time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
903.0,-29.809122807886485,5.144098550764704,35.02437064683975,24.23371556159111,5.050441094353298,-26.323139265660302,-39.87589163063092,1.5644575521061328,-0.4001987881303535,-5.002692147942666,40.04740743424255,42565.10670090261,25813.481955577598,25813.481955577598,68378.5886564802,77659.99379550571,77659.99379550571,25813.481955577598,103473.47575108332,103473.47575108332,103473.47575108332,128357.14144082146,91772.36344620207,56677.476351514175,38994.31899409766,24883.665689738154,0.0,63877.98468383581,21151.11583627743,1539.4583302280275,0.0,0.8867333795057158,2.8217080955029843,0.0014959135982669303,354618.77671627695,1556578.315247242,4.38944133094404,1556578.315247242,4.38944133094404,0.85,0.09603462434678231,4.027634451161993,1.2677981408080088,1.0,0.0,4.0276344511618225,1.2844101891709878,1.2847160392844714,3.1357851916151467,19367.82244644036,1974.968255871308,4632.441516551485,4632.441516551485,5.572327651271432,5.144098550764704,-2.3665834715625422,7.510682022327246,3.4198035006490386,3.4198035006490386,0.9770867144711539,0.0,0.0,0.00023811255471194466,7.997039847808014e-05,0.0001581421562338645,0.000636938796628555,0.09603462434691061,0.07215561717820357,0.02387900716870704,0.09603473423316287,0.07215561717810717,0.02387900716867514,0.3792510731479658,0.3792510731479658,0.1255084420118542,0.0,4.6132955589935705,4.148661771037041,6.023007385872745,4.602493359812286,4.145051033433447,5.99030115571702,24883.665689738154,21151.11583627743,0.85,1.070456261181691,0.6663501817031121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503433871784874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.078819705448,1539.4583302280275,0.3792510731479658,0.1255084420118542,6.112874298809886,3.4198035006490386
904.0,-29.81065474042484,5.1435710595150645,35.024321437625645,24.233086814079456,5.050000082046239,-26.32456232560131,-39.87724897507576,1.5639076672015055,-0.4028080541636996,-5.003020351210631,40.04730798046057,42564.10358542973,25813.29894995675,25813.29894995675,68377.40253538647,77659.22838449654,77659.22838449654,25813.29894995675,103472.52733445329,103472.52733445329,103472.52733445329,128355.96707417232,91772.03779619957,56676.912997046915,38994.58311016962,24883.43973971903,0.0,63878.02284988864,21150.923778761175,1539.4538919578802,0.0,0.8867320687707039,2.8217041478637452,0.0014959135982669303,354614.2401796191,1556574.0228294423,4.389485380059771,1556574.0228294423,4.389485380059771,0.85,0.09603425762849052,4.027634451161993,1.267797755072825,1.0,0.0,4.027634451161452,1.2844128383754634,1.2847186404332915,3.135778723806732,19367.753720614943,1974.961247787465,4632.441516551485,4632.441516551485,5.572288146051515,5.1435710595150645,-2.366878817426411,7.510449876941475,3.419884960011369,3.419884960011369,0.9771099885746769,0.0,0.0,0.00023807465104035938,7.995812864070537e-05,0.000158116522399654,0.0006368355529147734,0.09603425762819079,0.0721550463120097,0.023879211316181086,0.09603418105548922,0.07215504631223489,0.023879211316255623,0.3792479956406141,0.3792479956406141,0.12550948952316057,0.0,4.610807519370894,4.147892674700245,6.0152602455156625,4.600212297046937,4.1442002875140815,5.983641035927292,24883.43973971903,21150.923778761175,0.85,1.070437053070212,0.6663340799613358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503525832278952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.05443619096,1539.4538919578802,0.3792479956406141,0.12550948952316057,6.112874298809886,3.419884960011369
905.0,-29.812181086764134,5.143046011799655,35.02427217146815,24.232527252193563,5.049619596302314,-26.325974303875928,-39.87859709942711,1.5634128133931855,-0.4054757523077228,-5.00330345502576,40.04720790345706,42563.08637655573,25813.00572584923,25813.00572584923,68376.09210240496,77658.49801449329,77658.49801449329,25813.00572584923,103471.50374034252,103471.50374034252,103471.50374034252,128354.69874800183,91771.7694382888,56676.357800266545,38994.90182002473,24883.19500765931,0.0,63878.09682768404,21150.715756510413,1539.4473625949413,0.0,0.8867309898872661,2.821706249461435,0.0014959135982669303,354610.32705944945,1556569.7035224757,4.389521637539679,1556569.7035224757,4.389521637539679,0.85,0.09603383967291167,4.027634451161993,1.2677973786788064,1.0,0.0,4.027634451159573,1.2844152299973395,1.284720984122631,3.1357728848873396,19367.69708582673,1974.955472646289,4632.441516551485,4632.441516551485,5.572224848089423,5.143046011799655,-2.367140589118549,7.510186600918203,3.4199659977356696,3.4199659977356696,0.9771331422101913,0.0,0.0,0.0002380368911128343,7.994594387184887e-05,0.00015809094724098544,0.000636732545524626,0.09603383967312859,0.07215443665160665,0.023879403021521937,0.0960337284225982,0.07215443665144367,0.023879403021468005,0.37924491941740235,0.37924491941740235,0.12551053954394792,0.0,4.608323104887802,4.14716860942832,6.007390911913433,4.597827702718064,4.14374099685125,5.975370075035585,24883.19500765931,21150.715756510413,0.85,1.0704152987972482,0.6663173840537681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503617472540091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.030109048846,1539.4473625949413,0.37924491941740235,0.12551053954394792,6.112874298809886,3.4199659977356696
906.0,-29.813702423202002,5.142522925843601,35.02422300251234,24.231939610932045,5.049216587594704,-26.327384025191982,-39.879944804683305,1.5628981895637057,-0.4081637384920782,-5.003607553087475,40.04711220231822,42562.08933626581,25812.77031472644,25812.77031472644,68374.85965099225,77657.74522090302,77657.74522090302,25812.77031472644,103470.51553562946,103470.51553562946,103470.51553562946,128353.49841966426,91771.46751532242,56675.811630600554,38995.17320524652,24882.98288403481,0.0,63878.15608928133,21150.535451429587,1539.4431697421403,0.0,0.8867297882592475,2.8217061629408575,0.0014959135982669303,354606.1237901606,1556565.5730855807,4.389562020103984,1556565.5730855807,4.389562020103984,0.85,0.09603345859742204,4.027634451161993,1.2677970050321892,1.0,0.0,4.027634451161254,1.2844177137952033,1.2847234201759659,3.1357668209519787,19367.6333674023,1974.9489751752435,4632.441516551485,4632.441516551485,5.572174030152069,5.142522925843601,-2.3674175434309466,7.509940469274548,3.420046893440712,3.420046893440712,0.9771562552687749,0.0,0.0,0.00023799926061428102,7.993376460666537e-05,0.00015806549600761566,0.0006366300372602813,0.09603345859731843,0.07215385636487943,0.023879602232439002,0.096033333782649,0.07215385636495729,0.023879602232464762,0.3792418464406562,0.3792418464406562,0.12551157899450294,0.0,4.6058666858641,4.146450789889343,5.999616277840232,4.595443814595399,4.143008757917698,5.967933741949878,24882.98288403481,21150.535451429587,0.85,1.0703950119572325,0.6663011574219136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503708779733466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.005842752502,1539.4431697421403,0.3792418464406562,0.12551157899450294,6.112874298809886,3.420046893440712
907.0,-29.815219574319176,5.142001984678029,35.02417386649122,24.231355462130182,5.048824469200076,-26.32878888992462,-39.88128042602909,1.562393784784416,-0.4109809596377545,-5.003901325120878,40.0470148236819,42561.06028251964,25812.512939868637,25812.512939868637,68373.57322238828,77656.9623461038,77656.9623461038,25812.512939868637,103469.47528597244,103469.47528597244,103469.47528597244,128352.2328410453,91771.13823141532,56675.23616774568,38995.446737410704,24882.757555072865,0.0,63878.20429248357,21150.343921811935,1539.4379864133016,0.0,0.8867286452666757,2.8217089919045666,0.0014959135982669303,354602.06328524346,1556561.3702568216,4.389600432202553,1556561.3702568216,4.389600432202553,0.85,0.09603305929149927,4.027634451161993,1.2677965594036507,1.0,0.0,4.0276344511620055,1.2844201495981433,1.284725808362755,3.135760874214033,19367.563874670413,1974.9418888887046,4632.441516551485,4632.441516551485,5.572118470927653,5.142001984678029,-2.367686596653267,7.509688581331297,3.420127505863636,3.420127505863636,0.9771792873896102,0.0,0.0,0.0002379617390981373,7.992169623652485e-05,0.00015804004286161245,0.0006365275212925483,0.0960330592915448,0.07215326363669988,0.023879795654844924,0.09603298293050352,0.07215326363666566,0.023879795654833606,0.3792387759572803,0.3792387759572803,0.12551261048775447,0.0,4.603392916844882,4.145706605341843,5.991852180297315,4.59292036548311,4.1421785000868,5.960231761111004,24882.757555072865,21150.343921811935,0.85,1.070374065453084,0.6662845450013335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503799788322251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.98162594297,1539.4379864133016,0.3792387759572803,0.12551261048775447,6.112874298809886,3.420127505863636
908.0,-29.816731244715424,5.1414831921940785,35.02412480480425,24.230786330904834,5.048436494766837,-26.33018840681042,-39.88261901596559,1.5618936568412096,-0.4136183346515736,-5.0041931255223835,40.04691871675279,42560.067228103595,25812.255098074093,25812.255098074093,68372.32232617769,77656.22353331718,77656.22353331718,25812.255098074093,103468.47863139128,103468.47863139128,103468.47863139128,128351.01764917973,91770.85247522063,56674.6961699235,38995.72922810791,24882.53901778846,0.0,63878.26824589637,21150.15816512019,1539.4331515595609,0.0,0.8867275076950941,2.8217096770835406,0.0014959135982669303,354598.03006826265,1556557.2223229215,4.389638662186795,1556557.2223229215,4.389638662186795,0.85,0.0960326601000116,4.027634451161993,1.2677962214732545,1.0,0.0,4.027634451163449,1.2844225651225705,1.284728176447094,3.1357549770060618,19367.50356811369,1974.9357393313405,4632.441516551485,4632.441516551485,5.5720628109061225,5.1414831921940785,-2.367953870792627,7.509437062986706,3.4202078934884277,3.4202078934884277,0.9772022552824079,0.0,0.0,0.0002379243585488821,7.990960273293043e-05,0.00015801475581595168,0.0006364256743162769,0.09603266010005129,0.07215267255002696,0.02387998755002434,0.09603258144346137,0.07215267254999713,0.023879987550014473,0.3792357053905769,0.3792357053905769,0.12551363107129,0.0,4.600943998167338,4.144990351057913,5.984103993807594,4.5905747908707895,4.141577668877346,5.952551071216021,24882.53901778846,21150.15816512019,0.85,1.0703534113195066,0.6662683318882509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450389054762422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.95744226815,1539.4331515595609,0.3792357053905769,0.12551363107129,6.112874298809886,3.4202078934884277
909.0,-29.81823829792977,5.140966535332615,35.02407582498633,24.2302221240476,5.048049879961524,-26.331583631692148,-39.8839493636973,1.561395213703218,-0.4161788878121797,-5.004483759349522,40.046822977956346,42559.06004372566,25811.998823375514,25811.998823375514,68371.05886710118,77655.49932100924,77655.49932100924,25811.998823375514,103467.49814438475,103467.49814438475,103467.49814438475,128349.82043783665,91770.58000614401,56674.14072877678,38996.04364151914,24882.322293451896,0.0,63878.365934971036,21149.973949434112,1539.428396247735,0.0,0.8867263747183531,2.8217094847321618,0.0014959135982669303,354594.0130112642,1556553.0902857773,4.3896767378199675,1556553.0902857773,4.3896767378199675,0.85,0.09603225864119536,4.027634451161993,1.2677958148578186,1.0,0.0,4.027634451162298,1.2844249725316077,1.2847305365675035,3.1357490996328936,19367.446065696844,1974.9298757166662,4632.441516551485,4632.441516551485,5.572007489171859,5.140966535332615,-2.3682199601449296,7.509186495477545,3.420288061063566,3.420288061063566,0.977225160303876,0.0,0.0,0.00023788709755801404,7.989758536973643e-05,0.0001579895121882776,0.0006363240022117845,0.09603225864123995,0.07215208166297021,0.023880176978269736,0.0960321555512921,0.0721520816629367,0.02388017697825865,0.37923263595552453,0.37923263595552453,0.1255146387162582,0.0,4.598530390476185,4.144312278001962,5.976382842534861,4.588304871537332,4.141054510794959,5.944940352648928,24882.322293451896,21149.973949434112,0.85,1.0703319952909216,0.6662515457432224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503980980135371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.933317818733,1539.428396247735,0.37923263595552453,0.1255146387162582,6.112874298809886,3.420288061063566
910.0,-29.819740353632884,5.14045189627694,35.02402690048682,24.229643179010623,5.047656402639859,-26.332975044286027,-39.88527531092984,1.5608910932723843,-0.41881553607760225,-5.004778285846578,40.046726629562905,42558.05634049019,25811.756686680972,25811.756686680972,68369.81302717116,77654.74309175147,77654.74309175147,25811.756686680972,103466.49977843245,103466.49977843245,103466.49977843245,128348.60328016034,91770.27072526322,56673.58397391853,38996.31861260521,24882.103501727895,0.0,63878.42211433311,21149.78797646871,1539.4236094066252,0.0,0.8867252241189854,2.8217098423337097,0.0014959135982669303,354589.9421873375,1556548.9319471067,4.389715405759446,1556548.9319471067,4.389715405759446,0.85,0.09603185725890866,4.027634451161993,1.2677954065939412,1.0,0.0,4.027634451163283,1.2844274062277967,1.284732923146722,3.135743158105489,19367.380794443492,1974.9232199011378,4632.441516551485,4632.441516551485,5.571955219392806,5.14045189627694,-2.3684886402219214,7.508940536498862,3.420368008230681,3.420368008230681,0.9772480023516231,0.0,0.0,0.00023784996547679665,7.988560941980355e-05,0.0001579643560569931,0.000636222682510765,0.09603185725892405,0.07215149294682105,0.02388036431210299,0.09603174450121636,0.07215149294680948,0.023880364312099184,0.3792295692646179,0.3792295692646179,0.12551563248505143,0.0,4.596132499375528,4.143629752715242,5.968739311531408,4.585962749768953,4.14034687371867,5.9375998066319085,24882.103501727895,21149.78797646871,0.85,1.0703115506641525,0.6662352470810479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504071137504353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.90923547785,1539.4236094066252,0.3792295692646179,0.12551563248505143,6.112874298809886,3.420368008230681
911.0,-29.821236563264783,5.139939430442552,35.023978028609235,24.22907802918928,5.047274740012286,-26.334360013178788,-39.88659643856806,1.5603981899058659,-0.42143849796974564,-5.00506371229523,40.0466303132682,42557.05816115937,25811.495900126614,25811.495900126614,68368.55406128599,77653.99491405842,77653.99491405842,25811.495900126614,103465.49081418503,103465.49081418503,103465.49081418503,128347.37276424658,91769.97191919353,56673.035166211754,38996.59639220197,24881.881950061546,0.0,63878.47834226352,21149.599657552313,1539.4184606254562,0.0,0.8867241197243487,2.8217110845331304,0.0014959135982669303,354585.997175524,1556544.7750021927,4.3897525209707755,1556544.7750021927,4.3897525209707755,0.85,0.09603144402086669,4.027634451161993,1.2677950450358915,1.0,0.0,4.027634451162073,1.2844297871773653,1.2847352571590485,3.135737345373338,19367.317733815147,1974.9167895066255,4632.441516551485,4632.441516551485,5.571898923689249,5.139939430442552,-2.3687502872964403,7.508689717738992,3.4204477030077736,3.4204477030077736,0.9772707722879354,0.0,0.0,0.00023781298322383138,7.987367865087837e-05,0.00015793930457295302,0.0006361217842905924,0.09603144402097845,0.0721508970424829,0.023880546978495554,0.09603134598288718,0.07215089704239892,0.023880546978467764,0.37922650404687724,0.37922650404687724,0.1255166147144335,0.0,4.593743194503645,4.142954961098326,5.961107411460773,4.58362521432548,4.139720099140504,5.930032025544563,24881.881950061546,21149.599657552313,0.85,1.0702908997763607,0.6662190344162067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504160996968292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.885203018666,1539.4184606254562,0.37922650404687724,0.1255166147144335,6.112874298809886,3.4204477030077736
912.0,-29.82272771876936,5.139429527664918,35.02392933557138,24.22854424165564,5.046926515491061,-26.33573708841174,-39.887905098125316,1.5599358851130178,-0.42421333237859926,-5.005328514248927,40.04653777853638,42556.029850692605,25811.18833331612,25811.18833331612,68367.21818400873,77653.23856453875,77653.23856453875,25811.18833331612,103464.42689785488,103464.42689785488,103464.42689785488,128346.10228750623,91769.6764399602,56672.4677260313,38996.89857103211,24881.675389651355,0.0,63878.57396068346,21149.42408120365,1539.4136996181337,0.0,0.8867231066326151,2.821716746471576,0.0014959135982669303,354582.3372552569,1556540.7812748274,4.389786567835453,1556540.7812748274,4.389786567835453,0.85,0.09603101868105328,4.027634451161993,1.267794547756203,1.0,0.0,4.027634451161665,1.2844320248002015,1.2847374479776204,3.135731882571604,19367.255375288973,1974.9104307066098,4632.441516551485,4632.441516551485,5.57183252958381,5.139429527664918,-2.3689962184412177,7.508425746106136,3.4205271956415277,3.4205271956415277,0.9772934844690079,0.0,0.0,0.00023777613116581699,7.986186210202692e-05,0.00015791426906379007,0.0006360209504113854,0.09603101868129327,0.07215029404950524,0.023880724631788034,0.0960311319593048,0.07215029404932494,0.02388072463172834,0.37922344002182845,0.37922344002182845,0.12551758332220925,0.0,4.591321898217984,4.142280961440349,5.953344169836043,4.581115181870302,4.139087980114937,5.921783317532061,24881.675389651355,21149.42408120365,0.85,1.0702683849218046,0.6662019392744327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450425050775118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.861237607252,1539.4136996181337,0.37922344002182845,0.12551758332220925,6.112874298809886,3.4205271956415277
913.0,-29.824214341943875,5.138921460359563,35.02388079711363,24.227970430534356,5.046532260844169,-26.33711468749614,-39.88922130139542,1.5594326063763064,-0.4266871307906399,-5.00562593237511,40.046444894871485,42555.052721170156,25810.968076642577,25810.968076642577,68366.02079781273,77652.50622925357,77652.50622925357,25810.968076642577,103463.47430589615,103463.47430589615,103463.47430589615,128344.95218158538,91769.38450894397,56671.93100077921,38997.170564627515,24881.477875689234,0.0,63878.64844031675,21149.25619433585,1539.4101987518384,0.0,0.8867219287286358,2.8217146164401794,0.0014959135982669303,354578.2265708282,1556536.772495568,4.3898261535939085,1556536.772495568,4.3898261535939085,0.85,0.09603062370098987,4.027634451161993,1.2677941724611448,1.0,0.0,4.027634451160839,1.2844344537667265,1.2847398303358135,3.1357259526561054,19367.193765585613,1974.9041482652704,4632.441516551485,4632.441516551485,5.5717849830205655,5.138921460359563,-2.3692659017662256,7.508187362125788,3.4206066073543457,3.4206066073543457,0.977316173529813,0.0,0.0,0.00023773939635575336,7.984997906726948e-05,0.00015788941728848388,0.0006359208565449897,0.09603062370090007,0.07214971731634831,0.023880906384551762,0.0960307135133292,0.07214971731641578,0.023880906384574088,0.37922037654911755,0.37922037654911755,0.12551852797671223,0.0,4.588961841954472,4.141625926390418,5.945771464848974,4.5789388015844565,4.138447588484269,5.914909826035853,24881.477875689234,21149.25619433585,0.85,1.0702483923354864,0.6661858658598623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504339717219588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.837323573203,1539.4101987518384,0.37922037654911755,0.12551852797671223,6.112874298809886,3.4206066073543457
914.0,-29.825696822728425,5.138415574406357,35.02383228032966,24.22741464050489,5.046156262347011,-26.33848673183705,-39.89052908783776,1.558946171435283,-0.42917938470202444,-5.00590532761765,40.04634844923432,42554.05865594196,25810.706314384664,25810.706314384664,68364.76497032662,77651.77313366118,77651.77313366118,25810.706314384664,103462.47944804584,103462.47944804584,103462.47944804584,128343.73316406741,91769.09753802442,56671.38306022293,38997.460530890545,24881.25371602157,0.0,63878.71424691212,21149.065658618332,1539.4047690683726,0.0,0.8867208554790031,2.8217148395753973,0.0014959135982669303,354574.3650188931,1556532.6099929023,4.389862222301277,1556532.6099929023,4.389862222301277,0.85,0.0960301943203654,4.027634451161993,1.2677937949681657,1.0,0.0,4.027634451162961,1.2844368037647755,1.2847421338447493,3.1357202155502786,19367.13320267093,1974.8979725666698,4632.441516551485,4632.441516551485,5.571728476692966,5.138415574406357,-2.3695219914526446,7.507937565859002,3.4206857229300054,3.4206857229300054,0.9773387779800016,0.0,0.0,0.0002377027691116798,7.983817364080724e-05,0.00015786459547087255,0.0006358208833372378,0.09603019432054266,0.07214911661861567,0.023881077701926986,0.09603026616442659,0.07214911661848251,0.02388107770188289,0.3792173142194634,0.3792173142194634,0.1255194598523253,0.0,4.586624367748755,4.1409909727742615,5.938229406735786,4.57672594291563,4.137926788633308,5.907525128673512,24881.25371602157,21149.065658618332,0.85,1.070227630225531,0.6661696178081576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504428656580344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.813450631647,1539.4047690683726,0.3792173142194634,0.1255194598523253,6.112874298809886,3.4206857229300054
915.0,-29.82717361014015,5.137911297948724,35.023783736909394,24.226817429903917,5.0457423732135664,-26.339857440648636,-39.89183666473252,1.5584262037017638,-0.43156079218243804,-5.006210387525026,40.04625063983538,42553.0882475163,25810.513174915934,25810.513174915934,68363.60142243223,77651.02578916843,77651.02578916843,25810.513174915934,103461.53896408436,103461.53896408436,103461.53896408436,128342.56963226192,91768.77868003164,56670.84113829736,38997.70837970476,24881.030668177555,0.0,63878.739047882314,21148.87606795092,1539.3999860756744,0.0,0.8867196564831579,2.821710595893517,0.0014959135982669303,354570.148790533,1556528.388640157,4.389902517032523,1556528.388640157,4.389902517032523,0.85,0.09602978634621818,4.027634451161993,1.2677934191236275,1.0,0.0,4.02763445116117,1.2844393102575393,1.2847445940727469,3.1357140964133396,19367.065910244783,1974.8911106488742,4632.441516551485,4632.441516551485,5.571686783890578,5.137911297948724,-2.369796858281572,7.507708156230296,3.4207646497680546,3.4207646497680546,0.9773613285051584,0.0,0.0,0.00023766628770090649,7.982637171908001e-05,0.00015783991598182647,0.0006357214833769188,0.09602978634614923,0.07214853400107797,0.023881252345071255,0.09602969352299276,0.07214853400112976,0.023881252345088422,0.3792142535858383,0.3792142535858383,0.12552037831560012,0.0,4.584348770854547,4.140354034609629,5.930944108222832,4.574649595342578,4.137233746046775,5.901217306506567,24881.030668177555,21148.87606795092,0.85,1.070208999761065,0.6661541677524239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504517349153092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.789611121865,1539.3999860756744,0.3792142535858383,0.12552037831560012,6.112874298809886,3.4207646497680546
916.0,-29.828645405855937,5.137409885237887,35.023735269425615,24.226306029036664,5.045416834771526,-26.341214820504465,-39.89312709365038,1.5579862494000287,-0.4343045983375191,-5.006453997408789,40.0461557647826,42552.06845041645,25810.16952530041,25810.16952530041,68362.23797571687,77650.26815915934,77650.26815915934,25810.16952530041,103460.43768445976,103460.43768445976,103460.43768445976,128341.24157906027,91768.48329166727,56670.28358284328,38997.9996764711,24880.803894600504,0.0,63878.80357107161,21148.683310410426,1539.393595482162,0.0,0.8867187597316042,2.8217183300101603,0.0014959135982669303,354566.7818902725,1556524.2939390324,4.389932654268579,1556524.2939390324,4.389932654268579,0.85,0.09602932075391453,4.027634451161993,1.2677929658023643,1.0,0.0,4.02763445115998,1.2844414423788422,1.2847466800051202,3.135708891253646,19367.00357089578,1974.884753804386,4632.441516551485,4632.441516551485,5.571612600630133,5.137409885237887,-2.370025877703726,7.507435762941613,3.420843218994012,3.420843218994012,0.977383776855432,0.0,0.0,0.00023762993473310006,7.981472615271206e-05,0.000157815208580388,0.0006356219709956865,0.09602932075440446,0.07214790815934749,0.023881412595056974,0.09602946096356067,0.0721479081589794,0.023881412594935137,0.37921119376533813,0.37921119376533813,0.1255212965977147,0.0,4.582005011298122,4.139717223320645,5.923383052732959,4.572149399071293,4.1367127774902315,5.892671858207052,24880.803894600504,21148.683310410426,0.85,1.070186574481737,0.6661375303166565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45046057021367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.765836253293,1539.393595482162,0.37921119376533813,0.1255212965977147,6.112874298809886,3.420843218994012
917.0,-29.83011189038664,5.1369102168156475,35.02368700900338,24.225741682481043,5.045026728880863,-26.342573877002646,-39.89442527582867,1.5574887154770771,-0.4366200727480418,-5.0067486314873575,40.04606486084854,42551.10387412612,25809.960210668796,25809.960210668796,68361.06408479493,77649.5575811658,77649.5575811658,25809.960210668796,103459.5177918346,103459.5177918346,103459.5177918346,128340.13517391162,91768.2066698971,56669.7529627771,38998.2818968,24880.617382077016,0.0,63878.89927887701,21148.524774765465,1539.3906665744296,0.0,0.8867175887879777,2.821714436325753,0.0014959135982669303,354562.7098248297,1556520.3706345845,4.389972006372518,1556520.3706345845,4.389972006372518,0.8500000000000001,0.09602892110501889,4.027634451161993,1.2677925861114638,1.0,0.0,4.02763445116356,1.284443843449374,1.284749035125524,3.1357030295273796,19366.94519208621,1974.8788008225245,4632.441516551485,4632.441516551485,5.5715674161133135,5.1369102168156475,-2.370292187203505,7.507202404019153,3.4209218116561577,3.4209218116561577,0.9774062319017593,0.0,0.0,0.0002375937180451081,7.98030122012781e-05,0.00015779070584383,0.0006355232829297777,0.09602892110491723,0.07214733497825977,0.023881586126657462,0.09602901893378338,0.07214733497833616,0.023881586126682734,0.3792081341784095,0.3792081341784095,0.12552219314877877,0.0,4.579745054356124,4.1391186710171155,5.916044974494525,4.570128558739327,4.136171496846771,5.886127294245853,24880.617382077016,21148.524774765465,0.85,1.070166594235603,0.6661214321862399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504693757499847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.742112158781,1539.3906665744296,0.3792081341784095,0.12552219314877877,6.112874298809886,3.4209218116561577
918.0,-29.831573131126092,5.136412302118736,35.02363867193485,24.22516319146382,5.044625823509842,-26.343929293092547,-39.89571909243239,1.5569819854567124,-0.43887716981726044,-5.007041558591459,40.04596610753059,42550.14393676016,25809.749763629316,25809.749763629316,68359.89370038948,77648.83343897489,77648.83343897489,25809.749763629316,103458.5832026042,103458.5832026042,103458.5832026042,128338.96799917457,91767.90999638925,56669.220494095476,38998.543891437526,24880.384796570364,0.0,63878.92868800789,21148.32707708481,1539.3850682785542,0.0,0.8867164549543632,2.821709971662052,0.0014959135982669303,354558.66138744476,1556516.1085686388,4.390010111381124,1556516.1085686388,4.390010111381124,0.85,0.09602849120611517,4.027634451161993,1.267792266313918,1.0,0.0,4.02763445116448,1.2844462872489761,1.2847514331578196,3.1356970635092654,19366.882581517963,1974.87241632137,4632.441516551485,4632.441516551485,5.571521987144869,5.136412302118736,-2.3705571034776307,7.506969405596367,3.4210000948241786,3.4210000948241786,0.9774285985211939,0.0,0.0,0.00023755763591699777,7.979133922326682e-05,0.00015776629669373094,0.0006354249717959151,0.09602849120619934,0.0721467404411986,0.02388175076500074,0.0960283949735185,0.07214674044113537,0.023881750764979816,0.3792050766748424,0.3792050766748424,0.1255230808015854,0.0,4.577543573553271,4.138537908618105,5.908889618884132,4.568164388774221,4.135665098967024,5.879706061269644,24880.384796570364,21148.32707708481,0.85,1.0701477796264736,0.666106098062164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504781496117287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.718445405155,1539.3850682785542,0.3792050766748424,0.1255230808015854,6.112874298809886,3.4210000948241786
919.0,-29.83303048359245,5.135917586951147,35.02359051881565,24.224677809420996,5.044333516119528,-26.345270348718614,-39.896991884428985,1.5565733812254579,-0.44181145039704006,-5.007263584108157,40.04587479125216,42549.1135614722,25809.365820110626,25809.365820110626,68358.47938158283,77648.04668238579,77648.04668238579,25809.365820110626,103457.41250249642,103457.41250249642,103457.41250249642,128337.58387543539,91767.59310578105,56668.65998478554,38998.8145788839,24880.171372938978,0.0,63878.98595182288,21148.14566699813,1539.3789489133824,0.0,0.8867156551911183,2.8217227491350325,0.0014959135982669303,354555.5928788978,1556512.167483584,4.39003698924932,1556512.167483584,4.39003698924932,0.85,0.09602800893208424,4.027634451161993,1.2677917113387962,1.0,0.0,4.0276344511626485,1.2844482720411157,1.2847533722032343,3.135692218077169,19366.815704292574,1974.8655967422692,4632.441516551485,4632.441516551485,5.571439105684344,5.135917586951147,-2.37076903570089,7.506686622652037,3.4210780742519695,3.4210780742519695,0.9774508783577056,0.0,0.0,0.00023752165482924888,7.977985747213039e-05,0.0001577417973571185,0.0006353262974237442,0.09602800893268613,0.07214610679824415,0.023881902134441985,0.0960283614706921,0.07214610679779193,0.023881902134292306,0.37920202151818383,0.37920202151818383,0.12552396752890665,0.0,4.5752131214917995,4.13791948331226,5.9013276693845,4.565452133711119,4.1350290966367425,5.870654618789558,24880.171372938978,21148.14566699813,0.85,1.070124679705128,0.666089370823176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504868922010232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.69483481933,1539.3789489133824,0.37920202151818383,0.12552396752890665,6.112874298809886,3.4210780742519695
920.0,-29.834483240968403,5.135423608998157,35.023542477721456,24.224060272704833,5.043879392012823,-26.34662345103304,-39.898289053793974,1.5560196020577306,-0.44362812241166694,-5.007600793475206,40.04578174793156,42548.20438077413,25809.27735435884,25809.27735435884,68357.48173513297,77647.38001112133,77647.38001112133,25809.27735435884,103456.65736548018,103456.65736548018,103456.65736548018,128336.6442501817,91767.32893239161,56668.153301964645,38999.08403380774,24879.98688470152,0.0,63879.07091850926,21147.98885199629,1539.3771085102408,0.0,0.8867142751765658,2.821707285723982,0.0014959135982669303,354550.93250927044,1556508.151869518,4.3900833678637134,1556508.151869518,4.3900833678637134,0.85,0.09602764199148843,4.027634451161993,1.2677914772601802,1.0,0.0,4.027634451160593,1.284450935392963,1.2847559901215173,3.1356857161147884,19366.759952614077,1974.8599116532228,4632.441516551485,4632.441516551485,5.571420008680858,5.135423608998157,-2.3710658847827735,7.506489493780931,3.4211561890132782,3.4211561890132782,0.9774731968609366,0.0,0.0,0.00023748579218824375,7.976815738632316e-05,0.0001577176348019206,0.0006352289794840011,0.09602764199094188,0.07214556408040426,0.023882077910537623,0.0960275709666763,0.07214556408081486,0.023882077910673566,0.3791989655669942,0.3791989655669942,0.1255248240789066,0.0,4.573096315094119,4.137374877133425,5.894405571822006,4.563972671063539,4.134563585632748,5.866069732472056,24879.98688470152,21147.98885199629,0.85,1.0701076385775372,0.6660742520042756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504956116269792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.671253420547,1539.3771085102408,0.3791989655669942,0.1255248240789066,6.112874298809886,3.4211561890132782
921.0,-29.835931033302927,5.134932194313428,35.023494241681675,24.223536264058225,5.043531461848242,-26.347961463494027,-39.89956128699703,1.5555618920192937,-0.4459688647873463,-5.007850271583185,40.045679987596635,42547.21325106296,25808.96976216744,25808.96976216744,68356.1830132304,77646.66193085976,77646.66193085976,25808.96976216744,103455.6316930272,103455.6316930272,103455.6316930272,128335.3538978738,91767.05434169523,56667.60566181721,38999.387422086686,24879.7222048466,0.0,63879.109626933285,21147.76387411961,1539.3686945219754,0.0,0.8867133734404812,2.8217090114498666,0.0014959135982669303,354547.48465201055,1556503.7600507915,4.3901136728653,1556503.7600507915,4.3901136728653,0.85,0.09602715060749123,4.027634451161993,1.2677910409728068,1.0,0.0,4.027634451159832,1.2844531492973756,1.284758158649262,3.135680311395708,19366.702002446367,1974.854002380667,4632.441516551485,4632.441516551485,5.5713536090964695,5.134932194313428,-2.371297770392498,7.506229964705925,3.421233701642378,3.421233701642378,0.9774953433263937,0.0,0.0,0.00023745005707669485,7.975668375817124e-05,0.0001576933733185236,0.0006351312630976351,0.09602715060807579,0.07214492665517445,0.02388222395290133,0.09602700717059443,0.07214492665473526,0.02388222395275596,0.3791959130462565,0.3791959130462565,0.12552569026343405,0.0,4.570951469657132,4.136856031880541,5.887291869476542,4.561881406795862,4.134312439580128,5.858358743416829,24879.7222048466,21147.76387411961,0.85,1.07008665919804,0.6660583326778842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505043036597962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.64771549833,1539.3686945219754,0.3791959130462565,0.12552569026343405,6.112874298809886,3.421233701642378
922.0,-29.837373901721353,5.134443280425731,35.023446254128636,24.22302496796476,5.043202020609072,-26.349293195215726,-39.90082877045495,1.5551213140839575,-0.44853698782668516,-5.008100282202803,40.045590753150904,42546.22378318733,25808.669666523616,25808.669666523616,68354.89344971094,77645.920653662,77645.920653662,25808.669666523616,103454.59032018561,103454.59032018561,103454.59032018561,128334.1207188454,91766.76205014887,56667.06517959548,38999.66318950377,24879.530398659786,0.0,63879.19358816356,21147.600838860817,1539.3644509735807,0.0,0.8867124236156557,2.821713678906791,0.0014959135982669303,354544.02946168825,1556499.9088377813,4.390145594049485,1556499.9088377813,4.390145594049485,0.85,0.09602670212878248,4.027634451161993,1.2677905975421893,1.0,0.0,4.027634451163392,1.2844552828424882,1.2847602469609134,3.1356751028723036,19366.640316656005,1974.8477121806127,4632.441516551485,4632.441516551485,5.571288827783474,5.134443280425731,-2.3715294569875356,7.505972737413266,3.4213111642274816,3.4213111642274816,0.9775174754935662,0.0,0.0,0.0002374144484281413,7.974525448271112e-05,0.00015766919394543018,0.0006350338774215565,0.0960267021290939,0.07214432286987701,0.023882379259216876,0.09602679843334544,0.07214432286964305,0.02388237925913943,0.3791928644696391,0.3791928644696391,0.12552654791682824,0.0,4.5687721328729936,4.136331759192387,5.880055605515054,4.559563294376119,4.133765459802419,5.8506313305936715,24879.530398659786,21147.600838860817,0.85,1.0700650651666446,0.6660419675534366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450512966085031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.624228617195,1539.3644509735807,0.3791928644696391,0.12552654791682824,6.112874298809886,3.4213111642274816
923.0,-29.838811241878986,5.133955672528863,35.023398327729474,24.22243229756134,5.0427883913428495,-26.35062836988978,-39.902100479789055,1.5546055193338404,-0.45069379183274805,-5.008405441668627,40.045496559246146,42545.275849396065,25808.512947624127,25808.512947624127,68353.78879702018,77645.1907134466,77645.1907134466,25808.512947624127,103453.70366107073,103453.70366107073,103453.70366107073,128333.0319809201,91766.44478094896,56666.52991681822,38999.90540458972,24879.32831984937,0.0,63879.233724439095,21147.429071871964,1539.360873773038,0.0,0.8867112109284211,2.8217064598117583,0.0014959135982669303,354539.8121405134,1556495.8435904281,4.3901863494347095,1556495.8435904281,4.3901863494347095,0.85,0.09602629429533094,4.027634451161993,1.267790200817399,1.0,0.0,4.027634451162651,1.2844577677997353,1.2847626869495032,3.1356690364847846,19366.57335953187,1974.8408844541073,4632.441516551485,4632.441516551485,5.571254997048874,5.133955672528863,-2.3718016885172313,7.505757361046094,3.421388562195215,3.421388562195215,0.9775395891986329,0.0,0.0,0.00023737898110317687,7.973378862296896e-05,0.00015764519248020792,0.000634937208293349,0.09602629429518354,0.07214375245465093,0.023882541840532612,0.09602619828181908,0.07214375245476168,0.023882541840569253,0.37918981837315674,0.37918981837315674,0.12552738656744292,0.0,4.566679114540591,4.13580042112028,5.8731903600178725,4.5577116498358805,4.133102359051918,5.845143796635853,24879.32831984937,21147.429071871964,0.85,1.070047099999404,0.6660267096021688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505215991477356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.60079211877,1539.360873773038,0.37918981837315674,0.12552738656744292,6.112874298809886,3.421388562195215
924.0,-29.84024335924879,5.133470609954006,35.023350362336195,24.22191660096871,5.0424524032782685,-26.351951078463067,-39.90336275948209,1.55416012247297,-0.4531080103360523,-5.008650276687063,40.04539957067044,42544.31141526845,25808.20750898282,25808.20750898282,68352.51892425127,77644.45813121549,77644.45813121549,25808.20750898282,103452.6656401983,103452.6656401983,103452.6656401983,128331.75526204448,91766.1541963631,56666.00748033689,39000.1630178069,24879.089621846168,0.0,63879.252639653074,21147.226178569243,1539.3538371337988,0.0,0.8867103155264193,2.8217097007386234,0.0014959135982669303,354536.4285350968,1556491.6577382563,4.390216441705295,1556491.6577382563,4.390216441705295,0.85,0.09602581092036866,4.027634451161993,1.2677897887071596,1.0,0.0,4.027634451161391,1.2844599233241667,1.2847647975986887,3.135663774342234,19366.512033981853,1974.834630988345,4632.441516551485,4632.441516551485,5.571189062348952,5.133470609954006,-2.3720290573174507,7.505499667271457,3.42146553928037,3.42146553928037,0.9775615826515344,0.0,0.0,0.00023734364750866736,7.972240928896288e-05,0.00015762123821970447,0.0006348407292884932,0.09602581092089238,0.0721431249889932,0.02388268593189918,0.09602577265755513,0.07214312498859975,0.023882685931768916,0.3791867734826339,0.3791867734826339,0.12552822770011152,0.0,4.564548019172491,4.135276686770226,5.866148264999708,4.555542266350983,4.132722257468799,5.837510605480134,24879.089621846168,21147.226178569243,0.85,1.0700269038811736,0.6660114146178825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505301992308932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.57741827422,1539.3538371337988,0.3791867734826339,0.12552822770011152,6.112874298809886,3.42146553928037
925.0,-29.84167067175016,5.132987465479465,35.02330255343776,24.221379251126223,5.042086668440507,-26.353272437225915,-39.90462102284653,1.5536884338967065,-0.4552960935064334,-5.0089228505351455,40.045308198079326,42543.35112523276,25807.97733694498,25807.97733694498,68351.32846217774,77643.75831894716,77643.75831894716,25807.97733694498,103451.73565589215,103451.73565589215,103451.73565589215,128330.62857385553,91765.88239775463,56665.47520396107,39000.452437548396,24878.892917963385,0.0,63879.34535551178,21147.058980268877,1539.3498314786107,0.0,0.886709258526599,2.8217067087387755,0.0014959135982669303,354532.66161051166,1556487.714269644,4.390251964936297,1556487.714269644,4.390251964936297,0.85,0.09602537520471571,4.027634451161993,1.2677893551671882,1.0,0.0,4.027634451161557,1.2844622015359588,1.2847670311226682,3.135658212710153,19366.454673061937,1974.828781802342,4632.441516551485,4632.441516551485,5.571139375367039,5.132987465479465,-2.3722765063877183,7.505263971867183,3.4215424715245026,3.4215424715245026,0.977583563292715,0.0,0.0,0.0002373084372820855,7.971106765597598e-05,0.00015759736962610952,0.0006347445953186294,0.09602537520485452,0.072142535283332,0.02388283992152252,0.09602530649507657,0.0721425352832277,0.023882839921488014,0.3791837296639458,0.3791837296639458,0.12552905551272198,0.0,4.56247047726589,4.134788367401143,5.859215332546853,4.553626757028724,4.132323537960417,5.830960904623282,24878.892917963385,21147.058980268877,0.85,1.0700067147178443,0.6659954150823485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505387681611597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.554101148184,1539.3498314786107,0.3791837296639458,0.12552905551272198,6.112874298809886,3.4215424715245026
926.0,-29.843094379905537,5.132506417743443,35.023254803674604,24.220845638215565,5.041730106125581,-26.35458963394824,-39.9058748507872,1.5532253601490815,-0.45756774891447094,-5.009185270724546,40.04521430269411,42542.388120507705,25807.725728322614,25807.725728322614,68350.11384883031,77643.03652351613,77643.03652351613,25807.725728322614,103450.76225183875,103450.76225183875,103450.76225183875,128329.44027479587,91765.59087609616,56664.94247301019,39000.720447873304,24878.67802295712,0.0,63879.39847083042,21146.87631951355,1539.344554678087,0.0,0.8867082623588032,2.8217060093083726,0.0014959135982669303,354529.0350374522,1556483.6619298633,4.390285443801345,1556483.6619298633,4.390285443801345,0.85,0.0960249184229553,4.027634451161993,1.2677889584423974,1.0,0.0,4.027634451162928,1.2844644392806852,1.284769224290192,3.135652749886571,19366.393149750253,1974.822508170502,4632.441516551485,4632.441516551485,5.571085060893458,5.132506417743443,-2.372516139516676,7.505022557260119,3.42161917395794,3.42161917395794,0.977605478273697,0.0,0.0,0.000237273320764726,7.969976748640926e-05,0.00015757355327831676,0.0006346486717757584,0.09602491842324705,0.07214193112484728,0.02388298729839977,0.09602484564518296,0.07214193112462809,0.02388298729832721,0.3791806885020781,0.3791806885020781,0.12552987459708487,0.0,4.560402724902644,4.134305304688155,5.852306353925371,4.551617521810101,4.131880559297883,5.824167322248854,24878.67802295712,21146.87631951355,0.85,1.0699868108501582,0.6659797859545289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505473084381013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.530832542432,1539.344554678087,0.3791806885020781,0.12552987459708487,6.112874298809886,3.42161917395794
927.0,-29.844513308930217,5.1320273364100215,35.02320711922169,24.220307694654934,5.041367266831026,-26.355903156696126,-39.90712808500973,1.5527571145773917,-0.4597652868169462,-5.009452148684554,40.045120705442294,42541.443424809695,25807.48976001052,25807.48976001052,68348.93318482021,77642.32256074485,77642.32256074485,25807.48976001052,103449.81232075537,103449.81232075537,103449.81232075537,128328.27869096061,91765.30271623313,56664.42358021902,39000.976817793446,24878.46637020523,0.0,63879.44318799868,21146.696414674447,1539.3395655424067,0.0,0.8867072424025462,2.821703809441504,0.0014959135982669303,354525.3468891184,1556479.6224648699,4.39031972219373,1556479.6224648699,4.39031972219373,0.85,0.0960244660612842,4.027634451161993,1.2677885573217647,1.0,0.0,4.027634451161139,1.2844667009624053,1.2847714415577705,3.1356472286469,19366.332335918574,1974.8163068854885,4632.441516551485,4632.441516551485,5.571034122676267,5.1320273364100215,-2.3727587440850524,7.504786080495074,3.421695703666705,3.421695703666705,0.9776273439047729,0.0,0.0,0.00023723832689040417,7.968847414765262e-05,0.00015754985274275157,0.000634553214682205,0.09602446606152588,0.07214133183838728,0.023883134223138605,0.09602434910393058,0.0721413318382057,0.0238831342230785,0.37917764945902427,0.37917764945902427,0.12553068353009383,0.0,4.558364037406534,4.1338352541300765,5.845475665962908,4.549686861867599,4.13145419190397,5.817641219185305,24878.46637020523,21146.696414674447,0.85,1.0699675791422871,0.6659645310246246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505558272441588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.507588566661,1539.3395655424067,0.37917764945902427,0.12553068353009383,6.112874298809886,3.421695703666705
928.0,-29.84592713860614,5.131549950014236,35.02315941077853,24.21975179985168,5.040984199280033,-26.357214112134745,-39.90837712828068,1.5522711727890475,-0.46181652917920246,-5.009730466535764,40.0450246377736,42540.50339621576,25807.286367494216,25807.286367494216,68347.78976370998,77641.61798535338,77641.61798535338,25807.286367494216,103448.9043528476,103448.9043528476,103448.9043528476,128327.14868042587,91765.0136966202,56663.899107403195,39001.23843246334,24878.244327578275,0.0,63879.48276004162,21146.507678441532,1539.334244696587,0.0,0.8867061731310649,2.8216983384806347,0.0014959135982669303,354521.50067806506,1556475.4763900023,4.390355658015256,1556475.4763900023,4.390355658015256,0.85,0.09602401670408675,4.027634451161993,1.2677882182924076,1.0,0.0,4.027634451161844,1.2844690451274585,1.2847737414957092,3.1356415060686254,19366.27134064356,1974.810087098404,4632.441516551485,4632.441516551485,5.570990216559896,5.131549950014236,-2.3730095944662346,7.50455954448047,3.421772024827362,3.421772024827362,0.9776491499506749,0.0,0.0,0.00023720346350615705,7.967722004701387e-05,0.00015752624345914318,0.0006344581251181766,0.09602401670426652,0.07214073605185678,0.023883280652409744,0.09602371521459846,0.07214073605172172,0.023883280652365026,0.3791746125783838,0.3791746125783838,0.12553148448566723,0.0,4.556382792091711,4.133384415678563,5.838819096541101,4.5479139373565545,4.131058732165343,5.811659054951747,24878.244327578275,21146.507678441532,0.85,1.069949016657715,0.6659494028155473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505643175491265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.484392875867,1539.334244696587,0.3791746125783838,0.12553148448566723,6.112874298809886,3.421772024827362
