time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
929.0,-29.84733609978582,5.131075306830159,35.02311181323175,24.219267849717312,5.0406776611292665,-26.35851303163544,-39.90961300497872,1.551854592959861,-0.46422989532914016,-5.009957066075934,40.04493245094492,42539.52991960554,25806.957182089278,25806.957182089278,68346.48710169482,77640.8947166333,77640.8947166333,25806.957182089278,103447.85189872257,103447.85189872257,103447.85189872257,128325.87911366348,91764.73500291487,56663.370205810024,39001.5164412276,24878.027214940907,0.0,63879.543656168506,21146.32313269977,1539.3280295943873,0.0,0.8867053531553153,2.8217037041207034,0.0014959135982669303,354518.36921193235,1556471.497811726,4.390383215605005,1556471.497811726,4.390383215605005,0.85,0.09602352404758419,4.027634451161993,1.2677877457393336,1.0,0.0,4.0276344511623146,1.2844710647154638,1.2847757169396952,3.135636575864942,19366.212524568666,1974.8040895278884,4632.441516551485,4632.441516551485,5.57091915567251,5.131075306830159,-2.3732217627197407,7.504297069549899,3.421848058825317,3.421848058825317,0.9776708739500906,0.0,0.0,0.00023716872486892436,7.966608602569639e-05,0.00015750263884322795,0.00063436305435391,0.09602352404816596,0.07214010791154214,0.023883416136623817,0.09602342131373262,0.07214010791110508,0.023883416136479114,0.3791715782798415,0.3791715782798415,0.12553228506869166,0.0,4.554340885781812,4.13293926179756,5.8319002685616965,4.545727170746773,4.130733380795505,5.803790919885444,24878.027214940907,21146.32313269977,0.85,1.069927604204088,0.6659335287142072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505727774359591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.461252044397,1539.3280295943873,0.3791715782798415,0.12553228506869166,6.112874298809886,3.421848058825317
930.0,-29.848739961051727,5.130602388293551,35.02306442840473,24.218724807165586,5.040311916290021,-26.359813282006947,-39.91085282815618,1.5513852372263452,-0.4664190231106886,-5.010229929898285,40.04484345168978,42538.59485352462,25806.75022439299,25806.75022439299,68345.3450779176,77640.1720741885,77640.1720741885,25806.75022439299,103446.92229858148,103446.92229858148,103446.92229858148,128324.76642995277,91764.43090502408,56662.853684283684,39001.752467489336,24877.844131371283,0.0,63879.59659886062,21146.16751166559,1539.3248075486076,0.0,0.8867042860356689,2.8217006936935376,0.0014959135982669303,354514.59843071015,1556467.656809317,4.390419079211849,1556467.656809317,4.390419079211849,0.85,0.09602308993116243,4.027634451161993,1.2677873622020708,1.0,0.0,4.02763445116219,1.2844733308146423,1.2847779391206806,3.1356310438984165,19366.148347143855,1974.7975452518297,4632.441516551485,4632.441516551485,5.570874479944699,5.130602388293551,-2.3734676893479016,7.504070077641453,3.4219241247148107,3.4219241247148107,0.9776926070613745,0.0,0.0,0.0002371341166341064,7.965491789575559e-05,0.00015747919873835084,0.000634268646179968,0.09602308993124817,0.07213952680137958,0.023883563129868585,0.09602300231615661,0.07213952680131516,0.02388356312984726,0.37916854609128264,0.37916854609128264,0.12553306500561148,0.0,4.552341525694885,4.132487111922217,5.825175206327856,4.5438109067875985,4.130166421467322,5.797751828526657,24877.844131371283,21146.16751166559,0.85,1.0699088397051124,0.6659183388500508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505812082850083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.438161617476,1539.3248075486076,0.37916854609128264,0.12553306500561148,6.112874298809886,3.4219241247148107
931.0,-29.850139085575275,5.130131724661864,35.02301710540322,24.218219064082973,5.039975908609179,-26.361106294312485,-39.91208399003369,1.5509431173275339,-0.46853977070276187,-5.010475965708607,40.04475048280209,42537.64437426906,25806.47963580235,25806.47963580235,68344.1240100714,77639.47993461174,77639.47993461174,25806.47963580235,103445.95957041408,103445.95957041408,103445.95957041408,128323.58832683615,91764.16743925535,56662.331878836274,39002.03951157675,24877.62875642207,0.0,63879.66826799882,21145.984442958757,1539.3191359586579,0.0,0.88670336990278,2.821699919721767,0.0014959135982669303,354511.19842024986,1556463.6444943838,4.390449868523752,1556463.6444943838,4.390449868523752,0.85,0.09602261090794703,4.027634451161993,1.2677869440475478,1.0,0.0,4.027634451162245,1.284475469318762,1.2847800338321396,3.1356258234328913,19366.092744803038,1974.7918753909887,4632.441516551485,4632.441516551485,5.570816068286469,5.130131724661864,-2.3736934628461657,7.5038251875080295,3.4219999198009843,3.4219999198009843,0.9777142628002812,0.0,0.0,0.00023709962979926054,7.964382921766365e-05,0.0001574558005815969,0.0006341744069577322,0.09602261090837395,0.07213891334040995,0.023883697567964,0.09602252297486767,0.0721389133400892,0.023883697567857822,0.37916551486951766,0.37916551486951766,0.12553383556821754,0.0,4.550356926958784,4.1320682983903225,5.818408745044792,4.54193619500586,4.12993130260827,5.790871461150573,24877.62875642207,21145.984442958757,0.85,1.0698885242068343,0.665902712515787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450589608710542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.415126393458,1539.3191359586579,0.37916551486951766,0.12553383556821754,6.112874298809886,3.4219999198009843
932.0,-29.851534172330947,5.129663328503151,35.02296996758767,24.21771181924271,5.039648657380763,-26.362394796637066,-39.913306874781824,1.5505092816680544,-0.4708588939197398,-5.010719318333883,40.04466123066953,42536.67713950283,25806.20753904566,25806.20753904566,68342.8846785485,77638.74644292379,77638.74644292379,25806.20753904566,103444.95398196945,103444.95398196945,103444.95398196945,128322.38801827535,91763.86453570744,56661.79523221019,39002.29922610806,24877.434036305902,0.0,63879.73326241396,21145.818930860016,1539.3145791866705,0.0,0.8867024539628675,2.8217020809720568,0.0014959135982669303,354507.83551435056,1556459.7925930691,4.390480651393284,1556459.7925930691,4.390480651393284,0.85,0.09602213945346465,4.027634451161993,1.2677864385256545,1.0,0.0,4.027634451162872,1.2844775688783656,1.2847820897234576,3.1356206980547063,19366.028819434727,1974.7853568175399,4632.441516551485,4632.441516551485,5.570757331062109,5.129663328503151,-2.3739167779364814,7.503580106439632,3.422075606919248,3.422075606919248,0.9777358876912138,0.0,0.0,0.00023706524709141738,7.963281650169784e-05,0.00015743243058971953,0.0006340802811733235,0.09602213945383747,0.07213830775532348,0.02388383169851399,0.0960222130828468,0.0721383077550434,0.023883831698421246,0.37916248614215936,0.37916248614215936,0.12553459163645542,0.0,4.548353033241369,4.131632678897802,5.811615834336408,4.539860424414144,4.129433496831609,5.783977974744005,24877.434036305902,21145.818930860016,0.85,1.0698680346362779,0.6658868934966403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505979808847325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.3921392668,1539.3145791866705,0.37916248614215936,0.12553459163645542,6.112874298809886,3.422075606919248
933.0,-29.85292481194479,5.129195979456984,35.02292278305148,24.217129207123094,5.039232864368738,-26.363688150479796,-39.91454177359117,1.5499962028850887,-0.47257368730095095,-5.011019332220419,40.04456559420432,42535.77902557055,25806.081885539963,25806.081885539963,68341.8609111105,77638.06607709188,77638.06607709188,25806.081885539963,103444.14796263183,103444.14796263183,103444.14796263183,128321.3694998944,91763.57711708773,56661.29006549094,39002.541168440875,24877.22153726256,0.0,63879.76270570344,21145.638306673176,1539.3102999502853,0.0,0.8867012725985706,2.8216896274390173,0.0014959135982669303,354503.68963721965,1556455.6651677412,4.39052035469796,1556455.6651677412,4.39052035469796,0.85,0.09602170530163591,4.027634451161993,1.2677861747751016,1.0,0.0,4.027634451162966,1.2844800387446926,1.2847845161557951,3.1356146687169644,19365.96816203651,1974.7791714843002,4632.441516551485,4632.441516551485,5.570730206379531,5.129195979456984,-2.374181856778227,7.503377836235211,3.4221511936191393,3.4221511936191393,0.9777574838911827,0.0,0.0,0.00023703097855736865,7.962169702140761e-05,0.00015740928153596106,0.0006339870452468941,0.09602170530157592,0.0721377327588044,0.023883972542771515,0.0960213944229089,0.07213773275884947,0.023883972542786444,0.37915945811155577,0.37915945811155577,0.12553532999362613,0.0,4.546488316993134,4.131230532169752,5.8052841058799345,4.538445644919477,4.129058901617725,5.779381762253081,24877.22153726256,21145.638306673176,0.85,1.0698515150402816,0.6658725271340556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450606328989283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.369186392609,1539.3102999502853,0.37915945811155577,0.12553532999362613,6.112874298809886,3.4221511936191393
934.0,-29.85431051523444,5.128731722927329,35.02287560901276,24.216666630841814,5.038954655679789,-26.364963301390148,-39.91575128221882,1.549607441816398,-0.4750732972232754,-5.0112205407593144,40.044471530892594,42534.79694707829,25805.71078355869,25805.71078355869,68340.50773063698,77637.31478915406,77637.31478915406,25805.71078355869,103443.02557271275,103443.02557271275,103443.02557271275,128320.01035551149,91763.27248695002,56660.75464479694,39002.79760239231,24876.984782798736,0.0,63879.78238519105,21145.437065378926,1539.3023866441083,0.0,0.8867005886868359,2.8216991059060486,0.0014959135982669303,354500.90916764084,1556451.605643765,4.390543339644104,1556451.605643765,4.390543339644104,0.8500000000000001,0.09602116969649767,4.027634451161993,1.2677856159536165,1.0,0.0,4.027634451161925,1.2844819270559404,1.2847863610571366,3.135610059063591,19365.90387228525,1974.7726157541313,4632.441516551485,4632.441516551485,5.5706500970074115,5.128731722927329,-2.3743735060178865,7.503105228945215,3.4222263155377175,3.4222263155377175,0.9777789472964907,0.0,0.0,0.0002369968362049429,7.961080755501771e-05,0.00015738602864992518,0.0006338933911220071,0.09602116969732413,0.07213708032741212,0.023884089369912008,0.0960211492820356,0.07213708032679123,0.023884089369706443,0.379156432378624,0.379156432378624,0.1255360776317259,0.0,4.544499543339555,4.130801527049812,5.798532794076152,4.53614724353605,4.128707897694085,5.771142454129574,24876.984782798736,21145.437065378926,0.85,1.069830002214911,0.6658569481435637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506146505736939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.3462761066,1539.3023866441083,0.379156432378624,0.1255360776317259,6.112874298809886,3.4222263155377175
935.0,-29.855691042190188,5.128269777920424,35.02282886069261,24.21618750030177,5.0386476178117805,-26.36623667653583,-39.91696044160051,1.54919325213879,-0.47731516924591233,-5.011456031780445,40.04438958263447,42533.836031369676,25805.433400828613,25805.433400828613,68339.26943219829,77636.61323209119,77636.61323209119,25805.433400828613,103442.0466329198,103442.0466329198,103442.0466329198,128318.87626421463,91763.00382452286,56660.22662372589,39003.085778663306,24876.829631294837,0.0,63879.91540995814,21145.30518660061,1539.2999148867013,0.0,0.8866996863018688,2.821701167627855,0.0014959135982669303,354497.6549754965,1556448.0689800142,4.390573667088428,1556448.0689800142,4.390573667088428,0.85,0.09602070946340405,4.027634451161993,1.2677851516427472,1.0,0.0,4.0276344511622915,1.284483934003222,1.2847883247921155,3.135605159816573,19365.847173231286,1974.7668340596724,4632.441516551485,4632.441516551485,5.570590218705853,5.128269777920424,-2.3745897667132736,7.502859544633697,3.4223015914503665,3.4223015914503665,0.9778004547001047,0.0,0.0,0.00023696282589759292,7.959992260917743e-05,0.0001573629032884155,0.0006338002506192952,0.09602070946369648,0.07213648769705443,0.023884221766642046,0.09602096753448575,0.07213648769683476,0.023884221766569295,0.37915340658632274,0.37915340658632274,0.12553680301869352,0.0,4.542520137255906,4.130393089177915,5.791757254341462,4.534140862534514,4.128317389691517,5.764204118196062,24876.829631294837,21145.30518660061,0.85,1.069808389595096,0.6658405190176432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506229427097792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.323418356966,1539.2999148867013,0.37915340658632274,0.12553680301869352,6.112874298809886,3.4223015914503665
936.0,-29.85706770792726,5.127809743407669,35.02278231006338,24.215671559236966,5.038307005517424,-26.367509933472572,-39.91817337283862,1.5487492310440376,-0.4794114577064761,-5.011708648881869,40.04430184407291,42532.90732954233,25805.20414153054,25805.20414153054,68338.11147107287,77635.89859285046,77635.89859285046,25805.20414153054,103441.102734381,103441.102734381,103441.102734381,128317.749047714,91762.7069296088,56659.71566622497,39003.32362598203,24876.646313332993,0.0,63879.96993931502,21145.149366333044,1539.2962217314948,0.0,0.886698717669403,2.8216993019799284,0.0014959135982669303,354494.16414834803,1556444.2824292567,4.390606221031946,1556444.2824292567,4.390606221031946,0.85,0.09602024382258946,4.027634451161993,1.267784763709642,1.0,0.0,4.027634451160733,1.2844860802420561,1.2847904279794575,3.1355999205557774,19365.784515937034,1974.7604447937915,4632.441516551485,4632.441516551485,5.570540728756062,5.127809743407669,-2.374818286770536,7.5026280301782045,3.4223767909114957,3.4223767909114957,0.9778219402604273,0.0,0.0,0.0002369289151917734,7.958900509109611e-05,0.0001573399101006773,0.0006337076424642187,0.09602024382284549,0.07213589444558059,0.0238843493772649,0.09602056877679971,0.07213589444538825,0.023884349377201214,0.37915038170826887,0.37915038170826887,0.1255375046340531,0.0,4.5405742845384225,4.129980664958964,5.7851299541576395,4.532297191175417,4.127856880122863,5.758136798141493,24876.646313332993,21145.149366333044,0.85,1.0697893492434798,0.665825412409366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506312039603169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.300618116446,1539.2962217314948,0.37915038170826887,0.1255375046340531,6.112874298809886,3.4223767909114957
937.0,-29.858439129342734,5.127350836881789,35.02273563763752,24.215107911173277,5.037901883738671,-26.368784920966675,-39.91939025055615,1.5482476753440608,-0.48091477919217596,-5.011997343537202,40.04420519525584,42532.01789730394,25805.068783105682,25805.068783105682,68337.08668040961,77635.2520293515,77635.2520293515,25805.068783105682,103440.32081245718,103440.32081245718,103440.32081245718,128316.74447153317,91762.44987741274,56659.21574528994,39003.59348013644,24876.42365907598,0.0,63880.01713921242,21144.960110214583,1539.2911099076134,0.0,0.8866975975776114,2.8216853798678976,0.0014959135982669303,354490.17481116386,1556440.1113448692,4.390643865303126,1556440.1113448692,4.390643865303126,0.85,0.09601978456211759,4.027634451161993,1.2677844494069,1.0,0.0,4.027634451161144,1.2844884952436175,1.2847928001647033,3.135594025229558,19365.730267129376,1974.754912954921,4632.441516551485,4632.441516551485,5.570511509083375,5.127350836881789,-2.3750734135800333,7.5024242504618215,3.422451796796682,3.422451796796682,0.9778433705133377,0.0,0.0,0.00023689513811186593,7.957805344205562e-05,0.0001573170846698103,0.0006336157099724962,0.09601978456220144,0.07213530807604737,0.023884476486154063,0.09601965485122499,0.07213530807598437,0.023884476486133215,0.3791473570474826,0.3791473570474826,0.1255381917082992,0.0,4.5387882641302895,4.129637526907743,5.778938281403271,4.531082564345013,4.127723176564189,5.753618063424653,24876.42365907598,21144.960110214583,0.85,1.069772516364296,0.6658109969603605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506394421942452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.277849211441,1539.2911099076134,0.3791473570474826,0.1255381917082992,6.112874298809886,3.422451796796682
938.0,-29.859806188887713,5.126894488506942,35.02268887637096,24.214618373103463,5.037592733720195,-26.370046384064832,-39.920590015221364,1.547832928878973,-0.48312404206546944,-5.012216720202628,40.04410926276614,42531.076250314276,25804.761804981594,25804.761804981594,68335.83805529587,77634.51688853373,77634.51688853373,25804.761804981594,103439.27869351533,103439.27869351533,103439.27869351533,128315.460619955,91762.14134350263,56658.70070520885,39003.822931437535,24876.181926439673,0.0,63880.00485787721,21144.75463747372,1539.283327677294,0.0,0.8866968278906063,2.8216888974633267,0.0014959135982669303,354487.14337060356,1556435.9711834623,4.390669733136878,1556435.9711834623,4.390669733136878,0.85,0.09601925400323151,4.027634451161993,1.2677839933382349,1.0,0.0,4.027634451162086,1.2844905041019057,1.2847947662539787,3.1355891213676568,19365.665153518206,1974.7482732144215,4632.441516551485,4632.441516551485,5.570445242057012,5.126894488506942,-2.3752770312665863,7.502171519773528,3.422526376233721,3.422526376233721,0.9778646789239203,0.0,0.0,0.0002368614728766152,7.956725717086795e-05,0.00015729421570574725,0.0006335236021449735,0.09601925400395356,0.07213466685506577,0.023884587148887783,0.09601920575432658,0.07213466685452334,0.023884587148708166,0.37914433648892176,0.37914433648892176,0.12553888915951839,0.0,4.536935293517786,4.1292721801630705,5.772543718120005,4.529092678137147,4.127399087820891,5.746545379720942,24876.181926439673,21144.75463747372,0.85,1.0697531756193848,0.6657963840945084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450647649133926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.255139478819,1539.283327677294,0.37914433648892176,0.12553888915951839,6.112874298809886,3.422526376233721
939.0,-29.861168664203962,5.126439981614049,35.022642284348684,24.214112909417622,5.037250857134702,-26.371306994018877,-39.9217896052636,1.5473891869313265,-0.4849704797558161,-5.012468043711922,40.04402066978367,42530.153784540984,25804.54082714705,25804.54082714705,68334.69461168803,77633.84980248129,77633.84980248129,25804.54082714705,103438.39062962834,103438.39062962834,103438.39062962834,128314.38404382976,91761.88576279048,56658.189744776166,39004.10668668257,24875.993414201428,0.0,63880.100100883996,21144.594402071212,1539.2793156173818,0.0,0.8866958689165365,2.821683882732228,0.0014959135982669303,354483.67049989896,1556432.147780785,4.390701962620388,1556432.147780785,4.390701962620388,0.85,0.09601878279166937,4.027634451161993,1.2677836015587673,1.0,0.0,4.0276344511615925,1.2844926483078203,1.2847968678734498,3.1355838871230324,19365.61121525544,1974.7427730423174,4632.441516551485,4632.441516551485,5.570397539817546,5.126439981614049,-2.375503805601865,7.5019437872159145,3.422600962535445,3.422600962535445,0.9778859892958415,0.0,0.0,0.0002368279249180253,7.955646382484632e-05,0.000157271461093179,0.0006334319548834707,0.0960187827919552,0.07213407146182223,0.02388471133013298,0.0960186809940727,0.07213407146160748,0.023884711330061877,0.37914131763605524,0.37914131763605524,0.12553957847584216,0.0,4.535145929863404,4.128953086785941,5.766265855426752,4.5274975639561035,4.127205051161127,5.7406728716751445,24875.993414201428,21144.594402071212,0.85,1.069733680814041,0.6657809508340522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506558300592443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.232471414956,1539.2793156173818,0.37914131763605524,0.12553957847584216,6.112874298809886,3.422600962535445
940.0,-29.86252661757478,5.125987079669158,35.02259566505836,24.21357416259127,5.036886221605832,-26.372565809426973,-39.922988846059866,1.546925413439524,-0.4868567559108783,-5.012729242202038,40.043926691497624,42529.24966068939,25804.348233387,25804.348233387,68333.59789407639,77633.14014205047,77633.14014205047,25804.348233387,103437.48837543748,103437.48837543748,103437.48837543748,128313.2651771373,91761.57656932155,56657.68608788556,39004.3227571511,24875.776801699827,0.0,63880.099558850925,21144.410281444852,1539.273918522214,0.0,0.886694879152333,2.821678238974575,0.0014959135982669303,354480.06120176427,1556428.091972605,4.3907352269574105,1556428.091972605,4.3907352269574105,0.85,0.09601830395752936,4.027634451161993,1.2677831746125596,1.0,0.0,4.027634451161082,1.2844948859501835,1.2847990630999742,3.1355784248083,19365.545962449665,1974.7361191079183,4632.441516551485,4632.441516551485,5.570355964816683,5.125987079669158,-2.3757376860652233,7.501724765734381,3.4226753437702677,3.4226753437702677,0.9779072410772194,0.0,0.0,0.00023679449265809802,7.95456749741235e-05,0.00015724881768397454,0.0006333407555084671,0.09601830395783485,0.07213347105604681,0.023884832901788045,0.09601804509962626,0.0721334710558173,0.023884832901712057,0.3791383027102172,0.3791383027102172,0.1255402641010432,0.0,4.5333931300176005,4.128621487896112,5.760174075788484,4.525872486291178,4.126804898352816,5.735306382705801,24875.776801699827,21144.410281444852,0.85,1.069716521514225,0.665766803032428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506639836386745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.209849619825,1539.273918522214,0.3791383027102172,0.1255402641010432,6.112874298809886,3.4226753437702677
941.0,-29.86387900158863,5.125537171168821,35.0225492158033,24.213140119705372,5.036623413970502,-26.373809428145837,-39.92417072933165,1.5465538405092678,-0.48908781113829036,-5.012922415766976,40.04383840550266,42528.29748609464,25803.989020040404,25803.989020040404,68332.28650613505,77632.44209551423,77632.44209551423,25803.989020040404,103436.43111555463,103436.43111555463,103436.43111555463,128312.00098544676,91761.31796779874,56657.17335830437,39004.60512166041,24875.569869892133,0.0,63880.17499155254,21144.234389408313,1539.267530039194,0.0,0.8866942151920519,2.82168511199105,0.0014959135982669303,354477.3919055461,1556424.281833136,4.390757541591991,1556424.281833136,4.390757541591991,0.85,0.09601777085896383,4.027634451161993,1.2677826965646823,1.0,0.0,4.027634451161548,1.2844966921729046,1.2848008269862425,3.1355740156470855,19365.491386669008,1974.730553927081,4632.441516551485,4632.441516551485,5.570278421830913,5.125537171168821,-2.3759207438459815,7.501457915014802,3.422749451652915,3.422749451652915,0.9779284147579758,0.0,0.0,0.00023676120183471018,7.95350436020186e-05,0.00015722615823269157,0.0006332494915218354,0.09601777085972867,0.07213282939435238,0.023884941465376282,0.09601780857410441,0.0721328293937778,0.023884941465186032,0.3791352899546053,0.3791352899546053,0.12554095387714292,0.0,4.53155761579518,4.128306835008459,5.753696679836139,4.523834604628689,4.126685693650074,5.727417536651956,24875.569869892133,21144.234389408313,0.85,1.0696947294707826,0.6657511112284609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506721102440692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.187272998488,1539.267530039194,0.3791352899546053,0.12554095387714292,6.112874298809886,3.422749451652915
942.0,-29.86522772004066,5.125088533075551,35.02250299515819,24.212602036446356,5.036253502035012,-26.375060458846143,-39.925361204054184,1.546086240822541,-0.4908650927584972,-5.013195334104042,40.04375216565996,42527.39694314308,25803.836571192456,25803.836571192456,68331.23351433553,77631.75656313273,77631.75656313273,25803.836571192456,103435.59313432519,103435.59313432519,103435.59313432519,128310.99467095669,91761.0270375441,56656.667417481636,39004.84402229163,24875.401536631507,0.0,63880.24555892314,21144.09130613678,1539.2651562702185,0.0,0.8866931376936734,2.8216766569946423,0.0014959135982669303,354473.6207130865,1556420.5600058225,4.390793754623565,1556420.5600058225,4.390793754623565,0.85,0.09601732873414727,4.027634451161993,1.2677822850039235,1.0,0.0,4.027634451161917,1.2844989472333317,1.2848030399377808,3.1355685108478064,19365.429988168362,1974.724293022425,4632.441516551485,4632.441516551485,5.570245512867593,5.125088533075551,-2.3761623250676815,7.501250858143232,3.4228237077214287,3.4228237077214287,0.977949630777551,0.0,0.0,0.0002367280055385806,7.95243362753347e-05,0.0001572036692632459,0.0006331589141737249,0.09601732873417473,0.07213225964539616,0.023885069088778573,0.09601725611136061,0.07213225964537555,0.02388506908877172,0.3791322797421659,0.3791322797421659,0.12554161951871878,0.0,4.5298183859239884,4.127999526550809,5.74758652501265,4.522330241345571,4.126258103944679,5.7226229016923185,24875.401536631507,21144.09130613678,0.85,1.069677063957226,0.6657362784229721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506802036062785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.164762684826,1539.2651562702185,0.3791322797421659,0.12554161951871878,6.112874298809886,3.4228237077214287
943.0,-29.866571672142502,5.124642534020297,35.022456826948286,24.212140088807814,5.0359667172358895,-26.376298885416347,-39.9265346704982,1.5456939304915356,-0.49300656471149296,-5.013401665036038,40.04366125162609,42526.446478530925,25803.519886630434,25803.519886630434,68329.96636516135,77631.04268372996,77631.04268372996,25803.519886630434,103434.5625703604,103434.5625703604,103434.5625703604,128309.74583528771,91760.73949314313,56656.14328787035,39005.106894747536,24875.18326492731,0.0,63880.29015967484,21143.905775188214,1539.2584161265845,0.0,0.8866924162351779,2.8216808071722914,0.0014959135982669303,354470.76964796864,1556416.636463109,4.390818001746137,1556416.636463109,4.390818001746137,0.8500000000000001,0.09601679716580966,4.027634451161993,1.2677818250888961,1.0,0.0,4.027634451162251,1.2845008499907962,1.2848049006589926,3.135563866065836,19365.369304225023,1974.718104982336,4632.441516551485,4632.441516551485,5.570177150523269,5.124642534020297,-2.376354336858905,7.500996870879202,3.4228975971819073,3.4228975971819073,0.9779707420519735,0.0,0.0,0.0002366949308229437,7.951378322809358e-05,0.00015718114759485013,0.0006330682051261964,0.09601679716652983,0.07213162300389306,0.02388517416263678,0.096016898769589,0.07213162300335203,0.02388517416245763,0.37912927180005795,0.37912927180005795,0.12554228381370675,0.0,4.528014809741137,4.127682176321173,5.741247131133036,4.520395100324549,4.126025553551244,5.715494697607312,24875.18326492731,21143.905775188214,0.85,1.0696564808075248,0.6657209347708353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450688275117712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.142280725118,1539.2584161265845,0.37912927180005795,0.12554228381370675,6.112874298809886,3.4228975971819073
944.0,-29.867911362881234,5.124198622124235,35.02241094230737,24.211660643946402,5.035657290340915,-26.377535740934768,-39.927711664326466,1.5452816683763384,-0.4949977128823093,-5.013631861098804,40.04357717466263,42525.52905908998,25803.26942752751,25803.26942752751,68328.7984866175,77630.34957197537,77630.34957197537,25803.26942752751,103433.61899950288,103433.61899950288,103433.61899950288,128308.6315880425,91760.46182798338,56655.64131502471,39005.356125509636,24875.01258853961,0.0,63880.36871404924,21143.760700258666,1539.25493733845,0.0,0.8866915484625828,2.821680178412524,0.0014959135982669303,354467.58883752784,1556413.0079919219,4.390847166298503,1556413.0079919219,4.390847166298503,0.85,0.09601631207702253,4.027634451161993,1.2677813761634753,1.0,0.0,4.027634451160821,1.2845028458249939,1.2848068546189992,3.13555899409096,19365.310705216438,1974.712129546424,4632.441516551485,4632.441516551485,5.57012308419517,5.124198622124235,-2.376563417545616,7.5007620396698504,3.4229715350220316,3.4229715350220316,0.9779918671491519,0.0,0.0,0.00023666196521664512,7.950319975937927e-05,0.00015715876545726584,0.0006329780580577712,0.09601631207740467,0.07213102405052822,0.023885288026876453,0.09601656640394106,0.07213102405024112,0.02388528802678141,0.379126264860142,0.379126264860142,0.12554292905081843,0.0,4.5262287196487705,4.12737426968215,5.734950097244678,4.518634148216506,4.125710633191545,5.709321252079917,24875.01258853961,21143.760700258666,0.85,1.0696368831632919,0.6657057546027803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506963181898134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.11984929401,1539.25493733845,0.379126264860142,0.12554292905081843,6.112874298809886,3.4229715350220316
945.0,-29.869246885371187,5.1237566510752774,35.022365199883694,24.211162200104468,5.035334187133478,-26.378770211925794,-39.92888446720315,1.5448575136700013,-0.496971775087502,-5.013867199566951,40.04348954769837,42524.61241763102,25803.036525874802,25803.036525874802,68327.64894350582,77629.63517374295,77629.63517374295,25803.036525874802,103432.67169961776,103432.67169961776,103432.67169961776,128307.49454135608,91760.15565803579,56655.13290185079,39005.58084020555,24874.822841738314,0.0,63880.40368194386,21143.599415477565,1539.2504841049488,0.0,0.8866906673539197,2.8216787223468636,0.0014959135982669303,354464.3369933511,1556409.2263217706,4.390876779096017,1556409.2263217706,4.390876779096017,0.85,0.09601581742998418,4.027634451161993,1.2677809371287005,1.0,0.0,4.027634451160999,1.284504897055873,1.2848088641258282,3.1355539869045748,19365.246090500626,1974.705540679093,4632.441516551485,4632.441516551485,5.570072807974332,5.1237566510752774,-2.376775920351258,7.500532571426536,3.4230453591567533,3.4230453591567533,0.9780129597590724,0.0,0.0,0.00023662910638800946,7.949265527083105e-05,0.0001571364511171784,0.0006328881840528802,0.09601581743039463,0.07213042038802364,0.023885397042370988,0.09601614365870093,0.07213042038771529,0.02388539704226889,0.37912325908332406,0.37912325908332406,0.12554355738520598,0.0,4.524453998282809,4.127048523776921,5.728753645696884,4.516895424479458,4.125303880409433,5.7035172327898636,24874.822841738314,21143.599415477565,0.85,1.0696183024093662,0.6656910408606392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507043358438934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.097458433806,1539.2504841049488,0.37912325908332406,0.12554355738520598,6.112874298809886,3.4230453591567533
946.0,-29.870577267873227,5.12331619951827,35.022319443972776,24.21064266180622,5.034978138758961,-26.380003350866982,-39.93006079746408,1.5444042217344625,-0.4985807290029811,-5.014121132017194,40.04339767000188,42523.732734674566,25802.854186840887,25802.854186840887,68326.58692151545,77628.96852739686,77628.96852739686,25802.854186840887,103431.82271423776,103431.82271423776,103431.82271423776,128306.43747935147,91759.88182764142,56654.64603484514,39005.81754755143,24874.614765113718,0.0,63880.43231266514,21143.42255034666,1539.2454120182367,0.0,0.8866897069395039,2.8216702658315387,0.0014959135982669303,354460.82824874885,1556405.2612124942,4.3909090572915455,1556405.2612124942,4.3909090572915455,0.85,0.09601532637342663,4.027634451161993,1.2677805645810443,1.0,0.0,4.027634451161866,1.284507084272875,1.2848110098186396,3.135548647784943,19365.18830078857,1974.6996477684602,4632.441516551485,4632.441516551485,5.5700334466497985,5.12331619951827,-2.3770019492191796,7.50031814873745,3.4231190289271916,3.4231190289271916,0.9780340082649118,0.0,0.0,0.00023659637820101705,7.948208036684435e-05,0.00015711429783417272,0.0006327989587270401,0.09601532637375675,0.07212982106657607,0.023885505307180668,0.09601543551324483,0.07212982106632809,0.023885505307098535,0.37912025294946455,0.37912025294946455,0.12554417410138694,0.0,4.522770205496897,4.126760109438351,5.722811420069888,4.5155404030141995,4.125129895674149,5.698556088805219,24874.614765113718,21143.42255034666,0.85,1.069601197861161,0.6656769717296305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507123286364179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.07510642116,1539.2454120182367,0.37912025294946455,0.12554417410138694,6.112874298809886,3.4231190289271916
947.0,-29.87190267468824,5.122877932005894,35.022273674675645,24.21016845563429,5.034667017165479,-26.381227517885318,-39.931224450096465,1.5439918603447695,-0.500331652306329,-5.014341991076073,40.043305768283226,42522.82191934328,25802.592101485207,25802.592101485207,68325.4140208285,77628.30369074698,77628.30369074698,25802.592101485207,103430.89579223219,103430.89579223219,103430.89579223219,128305.29115419355,91759.62598818885,56654.144216713124,39006.09085719525,24874.395361961353,0.0,63880.486219156606,21143.23605766715,1539.23894300298,0.0,0.8866889150454115,2.821667556104807,0.0014959135982669303,354457.7765221883,1556401.2950741465,4.390935671788595,1556401.2950741465,4.390935671788595,0.85,0.09601479944194796,4.027634451161993,1.2677801590645692,1.0,0.0,4.027634451162746,1.2845090798386163,1.2848129639772725,3.1355437765126726,19365.134307920714,1974.6941420281867,4632.441516551485,4632.441516551485,5.569976870575446,5.122877932005894,-2.377203232890472,7.500081164896366,3.4231924204592863,3.4231924204592863,0.9780549772740817,0.0,0.0,0.00023656377656572017,7.947162071103145e-05,0.0001570921558546887,0.0006327097789276534,0.09601479944257196,0.07212919459316823,0.023885604849403726,0.09601485403152057,0.07212919459269948,0.023885604849248485,0.3791172485775896,0.3791172485775896,0.12554479281507414,0.0,4.521104661030336,4.126512509537065,5.716819022621053,4.514010338769765,4.125107621837628,5.692426614546434,24874.395361961353,21143.23605766715,0.85,1.0695819344020419,0.6656621518730935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450720290750876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.05281286219,1539.23894300298,0.3791172485775896,0.12554479281507414,6.112874298809886,3.4231924204592863
948.0,-29.87322402227358,5.122441237965267,35.022227953515085,24.209652479644888,5.034320612389519,-26.38245155975383,-39.932391804736085,1.5435481498521284,-0.5020604030290201,-5.01459018705258,40.04321563175483,42521.94415841738,25802.403284875163,25802.403284875163,68324.34744329254,77627.61248337322,77627.61248337322,25802.403284875163,103430.01576824838,103430.01576824838,103430.01576824838,128304.21116678,91759.3278543237,56653.65952929641,39006.29813891921,24874.195398531614,0.0,63880.49353745082,21143.06608875187,1539.2342019208334,0.0,0.8866879775240978,2.821661354338265,0.0014959135982669303,354454.3470915678,1556397.4051223018,4.390967180662706,1556397.4051223018,4.390967180662706,0.85,0.09601430844360928,4.027634451161993,1.2677797661861407,1.0,0.0,4.02763445116294,1.2845112217891461,1.284815064688743,3.1355385479249116,19365.07138915575,1974.687726099713,4632.441516551485,4632.441516551485,5.569936110943755,5.122441237965267,-2.3774244147627206,7.499865652727988,3.4232657367589168,3.4232657367589168,0.9780759247882619,0.0,0.0,0.00023653127889678954,7.946112905778984e-05,0.0001570701498389997,0.0006326211467407315,0.09601430844395632,0.07212859606128742,0.023885712382668896,0.09601424574177563,0.0721285960610267,0.023885712382582573,0.3791142478991019,0.3791142478991019,0.12554540612152537,0.0,4.519486412326671,4.126262628231984,5.711024933884971,4.51252978402357,4.124797311205668,5.687373176545464,24874.195398531614,21143.06608875187,0.85,1.0695651154172197,0.6656483349410615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507282231696317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.030574636734,1539.2342019208334,0.3791142478991019,0.12554540612152537,6.112874298809886,3.4232657367589168
949.0,-29.874541038650058,5.122007382584207,35.02218239602927,24.20922730760651,5.0340642627435015,-26.38366269672171,-39.93353834431616,1.5431859207971954,-0.504111198986493,-5.014776304281574,40.043128956754416,42520.99873881301,25802.062645727274,25802.062645727274,68323.06138454028,77626.92433006376,77626.92433006376,25802.062645727274,103428.98697579103,103428.98697579103,103428.98697579103,128302.98104971227,91759.06748629655,56653.141894973094,39006.583990359395,24873.994073921232,0.0,63880.57806428063,21142.89496283305,1539.2279725325482,0.0,0.8866873436238843,2.8216666736381195,0.0014959135982669303,354451.77544680226,1556393.664563849,4.390988485251472,1556393.664563849,4.390988485251472,0.85,0.09601376206721995,4.027634451161993,1.267779272203334,1.0,0.0,4.027634451162442,1.2845129824967843,1.2848167842091092,3.1355342499795062,19365.0164405685,1974.682122903183,4632.441516551485,4632.441516551485,5.569862577549609,5.122007382584207,-2.377599198942841,7.499606581527048,3.4233387972766707,3.4233387972766707,0.978096799221906,0.0,0.0,0.00023649889184372574,7.945082572727758e-05,0.00015704806611644816,0.0006325322015789731,0.09601376206800258,0.07212795552396521,0.023885806544037366,0.09601396952628026,0.0721279555233773,0.023885806543842668,0.3791112498718523,0.3791112498718523,0.1255460231379848,0.0,4.517795429569901,4.126024896409035,5.704900215951682,4.510665105295061,4.124724681478824,5.680045403622216,24873.994073921232,21142.89496283305,0.85,1.0695435679337364,0.6656326543574125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507361313767397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.008373550952,1539.2279725325482,0.3791112498718523,0.1255460231379848,6.112874298809886,3.4233387972766707
950.0,-29.875853445051945,5.1215743228816395,35.0221369441241,24.20867074923592,5.033674083403274,-26.384883068172684,-39.934701298456616,1.5427037065060067,-0.5056036435179863,-5.015057747345966,40.04304091700031,42520.14147845908,25801.96716430815,25801.96716430815,68322.10864276723,77626.24625695,77626.24625695,25801.96716430815,103428.21342125816,103428.21342125816,103428.21342125816,128302.0303474842,91758.76115488824,56652.65637632437,39006.78308729319,24873.81692622604,0.0,63880.60001351923,21142.744387292136,1539.2252883828726,0.0,0.886686229163593,2.8216534586009154,0.0014959135982669303,354447.88668050605,1556389.8651148528,4.391025940910064,1556389.8651148528,4.391025940910064,0.85,0.09601331272840323,4.027634451161993,1.2677788732806223,1.0,0.0,4.027634451163558,1.2845153040401667,1.2848190648485787,3.1355285830335653,19364.951791777694,1974.6755305611698,4632.441516551485,4632.441516551485,5.569841966081817,5.1215743228816395,-2.3778441728202813,7.499418495701921,3.4234119862999934,3.4234119862999934,0.9781177103714267,0.0,0.0,0.00023646662221964645,7.944037614972667e-05,0.00015702624606991978,0.0006324443184078495,0.09601331272838123,0.07212739100505956,0.023885921723321678,0.09601323174451992,0.07212739100507608,0.023885921723327156,0.37910825453607416,0.37910825453607416,0.12554661920155363,0.0,4.516236384141337,4.125787047175891,5.699309333437611,4.509454103827977,4.124307462549098,5.676406517165162,24873.81692622604,21142.744387292136,0.85,1.06952828602593,0.6656190059182353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507440137436345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.986215188801,1539.2252883828726,0.37910825453607416,0.12554661920155363,6.112874298809886,3.4234119862999934
951.0,-29.877160934925413,5.121143744302911,35.02209138148036,24.208219034504168,5.033385203278372,-26.386088882872393,-39.93584696492178,1.542313151207501,-0.5073559952898563,-5.015258011756264,40.042946787721945,42519.23375316049,25801.669429447422,25801.669429447422,68320.90318260792,77625.5823224947,77625.5823224947,25801.669429447422,103427.25175194212,103427.25175194212,103427.25175194212,128300.82851996165,91758.5079919258,56652.15942251935,39007.053966007166,24873.576768019524,0.0,63880.630734026694,21142.540252816594,1539.2171643389088,0.0,0.8866855502051759,2.8216531787928654,0.0014959135982669303,354445.11959952477,1556385.802873727,4.391048759910231,1556385.802873727,4.391048759910231,0.85,0.09601275536760087,4.027634451161993,1.2677784320479262,1.0,0.0,4.027634451164191,1.2845171967175422,1.2848209166809603,3.13552396297552,19364.89836376165,1974.6700824197512,4632.441516551485,4632.441516551485,5.569777694388442,5.121143744302911,-2.378028947460969,7.49917269176388,3.4234846922606925,3.4234846922606925,0.978138483503055,0.0,0.0,0.00023643447751750643,7.943008315076621e-05,0.00015700439436674022,0.0006323563077353069,0.0960127553684357,0.07212674378370035,0.023886011584735363,0.0960126419454161,0.07212674378307321,0.023886011584527668,0.3791052611878625,0.3791052611878625,0.12554722680568015,0.0,4.514648088821502,4.125584101736308,5.693494257382952,4.507902016466403,4.124396480841199,5.66985073932085,24873.576768019524,21142.540252816594,0.85,1.0695089011733265,0.6656044761078442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507518686010674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.96410527926,1539.2171643389088,0.3791052611878625,0.12554722680568015,6.112874298809886,3.4234846922606925
952.0,-29.87846383877457,5.120715392558081,35.02204608795224,24.207761382591002,5.033099624404321,-26.38729023987907,-39.93698435425756,1.5419260254909999,-0.5093257623199747,-5.015468003625186,40.04286350092207,42518.31165053058,25801.40220937959,25801.40220937959,68319.71385991017,77624.88129932008,77624.88129932008,25801.40220937959,103426.28350869968,103426.28350869968,103426.28350869968,128299.68616243228,91758.21722372485,56651.647574863324,39007.29960984614,24873.402653732606,0.0,63880.70226357874,21142.392255672716,1539.2130280679746,0.0,0.8866847824194547,2.8216546339885893,0.0014959135982669303,354442.21813111345,1556382.2085570553,4.391074564321021,1556382.2085570553,4.391074564321021,0.85,0.0960122452571791,4.027634451161993,1.2677779353177177,1.0,0.0,4.027634451162321,1.2845190731217964,1.2848227523862297,3.135519382653883,19364.836999461135,1974.6638250025376,4632.441516551485,4632.441516551485,5.569720009889484,5.120715392558081,-2.3782203160495774,7.498935708607658,3.423557424927578,3.423557424927578,0.9781592642650223,0.0,0.0,0.00023640244956749733,7.941986573552937e-05,0.00015698258383196797,0.0006322684628740599,0.09601224525771221,0.07212613338237125,0.02388611187534095,0.0960123503131096,0.07212613338197078,0.023886111875208314,0.37910227138863456,0.37910227138863456,0.125547826313923,0.0,4.513029139675382,4.125365568609425,5.687603020882534,4.506142241305213,4.124097341530785,5.6636362487904535,24873.402653732606,21142.392255672716,0.85,1.0694890857338353,0.6655892960458605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507596941134075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.942050117294,1539.2130280679746,0.37910227138863456,0.125547826313923,6.112874298809886,3.423557424927578
953.0,-29.87976278234782,5.1202884320853785,35.022000888216674,24.207255464885407,5.032753650544628,-26.388494071889166,-39.93813340840859,1.5414849400680861,-0.5108233521279999,-5.015716073532677,40.04277564572788,42517.455127669215,25801.23525672431,25801.23525672431,68318.69038439353,77624.22913649557,77624.22913649557,25801.23525672431,103425.46439321988,103425.46439321988,103425.46439321988,128298.6789294345,91757.94926650355,56651.17525760472,39007.526676554255,24873.214536214622,0.0,63880.74121276887,21142.232355782427,1539.2089603851023,0.0,0.8866838372407534,2.8216453931197143,0.0014959135982669303,354438.7905605078,1556378.417094021,4.391106330751134,1556378.417094021,4.391106330751134,0.85,0.09601175891009776,4.027634451161993,1.2677775885956364,1.0,0.0,4.027634451163392,1.2845212016502197,1.2848248404053135,3.1355141869108163,19364.780449235226,1974.658058484317,4632.441516551485,4632.441516551485,5.569683970005401,5.1202884320853785,-2.3784395450667706,7.498727977152149,3.4236301117250596,3.4236301117250596,0.9781800319214456,0.0,0.0,0.00023637052294769512,7.940954476652562e-05,0.00015696097818116952,0.0006321814432105643,0.09601175891039841,0.07212554305606966,0.023886215854328752,0.09601167979746489,0.0721255430558438,0.023886215854253965,0.3790992833476437,0.3790992833476437,0.12554841084834117,0.0,4.511498413511845,4.125176408445554,5.681979253950772,4.504892721404701,4.123954210250361,5.659009135490521,24873.214536214622,21142.232355782427,0.85,1.0694724119878805,0.6655754820698694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507674922578915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.920043245684,1539.2089603851023,0.3790992833476437,0.12554841084834117,6.112874298809886,3.4236301117250596
954.0,-29.881056548581228,5.119863668110066,35.02195569138882,24.206788837350928,5.032457675813605,-26.38968824305581,-39.93926587337626,1.5410893702707746,-0.5126466077723535,-5.015924452974376,40.04268533094335,42516.55223103577,25800.971677037447,25800.971677037447,68317.52390807321,77623.53368303085,77623.53368303085,25800.971677037447,103424.5053600683,103424.5053600683,103424.5053600683,128297.50398047909,91757.65617261417,56650.67472054855,39007.75716896179,24872.998620410788,0.0,63880.755789372575,21142.04882734917,1539.2024000197246,0.0,0.886683103116676,2.821645101270883,0.0014959135982669303,354435.91141136154,1556374.5194926225,4.39113100389616,1556374.5194926225,4.39113100389616,0.85,0.09601122091602173,4.027634451161993,1.267777139670216,1.0,0.0,4.027634451162842,1.2845231170723137,1.2848267154361048,3.135509511375538,19364.718594116795,1974.651751017605,4632.441516551485,4632.441516551485,5.569627071351435,5.119863668110066,-2.378629148248585,7.4984928163586515,3.4237025043033915,3.4237025043033915,0.9782007155152547,0.0,0.0,0.00023633872752985233,7.939937401717945e-05,0.0001569393535126729,0.0006320943469507323,0.09601122091671291,0.0721249140307601,0.023886306885952804,0.09601118115712169,0.07212491403024088,0.023886306885780847,0.37909629834951347,0.37909629834951347,0.1255489957026958,0.0,4.50993585903791,4.124975117700899,5.676263987961136,4.503277845202035,4.123778885238153,5.653004170646568,24872.998620410788,21142.04882734917,0.85,1.069453907735994,0.6655611961013926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507752667789657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.898072281474,1539.2024000197246,0.37909629834951347,0.1255489957026958,6.112874298809886,3.4237025043033915
