time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-29.882346535017785,5.1194410245598965,35.02191069187287,24.206336947996192,5.032167883755721,-26.390878393874413,-39.940397744625784,1.540699742594983,-0.5143689959306244,-5.0161343821667534,40.04260068435512,42515.663136047595,25800.717226020402,25800.717226020402,68316.380362068,77622.87284205241,77622.87284205241,25800.717226020402,103423.59006807281,103423.59006807281,103423.59006807281,128296.40597774666,91757.39866752212,56650.188961447006,39008.010784527905,24872.815909673853,0.0,63880.82669420176,21141.893523222774,1539.197773847331,0.0,0.8866823405595073,2.821643295258072,0.0014959135982669303,354433.01086808974,1556370.8665131293,4.391156632677107,1556370.8665131293,4.391156632677107,0.85,0.09601070275101353,4.027634451161993,1.267776683601551,1.0,0.0,4.02763445116176,1.284525004513149,1.284828562603271,3.135504904156005,19364.664249729067,1974.6462094322799,4632.441516551485,4632.441516551485,5.569572143293274,5.1194410245598965,-2.378819401236062,7.498260425795959,3.423774847890981,3.423774847890981,0.9782213851117089,0.0,0.0,0.00023630702892676642,7.938920980339615e-05,0.00015691781912337028,0.0006320076143024923,0.09601070275157483,0.07212430126828184,0.023886401483292984,0.09601074856652642,0.07212430126786018,0.023886401483153356,0.37909331492364307,0.37909331492364307,0.12554957151287874,0.0,4.508383879549456,4.124800371694164,5.670511038997745,4.501765386236116,4.123707408900771,5.6470975647279715,24872.815909673853,21141.893523222774,0.85,1.0694348194505885,0.6655465393328511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507830103913422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.87616173852,1539.197773847331,0.37909331492364307,0.12554957151287874,6.112874298809886,3.423774847890981
956.0,-29.883632055571063,5.119020283740405,35.0218658602211,24.205860716197662,5.031864969809504,-26.392065836990316,-39.94152535507453,1.5402987512112862,-0.5161992129232544,-5.016352784854624,40.04251557466069,42514.77589617391,25800.488898338997,25800.488898338997,68315.26479451291,77622.16680229567,77622.16680229567,25800.488898338997,103422.65570063467,103422.65570063467,103422.65570063467,128295.2888234663,91757.08884892738,56649.69794273509,39008.21211799143,24872.63312283163,0.0,63880.845240823066,21141.738154406885,1539.193330583628,0.0,0.886681536517007,2.821641922829371,0.0014959135982669303,354429.99326825386,1556367.1935545136,4.391183655770807,1556367.1935545136,4.391183655770807,0.85,0.09601019032476311,4.027634451161993,1.2677762286318468,1.0,0.0,4.027634451162652,1.2845269448645409,1.2848304628393514,3.1355001677965775,19364.59886499549,1974.639542044989,4632.441516551485,4632.441516551485,5.569522854450537,5.119020283740405,-2.3790155026993056,7.498035786439711,3.4238471232001966,3.4238471232001966,0.9782420352000561,0.0,0.0,0.000236275443959524,7.937908504774779e-05,0.0001568963589117762,0.0006319211804149468,0.09601019032526537,0.07212369485191868,0.023886495473346696,0.09601033764746268,0.07212369485154137,0.023886495473221747,0.37909033423176747,0.37909033423176747,0.12555013399144663,0.0,4.506823093621961,4.124593981323358,5.664819038533665,4.500153571931378,4.123358539093772,5.6416330919338975,24872.63312283163,21141.738154406885,0.85,1.0694170457039607,0.6655324571222929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507907314589543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.854283791956,1539.193330583628,0.37909033423176747,0.12555013399144663,6.112874298809886,3.4238471232001966
957.0,-29.884912938573414,5.1186009677894875,35.0218210306798,24.205364053510152,5.031524935543902,-26.393252817760793,-39.94265289567409,1.5398648147135832,-0.5175696938672445,-5.016592499637462,40.042425972818464,42513.908297131544,25800.31791411015,25800.31791411015,68314.2262112417,77621.5281352083,77621.5281352083,25800.31791411015,103421.84604931844,103421.84604931844,103421.84604931844,128294.27742176573,91756.82950353733,56649.20966538901,39008.466486831465,24872.43137244729,0.0,63880.89785927875,21141.566666580195,1539.1882951301816,0.0,0.8866806401940308,2.821631980559232,0.0014959135982669303,354426.68122925214,1556363.3267417145,4.391213780361585,1556363.3267417145,4.391213780361585,0.85,0.09600968390707633,4.027634451161993,1.2677758599305529,1.0,0.0,4.027634451163276,1.2845290390392128,1.284832517086272,3.135495055973617,19364.54413222761,1974.6339608559101,4632.441516551485,4632.441516551485,5.569485944275149,5.1186009677894875,-2.379227138941595,7.497828106731083,3.4239192680939166,3.4239192680939166,0.9782626480268333,0.0,0.0,0.0002362439768042121,7.9368962112884e-05,0.00015687501469132813,0.0006318352136973369,0.09600968390748907,0.07212309450056704,0.023886589406922024,0.0960095881984509,0.072123094500257,0.02388658940681933,0.3790873536908323,0.3790873536908323,0.12555068566696545,0.0,4.50535632817207,4.124432969812688,5.659369193224904,4.49902280577021,4.123339044535385,5.637110868908678,24872.43137244729,21141.566666580195,0.85,1.069399906709655,0.665518327415875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507984258745583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.83245231237,1539.1882951301816,0.3790873536908323,0.12555068566696545,6.112874298809886,3.4239192680939166
958.0,-29.886189659060747,5.118184171806369,35.0217762763502,24.204928788263373,5.031261427968736,-26.394428398470343,-39.94376737447453,1.539500167360753,-0.5194663362162828,-5.016778501980846,40.04233850441316,42513.00460060281,25800.015517974116,25800.015517974116,68313.02011857693,77620.82825316786,77620.82825316786,25800.015517974116,103420.84377114197,103420.84377114197,103420.84377114197,128293.06752776093,91756.53824570755,56648.71459307128,39008.69294737363,24872.22375661896,0.0,63880.916703992596,21141.390193126117,1539.1816993007892,0.0,0.8866800097106562,2.821635278311875,0.0014959135982669303,354424.1113293198,1556359.552005467,4.391234970352642,1556359.552005467,4.391234970352642,0.85,0.09600912651247233,4.027634451161993,1.2677753582550215,1.0,0.0,4.027634451161824,1.2845308089844687,1.2848342471633518,3.1354907355987685,19364.482664594852,1974.6276929017406,4632.441516551485,4632.441516551485,5.569420666357455,5.118184171806369,-2.3793986694584297,7.4975828412648,3.4239911415882904,3.4239911415882904,0.9782831833109401,0.0,0.0,0.00023621261575050928,7.93589576181976e-05,0.00015685365813231168,0.000631749197284484,0.09600912651327241,0.07212245566312807,0.02388667085014434,0.0960092207132667,0.07212245566252704,0.023886670849945293,0.37908437588604005,0.37908437588604005,0.12555123959612413,0.0,4.503820500736936,4.1242545385267135,5.653693505435115,4.497312165764583,4.123191737997615,5.630635063588613,24872.22375661896,21141.390193126117,0.85,1.069380710911234,0.6655039845091284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508060926098214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.810670887704,1539.1816993007892,0.37908437588604005,0.12555123959612413,6.112874298809886,3.4239911415882904
959.0,-29.887462126188314,5.1177686667588125,35.021731657336616,24.2044317414053,5.030922771553475,-26.395607666072042,-39.94488985100759,1.5390683114199064,-0.5208604790000209,-5.017021060890452,40.042252937074586,42512.152788196916,25799.860605706894,25799.860605706894,68312.0133939038,77620.18255270727,77620.18255270727,25799.860605706894,103420.04315841416,103420.04315841416,103420.04315841416,128292.08930497935,91756.26902769321,56648.2392631128,39008.9219606449,24872.046146565193,0.0,63880.968107210094,21141.239224580415,1539.1781059817758,0.0,0.8866790842724876,2.821625316179275,0.0014959135982669303,354420.7600379997,1556355.859317257,4.3912660735516456,1556355.859317257,4.3912660735516456,0.85,0.0960086353298729,4.027634451161993,1.267774956035428,1.0,0.0,4.027634451163249,1.2845328929993698,1.2848362915232623,3.135485648606095,19364.425848288665,1974.6218992508825,4632.441516551485,4632.441516551485,5.569387225618557,5.1177686667588125,-2.3796116435211245,7.497380310279937,3.424063076413032,3.424063076413032,0.9783037361180092,0.0,0.0,0.00023618136299154665,7.934888250757877e-05,0.00015683248048396786,0.0006316639014584198,0.09600863533017603,0.07212186883229782,0.023886766497878208,0.09600855739655371,0.07212186883207013,0.023886766497802775,0.37908139910602145,0.37908139910602145,0.12555177799385397,0.0,4.502382834023308,4.124107667413227,5.648318729014306,4.496160581890422,4.123064964876221,5.6263552569991475,24872.046146565193,21141.239224580415,0.85,1.0693640910271927,0.6654901146277191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508137345072782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.78893015599,1539.1781059817758,0.37908139910602145,0.12555177799385397,6.112874298809886,3.424063076413032
960.0,-29.88872918631404,5.1173549770261975,35.02168695947656,24.203962075430923,5.03060973700167,-26.39677950404937,-39.946003701165296,1.5386600547198923,-0.52226683360567,-5.017237568397249,40.04216140249232,42511.288312942175,25799.642767913807,25799.642767913807,68310.93108085598,77619.54403324537,77619.54403324537,25799.642767913807,103419.18680115917,103419.18680115917,103419.18680115917,128291.0117300733,91756.01518239631,56647.75946202394,39009.173022635965,24871.824928914128,0.0,63880.99795155009,21141.051189577007,1539.171431452177,0.0,0.8866783131362392,2.821618564436313,0.0014959135982669303,354417.76870432915,1556351.909117904,4.391291990826456,1556351.909117904,4.391291990826456,0.85,0.09600809571145957,4.027634451161993,1.267774530737661,1.0,0.0,4.02763445116231,1.2845348663809888,1.2848382253990906,3.135480831679823,19364.372276271395,1974.6164364254253,4632.441516551485,4632.441516551485,5.569340201216347,5.1173549770261975,-2.3798051934467956,7.497160170472993,3.4241347060100296,3.4241347060100296,0.9783242017171513,0.0,0.0,0.00023615024681786402,7.933888599437065e-05,0.00015681136082349337,0.000631578839186296,0.0960080957121113,0.07212124544860474,0.02388685026350656,0.09600782783188896,0.07212124544811514,0.023886850263344427,0.37907842494151806,0.37907842494151806,0.12555231843793863,0.0,4.500984889404151,4.124000459963611,5.642984020558458,4.494970734791593,4.123165302236828,5.621230838538679,24871.824928914128,21141.051189577007,0.85,1.069346648790079,0.665476271131275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508213510224148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.767232075897,1539.171431452177,0.37907842494151806,0.12555231843793863,6.112874298809886,3.4241347060100296
961.0,-29.889991803621776,5.116943707430659,35.021642422472446,24.203536589071177,5.030349188159946,-26.397942094057647,-39.947108540777094,1.5382994785786737,-0.5240334386482459,-5.017423378709276,40.04207669199924,42510.40593473043,25799.35235146459,25799.35235146459,68309.75828619502,77618.8718984149,77618.8718984149,25799.35235146459,103418.2242498795,103418.2242498795,103418.2242498795,128289.85696630261,91755.74717734761,56647.281213593626,39009.40662639332,24871.632716423122,0.0,63881.03934281644,21140.887808959655,1539.1657122338831,0.0,0.8866776736256659,2.8216201666454057,0.0014959135982669303,354415.20150825207,1556348.2534206952,4.391313484290424,1556348.2534206952,4.391313484290424,0.85,0.09600754666854715,4.027634451161993,1.26777409829665,1.0,0.0,4.027634451161361,1.2845366165647976,1.2848399361692655,3.1354765595806757,19364.315715951896,1974.6106688779448,4632.441516551485,4632.441516551485,5.569277509340329,5.116943707430659,-2.3799755593538947,7.496919266784554,3.424206190718622,3.424206190718622,0.9783446259196064,0.0,0.0,0.00023611924350677715,7.93289714986292e-05,0.00015679027200814796,0.0006314939011470766,0.09600754666929112,0.07212061512445023,0.023886931544840888,0.09600745635966201,0.07212061512389137,0.023886931544655775,0.37907545517777497,0.37907545517777497,0.12555285936671268,0.0,4.499538773357301,4.1238947905205805,5.637450263541666,4.493389940061036,4.123123394863228,5.61495992626817,24871.632716423122,21140.887808959655,0.85,1.0693275968728677,0.6654620271063391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508289352490895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.745599900507,1539.1657122338831,0.37907545517777497,0.12555285936671268,6.112874298809886,3.424206190718622
962.0,-29.89125081033145,5.116534122703979,35.021598105992204,24.203070520330243,5.030045902833771,-26.399105708084516,-39.948213555011876,1.5379008005700294,-0.5256006165914755,-5.01764210721012,40.04199404114085,42509.539693377395,25799.15016720152,25799.15016720152,68308.68986057892,77618.2083886559,77618.2083886559,25799.15016720152,103417.35855585741,103417.35855585741,103417.35855585741,128288.82173385733,91755.46903740786,56646.80034206135,39009.63188371834,24871.463177999925,0.0,63881.09506171827,21140.743701299936,1539.1620345442498,0.0,0.8866768589814631,2.8216152807981114,0.0014959135982669303,354412.1795259491,1556344.686613663,4.391340863892945,1556344.686613663,4.391340863892945,0.85,0.09600703882789421,4.027634451161993,1.2677736532175916,1.0,0.0,4.027634451161279,1.2845385447403486,1.2848418250917846,3.135471853027285,19364.257016744792,1974.6046832246275,4632.441516551485,4632.441516551485,5.5692338640482415,5.116534122703979,-2.38016980004749,7.496703922751469,3.424277716019012,3.424277716019012,0.9783650617197177,0.0,0.0,0.00023608833258700006,7.931905658153106e-05,0.00015676927600546898,0.0006314093369233501,0.09600703882834336,0.07212001809770635,0.023887020730637008,0.09600697250780676,0.07212001809736895,0.023887020730525264,0.3790724889564743,0.3790724889564743,0.1255533850511533,0.0,4.49812457648153,4.123788769954331,5.632046831938226,4.4920414906186465,4.122954190113944,5.610014590070421,24871.463177999925,21140.743701299936,0.85,1.0693099389511553,0.665447886456973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508364929577262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.724014494232,1539.1620345442498,0.3790724889564743,0.1255533850511533,6.112874298809886,3.424277716019012
963.0,-29.89250547274315,5.1161264505471555,35.02155386654061,24.20260797897356,5.029752884285498,-26.400264384749203,-39.949310187343485,1.537511796274473,-0.5272692251375588,-5.017848473097109,40.041907651766685,42508.65774363955,25798.920658818868,25798.920658818868,68307.57840245843,77617.51771180768,77617.51771180768,25798.920658818868,103416.43837062655,103416.43837062655,103416.43837062655,128287.70586806837,91755.16613412782,56646.306165890775,39009.844409152276,24871.267497441822,0.0,63881.1119065941,21140.577372825548,1539.156579998499,0.0,0.8866761208449667,2.8216131825384143,0.0014959135982669303,354409.32836571673,1556340.958477166,4.391365672156264,1556340.958477166,4.391365672156264,0.85,0.09600650345980219,4.027634451161993,1.267773186708801,1.0,0.0,4.027634451161824,1.2845404274557741,1.2848436686851084,3.1354672574527918,19364.19309143301,1974.5981646569433,4632.441516551485,4632.441516551485,5.569184320328836,5.1161264505471555,-2.380354585382479,7.4964810359296346,3.424349064138848,3.424349064138848,0.9783854468968137,0.0,0.0,0.0002360575320364657,7.930921800502637e-05,0.00015674831403143935,0.0006313249097545839,0.09600650346042724,0.07211940166312884,0.0238871017972984,0.09600648095710808,0.0721194016626593,0.023887101797142884,0.3790695254773797,0.3790695254773797,0.1255539027573642,0.0,4.496696076778846,4.12365610479543,5.626666870620738,4.490579247959545,4.122738147857831,5.604752253483355,24871.267497441822,21140.577372825548,0.85,1.0692922581300186,0.6654339048730868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508440291290654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.702459333026,1539.156579998499,0.3790695254773797,0.1255539027573642,6.112874298809886,3.424349064138848
964.0,-29.89375560171,5.115721353881381,35.02150988281976,24.20220519360157,5.029513655521725,-26.401413601441888,-39.95039787897838,1.5371716552363832,-0.5290463039988822,-5.018021187741722,40.0418266214834,42507.75815030485,25798.611599892927,25798.611599892927,68306.36975019777,77616.85116858917,77616.85116858917,25798.611599892927,103415.4627684821,103415.4627684821,103415.4627684821,128286.55398731053,91754.90731151233,56645.81429315815,39010.10335372687,24871.09121882843,0.0,63881.194572555294,21140.427536004165,1539.1514710086317,0.0,0.8866755346913183,2.8216164564651107,0.0014959135982669303,354406.9421463756,1556337.4616185601,4.391385372399868,1556337.4616185601,4.391385372399868,0.85,0.09600594789588773,4.027634451161993,1.2677726526139308,1.0,0.0,4.027634451160921,1.2845420814358812,1.2848452836367024,3.1354632202160637,19364.138468992507,1974.5925947181258,4632.441516551485,4632.441516551485,5.569117604122094,5.115721353881381,-2.380513921065836,7.496235274947217,3.424420306576046,3.424420306576046,0.9784058018788703,0.0,0.0,0.0002360268464588229,7.929946075555467e-05,0.0001567273857032682,0.0006312406180990366,0.09600594789664682,0.07211877130541372,0.023887176591233104,0.09600621020812054,0.07211877130484348,0.023887176591044244,0.37906656250493104,0.37906656250493104,0.1255544119025676,0.0,4.4952196746716595,4.123535213516277,5.621057926655453,4.488974883742856,4.122727506460137,5.598292086755578,24871.09121882843,21140.427536004165,0.85,1.0692719540899698,0.6654189614758249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508515393706138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.6809492357,1539.1514710086317,0.37906656250493104,0.1255544119025676,6.112874298809886,3.424420306576046
965.0,-29.895002753548347,5.115317030661327,35.02146598923885,24.201690370123856,5.029151605227441,-26.402572421295467,-39.951502020098246,1.536721272957912,-0.5301424244093482,-5.018277925653207,40.041741279516664,42506.939929181906,25798.518786406526,25798.518786406526,68305.45871558844,77616.22833802202,77616.22833802202,25798.518786406526,103414.74712442854,103414.74712442854,103414.74712442854,128285.66533045216,91754.64127469482,56645.35286578706,39010.32045434195,24870.918206023616,0.0,63881.23866036556,21140.280475120075,1539.1484604481966,0.0,0.8866745361776784,2.821600896757237,0.0014959135982669303,354403.39508789196,1556333.7786958502,4.391418931835796,1556333.7786958502,4.391418931835796,0.8500000000000001,0.09600546576262803,4.027634451161993,1.267772321277298,1.0,0.0,4.027634451162543,1.284544250793294,1.2848474141857125,3.1354579249991996,19364.08232405244,1974.5868695275594,4632.441516551485,4632.441516551485,5.569097568577972,5.115317030661327,-2.380735112702337,7.496052143363664,3.4244916464994493,3.4244916464994493,0.9784261847141283,0.0,0.0,0.00023599623761930862,7.928955707934841e-05,0.00015670668053996021,0.0006311572252699804,0.09600546576279516,0.07211819963335098,0.02388726612944418,0.09600538488441734,0.07211819963322544,0.02388726612940259,0.3790636005636377,0.3790636005636377,0.12555489672071019,0.0,4.493902340395152,4.1234531691466145,5.615973762363126,4.488135501243846,4.122643157359903,5.595145613981288,24870.918206023616,21140.280475120075,0.85,1.0692569547491857,0.6654056937620856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508590225493785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.659488136307,1539.1484604481966,0.3790636005636377,0.12555489672071019,6.112874298809886,3.4244916464994493
966.0,-29.87643245024364,5.082080153191893,35.021354494051835,24.19150590375068,5.015451514693816,-26.38722650620816,-39.9372642399743,1.5262455706583775,-0.7076598676521826,-5.033836802167868,40.0396844967288,42528.27303891589,25753.79407289784,25753.79407289784,68282.06711181373,77630.52614977185,77630.52614977185,25753.79407289784,103384.32022266969,103384.32022266969,103384.32022266969,128248.99554077449,91755.89771219026,56653.64460133442,39002.503456506485,24864.6753181048,0.0,63867.17877461128,21134.97402038908,1539.1404565709204,0.0,0.8866027167403621,2.822127594086532,0.0014959135982669303,354188.4876176909,1556245.0204646047,4.393832873936906,1556245.0204646047,4.393832873936906,0.85,0.09601507297053728,4.027634451161993,1.2677872297773138,1.0,0.0,4.02763445116222,1.284592299414796,1.2848960601433967,3.1353406469872245,19364.347485125043,1974.6139084320378,4632.441516551485,4632.441516551485,5.559442894396142,5.082080153191893,-2.4008217972193626,7.4829019504112555,3.4245625445845356,3.4245625445845356,0.9784464413098674,0.0,0.0,0.00023645238685218457,7.94173516476861e-05,0.00015703503520449847,0.0006324797178290744,0.09601507296944573,0.07212520584815237,0.023889867121293356,0.09601502878080032,0.07212520584897233,0.023889867121564944,0.37906064172338694,0.37906064172338694,0.12555539017454162,0.0,4.466222915329354,4.137088711880722,5.462783177627955,4.326176934515672,4.162426999044669,4.821266879905011,24864.6753181048,21134.97402038908,0.85,1.0691260898306263,0.6658862009389694,42257.704602238395,25750.0,0.0,3984.6312234342454,-3984.6312234342454,0.07071130791852753,0.3535565395926378,3149.315304323181,835.3159191110645,3984.6312234342454,0.036639377686494376,0.5356917266555118,1.4508170220079706,1.4508664879806894,1.2658001243335069,0.00023599623761930862,0.0035290354933969854,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46242.33582567264,21765.368776565756,,,,,,,,,,,,,,,,,,3.0,15437.638045007756,1539.1404565709204,0.37906064172338694,0.12555539017454162,6.112874298809886,3.4245625445845356
967.0,-29.82534064016054,4.995372065749557,35.02100000296965,24.16566627742725,4.9783309426139954,-26.34494867531008,-39.89892558949066,1.4979389777635592,-1.2543960997207932,-5.076902434347658,40.03238421176842,42590.462880520055,25603.85655950359,25603.85655950359,68194.31944002365,77676.37594911343,77676.37594911343,25603.85655950359,103280.23250861702,103280.23250861702,103280.23250861702,128118.47775536496,91766.09866191038,56680.18559331712,38984.34785399251,24838.245246747945,0.0,63822.59310074046,21112.508459735753,1538.5958866195072,0.0,0.8864095415968241,2.8243363646103923,0.0014959135982669303,353594.1754982845,1555930.0154686184,4.400327050851455,1555930.0154686184,4.400327050851455,0.85,0.09603536309478924,4.027634451161993,1.2678488913597543,1.0,0.0,4.0276344511603215,1.2847220958910388,1.2850275050949391,3.1350238810741127,19366.500313880293,1974.8334358705872,4632.441516551485,4632.441516551485,5.527076050074736,4.995372065749557,-2.465389695543744,7.4607617612933,3.414728281599025,3.414728281599025,0.9756366518854358,0.0,0.0,0.0002377115687417043,7.976241660191846e-05,0.00015794915213978585,0.0006361614466900285,0.0960353630924543,0.07214156042145062,0.023893802671003696,0.09603524901043545,0.0721415604232046,0.023893802671584644,0.3790585175095583,0.3790585175095583,0.12554690202464108,0.0,4.353571964921571,4.190040633914748,4.848029515999997,3.822506334626837,4.320993441396411,2.324232515240965,24838.245246747945,21112.508459735753,0.85,1.0684980996053022,0.6673257981431959,42257.704602238395,25750.0,0.0,10551.113933576822,-10551.113933576822,0.1875396988844665,0.9376984944223328,8341.25466001558,2209.859273561242,10551.113933576822,0.2030858261146758,0.710377647289646,1.4505926326981067,1.4507553340193227,1.2659575935824836,0.00023645238685218457,0.0035208248311076286,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52808.81853581522,15198.886066423178,,,,,,,,,,,,,,,,,,3.0,15438.013569992174,1538.5958866195072,0.3790585175095583,0.12554690202464108,6.112874298809886,3.414728281599025
968.0,-29.769697196469725,4.902156726923577,35.02031684808185,24.1361167509109,4.933533454941047,-26.299341428674932,-39.85917556621132,1.4631776871466629,-1.9458336170048938,-5.129764181117418,40.02210363576123,42666.5775906309,25398.298622207847,25398.298622207847,68064.87621283875,77738.30267712328,77738.30267712328,25398.298622207847,103136.60129933113,103136.60129933113,103136.60129933113,127936.44537591579,91787.43153865225,56715.706452161554,38968.583429434104,24799.844076584657,0.0,63768.427506018765,21079.86746509696,1537.5958866195072,0.0,0.8861768023460742,2.8273585023818413,0.0014959135982669303,352865.74579199683,1555486.4935691452,4.408153843547215,1555486.4935691452,4.408153843547215,0.85,0.09604996481336471,4.027634451161993,1.2679527359968055,1.0,0.0,4.027634451162465,1.2848818730149176,1.2851890913551214,3.134634035820997,19371.002446695587,1975.2925256530607,4632.441516551485,4632.441516551485,5.4827024866824505,4.902156726923577,-2.5555344838607623,7.45769121078434,3.388708142142573,3.388708142142573,0.9682023263264494,0.0,0.0,0.00023908995323701542,8.012164762837885e-05,0.00015896830560863657,0.000640266224312193,0.09604996480900375,0.07215883374079672,0.02389113106820703,0.09605029982833777,0.07215883374407292,0.023891131069291787,0.37905945528090673,0.37905945528090673,0.12550312497136698,0.0,4.13904121908746,4.2838946942298435,3.7021030682557807,3.1839305641125293,4.5600544506269785,3.979039320256561e-13,24799.844076584657,21079.86746509696,0.85,1.0673757982571306,0.6690862431350346,42257.704602238395,25750.0,0.0,11537.54203690965,-11537.54203690965,0.20594488643487643,1.0297244321743824,9126.72227194805,2410.8197649616004,11537.54203690965,0.40085197917767695,0.7800942667987745,1.4503270546870812,1.4504496039677326,1.2663685149506727,0.0002377115687417043,0.003499484919077511,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53795.24663914804,14212.45796309035,,,,,,,,,,,,,,,,,,3.0,15439.041228172498,1537.5958866195072,0.37905945528090673,0.12550312497136698,6.112874298809886,3.388708142142573
969.0,-29.71292468084725,4.8081963770355705,35.019306557292566,24.106729903165274,4.888380786198699,-26.25275338989885,-39.81868332540614,1.4282094952501354,-2.6119393788759453,-5.183220096345015,40.01121113719629,42744.57403733163,25183.809882255213,25183.809882255213,67928.38391958683,77802.33153124581,77802.33153124581,25183.809882255213,102986.14141350103,102986.14141350103,102986.14141350103,127747.07788008137,91810.2669695188,56752.50947560404,38953.0638821275,24760.936466580344,0.0,63714.00034870784,21046.795996593293,1536.5958866195072,0.0,0.885942797648626,2.830016095730471,0.0014959135982669303,352130.32674235036,1555016.6765252198,4.416025995008965,1555016.6765252198,4.416025995008965,0.85,0.09605237743279789,4.027634451161993,1.2680615391442553,1.0,0.0,4.02763445116243,1.2850425854831646,1.2853516593165553,3.134242006188175,19375.82168152733,1975.7839508422683,4632.441516551485,4632.441516551485,5.436401040849561,4.8081963770355705,-2.6484074839957157,7.456603861031287,3.3605804683729854,3.3605804683729854,0.9601658481065672,0.0,0.0,0.00024050389225905138,8.048912357162407e-05,0.0001600147686874273,0.0006444809950601996,0.09605237742012289,0.07217589437334405,0.023876483046778838,0.09605268588501881,0.07217589438286835,0.023876483049929537,0.3790653593380672,0.3790653593380672,0.12539848247726187,0.0,3.8447648885872354,4.409411388899002,2.1466118270164998,2.571280717469051,4.811104939043219,3.410605131648481e-13,24760.936466580344,21046.795996593293,0.85,1.0661453298774775,0.6708819694790756,42257.704602238395,25750.0,0.0,11841.432104305584,-11841.432104305584,0.21234273741300905,1.0617136870650454,9373.292718841987,2468.1393854635967,11841.432104305584,0.6103861944431055,0.8043285508068525,1.4500468577746446,1.4501167770786716,1.2668104641069078,0.00023908995323701542,0.0034766719962828945,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54099.13670654398,13908.567895694416,,,,,,,,,,,,,,,,,,3.0,15440.16177380643,1536.5958866195072,0.3790653593380672,0.12539848247726187,6.112874298809886,3.3605804683729854
970.0,-29.65627433926812,4.7156073868665915,35.017979010262756,24.079026281274878,4.8450946225558456,-26.20608867355949,-39.778058615606255,1.394908956847053,-3.221008028409301,-5.234747306822642,39.999952932398436,42821.561699682716,24966.17703789286,24966.17703789286,67787.73873757558,77865.61922304014,77865.61922304014,24966.17703789286,102831.796260933,102831.796260933,102831.796260933,127554.28417151568,91833.1661622063,56789.10863884829,38937.84169262001,24722.487910582684,0.0,63660.32960320269,21014.11472399528,1535.5958866195072,0.0,0.8857195714843434,2.8321711722040948,0.0014959135982669303,351422.58106040186,1554531.1984962553,4.423538162532206,1554531.1984962553,4.423538162532206,0.85,0.09603830619208018,4.027634451161993,1.268168894960545,1.0,0.0,4.027634451161342,1.2851955226946672,1.2855064565476886,3.1338690339639985,19380.65437278082,1976.2767482046183,4632.441516551485,4632.441516551485,5.3894208806932475,4.7156073868665915,-2.739802355905979,7.45540974277257,3.332072690701643,3.332072690701643,0.952020768771898,0.0,0.0,0.00024192246303242942,8.08593668659719e-05,0.00016106309616645753,0.0006487032749308415,0.09603830612640242,0.0721914896523931,0.02384681647400932,0.09603906846777192,0.07219148970176271,0.023846816490317457,0.37907721985973497,0.37907721985973497,0.12521953674872144,0.0,3.4971188376077293,4.559954570560251,0.31097365989779746,2.013739278413368,5.065378449341267,3.979039320256561e-13,24722.487910582684,21014.11472399528,0.85,1.0648348690636569,0.6726569272668108,42257.704602238395,25750.0,0.0,11894.501782384568,-11894.501782384568,0.21429171210240752,1.071458560512038,9421.51476034387,2472.9870220406974,11894.501782384568,0.8238293184815495,0.8117110306909378,1.4497626562107302,1.4497773468736763,1.2672561444014743,0.00024050389225905138,0.0034538108249566072,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54152.206384622965,13855.498217615432,,,,,,,,,,,,,,,,,,3.0,15441.306793296188,1535.5958866195072,0.37907721985973497,0.12521953674872144,6.112874298809886,3.332072690701643
971.0,-29.60016316609988,4.625113578194056,35.016346109456265,24.053333338256948,4.804175681549227,-26.159672540561292,-39.7375347680412,1.3636850560106695,-3.7610834957156953,-5.283639646386357,39.98840759701412,42896.699597183455,24748.013595018292,24748.013595018292,67644.71319220174,77927.4630958101,77927.4630958101,24748.013595018292,102675.4766908284,102675.4766908284,102675.4766908284,127360.25873898917,91855.79756351908,56825.034064892665,38923.07055402935,24684.78204816078,0.0,63607.852602190134,20982.064740936665,1534.5958866195072,0.0,0.8855105256864769,2.833733258885461,0.0014959135982669303,350752.0591924824,1554033.4577580604,4.430575436494451,1554033.4577580604,4.430575436494451,0.85,0.09600673035214163,4.027634451161993,1.2682730973092835,1.0,0.0,4.027634451160622,1.2853387858393561,1.2856515701991507,3.133519734668128,19385.430548808985,1976.763782617814,4632.441516551485,4632.441516551485,5.342326180825998,4.625113578194056,-2.8283415730917874,7.453455151285843,3.3038220059623935,3.3038220059623935,0.9439491445606839,0.0,0.0,0.00024333512706005704,8.123025887810132e-05,0.00016210486818195573,0.0006528991517907185,0.09600673035194454,0.07220532900661081,0.02380140134533374,0.09600679783630206,0.07220532900675902,0.023801401345382604,0.37909544750434926,0.37909544750434926,0.12496311585830192,0.0,3.1203191069221248,4.7304429034112445,3.410605131648481e-13,1.5225561506706526,5.320593262756461,3.410605131648481e-13,24684.78204816078,20982.064740936665,0.85,1.0634648148752723,0.6743931423917688,42257.704602238395,25750.0,0.0,11861.243445685996,-11861.243445685996,0.21468441849052974,1.073422092452649,9401.233721846294,2460.009723839701,11861.243445685996,1.0383473207627663,0.8131985548883703,1.4494782408264457,1.4494387981400092,1.2676955159982943,0.00024192246303242942,0.003431414326759849,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54118.948047924394,13888.756554314004,,,,,,,,,,,,,,,,,,4.0,15442.451257649795,1534.5958866195072,0.37909544750434926,0.12496311585830192,6.112874298809886,3.3038220059623935
972.0,-29.54473150372776,4.536903469723454,35.01443307466132,24.028060119040333,4.763868456411729,-26.113806913291942,-39.69749364824963,1.3329438659759663,-4.3075070528157084,-5.331849084252107,39.97698652193266,42970.96296586533,24535.575281669735,24535.575281669735,67506.53824753506,77988.52855608895,77988.52855608895,24535.575281669735,102524.10383775868,102524.10383775868,102524.10383775868,127171.45901835879,91878.17235905636,56860.60676883287,38908.406211359434,24647.355180600112,0.0,63555.761391959546,20950.251903510096,1533.5958866195072,0.0,0.8853041765117997,2.8354900286498346,0.0014959135982669303,350091.88656820654,1553541.1926326368,4.437524125055576,1553541.1926326368,4.437524125055576,0.85,0.09598155285654514,4.027634451161993,1.2683761413535102,1.0,0.0,4.0276344511611875,1.2854798408555077,1.2857944631812104,3.133175895221769,19390.152570242983,1977.2452947992417,4632.441516551485,4632.441516551485,5.296467358304543,4.536903469723454,-2.9152156379407113,7.452119107664165,3.276049052657623,3.276049052657623,0.9360140150450352,0.0,0.0,0.00024473814135020795,8.159827683071429e-05,0.00016313986451949367,0.0006570677386966128,0.09598155284492713,0.07222009682789352,0.023761456017033607,0.09598134514221994,0.07222009683663534,0.023761456019909803,0.3791200792152807,0.3791200792152807,0.12473598739303911,0.0,2.719167204372752,4.915751986263956,3.979039320256561e-13,1.0243420314363902,5.566371861082132,3.979039320256561e-13,24647.355180600112,20950.251903510096,0.85,1.0621623715780917,0.6761143604409968,42257.704602238395,25750.0,0.0,11799.637734802545,-11799.637734802545,0.21454567292265012,1.0727283646132508,9358.25554672581,2441.382188076736,11799.637734802545,1.2529592152916507,0.8126730034948869,1.4491948983318532,1.4491036201108658,1.2681251338252113,0.00024333512706005704,0.003409649670508008,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54057.342337040944,13950.362265197455,,,,,,,,,,,,,,,,,,3.0,15443.586809007622,1533.5958866195072,0.3791200792152807,0.12473598739303911,6.112874298809886,3.276049052657623
973.0,-29.490016994659634,4.450991734606801,35.01226532631487,24.002945143170678,4.723869703716382,-26.068555956980063,-39.658001822512574,1.3024086660366898,-4.867976844850148,-5.379659606564125,39.96574581087725,43044.46241016222,24329.826828078138,24329.826828078138,67374.28923824035,78048.98456979597,78048.98456979597,24329.826828078138,102378.8113978741,102378.8113978741,102378.8113978741,126988.94680070091,91900.35211618179,56895.82995654758,38893.913510704675,24610.135402826803,0.0,63504.04891353148,20918.615092402782,1532.5958866195072,0.0,0.8850988686613142,2.8375157956053747,0.0014959135982669303,349438.14039090165,1553056.8165466369,4.4444399080458075,1553056.8165466369,4.4444399080458075,0.85,0.09596566973819629,4.027634451161993,1.268478267765604,1.0,0.0,4.027634451163239,1.2856199849754384,1.2859364314922563,3.132834350921311,19394.83343038191,1977.7226096966763,4632.441516551485,4632.441516551485,5.252052668371284,4.450991734606801,-3.0005833566698055,7.451575091276607,3.2488141925659813,3.2488141925659813,0.9282326264474232,0.0,0.0,0.00024613030821159584,8.196275536262103e-05,0.00016416755284897483,0.0006612068916174882,0.09596566968951398,0.07223612277848455,0.023729546911029423,0.09596502675097952,0.07223612281512914,0.02372954692306714,0.3791508469636545,0.3791508469636545,0.12455095128749553,0.0,2.2955048542571603,5.11098926901991,3.979039320256561e-13,0.5116827617139847,5.801897693478679,3.979039320256561e-13,24610.135402826803,20918.615092402782,0.85,1.0609447805442875,0.6778223301757107,42257.704602238395,25750.0,0.0,11729.581385920119,-11729.581385920119,0.2142295007634528,1.0711475038172642,9308.320417943998,2421.2609679761204,11729.581385920119,1.4673326123111299,0.8114753816797455,1.4489130435113042,1.448772646171039,1.2685440899679488,0.00024473814135020795,0.003388552644193982,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53987.28598815852,14020.418614079881,,,,,,,,,,,,,,,,,,3.0,15444.710617871606,1532.5958866195072,0.3791508469636545,0.12455095128749553,6.112874298809886,3.2488141925659813
974.0,-29.43602343034312,4.367351555309824,35.00986233205087,23.978581884317123,4.684880123412731,-26.023853081445587,-39.61895514568312,1.2727097745167888,-5.426375008053412,-5.426375008053787,39.954562870169426,43116.746710169966,24128.994010616494,24128.994010616494,67245.74072078646,78108.39710991312,78108.39710991312,24128.994010616494,102237.39112052962,102237.39112052962,102237.39112052962,126809.8397797578,91922.18773663153,56930.53733689481,38879.61155526302,24572.448659228197,0.0,63452.06021449122,20886.581360343967,1531.5958866195072,0.0,0.8848986552957283,2.8397451744282836,0.0014959135982669303,348800.29464871465,1552575.0431288832,4.451186157088886,1552575.0431288832,4.451186157088886,0.85,0.09595620844481026,4.027634451161993,1.2685784715460615,1.0,0.0,4.027634451161618,1.285756265054251,1.2860745207997837,3.1325022950536057,19399.441663231075,1978.1925186716235,4632.441516551485,4632.441516551485,5.208699111344372,4.367351555309824,-3.0839249654497785,7.451276520759603,3.22212565825533,3.22212565825533,0.9206073309300943,0.0,0.0,0.0002475112790223345,8.23246045616989e-05,0.0001651866744606356,0.0006653115409305368,0.09595620841431139,0.07225242590107411,0.023703782513237282,0.09595604873236041,0.07225242592403892,0.023703782520771342,0.3791872493921649,0.3791872493921649,0.12439958906972734,0.0,1.851221060909495,5.312418456024886,3.979039320256561e-13,3.979039320256561e-13,6.029953340659745,3.979039320256561e-13,24572.448659228197,20886.581360343967,0.85,1.0597881375871991,0.679516891404622,42257.704602238395,25750.0,0.0,11657.827505020638,-11657.827505020638,0.2138572526681668,1.0692862633408342,9256.78311209505,2401.0443929255866,11657.827505020638,1.6813583415405469,0.8100653510157835,1.4486327930111036,1.4484460955031846,1.268952301439306,0.00024613030821159584,0.0033681171105679965,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53915.53210725903,14092.172494979362,,,,,,,,,,,,,,,,,,3.0,15445.821907486481,1531.5958866195072,0.3791872493921649,0.12439958906972734,6.112874298809886,3.22212565825533
975.0,-29.382682745404164,4.286332544559366,35.00706472143778,23.97088041706013,4.665265049977122,-25.97780035708703,-39.57747268779201,1.2603826616599894,-5.452309542061187,-5.452309542061576,39.93827162998232,43176.137907834316,23885.632616372157,23885.632616372157,67061.77052420647,78156.82633606657,78156.82633606657,23885.632616372157,102042.45895243873,102042.45895243873,102042.45895243873,126540.71016796805,91941.14744584722,56960.459017615074,38867.431586924606,24498.251215529323,0.0,63365.68280245393,20823.513533199923,1530.5958866195072,0.0,0.884824333491877,2.8405555663974638,0.0014959135982669303,348446.5828556105,1551873.400682755,4.453690973132089,1551873.400682755,4.453690973132089,0.85,0.09591266183629095,4.027634451161993,1.2686512095527722,1.0,0.0,4.027634451161151,1.28581119017416,1.2861312228105457,3.1323684860888945,19403.442958042895,1978.6005371908752,4632.441516551485,4632.441516551485,5.156164957729088,4.286332544559366,-3.1501359702254925,7.436468514784859,3.1959791903917534,3.1959791903917534,0.9131369115405009,0.0,0.0,0.0002488825563744907,8.271064366469583e-05,0.0001661719127097949,0.0006692797204454533,0.09591266183660485,0.07223943191063596,0.023673229925968885,0.09591270698303543,0.07223943191039955,0.023673229925891392,0.37922866536516425,0.37922866536516425,0.12427516596217945,0.0,1.3658184764616408,5.529739648532598,3.979039320256561e-13,3.979039320256561e-13,6.350909922387018,3.979039320256561e-13,24498.251215529323,20823.513533199923,0.85,1.058329486218515,0.6813804570281101,42257.704602238395,25750.0,0.0,11586.648673682832,-11586.648673682832,0.2134704331566735,1.0673521657833678,9205.453814779201,2381.1948589036306,11586.648673682832,1.8950036685023774,0.8086001255934604,1.4483541623037055,1.448123985080388,1.269349882673717,0.0002475112790223345,0.003348327389483059,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53844.353275921225,14163.351326317168,,,,,,,,,,,,,,,,,,3.0,15446.9205779918,1530.5958866195072,0.37922866536516425,0.12427516596217945,6.112874298809886,3.1959791903917534
976.0,-29.329981541546008,4.20786877198178,35.003903707777205,23.963911353517346,4.646606344872582,-25.9322276209838,-39.53637202559037,1.2488524243102221,-5.477128215264088,-5.477128215264411,39.922100826613786,43234.39734867912,23648.684451482844,23648.684451482844,66883.08180016196,78204.34773762501,78204.34773762501,23648.684451482844,101853.03218910785,101853.03218910785,101853.03218910785,126278.31567134123,91959.84462929581,56989.89424034923,38855.500432162866,24425.28348223338,0.0,63280.78391439625,20761.490959898372,1529.5958866195072,0.0,0.8847552865774674,2.841469430248132,0.0014959135982669303,348108.35365112,1551177.1823260982,4.45601826574008,1551177.1823260982,4.45601826574008,0.85,0.09587339993950789,4.027634451161993,1.2687221035035328,1.0,0.0,4.02763445116222,1.285862405765239,1.2861842022080263,3.132243724603705,19407.38884889372,1979.002906078398,4632.441516551485,4632.441516551485,5.105015220804679,4.20786877198178,-3.214035580046234,7.421904352028014,3.1704840414075486,3.1704840414075486,0.9058525832592996,0.0,0.0,0.0002502442634324219,8.309477939130119e-05,0.00016714948404112072,0.0006732170204179695,0.09587339993967445,0.07222680247091158,0.023646597468762874,0.09587339820500004,0.0722268024707861,0.02364659746872179,0.37927519057487985,0.37927519057487985,0.12417229414280781,0.0,0.8557097851111166,5.765968848782279,3.410605131648481e-13,3.410605131648481e-13,6.665081942303118,3.410605131648481e-13,24425.28348223338,20761.490959898372,0.85,1.056925620432243,0.6832152617951907,42257.704602238395,25750.0,0.0,11516.968257827508,-11516.968257827508,0.21308385637574048,1.0654192818787027,9155.038388972369,2361.9298688551385,11516.968257827508,2.108262348941259,0.8071358196050779,1.4480771300931088,1.4478059035122628,1.2697351581673217,0.0002488825563744907,0.0033292566286180583,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53774.672860065904,14233.031742172492,,,,,,,,,,,,,,,,,,3.0,15448.0079689324,1529.5958866195072,0.37927519057487985,0.12417229414280781,6.112874298809886,3.1704840414075486
977.0,-29.27790568680357,4.131894178066879,35.00040943202414,23.95767664946618,4.628923422058093,-25.88712019879836,-39.49564704727379,1.2381379340531484,-5.500842525256928,-5.500842525257324,39.90608139655675,43291.55937694177,23417.939817448267,23417.939817448267,66709.49919439004,78250.89054032617,78250.89054032617,23417.939817448267,101668.83035777444,101668.83035777444,101668.83035777444,126022.49315250314,91978.21071869598,57018.87955531262,38843.70129264818,24353.6627947287,0.0,63197.364087376875,20700.613375519395,1528.5958866195072,0.0,0.8846913515919378,2.8424753278240313,0.0014959135982669303,347785.41559782444,1550487.7139982916,4.458173472665858,1550487.7139982916,4.458173472665858,0.85,0.09583777023259119,4.027634451161993,1.2687912468099967,1.0,0.0,4.027634451163484,1.2859098221621748,1.2862333694807417,3.1321282268376986,19411.26486499683,1979.3981497246082,4632.441516551485,4632.441516551485,5.055204633189027,4.131894178066879,-3.2756750470321525,7.4075692250990315,3.145624690920909,3.145624690920909,0.8987499116916883,0.0,0.0,0.00025159655028866103,8.347702982630138e-05,0.00016811952046235965,0.0006771239725270334,0.09583777022974573,0.07221467902409849,0.02362309120564723,0.09583771086762836,0.07221467902624255,0.023623091206348625,0.3793270951405665,0.3793270951405665,0.12408666335397717,0.0,0.3271753291033406,6.0157463978137,3.979039320256561e-13,3.979039320256561e-13,6.971263526691814,3.979039320256561e-13,24353.6627947287,20700.613375519395,0.85,1.055574075876919,0.6850215986395686,42257.704602238395,25750.0,0.0,11449.011452339835,-11449.011452339835,0.21270249922445106,1.0635124961222555,9105.728022137342,2343.2834302024935,11449.011452339835,2.3211374203420885,0.8056912849411026,1.4478016637113227,1.4474917659490576,1.2701084273524172,0.0002502442634324219,0.003310879579438441,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53706.71605457823,14300.988547660165,,,,,,,,,,,,,,,,,,3.0,15449.084326958176,1528.5958866195072,0.3793270951405665,0.12408666335397717,6.112874298809886,3.145624690920909
978.0,-29.226431795865746,4.058343195361563,34.99661019557422,23.95212964564564,4.612143520329448,-25.842463799475897,-39.45528416717423,1.2281755246630222,-5.52350878366957,-5.523508783669988,39.890219356887954,43347.66707682385,23193.29935852217,23193.29935852217,66540.96643534602,78296.56063798738,78296.56063798738,23193.29935852217,101489.85999650955,101489.85999650955,101489.85999650955,125773.39165709144,91996.3148039772,57047.42124574249,38832.10395359413,24283.531660581895,0.0,63115.635614176026,20641.00191149461,1527.5958866195072,0.0,0.8846322239793452,2.843552039264206,0.0014959135982669303,347476.9696675449,1549805.2479236056,4.46016681164916,1549805.2479236056,4.46016681164916,0.85,0.09580517737390408,4.027634451161993,1.2688587229931727,1.0,0.0,4.027634451162025,1.2859537360597626,1.286279021896564,3.1320212681234554,19415.085587228612,1979.7877549651118,4632.441516551485,4632.441516551485,5.0067117470676425,4.058343195361563,-3.3351396132899964,7.39348280865156,3.1213854697098835,3.1213854697098835,0.8918244199171096,0.0,0.0,0.00025293981723262135,8.385748471091518e-05,0.00016908233252170617,0.0006810018275472516,0.09580517806696233,0.07220310519758769,0.023602072869374643,0.09580488979635872,0.07220310467526841,0.02360207269863567,0.3793842826103229,0.3793842826103229,0.12401482538957932,0.0,3.979039320256561e-13,6.274861697987831,3.979039320256561e-13,3.979039320256561e-13,7.269764274194472,3.979039320256561e-13,24283.531660581895,20641.00191149461,0.85,1.0542707173561388,0.6867976002302635,42257.704602238395,25750.0,0.0,11382.81856611115,-11382.81856611115,0.21232796393738199,1.0616398196869101,9057.566732199042,2325.251833912106,11382.81856611115,2.533634999804937,0.8042725906719015,1.4475277273043952,1.4471814833689487,1.2704699911331243,0.00025159655028866103,0.0032931716427947737,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53640.523168349544,14367.18143388885,,,,,,,,,,,,,,,,,,2.0,15450.149913863464,1527.5958866195072,0.3793842826103229,0.12401482538957932,6.112874298809886,3.1213854697098835
