time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
979.0,-29.175564475403718,3.987153845650227,34.992534700588195,23.94743983112278,4.596456644909664,-25.79824513922209,-39.41526267500592,1.2191373087277841,-5.545052909409151,-5.545052909409503,39.874584202085394,43402.6122993069,22974.357645429773,22974.357645429773,66376.96994473667,78341.27487206252,78341.27487206252,22974.357645429773,101315.6325174923,101315.6325174923,101315.6325174923,125530.55604874322,92014.14616160691,57075.48358885025,38820.73619195185,24214.923531250934,0.0,63035.659723202785,20582.68500156329,1526.5958866195072,0.0,0.8845780404033824,2.8447072872580224,0.0014959135982669303,347183.99303582223,1549132.7658206848,4.4619936313159645,1549132.7658206848,4.4619936313159645,0.85,0.09577519344860445,4.027634451161993,1.268924318854697,1.0,0.0,4.027634451164364,1.2859933406742659,1.2863203520361666,3.131924811562588,19418.84875247338,1980.1714910263322,4632.441516551485,4632.441516551485,4.959449042873726,3.987153845650227,-3.392412564456501,7.379566410106728,3.097750746890558,3.097750746890558,0.8850716419687308,0.0,0.0,0.00025427374147078897,8.4236303596344e-05,0.00017003743787444498,0.0006848486427704317,0.09577519344834759,0.07219213868609467,0.023583054762252916,0.09577520420905478,0.07219213868628829,0.023583054762316164,0.3794464294119371,0.3794464294119371,0.12395402168472772,0.0,3.410605131648481e-13,6.539741713763533,3.410605131648481e-13,3.410605131648481e-13,7.559824730700427,3.410605131648481e-13,24214.923531250934,20582.68500156329,0.85,1.0530066669597176,0.6885406211324356,42257.704602238395,25750.0,0.0,11318.364319930564,-11318.364319930564,0.2119606822688568,1.0598034113442842,9010.545580349673,2307.818739580891,11318.364319930564,2.7457621489017785,0.8028813722305184,1.4472552847098676,1.4468749118505457,1.2708201488999926,0.00025293981723262135,0.0032761089791189303,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53576.06892216896,14431.635680069436,,,,,,,,,,,,,,,,,,3.0,15451.205177289026,1526.5958866195072,0.3794464294119371,0.12395402168472772,6.112874298809886,3.097750746890558
980.0,-29.125280724431097,3.9182631918912705,34.9882081694997,23.943356237746798,4.581587926253044,-25.75446942506525,-39.37559818206353,1.210776626887077,-5.565629478188214,-5.565629478188538,39.85913044913234,43456.55835290407,22761.26442760683,22761.26442760683,66217.8227805109,78385.12997128659,78385.12997128659,22761.26442760683,101146.39439889342,101146.39439889342,101146.39439889342,125294.34067139053,92031.6873295071,57103.11571112398,38809.524020425684,24147.946272497113,0.0,62957.47029292279,20525.754331622546,1525.5958866195072,0.0,0.8845281744224177,2.8459065785130515,0.0014959135982669303,346904.3552517069,1548468.3027276117,4.463675013835078,1548468.3027276117,4.463675013835078,0.85,0.09574731766433187,4.027634451161993,1.268988323970698,1.0,0.0,4.027634451162991,1.286029790524532,1.2863585152158523,3.1318360436419166,19422.550675499402,1980.5489821192155,4632.441516551485,4632.441516551485,4.913448846851484,3.9182631918912705,-3.447652541217167,7.365915733108437,3.0747058650532404,3.0747058650532404,0.8784873900152116,0.0,0.0,0.00025559872787427713,8.461330342342057e-05,0.00017098542445085656,0.000688666786164826,0.0957473176646583,0.0721816990982659,0.0235656185663924,0.09574741973295531,0.0721816990980198,0.02356561856631206,0.3795130661486509,0.3795130661486509,0.1239020453875131,0.0,3.410605131648481e-13,6.807804710365133,3.410605131648481e-13,3.410605131648481e-13,7.842399215421835,3.410605131648481e-13,24147.946272497113,20525.754331622546,0.85,1.0517865866023308,0.6902526126083742,42257.704602238395,25750.0,0.0,11255.614023467911,-11255.614023467911,0.2116007208259561,1.0580036041297807,8964.648508008497,2290.9655154594147,11255.614023467911,2.957526155901863,0.8015178819165004,1.4469843001010674,1.4465720743731028,1.2711591837446554,0.00025427374147078897,0.0032596691867178866,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53513.318625706306,14494.385976532089,,,,,,,,,,,,,,,,,,3.0,15452.25000488242,1525.5958866195072,0.3795130661486509,0.1239020453875131,6.112874298809886,3.0747058650532404
981.0,-29.075567333941823,3.8516102223407787,34.98365478221215,23.9398990868591,4.567540331400137,-25.711124993544765,-39.33628136347977,1.2030979910032618,-5.585255770787285,-5.585255770787683,39.84387853713681,43509.522013195216,22553.83963156858,22553.83963156858,66063.36164476379,78428.19588181043,78428.19588181043,22553.83963156858,100982.03551337901,100982.03551337901,100982.03551337901,125064.68038484521,92049.00200914223,57130.328140527796,38798.52652068271,24082.6448714662,0.0,62881.17139214891,20470.24814074627,1524.5958866195072,0.0,0.8844824675687564,2.8471414953317833,0.0014959135982669303,346637.79664714285,1547812.7294053694,4.465216270056531,1547812.7294053694,4.465216270056531,0.85,0.09572120220307592,4.027634451161993,1.2690508053777743,1.0,0.0,4.027634451162306,1.2860630635766743,1.2863934895849631,3.131755016710242,19426.204799990668,1980.9215991180138,4632.441516551485,4632.441516551485,4.868672286737959,3.8516102223407787,-3.500912038081913,7.352522260422692,3.0522357742453723,3.0522357742453723,0.8720673640701063,0.0,0.0,0.00025691493381998153,8.498853722911584e-05,0.0001719263965908657,0.0006924566779735106,0.09572120220340127,0.0721717529187042,0.02354944928469708,0.09572123273069634,0.0721717529184589,0.023549449284617028,0.37958366452095826,0.37958366452095826,0.12385713101640805,0.0,3.979039320256561e-13,7.077046076173758,3.979039320256561e-13,3.979039320256561e-13,8.118072455566562,3.979039320256561e-13,24082.6448714662,20470.24814074627,0.85,1.0506064085983644,0.6919324346210833,42257.704602238395,25750.0,0.0,11194.516714490435,-11194.516714490435,0.21124798494743485,1.0562399247371745,8919.845073956252,2274.6716405341826,11194.516714490435,3.1689342852414004,0.8001817611645261,1.4467147385648331,1.4462728296664191,1.2714873840737633,0.00025559872787427713,0.0032438302093319633,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53452.22131672883,14555.483285509565,,,,,,,,,,,,,,,,,,3.0,15453.284837211058,1524.5958866195072,0.37958366452095826,0.12385713101640805,6.112874298809886,3.0522357742453723
982.0,-29.026411317290766,3.7871361032392516,34.978897738460276,23.937084234226518,4.554345086104824,-25.668197033934344,-39.29730240544302,1.1961308027485764,-5.603932007685501,-5.60393200768589,39.82884817107972,43561.51724735767,22351.870673203455,22351.870673203455,65913.38792056113,78470.41036412012,78470.41036412012,22351.870673203455,100822.28103732358,100822.28103732358,100822.28103732358,124841.29400354697,92066.03535510134,57157.14223833956,38787.659018624196,24019.012966223374,0.0,62806.67198484757,20416.161021289867,1523.5958866195072,0.0,0.8844408518884758,2.8484103833361316,0.0014959135982669303,346384.29079210875,1547166.8840567477,4.466619662568124,1547166.8840567477,4.466619662568124,0.85,0.09569654238555464,4.027634451161993,1.269111779010855,1.0,0.0,4.0276344511615285,1.2860930211567614,1.2864251366245574,3.1316820672422154,19429.799551262364,1981.2881617333508,4632.441516551485,4632.441516551485,4.825073472237334,3.7871361032392516,-3.5522287266151755,7.339364829854427,3.0303259004174596,3.0303259004174596,0.8658074001192742,0.0,0.0,0.00025822251809213615,8.536206427720326e-05,0.0001728604538149329,0.0006962187190285203,0.0956965423858728,0.07216224819237725,0.023534294193495554,0.09569657743454163,0.07216224819213732,0.023534294193417318,0.3796576823981368,0.3796576823981368,0.1238178661861907,0.0,3.979039320256561e-13,7.345846840037893,3.979039320256561e-13,3.979039320256561e-13,8.386810971152443,3.979039320256561e-13,24019.012966223374,20416.161021289867,0.85,1.0494647437530693,0.693581045941538,42257.704602238395,25750.0,0.0,11135.023618979763,-11135.023618979763,0.21090233774517508,1.0545116887258756,8876.106393240023,2258.9172257397404,11135.023618979763,3.3799936831225224,0.7988724914589966,1.4464465661088262,1.4459770949707145,1.2718050298433452,0.00025691493381998153,0.0032285709711713786,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53392.72822121816,14614.976381020237,,,,,,,,,,,,,,,,,,3.0,15454.309919443045,1523.5958866195072,0.3796576823981368,0.1238178661861907,6.112874298809886,3.0303259004174596
983.0,-28.97780013578972,3.7247833605179146,34.973958772234624,23.93488702308389,4.5419574632342234,-25.625678729126065,-39.258652611728735,1.1898360565705541,-5.621696386232827,-5.621696386233242,39.8140429942507,43612.561005031625,22155.242056122064,22155.242056122064,65767.80306115368,78511.85462489288,78511.85462489288,22155.242056122064,100667.09668101494,100667.09668101494,100667.09668101494,124624.1686501218,92082.84541958063,57183.551799719244,38776.99291095709,23957.07196910686,0.0,62734.06488006395,20363.51117374083,1522.5958866195072,0.0,0.8844031208722383,2.8497031065944385,0.0014959135982669303,346143.2973553108,1546530.914107446,4.467892130004054,1546530.914107446,4.467892130004054,0.85,0.09567307567047217,4.027634451161993,1.2691712009115146,1.0,0.0,4.027634451159954,1.2861198453208025,1.2864536386221026,3.131616750814822,19433.34718076565,1981.6499192655647,4632.441516551485,4632.441516551485,4.782627471272434,3.7247833605179146,-3.6016685268261597,7.326451887344074,3.008962224859067,3.008962224859067,0.8597034928168762,0.0,0.0,0.0002595216346261239,8.573393465118345e-05,0.00017378769997494049,0.0006999533276072745,0.09567307566916623,0.07215312458429886,0.02351995108486737,0.0956730885307159,0.07215312458528375,0.02351995108518842,0.3797345886436048,0.3797345886436048,0.12378312098868348,0.0,3.979039320256561e-13,7.613083933742473,3.979039320256561e-13,3.979039320256561e-13,8.649411232021293,3.979039320256561e-13,23957.07196910686,20363.51117374083,0.85,1.048358705703029,0.6951974352118081,42257.704602238395,25750.0,0.0,11077.087070438394,-11077.087070438394,0.2105636306456263,1.0528181532281318,8833.403904847146,2243.683165591248,11077.087070438394,3.590711352434397,0.797589510021312,1.4461797496658102,1.4456847890231819,1.2721123913130525,0.00025822251809213615,0.0032138713979363263,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53334.79167267679,14672.912929561606,,,,,,,,,,,,,,,,,,3.0,15455.325492732156,1522.5958866195072,0.3797345886436048,0.12378312098868348,6.112874298809886,3.008962224859067
984.0,-28.929721839272766,3.6644959926424088,34.96885828696723,23.933275148179405,4.530347544523586,-25.58356232356479,-39.22033082982523,1.1841880288153444,-5.638578791892712,-5.638578791893037,39.7994676706004,43662.6986055265,21963.823439868673,21963.823439868673,65626.52204539518,78552.51913582877,78552.51913582877,21963.823439868673,100516.34257569745,100516.34257569745,100516.34257569745,124413.14892361386,92099.40570118796,57209.585170884646,38766.467255892574,23896.80634791642,0.0,62663.27360380899,20312.285395728955,1521.5958866195072,0.0,0.8843691067078416,2.851013984472443,0.0014959135982669303,345914.3908962603,1545905.0107512153,4.46903930982979,1545905.0107512153,4.46903930982979,0.85,0.09565058435731177,4.027634451161993,1.2692292155930769,1.0,0.0,4.027634451162158,1.2861436559545698,1.2864791156681892,3.1315587745699385,19436.842095593925,1982.0063013969018,4632.441516551485,4632.441516551485,4.741306147393986,3.6644959926424088,-3.6492899112354644,7.313785903877873,2.9881310409768624,2.9881310409768624,0.8537517259933892,0.0,0.0,0.0002608124283772194,8.610412682474343e-05,0.00017470830155247598,0.0007036611742367505,0.09565058435761728,0.0721443248215526,0.023506259536064677,0.09565055535817861,0.07214432482132217,0.02350625953598961,0.37981388992155735,0.37981388992155735,0.12375199149734437,0.0,3.410605131648481e-13,7.877910822756462,3.410605131648481e-13,3.410605131648481e-13,8.90615532495832,3.410605131648481e-13,23896.80634791642,20312.285395728955,0.85,1.0472884398016202,0.6967829175600628,42257.704602238395,25750.0,0.0,11020.660705192011,-11020.660705192011,0.21023171275821842,1.0511585637910923,8791.709630012125,2228.9510751798857,11020.660705192011,3.801094146322703,0.796332245296282,1.4459142570781833,1.4453958333923194,1.2724097329077773,0.0002595216346261239,0.003199712195944292,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53278.3653074304,14729.339294807989,,,,,,,,,,,,,,,,,,3.0,15456.331789690983,1521.5958866195072,0.37981388992155735,0.12375199149734437,6.112874298809886,2.9881310409768624
985.0,-28.8821642600399,3.6062198683821407,34.96361568220654,23.932261915784352,4.519529727390621,-25.54183541084816,-39.18232001652939,1.1792008781993208,-5.654585538529432,-5.6545855385297665,39.785133723980586,43711.91069896822,21777.4352082552,21777.4352082552,65489.34590722342,78592.39938486464,78592.39938486464,21777.4352082552,100369.83459311983,100369.83459311983,100369.83459311983,124208.02426929002,92115.71266309464,57235.22397719986,38756.098539883096,23838.189676170194,0.0,62594.28821605329,20262.461224744664,1520.5958866195072,0.0,0.8843387381712273,2.8523418803323195,0.0014959135982669303,345697.4671908789,1545289.6595300806,4.470063585038765,1545289.6595300806,4.470063585038765,0.85,0.09562889208588711,4.027634451161993,1.2692857752507556,1.0,0.0,4.027634451162237,1.286164385996397,1.286501500873678,3.131508300971783,19440.283549327814,1982.3572320137678,4632.441516551485,4632.441516551485,4.70107072705516,3.6062198683821407,-3.6951316722867453,7.301351540668886,2.967818990601948,2.967818990601948,0.847948283029128,0.0,0.0,0.00026209505668042576,8.647277393289396e-05,0.0001756222827475318,0.0007073423563856716,0.09562889208356605,0.07213579895061872,0.023493093132947323,0.09562893060534292,0.07213579895236957,0.02349309313351754,0.37989513916447537,0.37989513916447537,0.12372375457093975,0.0,3.410605131648481e-13,8.139694074119348,3.410605131648481e-13,3.410605131648481e-13,9.157313983878453,3.410605131648481e-13,23838.189676170194,20262.461224744664,0.85,1.046251148046886,0.6983370519062411,42257.704602238395,25750.0,0.0,10965.69970297695,-10965.69970297695,0.20990643455750982,1.0495321727875493,8750.996383016243,2214.703319960707,10965.69970297695,4.011148767933594,0.7951001308996585,1.4456500570728914,1.4451101533042745,1.2726973126457088,0.0002608124283772194,0.0031860748478906124,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53223.40430521534,14784.30029702305,,,,,,,,,,,,,,,,,,3.0,15457.329031560015,1520.5958866195072,0.37989513916447537,0.12372375457093975,6.112874298809886,2.967818990601948
986.0,-28.835113966352825,3.5498978717513556,34.95824870633229,23.931787569914036,4.509415067397932,-25.50049480865237,-39.14462708691133,1.1747959096975125,-5.669776017498805,-5.669776017499193,39.77103185993985,43760.28331315892,21596.018191636584,21596.018191636584,65356.301504795505,78631.61362010372,78631.61362010372,21596.018191636584,100227.6318117403,100227.6318117403,100227.6318117403,124008.85295811118,92131.84306838759,57260.51276144303,38745.922563271735,23781.221146370885,0.0,62527.14370964262,20214.037974415252,1519.5958866195072,0.0,0.8843117444962953,2.8536750112561338,0.0014959135982669303,345491.70436621417,1544684.4522233447,4.470974071742141,1544684.4522233447,4.470974071742141,0.85,0.0956078455722046,4.027634451161993,1.2693410672573373,1.0,0.0,4.027634451162272,1.286182403683102,1.2865211628149416,3.1314644327495773,19443.68774220213,1982.7043630803723,4632.441516551485,4632.441516551485,4.661908437370461,3.5498978717513556,-3.739274176025842,7.289172047777198,2.9480131864378376,2.9480131864378376,0.8422894818393821,0.0,0.0,0.000263369717731678,8.68397780455988e-05,0.00017652993968607922,0.0007109980667412014,0.09560784557152188,0.07212749593816033,0.02348034963336155,0.09560778882511987,0.07212749593867539,0.023480349633529216,0.3799779386832743,0.3799779386832743,0.12369783169648271,0.0,3.979039320256561e-13,8.398135927023816,3.979039320256561e-13,3.979039320256561e-13,9.403831964852259,3.979039320256561e-13,23781.221146370885,20214.037974415252,0.85,1.0452468740342697,0.6998605840108194,42257.704602238395,25750.0,0.0,10912.621404057649,-10912.621404057649,0.20959649705510613,1.0479824852755308,8711.605443390104,2201.015960667545,10912.621404057649,4.220881772415628,0.7939261252087355,1.4453870754630984,1.4448276728459366,1.272975380206925,0.00026209505668042576,0.0031729416738077456,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53170.32600629605,14837.378595942351,,,,,,,,,,,,,,,,,,3.0,15458.317444336004,1519.5958866195072,0.3799779386832743,0.12369783169648271,6.112874298809886,2.9480131864378376
987.0,-28.788528166766266,3.4954272436861396,34.95277431222431,23.931880469340854,4.500052090339431,-25.45949713565954,-39.10720003824679,1.1710210592329842,-5.684146031806279,-5.684146031806638,39.75717438178004,43807.78486543256,21419.25335584246,21419.25335584246,65227.03822127501,78670.08032119114,78670.08032119114,21419.25335584246,100089.3336770336,100089.3336770336,100089.3336770336,123815.14420055828,92147.71781439091,57285.4223586336,38735.88383973034,23725.810523524684,0.0,62461.694363255025,20166.93894499598,1518.5958866195072,0.0,0.884288105212707,2.855020000238354,0.0014959135982669303,345297.1436939769,1544089.9077358826,4.471771446520704,1544089.9077358826,4.471771446520704,0.85,0.09558733014253516,4.027634451161993,1.2693949069874364,1.0,0.0,4.027634451162397,1.286197481934396,1.2865378756347527,3.1314277222068356,19447.037980230543,1983.045992283863,4632.441516551485,4632.441516551485,4.623750408788221,3.4954272436861396,-3.781757760401801,7.27718500408794,2.9286997505681875,2.9286997505681875,0.8367713573051965,0.0,0.0,0.00026463741751527926,8.720561726012015e-05,0.0001774318002551591,0.0007146304314393721,0.09558733014008888,0.07211938000033523,0.023467950139753647,0.09558734898000446,0.07211938000218093,0.023467950140354233,0.3800619502334391,0.3800619502334391,0.12367376006358376,0.0,3.410605131648481e-13,8.652925489791414,3.410605131648481e-13,3.410605131648481e-13,9.645473042406195,3.410605131648481e-13,23725.810523524684,20166.93894499598,0.85,1.044272635992513,0.7013544110837283,42257.704602238395,25750.0,0.0,10867.222011983442,-10867.222011983442,0.20941438790333672,1.0470719395166839,8678.173831674605,2189.0481803088364,10867.222011983442,4.430388248417352,0.7932363178156695,1.4451241684197746,1.4445483087514799,1.2732442000748294,0.000263369717731678,0.003160294714333011,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53124.92661422184,14882.777988016558,,,,,,,,,,,,,,,,,,3.0,15459.2972797442,1518.5958866195072,0.3800619502334391,0.12367376006358376,6.112874298809886,2.9286997505681875
988.0,-28.742425193891496,3.442794281185841,34.94720790959981,23.932479984965198,4.491361468838786,-25.418866334561148,-39.07007651925085,1.1678026101746948,-5.697746161368116,-5.697746161368495,39.74355014658623,43854.49093521728,21247.09930981096,21247.09930981096,65101.590245028245,78707.8751226027,78707.8751226027,21247.09930981096,99954.97443241366,99954.97443241366,99954.97443241366,123626.91817050382,92163.38980855331,57310.00562386541,38725.98242743101,23671.94373809016,0.0,62397.926165521174,20121.152177376636,1517.5958866195072,0.0,0.8842676011724786,2.85636763268484,0.0014959135982669303,345113.0860238313,1543505.53900964,4.472463089687232,1543505.53900964,4.472463089687232,0.85,0.09556723276564993,4.027634451161993,1.2694475362123923,1.0,0.0,4.027634451161065,1.2862099675022667,1.2865519853332363,3.131397324640073,19450.345429106448,1983.3832582080986,4632.441516551485,4632.441516551485,4.586587706265934,3.442794281185841,-3.8226611588162354,7.265455440002077,2.9098509408881,2.9098509408881,0.8313859831108857,0.0,0.0,0.00026589750875690284,8.756989618960888e-05,0.00017832761256729397,0.0007182384359695016,0.09556723654137181,0.07211140831718167,0.02345582822419014,0.09556727807211893,0.07211140546816507,0.02345582729748486,0.3801468821309968,0.3801468821309968,0.12365116942393126,0.0,3.979039320256561e-13,8.90397064209327,3.979039320256561e-13,3.979039320256561e-13,9.882913100877659,3.979039320256561e-13,23671.94373809016,20121.152177376636,0.85,1.043329390023879,0.702819686969816,42257.704602238395,25750.0,0.0,10818.856190224506,-10818.856190224506,0.20915669011824653,1.045783450591233,8642.212912652363,2176.643277572142,10818.856190224506,4.639670250469386,0.792260189841843,1.4448623407061938,1.4442718036841655,1.2735042552226343,0.00026463741751527926,0.0031481061936565542,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53076.5607924629,14931.143809775494,,,,,,,,,,,,,,,,,,2.0,15460.269378130373,1517.5958866195072,0.3801468821309968,0.12365116942393126,6.112874298809886,2.9098509408881
989.0,-28.696794342963617,3.3919618773964904,34.94156340043341,23.93347945706921,4.483217821240054,-25.378606305461766,-39.03326459750531,1.1650297844018302,-5.710649517251795,-5.710649517252152,39.73014635132212,43900.480276548704,21079.625546923235,21079.625546923235,64980.10582347194,78745.07378352979,78745.07378352979,21079.625546923235,99824.69933045303,99824.69933045303,99824.69933045303,123444.31032475513,92178.87569491733,57334.28219062305,38716.21500477142,23619.610994302097,0.0,62335.82599907351,20076.66934515678,1516.5958866195072,0.0,0.8842499017194563,2.8577049448869603,0.0014959135982669303,344938.5293937067,1542930.7885132232,4.473060145601043,1542930.7885132232,4.473060145601043,0.85,0.09554749395001517,4.027634451161993,1.2694991252711048,1.0,0.0,4.027634451162375,1.286220379344249,1.2865640111807708,3.131371976251374,19453.613601421737,1983.716519037769,4632.441516551485,4632.441516551485,4.550435331262526,3.3919618773964904,-3.8620587117858296,7.2540205891823195,2.89146570927332,2.89146570927332,0.8261330597923771,0.0,0.0,0.00026715013472432617,8.793250573564852e-05,0.00017921762898867765,0.0007218230967703664,0.09554749781603283,0.07210356167834665,0.023443936137686187,0.09554710656524239,0.07210355876091117,0.023443935189104013,0.38023249300527584,0.38023249300527584,0.12362976357887592,0.0,3.410605131648481e-13,9.151305684498595,3.410605131648481e-13,3.410605131648481e-13,10.11664711704293,3.410605131648481e-13,23619.610994302097,20076.66934515678,0.85,1.042419905119052,0.7042576170756315,42257.704602238395,25750.0,0.0,10770.262907801192,-10770.262907801192,0.20887588948859442,1.0443794474429724,8605.91310848043,2164.349799320763,10770.262907801192,4.848681600556276,0.7911965510931609,1.4446016332570548,1.4439982633122157,1.2737556040371658,0.00026589750875690284,0.0031363686581824834,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53027.96751003958,14979.737092198808,,,,,,,,,,,,,,,,,,2.0,15461.233356748071,1516.5958866195072,0.38023249300527584,0.12362976357887592,6.112874298809886,2.89146570927332
990.0,-28.65161672167751,3.3428900697650072,34.93585633477499,23.93522603614258,4.476016676174499,-25.33865998387054,-38.99668778814373,1.163059939022036,-5.722659581826406,-5.72265958182673,39.71703855294491,43945.51568732296,20916.240910170232,20916.240910170232,64861.75659749319,78781.4805190012,78781.4805190012,20916.240910170232,99697.72142917143,99697.72142917143,99697.72142917143,123266.43269381156,92194.13424069727,57358.16941166889,38706.62758780931,23568.711264640122,0.0,62275.33885244943,20033.404574944103,1515.5958866195072,0.0,0.8842357522248854,2.8590698119142943,0.0014959135982669303,344776.1195210796,1542368.8867418298,4.47353746217777,1542368.8867418298,4.47353746217777,0.85,0.09552807470584243,4.027634451161993,1.2695491197379312,1.0,0.0,4.027634451162091,1.2862270409565888,1.2865722766980245,3.131355758285546,19456.833795327173,1984.0448874311996,4632.441516551485,4632.441516551485,4.515165671371681,3.3428900697650072,-3.8998173667272296,7.242707436492237,2.8735359245988423,2.8735359245988423,0.8210102641710978,0.0,0.0,0.0002683956704779095,8.829417327670129e-05,0.0001801014972012082,0.0007253829948334414,0.09552807865626378,0.07209583848010222,0.023432240176161558,0.09552818101168589,0.07209583549868616,0.02343223920715628,0.3803185893443664,0.3803185893443664,0.12360930556949833,0.0,3.410605131648481e-13,9.394643531021416,3.410605131648481e-13,3.410605131648481e-13,10.34564604351499,3.410605131648481e-13,23568.711264640122,20033.404574944103,0.85,1.0415319738552018,0.705664818483673,42257.704602238395,25750.0,0.0,10722.376005607903,-10722.376005607903,0.20859038090338608,1.0429519045169307,8570.025441406355,2152.3505642015484,10722.376005607903,5.0574095016326925,0.7901150791794929,1.4443420452596683,1.4437276209899195,1.2739984169980558,0.00026715013472432617,0.0031250696698694996,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52980.0806078463,15027.623994392097,,,,,,,,,,,,,,,,,,2.0,15462.189413955199,1515.5958866195072,0.3803185893443664,0.12360930556949833,6.112874298809886,2.8735359245988423
991.0,-28.606914664825123,3.295439849102041,34.93013997560252,23.933287092391424,4.4646547704217,-25.29955833093748,-38.96114513101054,1.1572984365341232,-5.738972317011076,-5.738972317011415,39.70535446839733,43992.824326594,20768.526571127095,20768.526571127095,64761.35089772109,78819.81027673198,78819.81027673198,20768.526571127095,99588.33684785907,99588.33684785907,99588.33684785907,123115.94102543942,92209.82118080837,57382.835230670615,38696.65105570862,23527.60417758034,0.0,62224.25523328896,19998.46355094329,1515.1355819579442,0.0,0.8841939697512199,2.859777842168361,0.0014959135982669303,344555.62162027304,1541868.1467801682,4.474947004287819,1541868.1467801682,4.474947004287819,0.85,0.09551836721147597,4.027634451161993,1.2696045765886086,1.0,0.0,4.027634451160822,1.2862514980757862,1.2865983324401977,3.131296217875957,19460.144398425873,1984.3824749966477,4632.441516551485,4632.441516551485,4.483278741225805,3.295439849102041,-3.940141546431505,7.235581395533546,2.8560525324256725,2.8560525324256725,0.8160150092644779,0.0,0.0,0.0002696333565536778,8.86469317515405e-05,0.00018098642480213726,0.0007289471597257274,0.09551836721179996,0.07209534383067814,0.02342302338112182,0.09551830400607882,0.07209534383043359,0.023423023381042372,0.3804049964487842,0.3804049964487842,0.12358960582866291,0.0,3.410605131648481e-13,9.63133753227089,3.410605131648481e-13,3.410605131648481e-13,10.546730422983387,3.410605131648481e-13,23527.60417758034,19998.46355094329,0.85,1.0407734195438763,0.7070044335871545,42257.704602238395,25750.0,0.0,10675.499908428834,-10675.499908428834,0.20830657459141216,1.041532872957061,8534.798372812078,2140.701535616756,10675.499908428834,5.2658528358466645,0.7890400552705007,1.4440835616295062,1.443459761662317,1.2742328786218726,0.0002683956704779095,0.0031141964266311623,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52933.20451066723,15074.500091571166,,,,,,,,,,,,,,,,,,3.0,15463.137912490196,1515.1355819579442,0.3804049964487842,0.12358960582866291,6.112874298809886,2.8560525324256725
992.0,-28.562665346644135,3.249589895176753,34.92441502289417,23.93268272224816,4.454908347505698,-25.26070166910748,-38.925733126793034,1.1529446706197097,-5.753553296118582,-5.7535532961189855,39.69367197208112,44038.74439269511,20622.311150644884,20622.311150644884,64661.05554333999,78857.00198400309,78857.00198400309,20622.311150644884,99479.31313464796,99479.31313464796,99479.31313464796,122965.33169819262,92225.21085842946,57406.95326975584,38686.95287630402,23486.018563544654,0.0,62172.971439848676,19963.115779012955,1514.5621401212595,0.0,0.8841611750461706,2.860624574288065,0.0014959135982669303,344358.6254757565,1541367.5977573572,4.476053403999525,1541367.5977573572,4.476053403999525,0.85,0.09550690481657947,4.027634451161993,1.269657478905283,1.0,0.0,4.027634451160212,1.2862693702159362,1.2866177920116075,3.131252709909311,19463.392266656356,1984.7136653858715,4632.441516551485,4632.441516551485,4.451715380963232,3.249589895176753,-3.9782657604706353,7.227855655647389,2.838976532641953,2.838976532641953,0.8111361521834152,0.0,0.0,0.0002708636818124448,8.899968839299356e-05,0.00018186399341945124,0.0007324816853220798,0.09550690634049534,0.0720934390254005,0.02341346731509485,0.09550688084258772,0.07209343787507153,0.02341346694150795,0.3804914113307483,0.3804914113307483,0.12357051270266124,0.0,3.979039320256561e-13,9.860557510992408,3.979039320256561e-13,3.979039320256561e-13,10.749371358399173,3.979039320256561e-13,23486.018563544654,19963.115779012955,0.85,1.040018742001072,0.7083261966223035,42257.704602238395,25750.0,0.0,10629.683320388709,-10629.683320388709,0.20802647814339298,1.040132390716965,8500.285335851775,2129.3979845369345,10629.683320388709,5.474014429075949,0.7879790838764886,1.443826163477687,1.4431948147742462,1.2744596472245395,0.0002696333565536778,0.003103714542756345,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52887.3879226271,15120.316679611291,,,,,,,,,,,,,,,,,,2.0,15464.078389805083,1514.5621401212595,0.3804914113307483,0.12357051270266124,6.112874298809886,2.838976532641953
993.0,-28.518875037422344,3.2052882820528676,34.91869530400443,23.93202851470562,4.445195119972728,-25.22225534084894,-38.89070263886822,1.1485754240420674,-5.768055916327853,-5.768055916328174,39.68237441981194,44084.2912031786,20481.253891995995,20481.253891995995,64565.5450951746,78893.8564818215,78893.8564818215,20481.253891995995,99375.11037381749,99375.11037381749,99375.11037381749,122821.75575956504,92240.46010615202,57430.89483011138,38677.294751156274,23446.645385747564,0.0,62123.94013690384,19929.64857788543,1514.0511517262873,0.0,0.8841273560034214,2.86139476780408,0.0014959135982669303,344162.77575419674,1540883.6589130466,4.477194419228986,1540883.6589130466,4.477194419228986,0.85,0.09549670885334724,4.027634451161993,1.26971009274479,1.0,0.0,4.027634451162833,1.2862873313940353,1.2866373308165622,3.13120898640662,19466.61049828123,1985.0418336823716,4632.441516551485,4632.441516551485,4.421265507360965,3.2052882820528676,-4.015534028049415,7.220822310102283,2.822304196289661,2.822304196289661,0.8063726275113317,0.0,0.0,0.00027208633219377216,8.93499205168513e-05,0.00018273641167692087,0.0007359954671516873,0.09549671009243378,0.07209240265625284,0.023404307436180934,0.09549671107578628,0.07209240172084079,0.02340430713250645,0.38057753680671685,0.38057753680671685,0.12355190486852659,0.0,3.410605131648481e-13,10.083218998807922,3.410605131648481e-13,3.410605131648481e-13,10.94575080394526,3.410605131648481e-13,23446.645385747564,19929.64857788543,0.85,1.0393021587634357,0.7096184032440492,42257.704602238395,25750.0,0.0,10584.939682870126,-10584.939682870126,0.20775076946351892,1.0387538473175948,8466.500346081768,2118.439336788359,10584.939682870126,5.681898370000546,0.7869347328163597,1.4435698306182925,1.4429326420952215,1.274678819292528,0.0002708636818124448,0.0030936160200749326,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52842.64428510852,15165.060317129874,,,,,,,,,,,,,,,,,,2.0,15465.011287323816,1514.0511517262873,0.38057753680671685,0.12355190486852659,6.112874298809886,2.822304196289661
994.0,-28.501798772889654,3.205893722508347,34.91313192761217,23.93768811542543,4.445713408137513,-25.206832622637616,-38.877607172448165,1.1507472581375897,-5.770283221694058,-5.770283221694371,39.675481039457466,44104.416390289865,20416.155609020167,20416.155609020167,64520.571999310036,78914.74125328872,78914.74125328872,20416.155609020167,99330.89686230889,99330.89686230889,99330.89686230889,122757.41758677537,92254.66217987634,57444.33731789811,38678.138735531356,23426.52072446648,0.0,62104.65945999784,19912.54261579651,1513.539332651629,0.0,0.8841411874130854,2.86207261670615,0.0014959135982669303,344132.705000131,1540588.4323932321,4.4767277564991845,1540588.4323932321,4.4767277564991845,0.85,0.09548831952815992,4.027634451161993,1.2697526939539245,1.0,0.0,4.027634451161213,1.2862761584785867,1.2866267699320764,3.13123618486865,19469.60773221893,1985.347466486408,4632.441516551485,4632.441516551485,4.407212813388846,3.205893722508347,-4.033742633288204,7.239636355796551,2.8060225261559166,2.8060225261559166,0.8017207217588334,0.0,0.0,0.00027256448697795323,8.948117472189522e-05,0.00018308331225605801,0.000737392655875348,0.09548832124836516,0.07209265002680972,0.023395671221555444,0.0954885376036795,0.07209264872807322,0.023395670800086706,0.3806631856894265,0.3806631856894265,0.12353368526788552,0.0,3.410605131648481e-13,10.276812121606838,3.410605131648481e-13,3.410605131648481e-13,11.047934424232722,3.410605131648481e-13,23426.52072446648,19912.54261579651,0.85,1.0389006647861632,0.7101627603110505,42257.704602238395,25750.0,0.0,5261.191536322383,-5261.191536322383,0.10355410558291349,0.5177705279145676,4209.170254166163,1052.02128215622,5261.191536322383,5.785585862414989,0.7845007998705569,1.4434422857979534,1.442673277917367,1.2748906379253067,0.00027208633219377216,0.0030838863271956223,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47518.896138560776,20488.80846367762,,,,,,,,,,,,,,,,,,2.0,15465.936464340337,1513.539332651629,0.3806631856894265,0.12353368526788552,6.112874298809886,2.8060225261559166
995.0,-28.510980030635412,3.249845099902496,34.90797297991908,23.94851470543074,4.457441164335603,-25.213924461086233,-38.88474415345115,1.1603855947864996,-5.758036791501638,-5.758036791501973,39.67611521910292,44093.994846394446,20475.83471270209,20475.83471270209,64569.829559096535,78911.05534567632,78911.05534567632,20475.83471270209,99386.8900583784,99386.8900583784,99386.8900583784,122828.1729107356,92259.42909386092,57442.368594579275,38685.6227769796,23441.28285235719,0.0,62126.90562933679,19925.09042450361,1513.4368893800286,0.0,0.8842025809763581,2.862103064349984,0.0014959135982669303,344298.069049834,1540615.5909610346,4.4746564952069035,1540615.5909610346,4.4746564952069035,0.8499999999999999,0.09548974069695276,4.027634451161993,1.2697575727896773,1.0,0.0,4.027634451162699,1.2862314947358502,1.2865817632025025,3.131344915472729,19470.613751244742,1985.4500518775262,4632.441516551485,4632.441516551485,4.420095675151634,3.249845099902496,-4.018228270580999,7.268073370483496,2.803213981163408,2.803213981163408,0.8009182803324022,0.0,0.0,0.0002723073052550457,8.940961958757894e-05,0.00018289768566746677,0.0007366450198320862,0.0954897406972568,0.07210016330822393,0.023389577389032863,0.09548972048722609,0.07210016330799436,0.023389577388958395,0.38074683825770983,0.38074683825770983,0.12351577625403934,0.0,3.410605131648481e-13,10.411558469085207,3.410605131648481e-13,3.410605131648481e-13,10.976553986374824,3.410605131648481e-13,23441.28285235719,19925.09042450361,0.85,1.0393215130387272,0.7097407218294312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425721614322002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.327929671894,1513.4368893800286,0.38074683825770983,0.12351577625403934,6.112874298809886,2.803213981163408
996.0,-28.52008787623612,3.2928773433472167,34.903312682886416,23.95839689942079,4.470438482906542,-25.220823091062385,-38.8904812867753,1.1711736975990739,-5.7434938397402675,-5.743493839740613,39.68029888499618,44078.06801228674,20586.13078663104,20586.13078663104,64664.19879891779,78898.40617777951,78898.40617777951,20586.13078663104,99484.53696441055,99484.53696441055,99484.53696441055,122957.53482361123,92255.71779939093,57435.379633356744,38689.26462892687,23472.997859200674,0.0,62162.26248812754,19952.048180320573,1513.7854309978047,0.0,0.884262806258051,2.8615714630865527,0.0014959135982669303,344494.52417638164,1540794.7643642323,4.472624835033208,1540794.7643642323,4.472624835033208,0.85,0.09549990659757442,4.027634451161993,1.2697343935118992,1.0,0.0,4.027634451162636,1.286181438612103,1.2865313655768569,3.131466782406801,19469.830512264707,1985.3701837288686,4632.441516551485,4632.441516551485,4.4439051660075615,3.2928773433472167,-3.9876770753171353,7.280554418664352,2.8134824695481564,2.8134824695481564,0.8038521341566162,0.0,0.0,0.000272052400727145,8.935213762184867e-05,0.00018270026310529633,0.000735849873919252,0.09549990366775261,0.07211400840154578,0.023385895266206835,0.09550047577065086,0.07211401061391663,0.023385895983657787,0.3808254527988313,0.3808254527988313,0.12349811570962906,0.0,3.410605131648481e-13,10.487722949740544,3.410605131648481e-13,3.410605131648481e-13,10.822712712916314,3.410605131648481e-13,23472.997859200674,19952.048180320573,0.85,1.0402484756932406,0.7090808192624146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426265262487326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.193938515959,1513.7854309978047,0.3808254527988313,0.12349811570962906,6.112874298809886,2.8134824695481564
997.0,-28.52911365308832,3.3349950804352155,34.89912489865396,23.967310005705826,4.482309155220923,-25.227760429831513,-38.89631743133066,1.1809559319639942,-5.729969623900274,-5.729969623900686,39.684723985669514,44062.914441557055,20695.871549440115,20695.871549440115,64758.785990997174,78886.3956036182,78886.3956036182,20695.871549440115,99582.26715305832,99582.26715305832,99582.26715305832,123087.67787954789,92252.15617494042,57428.6750128787,38692.75684673524,23505.410726489576,0.0,62198.16757322481,19979.59911751614,1514.1876434035105,0.0,0.884316815989686,2.860939252815455,0.0014959135982669303,344677.29658419127,1540984.294809623,4.470803009310537,1540984.294809623,4.470803009310537,0.85,0.09551060406257858,4.027634451161993,1.2697128121228891,1.0,0.0,4.027634451163832,1.2861360969900055,1.2864856869929284,3.1315771795753364,19469.078859943816,1985.293536523055,4632.441516551485,4632.441516551485,4.467594782469414,3.3349950804352155,-3.9582808825395626,7.2932759629747785,2.823546938153818,2.823546938153818,0.8067276966153766,0.0,0.0,0.000271800009869894,8.929369867672779e-05,0.0001825063111931662,0.0007350687065160879,0.09551060406155176,0.0721278833062626,0.023382720755289164,0.0955105789045121,0.07212788330703804,0.023382720755540543,0.38089657278253425,0.38089657278253425,0.1234806539407675,0.0,3.979039320256561e-13,10.519255762361126,3.979039320256561e-13,3.979039320256561e-13,10.673433694869004,3.979039320256561e-13,23505.410726489576,19979.59911751614,0.85,1.041168711518033,0.7084278550438413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426804602098966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.06111200807,1514.1876434035105,0.38089657278253425,0.1234806539407675,6.112874298809886,2.823546938153818
998.0,-28.538061734128554,3.3762227160167146,34.89537966125929,23.976281994860642,4.494231294513218,-25.234622781229422,-38.90207751011474,1.19079234147507,-5.716401552209732,-5.7164015522100815,39.6892222234005,44047.785797098724,20802.683730217967,20802.683730217967,64850.46952731669,78874.41511636683,78874.41511636683,20802.683730217967,99677.09884658479,99677.09884658479,99677.09884658479,123214.14901043387,92248.61372433239,57421.984404501374,38696.25479981224,23537.050163849082,0.0,62233.30496366132,20006.49263927172,1514.5474278861348,0.0,0.8843707591188521,2.86034671214315,0.0014959135982669303,344860.7381980786,1541176.97583339,4.4689835783747,1541176.97583339,4.4689835783747,0.85,0.09551989671150109,4.027634451161993,1.2696911669941624,1.0,0.0,4.027634451162148,1.286090499701795,1.2864397557644653,3.1316882070864205,19468.331254108838,1985.2173019439706,4632.441516551485,4632.441516551485,4.490652209184078,3.3762227160167146,-3.9291823871024834,7.305405103119198,2.833407251080943,2.833407251080943,0.8095449288802694,0.0,0.0,0.00027155000450486535,8.923605603451001e-05,0.00018231394847035534,0.0007342939397865755,0.09551989432725219,0.0721402695139196,0.023379624813332604,0.09551931308931375,0.07214027131459547,0.02337962539690562,0.3809590402420954,0.3809590402420954,0.12346335119234493,0.0,3.410605131648481e-13,10.516507979135724,3.410605131648481e-13,3.410605131648481e-13,10.533606912695063,3.410605131648481e-13,23537.050163849082,20006.49263927172,0.85,1.0420540828609948,0.7077847757373433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442733911956554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.929626015923,1514.5474278861348,0.3809590402420954,0.12346335119234493,6.112874298809886,2.833407251080943
999.0,-28.54693620757943,3.416580829469126,34.89205554125434,23.985393123608105,4.5062957433734745,-25.241404591155373,-38.90775324599815,1.2007641268198195,-5.702963392127174,-5.7029633921275416,39.69398471662696,44032.62954591998,20907.026385711262,20907.026385711262,64939.65593163125,78862.42216442256,78862.42216442256,20907.026385711262,99769.44855013382,99769.44855013382,99769.44855013382,123338.04726892621,92245.08692900997,57415.29430998269,38699.76957669698,23568.598718792393,0.0,62268.368295489374,20033.308910973534,1514.9119204121628,0.0,0.8844230295506619,2.859781693327313,0.0014959135982669303,345042.49896129005,1541380.996030833,4.467220706640427,1541380.996030833,4.467220706640427,0.85,0.09552855007741183,4.027634451161993,1.2696694070240486,1.0,0.0,4.027634451162601,1.2860442664137492,1.2863931913003939,3.131800791269352,19467.586952196536,1985.1414042712381,4632.441516551485,4632.441516551485,4.513176542221092,3.416580829469126,-3.900515423557513,7.317096253026639,2.8430692462820875,2.8430692462820875,0.8123054989377393,0.0,0.0,0.00027130226487114207,8.917929107166275e-05,0.00018212297379947932,0.0007335247636228559,0.09552854783451166,0.0721517405081304,0.023376807326381255,0.09552907378803238,0.07215174220217017,0.023376807875241653,0.381012527014737,0.381012527014737,0.12344617566027354,0.0,3.410605131648481e-13,10.487639100354784,3.410605131648481e-13,3.410605131648481e-13,10.399995095287807,3.410605131648481e-13,23568.598718792393,20033.308910973534,0.85,1.0428995926706397,0.707142819881947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427869072865986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.799395670647,1514.9119204121628,0.381012527014737,0.12344617566027354,6.112874298809886,2.8430692462820875
1000.0,-28.5557389361149,3.456077930116786,34.88912517494323,23.993634385429345,4.517338556458899,-25.24822399613004,-38.91352795818818,1.209823616344182,-5.690272087609117,-5.6902720876094515,39.698794704428785,44018.20107679417,21010.347922279947,21010.347922279947,65028.54899907412,78851.0441963932,78851.0441963932,21010.347922279947,99861.39211867315,99861.39211867315,99861.39211867315,123461.68747939759,92241.7324946757,57408.88937455082,38703.15902236098,23600.295360724438,0.0,62303.45438308542,20060.251056615773,1515.284786309545,0.0,0.8844712241052498,2.8591294699341265,0.0014959135982669303,345214.22703611216,1541587.0715676202,4.465595421148033,1541587.0715676202,4.465595421148033,0.85,0.09553652707318577,4.027634451161993,1.2696491229580715,1.0,0.0,4.027634451163967,1.2860023080974505,1.2863509058300187,3.131902972336491,19466.879025690618,1985.0692158576699,4632.441516551485,4632.441516551485,4.535480447451094,3.456077930116786,-3.8727714682803946,7.32884939839718,2.852537648366926,2.852537648366926,0.8150107566762645,0.0,0.0,0.0002710567336949091,8.912157046241198e-05,0.00018193516323249714,0.0007327683313129862,0.0955365251688984,0.07216228000657596,0.023374245162322452,0.09553599968067888,0.07216228144495453,0.023374245628231254,0.38105724272619024,0.38105724272619024,0.12342910190128308,0.0,3.410605131648481e-13,10.440055324392915,3.410605131648481e-13,3.410605131648481e-13,10.276035292600625,3.410605131648481e-13,23600.295360724438,20060.251056615773,0.85,1.0437390613886817,0.7065130097945987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428394703195753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.670341661376,1515.284786309545,0.38105724272619024,0.12342910190128308,6.112874298809886,2.852537648366926
1001.0,-28.56447279550585,3.494742603500416,34.886566917059525,24.00242668753492,4.529010545685197,-25.25491848007394,-38.919147675018735,1.2194562301232594,-5.677250410917452,-5.6772504109178135,39.70376356194295,44003.43021214959,21110.239193962956,21110.239193962956,65113.669406112545,78839.3500690955,78839.3500690955,21110.239193962956,99949.58926305846,99949.58926305846,99949.58926305846,123580.77460536255,92238.28887600284,57402.369018530604,38706.5776194136,23631.185342304092,0.0,62337.762961717686,20086.50754095848,1515.6192407343974,0.0,0.8845205280985243,2.858568110992448,0.0014959135982669303,345390.4951869004,1541799.9754691583,4.463932843996901,1541799.9754691583,4.463932843996901,0.85,0.09554315544775084,4.027634451161993,1.269628032254987,1.0,0.0,4.027634451161206,1.2859576619503823,1.2863059345520125,3.132011706398928,19466.152277544174,1984.9951081709019,4632.441516551485,4632.441516551485,4.557043865213865,3.494742603500416,-3.845083201715969,7.339825805216385,2.8618135751114187,2.8618135751114187,0.8176610214604053,0.0,0.0,0.000270813325702189,8.906543224421132e-05,0.0001817478934579777,0.0007320140771174704,0.09554315345520596,0.07217141052212712,0.023371742933078837,0.09554365053291479,0.07217141202725662,0.02337174342049422,0.38109378697234475,0.38109378697234475,0.12341210956075738,0.0,3.410605131648481e-13,10.378458478911568,3.410605131648481e-13,3.410605131648481e-13,10.159097166225138,3.410605131648481e-13,23631.185342304092,20086.50754095848,0.85,1.044530093999356,0.7058872202259261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442891611999307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.54242912613,1515.6192407343974,0.38109378697234475,0.12341210956075738,6.112874298809886,2.8618135751114187
1002.0,-28.57313099115084,3.5325810088720413,34.88435845592434,24.010356980748497,4.539677534046984,-25.26164531750391,-38.92485802117733,1.228191860399951,-5.665051722347528,-5.665051722347914,39.70882895462748,43989.36933502126,21209.391355404943,21209.391355404943,65198.76069042621,78828.23523632898,78828.23523632898,21209.391355404943,100037.62659173392,100037.62659173392,100037.62659173392,123700.08578883464,92234.98728677761,57396.121385469436,38709.85100145353,23662.459197100714,0.0,62372.310198554245,20113.090317535607,1515.981455980268,0.0,0.8845651864029827,2.85791714681524,0.0014959135982669303,345555.6870585269,1542017.0385543003,4.462427030735363,1542017.0385543003,4.462427030735363,0.85,0.0955496059587348,4.027634451161993,1.269608309757896,1.0,0.0,4.02763445116328,1.2859172180125669,1.2862651696093208,3.132110212651832,19465.455503575366,1984.9240569996243,4632.441516551485,4632.441516551485,4.5784477320706225,3.5325810088720413,-3.81836852355786,7.350949532429901,2.8709042147990083,2.8709042147990083,0.8202583470854309,0.0,0.0,0.0002705722251059668,8.900842215871482e-05,0.000181563802947252,0.0007312726278343396,0.0955496059558239,0.07218005553102731,0.02336955042479659,0.09554954550731712,0.07218005553322628,0.023369550425508527,0.3811229121975254,0.3811229121975254,0.12339518235500349,0.0,3.979039320256561e-13,10.307501443636852,3.979039320256561e-13,3.979039320256561e-13,10.049017410433464,3.979039320256561e-13,23662.459197100714,20113.090317535607,0.85,1.0453157896969716,0.7052708035823388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429433492748849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.415602845127,1515.981455980268,0.3811229121975254,0.12339518235500349,6.112874298809886,2.8709042147990083
