time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1003.0,-28.581723744890834,3.569615441409153,34.88247649720884,24.01834042919802,4.55039982625966,-25.26830781943988,-38.930501556582726,1.2369839006831875,-5.652814248680329,-5.652814248680669,39.713915806240145,43975.31809913526,21305.868095547918,21305.868095547918,65281.18619468318,78817.11201240028,78817.11201240028,21305.868095547918,100122.9801079482,100122.9801079482,100122.9801079482,123815.95398936744,92231.6728711618,57389.87895738865,38713.104348636836,23692.97388141923,0.0,62406.07823005607,20139.027799206346,1516.3058416334168,0.0,0.8846099490186375,2.857305320457852,0.0014959135982669303,345721.4664834102,1542235.0444475748,4.460917802226147,1542235.0444475748,4.460917802226147,0.85,0.09555485908775023,4.027634451161993,1.269588574622758,1.0,0.0,4.02763445116318,1.2858765081226933,1.2862241412569133,3.1322093729219076,19464.756022699534,1984.852729800649,4632.441516551485,4632.441516551485,4.599274058705999,3.569615441409153,-3.7919356579248804,7.361551099334033,2.879810038091949,2.879810038091949,0.8228028680262712,0.0,0.0,0.0002703331422795759,8.895211222366962e-05,0.0001813810300559063,0.0007305364854404171,0.09555485746370468,0.07218748301817365,0.023367374445531025,0.09555436640106796,0.07218748424506909,0.02336737484268114,0.3811454932898492,0.3811454932898492,0.12337830725706705,0.0,3.410605131648481e-13,10.230182211091858,3.410605131648481e-13,3.410605131648481e-13,9.946334722259564,3.410605131648481e-13,23692.97388141923,20139.027799206346,0.85,1.0460709604924734,0.7046640222611493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429946418099204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.290001232523,1516.3058416334168,0.3811454932898492,0.12337830725706705,6.112874298809886,2.879810038091949
1004.0,-28.590239323610884,3.6058643954016714,34.880904891653906,24.02643245821821,4.561224775305441,-25.274890530695057,-38.936064555868484,1.2458759822697119,-5.640710556126237,-5.640710556126555,39.71918695995431,43961.270623797456,21400.125520897,21400.125520897,65361.39614469446,78806.01306806966,78806.01306806966,21400.125520897,100206.13858896666,100206.13858896666,100206.13858896666,123929.44680549041,92228.39337545157,57383.65093069391,38716.38049417518,23723.30821652375,0.0,62439.68871069893,20164.811984045187,1516.6348221722037,0.0,0.8846533226933344,2.8567227159614528,0.0014959135982669303,345885.49502248707,1542460.9735072944,4.459455501038037,1542460.9735072944,4.459455501038037,0.85,0.09555981739155868,4.027634451161993,1.269568797727116,1.0,0.0,4.027634451162345,1.2858353272082146,1.2861826447801767,3.1323096868918117,19464.063911390152,1984.7821540883128,4632.441516551485,4632.441516551485,4.619621304324169,3.6058643954016714,-3.7659164421136895,7.371780837515361,2.8885363935887645,2.8885363935887645,0.8252961124539328,0.0,0.0,0.00027009639869523053,8.889663808147534e-05,0.0001811997606137552,0.0007298063983902664,0.09555981588698531,0.07219442090003844,0.023365394986946876,0.09556029552026626,0.07219442203672745,0.023365395354831234,0.3811624057978963,0.3811624057978963,0.12336147384538457,0.0,3.410605131648481e-13,10.148566662787346,3.410605131648481e-13,3.410605131648481e-13,9.8472535794279,3.410605131648481e-13,23723.30821652375,20164.811984045187,0.85,1.0467924727737297,0.7040597339855855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430455500761536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.165422032893,1516.6348221722037,0.3811624057978963,0.12336147384538457,6.112874298809886,2.8885363935887645
1005.0,-28.59868958796743,3.641337395860392,34.87962292087693,24.03387118773537,4.571288133778529,-25.28149056711234,-38.9416897209361,1.2540891129236427,-5.629190326093408,-5.629190326093774,39.72447680167881,43947.76908355466,21493.2399449535,21493.2399449535,65441.00902850816,78795.3528767556,78795.3528767556,21493.2399449535,100288.5928217091,100288.5928217091,100288.5928217091,124042.191861766,92225.21810452576,57377.63431132561,38719.53754800017,23753.5990400569,0.0,62473.13658805707,20190.559184048365,1516.9703145285473,0.0,0.8846935872233463,2.8560890614642442,0.0014959135982669303,346041.673270863,1542687.7287123352,4.458098107463495,1542687.7287123352,4.458098107463495,0.85,0.09556455542489127,4.027634451161993,1.2695500560523945,1.0,0.0,4.027634451160096,1.2857973262278106,1.2861443316927927,3.132402260454225,19463.393795886954,1984.713821323995,4632.441516551485,4632.441516551485,4.639721811524055,3.641337395860392,-3.740665478408989,7.382002874269381,2.897087520445523,2.897087520445523,0.8277392915558638,0.0,0.0,0.00026986165967520014,8.884057653389136e-05,0.0001810210831413088,0.0007290867508465947,0.09556455542294032,0.07220096450690847,0.023363590916031844,0.09556458255404922,0.07220096450838245,0.023363590916508817,0.38117447124921083,0.38117447124921083,0.12334467378270524,0.0,3.410605131648481e-13,10.064743469767961,3.410605131648481e-13,3.410605131648481e-13,9.753384179827947,3.410605131648481e-13,23753.5990400569,20190.559184048365,0.85,1.0475063779816438,0.7034666655740816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430960044757757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.042102481038,1516.9703145285473,0.38117447124921083,0.12334467378270524,6.112874298809886,2.897087520445523
1006.0,-28.60706979605805,3.676056634337388,34.87861246622219,24.041524389199935,4.581582707317415,-25.288004520154768,-38.947222161199875,1.2625174312906853,-5.617574485235195,-5.617574485235554,39.72981831813957,43934.18947069844,21583.69138276066,21583.69138276066,65517.88085345909,78784.62520766676,78784.62520766676,21583.69138276066,100368.31659042742,100368.31659042742,100368.31659042742,124151.47137597884,92222.04028992268,57371.60455245463,38722.706374964495,23783.15478555143,0.0,62505.861160515924,20215.681567718715,1517.277579563866,0.0,0.8847341422915433,2.855513616703396,0.0014959135982669303,346199.2037654438,1542916.7245825832,4.456731002847531,1542916.7245825832,4.456731002847531,0.85,0.0955686019298563,4.027634451161993,1.2695310770021755,1.0,0.0,4.027634451161833,1.2857583148560212,1.2861050107003342,3.132497301106706,19462.723143561037,1984.6454338189942,4632.441516551485,4632.441516551485,4.659247462842908,3.676056634337388,-3.715637968736445,7.391694603073833,2.905464982909573,2.905464982909573,0.830132852259878,0.0,0.0,0.0002696290522918528,8.878547097143686e-05,0.00018084358132041593,0.0007283718383976227,0.09556860064235512,0.0722067917754743,0.02336180886688082,0.09556906184236334,0.07220679274824532,0.023361809181610994,0.38118247071432787,0.38118247071432787,0.12332790039922845,0.0,3.410605131648481e-13,9.979685054885351,3.410605131648481e-13,3.410605131648481e-13,9.663560224848311,3.410605131648481e-13,23783.15478555143,20215.681567718715,0.85,1.0481877961045647,0.7028811163464307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431460751990555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.919807540975,1517.277579563866,0.38118247071432787,0.12332790039922845,6.112874298809886,2.905464982909573
1007.0,-28.61538481806286,3.710030643375334,34.87785534130939,24.04853805145251,4.591128351813811,-25.29453464659798,-38.9528128207661,1.270278180231684,-5.606552749555419,-5.606552749555841,39.7351742745253,43921.13872441601,21673.11891544463,21673.11891544463,65594.25763986063,78774.34077325388,78774.34077325388,21673.11891544463,100447.45968869851,100447.45968869851,100447.45968869851,124260.15146098922,92218.97636438374,57365.774315071096,38725.78005479182,23812.691772290706,0.0,62538.471827082525,20240.7880064471,1517.5963808848253,0.0,0.8847715526976423,2.854889754918841,0.0014959135982669303,346348.7292484677,1543146.3653041772,4.455469978632827,1543146.3653041772,4.455469978632827,0.85,0.09557270052818566,4.027634451161993,1.2695131727354605,1.0,0.0,4.0276344511621085,1.285722429474477,1.2860688191195448,3.1325847312224604,19462.076526610148,1984.5794972401534,4632.441516551485,4632.441516551485,4.678552084901157,3.710030643375334,-3.6913777176202904,7.4014083609956245,2.9136741821765675,2.9136741821765675,0.8324783377647336,0.0,0.0,0.00026939843675886764,8.872981760840739e-05,0.00018066861915046024,0.0007276671547342591,0.09557269946910986,0.07221250015159243,0.02336019931751743,0.09557229933219491,0.07221250095180563,0.02336019957638003,0.38118708657156514,0.38118708657156514,0.12331114835911368,0.0,3.979039320256561e-13,9.89463429428588,3.979039320256561e-13,3.979039320256561e-13,9.577293474118903,3.979039320256561e-13,23812.691772290706,20240.7880064471,0.85,1.0488624957326633,0.7023059157226766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431957340698733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.798634385961,1517.5963808848253,0.38118708657156514,0.12331114835911368,6.112874298809886,2.9136741821765675
1008.0,-28.62363546136404,3.7432823564678825,34.877336195782654,24.055891180783533,4.601046276998007,-25.300969540534265,-38.958290638960875,1.2783803561682292,-5.595358371876898,-5.59535837187728,39.740590634882395,43907.901139908885,21759.79442889421,21759.79442889421,65667.69556880309,78763.92371693562,78763.92371693562,21759.79442889421,100523.71814582983,100523.71814582983,100523.71814582983,124365.14474821764,92215.90477241903,57359.882195392194,38728.913974474264,23841.42660238782,0.0,62570.34057686209,20265.212612029645,1517.8873462984177,0.0,0.8848096219930495,2.8543403993673677,0.0014959135982669303,346500.64877052064,1543378.622165668,4.454186817952575,1543378.622165668,4.454186817952575,0.85,0.09557629547350852,4.027634451161993,1.2694947915198282,1.0,0.0,4.0276344511616555,1.2856849424899714,1.2860310280478295,3.132676068650006,19461.42829172149,1984.513395677575,4632.441516551485,4632.441516551485,4.697262631626873,3.7432823564678825,-3.667271412091944,7.410553768559827,2.9217164359602434,2.9217164359602434,0.8347761245600696,0.0,0.0,0.00026916978630579346,8.867531881890413e-05,0.00018049446748688932,0.0007269657354943337,0.09557629547375436,0.07221769856103476,0.023358596912719604,0.09557634127070719,0.072217698560849,0.02335859691265952,0.3811889393012485,0.3811889393012485,0.12329441339368853,0.0,3.979039320256561e-13,9.809759960143367,3.979039320256561e-13,3.979039320256561e-13,9.49345024962156,3.979039320256561e-13,23841.42660238782,20265.212612029645,0.85,1.0495019679193878,0.7017366492671067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443245009869575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.678487785264,1517.8873462984177,0.3811889393012485,0.12329441339368853,6.112874298809886,2.9217164359602434
1009.0,-28.63182232484827,3.7758209946441874,34.87704030139193,24.06275934716689,4.610401277662862,-25.30740336443416,-38.963801495823986,1.2859823172487166,-5.584680416885078,-5.584680416885459,39.746054218737214,43895.08146971702,21845.363418843397,21845.363418843397,65740.44488856042,78753.82250185455,78753.82250185455,21845.363418843397,100599.18592069794,100599.18592069794,100599.18592069794,124469.33144265298,92212.89518075336,57354.15414861581,38731.934480152835,23870.145521955044,0.0,62602.080002107876,20289.623693661786,1518.195406922896,0.0,0.884844831873379,2.853761521334142,0.0014959135982669303,346645.60864765436,1543612.9307690866,4.453000102297796,1543612.9307690866,4.453000102297796,0.85,0.09558018573450235,4.027634451161993,1.2694772504596044,1.0,0.0,4.027634451160643,1.2856497970535363,1.2859955816707769,3.1327617057090986,19460.793141499486,1984.4486283796696,4632.441516551485,4632.441516551485,4.7157343143547505,3.7758209946441874,-3.6438605857596,7.419681580403788,2.9295974204821214,2.9295974204821214,0.8370278344234633,0.0,0.0,0.0002689430800425394,8.862052254429756e-05,0.0001803225574982418,0.0007262733449015581,0.09558018573375326,0.07222301321855774,0.023357172515195514,0.0955801547564925,0.07222301321912378,0.02335717251537857,0.3811885355315867,0.3811885355315867,0.12327769208801509,0.0,3.979039320256561e-13,9.725597892424503,3.979039320256561e-13,3.979039320256561e-13,9.411049518527022,3.979039320256561e-13,23870.145521955044,20289.623693661786,0.85,1.0501319586561162,0.7011760866130811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432939073086362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.559353737193,1518.195406922896,0.3811885355315867,0.12327769208801509,6.112874298809886,2.9295974204821214
1010.0,-28.63994552030162,3.8076639172283726,34.87695188538387,24.069578165095322,4.619695275507736,-25.313785981586783,-38.969266356993444,1.2935357367929365,-5.574081258152432,-5.574081258152753,39.75150533296215,43882.35006901353,21928.849289897764,21928.849289897764,65811.1993589113,78743.76901590741,78743.76901590741,21928.849289897764,100672.61830580517,100672.61830580517,100672.61830580517,124570.82121835792,92209.88291043443,57348.46396354055,38734.9099409932,23898.202912552744,0.0,62633.11285354594,20313.47247566983,1518.4830294556375,0.0,0.8848796681294202,2.853215583583283,0.0014959135982669303,346789.5459067156,1543846.7314015368,4.451826041540545,1543846.7314015368,4.451826041540545,0.8499999999999999,0.09558377408887755,4.027634451161993,1.2694597786339004,1.0,0.0,4.027634451162732,1.285614876952513,1.2859603631958156,3.132846798342364,19460.157425969155,1984.3838034363575,4632.441516551485,4632.441516551485,4.733756316522738,3.8076639172283726,-3.6207947094226958,7.428458626651068,2.937318713592753,2.937318713592753,0.8392339181693581,0.0,0.0,0.0002687183106415997,8.85662145234524e-05,0.00018015209611814731,0.0007255867887744969,0.09558377408725749,0.07222801433067275,0.02335575975658475,0.09558373702835499,0.07222801433189695,0.02335575975698061,0.3811863131903891,0.3811863131903891,0.12326098171014299,0.0,3.410605131648481e-13,9.642268544419665,3.410605131648481e-13,3.410605131648481e-13,9.330859346490854,3.410605131648481e-13,23898.202912552744,20313.47247566983,0.85,1.050741314946243,0.7006254051530693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433424298635524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.441222390014,1518.4830294556375,0.3811863131903891,0.12326098171014299,6.112874298809886,2.937318713592753
1011.0,-28.648006292565643,3.838824507429066,34.87705744966761,24.076203151512914,4.628745957641521,-25.320136747027842,-38.97471829606218,1.3008764121037113,-5.563746174253652,-5.563746174254026,39.75697860244217,43869.839031904274,22010.72917591677,22010.72917591677,65880.56820782105,78733.91602572383,78733.91602572383,22010.72917591677,100744.6452016406,100744.6452016406,100744.6452016406,124670.5690766998,92206.94740732272,57342.87041350317,38737.86332646616,23925.923875059205,0.0,62663.78720152537,20337.035293800323,1518.7702772084342,0.0,0.8849130457691076,2.8526768539603418,0.0014959135982669303,346929.9421996097,1544081.5092127055,4.450701197546975,1544081.5092127055,4.450701197546975,0.85,0.09558744756355192,4.027634451161993,1.2694427310070027,1.0,0.0,4.027634451161919,1.2855809513862149,1.2859261419788202,3.132929471939577,19459.537911543204,1984.320630545926,4632.441516551485,4632.441516551485,4.751431636486618,3.838824507429066,-3.5982155786246475,7.437040086053713,2.9448843635633892,2.9448843635633892,0.8413955324466826,0.0,0.0,0.0002684954395070473,8.851206556712315e-05,0.00017998337393992415,0.0007249072375168102,0.09558744756392364,0.07223301124322556,0.023354436320698068,0.09558737274147924,0.07223301124294466,0.023354436320607262,0.381182630402247,0.381182630402247,0.12324428007451198,0.0,3.979039320256561e-13,9.559951547846367,3.979039320256561e-13,3.979039320256561e-13,9.252021665859104,3.979039320256561e-13,23925.923875059205,20337.035293800323,0.85,1.051333970542677,0.7000827908919681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433905781250123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.32409363027,1518.7702772084342,0.381182630402247,0.12324428007451198,6.112874298809886,2.9448843635633892
1012.0,-28.656005153497325,3.8693177393315583,34.87734396382519,24.082735867146425,4.637675600124115,-25.32644388469211,-38.9801329007372,1.3081143313191452,-5.553574850965788,-5.553574850966202,39.762460586245865,43857.44464306746,22090.812171700923,22090.812171700923,65948.25681476838,78724.17962885117,78724.17962885117,22090.812171700923,100814.99180055209,100814.99180055209,100814.99180055209,124768.15851167485,92204.0545169286,57337.31953114582,38740.81665086976,23953.166711122758,0.0,62693.98336199252,20360.191704454344,1519.0498035954836,0.0,0.8849455340408828,2.8521602788063487,0.0014959135982669303,347068.1574687269,1544316.6878792548,4.449606380321444,1544316.6878792548,4.449606380321444,0.85,0.09559110759311373,4.027634451161993,1.2694258614117282,1.0,0.0,4.027634451162626,1.285547505054653,1.2858924025572829,3.1330109819557115,19458.92739019008,1984.2583746937112,4632.441516551485,4632.441516551485,4.768719063753215,3.8693177393315583,-3.5760394811893628,7.445357220520921,2.952297248135979,2.952297248135979,0.8435134994674226,0.0,0.0,0.00026827444842796646,8.845831770125021e-05,0.00017981613072671625,0.000724233642989571,0.09559110759344056,0.07223794352090819,0.02335316407253237,0.09559116218624567,0.07223794352066122,0.023353164072452512,0.38117778511963746,0.38117778511963746,0.12322758543267384,0.0,3.979039320256561e-13,9.478637985133787,3.979039320256561e-13,3.979039320256561e-13,9.174357835127466,3.979039320256561e-13,23953.166711122758,20360.191704454344,0.85,1.051907268899885,0.6995479038209512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434383594009583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.207944641905,1519.0498035954836,0.38117778511963746,0.12322758543267384,6.112874298809886,2.952297248135979
1013.0,-28.663942955919307,3.89915638638833,34.87779874772781,24.089041572902374,4.6463386654124195,-25.332722716120575,-38.98554261596871,1.3151184256136497,-5.543662494601051,-5.543662494601378,39.767935366247585,43845.29823849179,22169.36235318744,22169.36235318744,66014.66059167923,78714.60391101502,78714.60391101502,22169.36235318744,100883.96626420246,100883.96626420246,100883.96626420246,124863.98230276734,92201.18974723831,57331.884074714966,38743.67296947038,23980.016038564885,0.0,62723.68900803527,20383.013632780152,1519.3264727614817,0.0,0.8849766999199228,2.851650775705473,0.0014959135982669303,347202.8953048664,1544551.584522254,4.448556176831529,1544551.584522254,4.448556176831529,0.85,0.09559484801701046,4.027634451161993,1.2694094857992604,1.0,0.0,4.0276344511629105,1.2855151518273815,1.2858597589294032,3.1330898320697678,19458.32280348633,1984.1967240073147,4632.441516551485,4632.441516551485,4.78567560410151,3.89915638638833,-3.5543371897877973,7.453493576176127,2.9595607472722794,2.9595607472722794,0.8455887849349369,0.0,0.0,0.00026805530986263946,8.84046484930612e-05,0.00017965066136957825,0.0007235671929061503,0.09559484801629456,0.07224289332374444,0.023351954692550116,0.09559485973547512,0.07224289332428546,0.023351954692725004,0.38117201583844385,0.38117201583844385,0.12321089638587,0.0,3.410605131648481e-13,9.398353512712617,3.410605131648481e-13,3.410605131648481e-13,9.097632906582021,3.410605131648481e-13,23980.016038564885,20383.013632780152,0.85,1.0524677619523044,0.6990229518049386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434857766564473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.092767251488,1519.3264727614817,0.38117201583844385,0.12321089638587,6.112874298809886,2.9595607472722794
1014.0,-28.671821304277497,3.928354599152359,34.87840969532192,24.095223401114367,4.654848057254886,-25.338963405786686,-38.99091967670245,1.3219901587637715,-5.533920863313654,-5.533920863314027,39.773394249456885,43833.27684647718,22246.214468316506,22246.214468316506,66079.49131479369,78705.14899992701,78705.14899992701,22246.214468316506,100951.36346824352,100951.36346824352,100951.36346824352,124957.73035229258,92198.35954018233,57326.48738673135,38746.52461494553,24006.366884049057,0.0,62752.891498994584,20405.4118514417,1519.5944039653277,0.0,0.8850070323868533,2.8511605276614223,0.0014959135982669303,347335.35250279005,1544785.8259982152,4.447534104625317,1544785.8259982152,4.447534104625317,0.85,0.09559857979243404,4.027634451161993,1.2693932733824482,1.0,0.0,4.0276344511598925,1.2854834164340276,1.2858277356346928,3.133167180277425,19457.725510949793,1984.1358171189747,4632.441516551485,4632.441516551485,4.802265584753068,3.928354599152359,-3.5330347911957385,7.4613893903480975,2.9666776020332914,2.9666776020332914,0.8476221720095118,0.0,0.0,0.0002678379756484031,8.835133306852129e-05,0.0001794866425798818,0.000722906585178131,0.09559857979276776,0.07224780246361853,0.02335077732914923,0.09559855697190364,0.07224780246336632,0.023350777329067717,0.38116551558081885,0.38116551558081885,0.12319421181509359,0.0,3.979039320256561e-13,9.319057137403092,3.979039320256561e-13,3.979039320256561e-13,9.021913293348462,3.979039320256561e-13,24006.366884049057,20405.4118514417,0.85,1.053011100147511,0.6985060895111019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435328348792413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.978546437851,1519.5944039653277,0.38116551558081885,0.12319421181509359,6.112874298809886,2.9666776020332914
1015.0,-28.679639575331883,3.9569258046529687,34.87916590777257,24.10128149148079,4.66320263673726,-25.345165495725272,-38.99627145202828,1.3287285571306175,-5.524369080819326,-5.524369080819717,39.77884814636972,43821.414284088096,22321.455339926837,22321.455339926837,66142.86962401493,78695.82020384973,78695.82020384973,22321.455339926837,101017.27554377656,101017.27554377656,101017.27554377656,125049.55904021257,92195.56853540443,57321.16261564268,38749.339910846385,24032.28349643601,0.0,62781.6234072824,20427.44097197061,1519.8580792073053,0.0,0.8850363933091867,2.850687278419638,0.0014959135982669303,347465.2668440195,1545019.8803259348,4.446544813987146,1545019.8803259348,4.446544813987146,0.85,0.09560238992578808,4.027634451161993,1.26937732746359,1.0,0.0,4.0276344511625926,1.2854523033144027,1.285796337130787,3.133243015534037,19457.136491740133,1984.0757538751902,4632.441516551485,4632.441516551485,4.818507748057558,3.9569258046529687,-3.5121428239617654,7.469068628614734,2.973650990194421,2.973650990194421,0.8496145686269774,0.0,0.0,0.00026762245917329495,8.829829786471775e-05,0.0001793241613085772,0.000722252170012156,0.095602389926149,0.07225274388817801,0.023349646037970996,0.09560244586829401,0.07225274388790523,0.023349646037882848,0.3811584369636252,0.3811584369636252,0.12317753082513913,0.0,3.979039320256561e-13,9.240684104716195,3.979039320256561e-13,3.979039320256561e-13,8.946820634937637,3.979039320256561e-13,24032.28349643601,20427.44097197061,0.85,1.0535386954702837,0.697997469734193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435795435151682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.865252093878,1519.8580792073053,0.3811584369636252,0.12317753082513913,6.112874298809886,2.973650990194421
1016.0,-28.687399981229074,3.9848827650986345,34.88005677900579,24.107185145281278,4.6713642524056755,-25.35133479163784,-39.00160265676675,1.3352990628144596,-5.515024098834999,-5.515024098835391,39.78428374772377,43809.720206737344,22395.164746520142,22395.164746520142,66204.88495325748,78686.64761509973,78686.64761509973,22395.164746520142,101081.81236161987,101081.81236161987,101081.81236161987,125139.58768460479,92192.83227513586,57315.904866773475,38752.1415648471,24057.775322984915,0.0,62809.91688783202,20449.109024537178,1520.1174185280975,0.0,0.8850647446579711,2.850226607048061,0.0014959135982669303,347592.4054002942,1545253.17616808,4.445589581822238,1545253.17616808,4.445589581822238,0.85,0.09560627373979541,4.027634451161993,1.2693616672744978,1.0,0.0,4.027634451160721,1.2854219743465443,1.2857657252552663,3.133316943029138,19456.55902592081,1984.01686874935,4632.441516551485,4632.441516551485,4.83441931571145,3.9848827650986345,-3.491670305671035,7.47655307076967,2.980483894852359,2.980483894852359,0.851566827100674,0.0,0.0,0.0002674086957344658,8.82454957652487e-05,0.0001791631999692171,0.0007216038765764442,0.09560627373766202,0.07225771967022798,0.02334855406743404,0.0956063694516945,0.07225771967184035,0.023348554067955066,0.38115089881064557,0.38115089881064557,0.12316085269984223,0.0,3.979039320256561e-13,9.163208707795036,3.979039320256561e-13,3.979039320256561e-13,8.872489704899863,3.979039320256561e-13,24057.775322984915,20449.109024537178,0.85,1.0540514656545128,0.6974968663781893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436258988043056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.752898686946,1520.1174185280975,0.38115089881064557,0.12316085269984223,6.112874298809886,2.980483894852359
1017.0,-28.695102892397518,4.0122377864498615,34.881071820938054,24.112897377368085,4.6793006986334715,-25.35747485725617,-39.00692513035608,1.3416726634921492,-5.505892866985619,-5.505892866986,39.78968324115689,43798.24229938386,22467.397437852804,22467.397437852804,66265.63973723666,78677.61200724929,78677.61200724929,22467.397437852804,101145.0094451021,101145.0094451021,101145.0094451021,125227.82816669776,92190.11860458287,57310.748896717545,38754.85523096147,24082.81872159566,0.0,62837.67395255713,20470.39591335631,1520.370852988702,0.0,0.8850921165798858,2.8497762025452613,0.0014959135982669303,347716.6711645129,1545484.9486212877,4.444667388093343,1545484.9486212877,4.444667388093343,0.85,0.09561019560413009,4.027634451161993,1.2693464027112351,1.0,0.0,4.027634451163717,1.2853925653062297,1.2857360358017658,3.1333886315130943,19455.98632748007,1983.9584697608327,4632.441516551485,4632.441516551485,4.850012106483785,4.0122377864498615,-3.4716185328869167,7.483856319336779,2.9871791209278893,2.9871791209278893,0.8534797488365398,0.0,0.0,0.0002671966715153889,8.819280925259363e-05,0.00017900386226279527,0.0007209621225406904,0.09561019560229389,0.07226270732817523,0.023347488274118658,0.09561015513895317,0.07226270732956304,0.023347488274567053,0.3811429952369184,0.3811429952369184,0.12314417686627138,0.0,3.979039320256561e-13,9.0866056115903,3.979039320256561e-13,3.979039320256561e-13,8.798917014825633,3.979039320256561e-13,24082.81872159566,20470.39591335631,0.85,1.0545527160548251,0.6970061038932127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436719137991219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.64144390296,1520.370852988702,0.3811429952369184,0.12314417686627138,6.112874298809886,2.9871791209278893
1018.0,-28.70274869835663,4.039004390720304,34.88220180037608,24.11854894543069,4.6871492469674925,-25.363572311415446,-39.01220674216745,1.347972860026397,-5.496896304190841,-5.496896304191223,39.79506218074072,43786.84497644559,22538.007487546893,22538.007487546893,66324.85246399249,78668.68686797042,78668.68686797042,22538.007487546893,101206.6943555173,101206.6943555173,101206.6943555173,125314.07431206541,92187.45676234197,57305.6148708176,38757.60210169375,24107.379956548095,0.0,62864.98205824185,20491.27296306588,1520.617044326399,0.0,0.885118861097068,2.849347948619471,0.0014959135982669303,347839.138345936,1545715.8649297208,4.443766369362558,1545715.8649297208,4.443766369362558,0.85,0.09561413701399553,4.027634451161993,1.2693312876066196,1.0,0.0,4.027634451161573,1.2853634977905055,1.2857066901938028,3.1334594907085465,19455.42456698959,1983.9011861328374,4632.441516551485,4632.441516551485,4.865254619409593,4.039004390720304,-3.4519209781815836,7.4909253689018875,2.9937393569773407,2.9937393569773407,0.8553541019935259,0.0,0.0,0.0002669863722351426,8.814055596371207e-05,0.0001788458162714305,0.0007203255710610016,0.09561413701333082,0.07226769638447215,0.023346440628858663,0.09561415592747984,0.07226769638497456,0.023346440629020967,0.3811348005959055,0.3811348005959055,0.12312750286608137,0.0,3.979039320256561e-13,9.010800982283854,3.979039320256561e-13,3.979039320256561e-13,8.7260091334158,3.979039320256561e-13,24107.379956548095,20491.27296306588,0.85,1.055036528962105,0.6965220309118813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437175906343442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.530882249845,1520.617044326399,0.3811348005959055,0.12312750286608137,6.112874298809886,2.9937393569773407
1019.0,-28.710338362548523,4.065194118674063,34.88343792496625,24.12402204880493,4.694790882343699,-25.36963992318858,-39.01747197434304,1.3540924429839116,-5.488119033664418,-5.488119033664837,39.800414917720836,43775.62610813382,22607.232645548916,22607.232645548916,66382.85875368274,78659.8770278805,78659.8770278805,22607.232645548916,101267.10967342943,101267.10967342943,101267.10967342943,125398.66076816744,92184.80378292722,57300.55286318136,38760.27879971763,24131.551094738013,0.0,62891.829894455645,20511.81843052731,1520.8614638701972,0.0,0.8851445625622222,2.848929115242481,0.0014959135982669303,347958.6530115806,1545945.6822560055,4.44290052532349,1545945.6822560055,4.44290052532349,0.85,0.09561818113518213,4.027634451161993,1.269316440098919,1.0,0.0,4.02763445116269,1.2853352738106838,1.2856781905377086,3.133528296645207,19454.8646769276,1983.8440932354677,4632.441516551485,4632.441516551485,4.880198177305507,4.065194118674063,-3.432639755553771,7.497833874227835,3.000167678909674,3.000167678909674,0.8571907654027641,0.0,0.0,0.000266777767905374,8.80884932056968e-05,0.0001786892746996772,0.000719695078833569,0.09561818113550524,0.07227275232603698,0.023345428809468265,0.09561824424010701,0.07227275232579275,0.02334542880938938,0.3811263704726583,0.3811263704726583,0.12311083033259602,0.0,3.979039320256561e-13,8.935735205611877,3.979039320256561e-13,3.979039320256561e-13,8.653431717399656,3.979039320256561e-13,24131.551094738013,20511.81843052731,0.85,1.0555084637398164,0.6960463096971035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437629315588885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.421207840716,1520.8614638701972,0.3811263704726583,0.12311083033259602,6.112874298809886,3.000167678909674
1020.0,-28.717867565045697,4.0908198580186665,34.88477195181954,24.12942429017278,4.702341962176456,-25.375662216665795,-39.022703434433765,1.360136613690034,-5.479476326852307,-5.479476326852629,39.805739836984145,43764.53204780137,22674.911278645624,22674.911278645624,66439.44332644698,78651.14727825532,78651.14727825532,22674.911278645624,101326.05855690094,101326.05855690094,101326.05855690094,125481.30753689211,92182.16962645283,57295.55439556771,38762.90581209457,24155.248979991175,0.0,62918.15479208574,20531.961632992497,1521.0993050368772,0.0,0.8851696648560878,2.8485311996188076,0.0014959135982669303,348076.3669081739,1546174.3308669631,4.442054899047081,1546174.3308669631,4.442054899047081,0.85,0.0956222385345782,4.027634451161993,1.2693017788650471,1.0,0.0,4.027634451161703,1.285307400444396,1.2856500439270824,3.133596250803065,19454.308759296448,1983.7874054133113,4632.441516551485,4632.441516551485,4.894807888589481,4.0908198580186665,-3.4137041798091294,7.504524037827796,3.006466587493592,3.006466587493592,0.8589904535695977,0.0,0.0,0.0002665709737025679,8.803679253567703e-05,0.00017853418116689086,0.0007190704187777663,0.09562223823875213,0.0722778092930502,0.023344428945701937,0.09562255203258288,0.07227780951665588,0.023344429017922316,0.3811177462509306,0.3811177462509306,0.12309415897247442,0.0,3.410605131648481e-13,8.861322602599103,3.410605131648481e-13,3.410605131648481e-13,8.58133750846639,3.410605131648481e-13,24155.248979991175,20531.961632992497,0.85,1.0559661761537256,0.6955787593012241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438079422264207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.312403278127,1521.0993050368772,0.3811177462509306,0.12309415897247442,6.112874298809886,3.006466587493592
1021.0,-28.725347381724685,4.1158909287093035,34.886194886519895,24.13452244307848,4.709517450521821,-25.381677514159076,-39.02795218219978,1.3658475829565038,-5.471135188775065,-5.471135188775459,39.81099858461197,43753.72681898815,22741.471517123584,22741.471517123584,66495.19833611173,78642.70724259253,78642.70724259253,22741.471517123584,101384.17875971612,101384.17875971612,101384.17875971612,125562.80098350528,92179.6535995484,57290.67317594518,38765.53380400358,24178.62222378916,0.0,62944.156027792735,20551.828890220786,1521.33520199956,0.0,0.8851934471929648,2.848123064003087,0.0014959135982669303,348190.0030774777,1546400.1631967132,4.4412537681405375,1546400.1631967132,4.4412537681405375,0.85,0.09562636387755198,4.027634451161993,1.2692877341480928,1.0,0.0,4.027634451161646,1.2852810852466303,1.285623457842922,3.1336604089129168,19453.777771965128,1983.733259774248,4632.441516551485,4632.441516551485,4.909176173270494,4.1158909287093035,-3.3952412712427216,7.511132199952025,3.0126390090603374,3.0126390090603374,0.8607540025886679,0.0,0.0,0.00026636568209134214,8.798494920101776e-05,0.0001783807328903244,0.0007184523852125957,0.09562636387794524,0.07228291062805524,0.023343453249889998,0.09562624779942032,0.07228291062775796,0.02334345324979402,0.3811089563324361,0.3811089563324361,0.12307748855104379,0.0,3.979039320256561e-13,8.78777744642639,3.979039320256561e-13,3.979039320256561e-13,8.510630576251344,3.979039320256561e-13,24178.62222378916,20551.828890220786,0.85,1.0564157585455756,0.6951197629795667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443852596956484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.204556976016,1521.33520199956,0.3811089563324361,0.12307748855104379,6.112874298809886,3.0126390090603374
1022.0,-28.732773545921898,4.1404215893547605,34.88769926599707,24.1396406776272,4.71672601949566,-25.387641259425028,-39.033147460408486,1.3715937329990477,-5.462828954214103,-5.462828954214526,39.81621772306208,43742.93456284716,22806.32072254515,22806.32072254515,66549.25528539231,78634.2148466892,78634.2148466892,22806.32072254515,101440.53556923434,101440.53556923434,101440.53556923434,125641.922918962,92177.07674590356,57285.79646206255,38768.08920426778,24201.387349727655,0.0,62969.47655399544,20571.179247268505,1521.557669855713,0.0,0.8852171887330416,2.847750183122244,0.0014959135982669303,348303.1926790524,1546624.3191951383,4.44045404034034,1546624.3191951383,4.44045404034034,0.85,0.09563036604367134,4.027634451161993,1.2692736141523349,1.0,0.0,4.027634451161419,1.28525460309546,1.2855967068495635,3.133724976717977,19453.2339476373,1983.6778051258384,4632.441516551485,4632.441516551485,4.9231750991478895,4.1404215893547605,-3.377038097573878,7.517459686928639,3.0186868151487105,3.0186868151487105,0.8624819471853459,0.0,0.0,0.0002661620070717535,8.793366178612892e-05,0.00017822834528562458,0.0007178386236459768,0.09563036604406638,0.07228791289459383,0.023342453149472565,0.09563027484652986,0.0722879128942952,0.02334245314937613,0.3811000368732344,0.3811000368732344,0.12306081888056597,0.0,3.979039320256561e-13,8.714873968756649,3.979039320256561e-13,3.979039320256561e-13,8.440202364880065,3.979039320256561e-13,24201.387349727655,20571.179247268505,0.85,1.0568494281245495,0.6946688611161982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438969613816013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.097449063045,1521.557669855713,0.3811000368732344,0.12306081888056597,6.112874298809886,3.0186868151487105
1023.0,-28.74014601788454,4.164422907192844,34.88927934578061,24.144685151428007,4.723830055452988,-25.39356717875133,-39.03831011904401,1.3772512162129606,-5.454702872399878,-5.454702872400278,39.82143240992078,43732.24234624242,22869.841859429165,22869.841859429165,66602.08420567159,78625.84727791442,78625.84727791442,22869.841859429165,101495.68913734358,101495.68913734358,101495.68913734358,125719.53216246291,92174.56052071789,57280.95558861346,38770.672146782694,24223.843025119328,0.0,62994.51517190202,20590.26657135143,1521.7830628412212,0.0,0.8852400117544158,2.8473903599974717,0.0014959135982669303,348413.9552818928,1546848.308530242,4.439685279766497,1546848.308530242,4.439685279766497,0.85,0.09563452641587476,4.027634451161993,1.2692596721882001,1.0,0.0,4.0276344511627356,1.2852285338213818,1.2855703709289814,3.133788540460264,19452.702918460313,1983.6236552197045,4632.441516551485,4632.441516551485,4.936887336346579,4.164422907192844,-3.3592036436073367,7.523626550800181,3.0246133826579387,3.0246133826579387,0.8641752521879825,0.0,0.0,0.00026595994653111945,8.788272375991322e-05,0.00017807722277120622,0.0007172299574005591,0.0956345262236172,0.07229302962241795,0.023341496601199267,0.09563482147543093,0.0722930297677514,0.023341496648123367,0.3810910036798587,0.3810910036798587,0.12304414981085038,0.0,3.979039320256561e-13,8.642565866204052,3.979039320256561e-13,3.979039320256561e-13,8.369892473195819,3.979039320256561e-13,24223.843025119328,20590.26657135143,0.85,1.0572679863306367,0.6942230165103117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443941010142122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.991166660904,1521.7830628412212,0.3810910036798587,0.12304414981085038,6.112874298809886,3.0246133826579387
1024.0,-28.74746863935807,4.18790437461105,34.89092777330419,24.149490356817864,4.730647079338858,-25.399476877130077,-39.04348119450731,1.3826553170041689,-5.446823258707411,-5.4468232587077825,39.82658428615027,43721.80384328338,22932.223909813987,22932.223909813987,66654.02775309737,78617.67316254007,78617.67316254007,22932.223909813987,101549.89707235406,101549.89707235406,101549.89707235406,125795.84572055619,92172.10163185406,57276.23231216544,38773.18813298736,24245.94864820214,0.0,63019.136781189496,20609.056350971816,1522.0058531807258,0.0,0.8852617884703144,2.8470279526731956,0.0014959135982669303,348521.38480709837,1547069.6240030483,4.438951787303753,1547069.6240030483,4.438951787303753,0.85,0.09563871869448216,4.027634451161993,1.269246223657392,1.0,0.0,4.027634451162754,1.285203648700433,1.2855452214225491,3.1338492193316134,19452.18398965493,1983.5707392080815,4632.441516551485,4632.441516551485,4.950353680209083,4.18790437461105,-3.3417860933953785,7.529690468006429,3.0304211495213518,3.0304211495213518,0.8658346141489577,0.0,0.0,0.0002657593921093356,8.783173002571484e-05,0.00017792766208362074,0.0007166275816227004,0.09563871854526364,0.07229816616109275,0.023340552384170887,0.09563900124023814,0.07229816627389477,0.023340552420587395,0.38108186701624913,0.38108186701624913,0.12302748122174456,0.0,3.979039320256561e-13,8.570956659896467,3.979039320256561e-13,3.979039320256561e-13,8.300562602347043,3.979039320256561e-13,24245.94864820214,20609.056350971816,0.85,1.0576791615621248,0.6937861430106711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439847429472532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.885712354388,1522.0058531807258,0.38108186701624913,0.12302748122174456,6.112874298809886,3.0304211495213518
1025.0,-28.754737742667977,4.210876865175055,34.89263718103892,24.154131032433384,4.737268793915856,-25.405357882561034,-39.04863229310138,1.3878889338091034,-5.439106665867143,-5.439106665867556,39.83165818319185,43711.51726723798,22993.30113231949,22993.30113231949,66704.81839955747,78609.6239934694,78609.6239934694,22993.30113231949,101602.9251257889,101602.9251257889,101602.9251257889,125870.50271640648,92169.66721938059,57271.560493149984,38775.674140256226,24267.57759061758,0.0,63043.2517308738,20627.440952024943,1522.2186779315693,0.0,0.8852830052114722,2.846674091963322,0.0014959135982669303,348626.6169330609,1547287.613020758,4.438237179457383,1547287.613020758,4.438237179457383,0.85,0.09564280311296008,4.027634451161993,1.2692330136010423,1.0,0.0,4.027634451162516,1.2851795593244273,1.2855208699433047,3.13390796012907,19451.670226395745,1983.518349935579,4632.441516551485,4632.441516551485,4.963538352327938,4.210876865175055,-3.324716639967449,7.535593505142504,3.036112097037832,3.036112097037832,0.8674605991536664,0.0,0.0,0.0002655604412201222,8.778096047854451e-05,0.0001777794807415777,0.0007160307613444685,0.09564280311337259,0.0723032174585257,0.02333958565484688,0.09564277803500311,0.07230321745821386,0.023339585654746222,0.3810726417707563,0.3810726417707563,0.12301081301712657,0.0,3.979039320256561e-13,8.500104311064547,3.979039320256561e-13,3.979039320256561e-13,8.232389993059144,3.979039320256561e-13,24267.57759061758,20627.440952024943,0.85,1.0580802317163869,0.6933575928766915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440281825331889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.781010970273,1522.2186779315693,0.3810726417707563,0.12301081301712657,6.112874298809886,3.036112097037832
1026.0,-28.761956055315718,4.233350604893541,34.89440098060053,24.158603161945962,4.7436877762970955,-25.41121354721896,-39.05377155225722,1.3929452680945105,-5.431571870244227,-5.431571870244598,39.83666209091012,43701.40428358483,23053.151233781486,23053.151233781486,66754.55551736632,78601.71337597158,78601.71337597158,23053.151233781486,101654.86460975307,101654.86460975307,101654.86460975307,125943.65698648147,92167.26835906807,57266.95926625292,38778.12121423906,24288.792376728397,0.0,63066.91359096745,20645.473520219137,1522.425161802186,0.0,0.8853035363199107,2.8463257768040666,0.0014959135982669303,348729.3939377874,1547502.617836183,4.437545686533824,1547502.617836183,4.437545686533824,0.85,0.09564683092148285,4.027634451161993,1.269220105209388,1.0,0.0,4.027634451163045,1.285156297587888,1.285497348293796,3.1339646848569833,19451.163966135442,1983.4667257560372,4632.441516551485,4632.441516551485,4.976458127191399,4.233350604893541,-3.308006076098206,7.541356680991747,3.0416886389823254,3.0416886389823254,0.869053896852093,0.0,0.0,0.0002653630161734809,8.77303346506168e-05,0.00017763268152286413,0.0007154395077537739,0.09564683080860037,0.07230822272025197,0.0233386080883484,0.09564626548676557,0.07230822280559017,0.023338608115892685,0.38106334383630613,0.38106334383630613,0.12299414512009886,0.0,3.979039320256561e-13,8.430068863075235,3.979039320256561e-13,3.979039320256561e-13,8.165237345859168,3.979039320256561e-13,24288.792376728397,20645.473520219137,0.85,1.0584718946342575,0.6929371011719181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444071307090163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.677137645986,1522.425161802186,0.38106334383630613,0.12299414512009886,6.112874298809886,3.0416886389823254
1027.0,-28.769123762743988,4.255339654586992,34.89621560944301,24.163258575741224,4.750305009765014,-25.417003724460486,-39.058836456947006,1.3981849714812578,-5.424008728075194,-5.424008728075555,39.84167095768749,43691.203940953055,23111.31403678594,23111.31403678594,66802.517977739,78593.74233095991,78593.74233095991,23111.31403678594,101705.05636774586,101705.05636774586,101705.05636774586,126014.55951974358,92164.8693553509,57262.33096534322,38780.598211119635,24309.503151997727,0.0,63090.10136311736,20663.077679198068,1522.6249628255016,0.0,0.88532419096672,2.8460208428728206,0.0014959135982669303,348832.5815195223,1547717.8583442986,4.436850054551687,1547717.8583442986,4.436850054551687,0.85,0.09565083308210927,4.027634451161993,1.2692069797730077,1.0,0.0,4.0276344511628706,1.2851321752407208,1.2854729677653511,3.1340235103891696,19450.657675610735,1983.4150984903852,4632.441516551485,4632.441516551485,4.989013666812707,4.255339654586992,-3.291485951169817,7.546825605756808,3.047153011906027,3.047153011906027,0.8706151462588648,0.0,0.0,0.0002651671089640156,8.768046767586516e-05,0.00017748664128815046,0.0007148513110731854,0.09565083308070693,0.07231320650867103,0.023337626572035898,0.0956508013442247,0.07231320650973122,0.02333762657237805,0.381053990074442,0.381053990074442,0.12297747746914335,0.0,3.410605131648481e-13,8.360567453964563,3.410605131648481e-13,3.410605131648481e-13,8.097910946657294,3.410605131648481e-13,24309.503151997727,20663.077679198068,0.85,1.0588430916167766,0.692520744094018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441141327469624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.57403952452,1522.6249628255016,0.381053990074442,0.12297747746914335,6.112874298809886,3.047153011906027
1028.0,-28.776241862487815,4.276850294637908,34.898075919641876,24.16757633853706,4.756525789048138,-25.422788954932553,-39.06392650734631,1.4030728814929228,-5.4167966901807745,-5.4167966901811395,39.84663149116584,43681.32586307922,23168.723193890044,23168.723193890044,66850.04905696926,78586.00969713023,78586.00969713023,23168.723193890044,101754.73289102028,101754.73289102028,101754.73289102028,126084.81607819087,92162.52798600408,57257.84415195329,38782.982037834205,24330.083187170596,0.0,63113.0652250048,20680.570709095005,1522.8341643886108,0.0,0.8853432089543525,2.8456960456526454,0.0014959135982669303,348931.00114349794,1547931.0441800337,4.4362095632295135,1547931.0441800337,4.4362095632295135,0.85,0.09565503974110373,4.027634451161993,1.2691944538196553,1.0,0.0,4.027634451161094,1.2851096973906948,1.2854502340912182,3.1340783275853883,19450.163548358392,1983.3647115333365,4632.441516551485,4632.441516551485,5.001406517731381,4.276850294637908,-3.275448072730629,7.552298367368538,3.052508626238374,3.052508626238374,0.8721453217823926,0.0,0.0,0.0002649726894501641,8.763037951912518e-05,0.00017734230993103893,0.0007142699971269,0.09565503974151446,0.07231834242975368,0.02333669731176078,0.0956550805945842,0.07231834242944317,0.023336697311660562,0.3810445773587067,0.3810445773587067,0.12296081001504561,0.0,3.410605131648481e-13,8.291748092728653,3.410605131648481e-13,3.410605131648481e-13,8.031097986998532,3.410605131648481e-13,24330.083187170596,20680.570709095005,0.85,1.059210938632781,0.6921122545284505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441566605532823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.471714583864,1522.8341643886108,0.3810445773587067,0.12296081001504561,6.112874298809886,3.052508626238374
