time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1029.0,-28.78331125326641,4.29789235271063,34.89997475856764,24.171685671340697,4.762497261520538,-25.428555322363547,-39.06900562634689,1.4077413305151836,-5.409746151108436,-5.409746151108788,39.85147497379525,43671.61624561043,23224.953031274355,23224.953031274355,66896.56927688478,78578.44266819964,78578.44266819964,23224.953031274355,101803.395699474,101803.395699474,101803.395699474,126153.5562205467,92160.23142303932,57253.40500003529,38785.36269222671,24350.160521072703,0.0,63135.52321329941,20697.636442911797,1523.0288901797242,0.0,0.8853618191932371,2.8453732438329085,0.0014959135982669303,349027.23793409136,1548139.2210076512,4.4355828220489615,1548139.2210076512,4.4355828220489615,0.85,0.09565901018425603,4.027634451161993,1.269182282830589,1.0,0.0,4.027634451162976,1.2850882445280314,1.2854285275613693,3.1341306469122703,19449.678877134204,1983.3152888228094,4632.441516551485,4632.441516551485,5.01354479021327,4.29789235271063,-3.259741972233367,7.557634324943997,3.057756568744712,3.057756568744712,0.8736447339270607,0.0,0.0,0.0002647797302831189,8.75804252916114e-05,0.00017719930499150748,0.0007136940255057569,0.09565901013416285,0.07232329765805988,0.02333571247610297,0.09565847077431756,0.07232329769593288,0.023335712488323154,0.38103511252317285,0.38103511252317285,0.12294414271843408,0.0,3.410605131648481e-13,8.223771375515412,3.410605131648481e-13,3.410605131648481e-13,7.966150186908408,3.410605131648481e-13,24350.160521072703,20697.636442911797,0.85,1.0595709969944955,0.6917122726308707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441988963781591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.370144526903,1523.0288901797242,0.38103511252317285,0.12294414271843408,6.112874298809886,3.057756568744712
1030.0,-28.79033207052185,4.318478139435081,34.90190830729922,24.17586635509508,4.768543641636514,-25.43427042043756,-39.074035187344975,1.4124819914494116,-5.402717097410914,-5.40271709741132,39.85628420957789,43661.91335736305,23279.705593066148,23279.705593066148,66941.6189504292,78570.86167331717,78570.86167331717,23279.705593066148,101850.56726638331,101850.56726638331,101850.56726638331,126220.3125344819,92157.93184062235,57248.983524251824,38787.7203515228,24369.745268098595,0.0,63157.4656196214,20714.283477883804,1523.2149706922914,0.0,0.8853804403141816,2.8450809463753126,0.0014959135982669303,349123.20220063394,1548345.9468148851,4.4349557321174045,1548345.9468148851,4.4349557321174045,0.85,0.09566287875160692,4.027634451161993,1.269170025023632,1.0,0.0,4.02763445116221,1.2850664514105448,1.2854064825633988,3.1341837978425837,19449.1935686788,1983.2658011327824,4632.441516551485,4632.441516551485,5.025364164855382,4.318478139435081,-3.244254458398967,7.562732597834048,3.0628990067543795,3.0628990067543795,0.8751140019298227,0.0,0.0,0.0002645882250147407,8.753098441260773e-05,0.00017705724060213294,0.0007131218420768287,0.0956628786950619,0.07232817455276182,0.023334704142300086,0.09566234214145103,0.07232817459551417,0.023334704156092744,0.38102561123262996,0.38102561123262996,0.12292747554781153,0.0,3.979039320256561e-13,8.156485301571365,3.979039320256561e-13,3.979039320256561e-13,7.901566462627784,3.979039320256561e-13,24369.745268098595,20714.283477883804,0.85,1.0599161681629,0.6913183252210554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442408455058993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.269313002891,1523.2149706922914,0.38102561123262996,0.12292747554781153,6.112874298809886,3.0628990067543795
1031.0,-28.797304494010223,4.338618068609552,34.903874446119126,24.180088529270165,4.774621649414767,-25.439938795265004,-39.07901962576432,1.4172559505648135,-5.395789762337358,-5.395789762337754,39.86110109734449,43652.234877686984,23333.20849906374,23333.20849906374,66985.44337675073,78563.32068805855,78563.32068805855,23333.20849906374,101896.52918712229,101896.52918712229,101896.52918712229,126285.57859886912,92155.66553733761,57244.57972654214,38790.0953453283,24389.04941174683,0.0,63179.14475707513,20730.691999984803,1523.4053911506273,0.0,0.88539850597333,2.8448092045200437,0.0014959135982669303,349217.7980180058,1548553.0224578183,4.434347365015956,1548553.0224578183,4.434347365015956,0.8499999999999999,0.09566687726406015,4.027634451161993,1.2691577699640768,1.0,0.0,4.027634451160215,1.2850445002149133,1.2853842813124572,3.1342373361299187,19448.715283517773,1983.21702961947,4632.441516551485,4632.441516551485,5.036913777690521,4.338618068609552,-3.2290434284744722,7.567661497084025,3.067938873004107,3.067938873004107,0.8765539637154591,0.0,0.0,0.0002643981660208435,8.748201254053357e-05,0.00017691615348030995,0.000712553594724359,0.09566687723362134,0.07233314856024176,0.02333372867337959,0.09566711496468117,0.07233314858325621,0.02333372868080394,0.3810160773592934,0.3810160773592934,0.12291080847798015,0.0,3.979039320256561e-13,8.089731213256982,3.979039320256561e-13,3.979039320256561e-13,7.836720909769781,3.979039320256561e-13,24389.04941174683,20730.691999984803,0.85,1.0602461244815973,0.690927916886665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444282508692715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.169218922096,1523.4053911506273,0.3810160773592934,0.12291080847798015,6.112874298809886,3.067938873004107
1032.0,-28.804230828623105,4.3583156730443005,34.9058664744644,24.183749604877107,4.780055064025473,-25.445630148197314,-39.08406347092239,1.4214543834984115,-5.389301193964172,-5.389301193964525,39.865787892623224,43643.0060482626,23386.287467829992,23386.287467829992,67029.29351609258,78556.11793217219,78556.11793217219,23386.287467829992,101942.40540000217,101942.40540000217,101942.40540000217,126350.60667154311,92153.45787583572,57240.34599151616,38792.34653813285,24408.20127154094,0.0,63200.54780967379,20746.9710808098,1523.5984273838499,0.0,0.8854147845346751,2.844494597591581,0.0014959135982669303,349306.42053231696,1548754.5255800197,4.433799193326688,1548754.5255800197,4.433799193326688,0.85,0.0956708994588907,4.027634451161993,1.2691464484715835,1.0,0.0,4.027634451159995,1.2850252404526283,1.2853647739888148,3.1342843116010135,19448.24937423545,1983.1695200945735,4632.441516551485,4632.441516551485,5.048371875666847,4.3583156730443005,-3.214368183924481,7.572683856968782,3.072878548537464,3.072878548537464,0.8779652995821327,0.0,0.0,0.0002642094878405077,8.743248277716522e-05,0.00017677700506334246,0.0007119931557663562,0.09567089948380016,0.0723381390611434,0.023332760422656747,0.09567041506649154,0.07233813904230911,0.0233327604165816,0.3810065048361341,0.3810065048361341,0.12289414148878172,0.0,3.410605131648481e-13,8.023886724704937,3.410605131648481e-13,3.410605131648481e-13,7.773621778685822,3.410605131648481e-13,24408.20127154094,20746.9710808098,0.85,1.0605808942977666,0.6905479075860539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443238869583048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.069860302528,1523.5984273838499,0.3810065048361341,0.12289414148878172,6.112874298809886,3.072878548537464
1033.0,-28.81110956317533,4.3775882188221376,34.907881746372645,24.18783368719744,4.785965906784475,-25.451230905945426,-39.088995347823925,1.4260872494546302,-5.378473251910123,-5.382547042831803,39.87044935671104,43633.52006728091,23437.294506659626,23437.294506659626,67070.81457394053,78548.69488284325,78548.69488284325,23437.294506659626,101985.98938950288,101985.98938950288,101985.98938950288,126412.25674391985,92151.20401940933,57236.029203442165,38794.63868440796,24426.267354416967,0.0,63220.90603882493,20762.32725125442,1523.7668873158393,0.0,0.8854325200257661,2.8442199900705774,0.0014959135982669303,349398.689197679,1548954.9592755472,4.433201975749818,1548954.9592755472,4.433201975749818,0.85,0.09567454090091068,4.027634451161993,1.2691344500193371,1.0,0.0,4.027634451161832,1.285003945217651,1.2853432324863276,3.1343362533255115,19447.773715884206,1983.1210164413135,4632.441516551485,4632.441516551485,5.05938270843125,4.3775882188221376,-3.199677909515304,7.577266128337442,3.0777183559896293,3.0777183559896293,0.8793481017113226,0.0,0.0,0.00026402222904862137,8.738407758531685e-05,0.00017663815146330453,0.0007114339042231755,0.09567454085900742,0.07234284098971805,0.02333169986928938,0.0956736724015545,0.07234284102140215,0.02333169987950853,0.3809969120727767,0.3809969120727767,0.12287747456408964,0.0,3.979039320256561e-13,7.958559623588542,3.979039320256561e-13,0.004073790921665932,7.710878630942489,3.979039320256561e-13,24426.267354416967,20762.32725125442,0.85,1.0608961303520597,0.6901754941709455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444364993935683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.971192582652,1523.7668873158393,0.3809969120727767,0.12287747456408964,6.112874298809886,3.0777183559896293
1034.0,-28.817926345415092,4.396548920816216,34.90986603784433,24.195999616663926,4.7965673248048155,-25.45630676262475,-39.09315123511476,1.434947742014274,-5.22497212311049,-5.370617057327731,39.8735769720025,43621.076435725474,23474.7157607106,23474.7157607106,67095.79219643607,78538.80797208572,78538.80797208572,23474.7157607106,102013.52373279631,102013.52373279631,102013.52373279631,126448.18994435652,92148.36059603475,57230.629059673694,38797.479484845615,24434.666211560205,0.0,63232.145696405816,20769.466279826174,1523.9557578943736,0.0,0.8854824945829615,2.843513620478201,0.0014959135982669303,349561.7118406668,1549089.451509885,4.431519239772957,1549089.451509885,4.431519239772957,0.85,0.09566727387207288,4.027634451161993,1.2691159907775003,1.0,0.0,4.02763445116067,1.2849628628303056,1.285301900940819,3.134436463237996,19447.173634149458,1983.05982513391,4632.441516551485,4632.441516551485,5.067460792939662,4.396548920816216,-3.181134216831153,7.5776831376473694,3.0824627667543507,3.0824627667543507,0.8807036476441003,0.0,0.0,0.0002638367773629853,8.734330777529857e-05,0.00017649346958768672,0.0007108511785164785,0.09566727387095132,0.07233929351926108,0.02332798035169024,0.09566716660751222,0.07233929352010915,0.023327980351963734,0.3809872906091062,0.3809872906091062,0.12286080769100265,0.0,3.410605131648481e-13,7.897683522929356,3.410605131648481e-13,0.14564493421721636,7.6780771901713365,3.410605131648481e-13,24434.666211560205,20769.466279826174,0.85,1.0611025682819724,0.6898560210998018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444058206113228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.873247572834,1523.9557578943736,0.3809872906091062,0.12286080769100265,6.112874298809886,3.0824627667543507
1035.0,-28.824685134618047,4.415172640512108,34.91183556741348,24.20288025112825,4.805685207071694,-25.461478870289106,-39.09748663483185,1.442478942650326,-5.070360290181895,-5.360392037165705,39.87711535162093,43609.63402614354,23515.153636493596,23515.153636493596,67124.78766263713,78529.72372197131,78529.72372197131,23515.153636493596,102044.8773584649,102044.8773584649,102044.8773584649,126490.58941701005,92145.69541363012,57225.60571742818,38800.0996624466,24445.71205854514,0.0,63245.81172099174,20778.85524976337,1524.3346073540329,0.0,0.8855221772539731,2.8425918606869094,0.0014959135982669303,349701.483736947,1549241.617878805,4.43018314169973,1549241.617878805,4.43018314169973,0.85,0.09566331086838617,4.027634451161993,1.2690996217587966,1.0,0.0,4.027634451162275,1.284927999850018,1.2852667926369972,3.1345215075335853,19446.611168744173,1983.0024696246094,4632.441516551485,4632.441516551485,5.076190072227597,4.415172640512108,-3.1640505941782187,7.5792232346903265,3.0871452255539342,3.0871452255539342,0.8820414930154098,0.0,0.0,0.00026365302183208603,8.730079565983666e-05,0.00017635222617224937,0.0007102823016704633,0.09566330952817463,0.0723382527514291,0.02332505677674553,0.09566421667338823,0.07233825376486414,0.023325057103522027,0.3809778726611455,0.3809778726611455,0.12284414085919972,0.0,3.979039320256561e-13,7.841341728944542,3.979039320256561e-13,0.2900317469838001,7.63643914919686,3.979039320256561e-13,24445.71205854514,20778.85524976337,0.85,1.0613317441280927,0.6895260387917385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444462817496486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.776314383193,1524.3346073540329,0.3809778726611455,0.12284414085919972,6.112874298809886,3.0871452255539342
1036.0,-28.831388157784254,4.43346859125409,34.91378521563087,24.20966337611901,4.814682458503174,-25.466612770980372,-39.101789345126576,1.4499070716994118,-4.917686466083865,-5.350161273099782,39.880474964308846,43598.30007653898,23554.485910962234,23554.485910962234,67152.7859875012,78520.73330378767,78520.73330378767,23554.485910962234,102075.2192147499,102075.2192147499,102075.2192147499,126530.98309299417,92143.05301118408,57220.619783935865,38802.70358583135,24455.763878244266,0.0,63258.46746407561,20787.399296507625,1524.6561415796127,0.0,0.8855625284826631,2.841700261209498,0.0014959135982669303,349841.37805799936,1549386.1069147254,4.428824616217514,1549386.1069147254,4.428824616217514,0.85,0.09565879853133978,4.027634451161993,1.2690833934070542,1.0,0.0,4.027634451162255,1.2848936176979717,1.2852321673986975,3.1346053834230596,19446.053510866728,1982.9456043467167,4632.441516551485,4632.441516551485,5.084680686588967,4.43346859125409,-3.1471060283614887,7.580574619615579,3.0917576291968887,3.0917576291968887,0.8833593226276825,0.0,0.0,0.000263470898863082,8.725862299876252e-05,0.0001762122758643195,0.0007097186329887942,0.09565879853050877,0.07233681703354013,0.02332198149696864,0.09565874217399252,0.07233681703416854,0.023321981497171244,0.38096885202295716,0.38096885202295716,0.12282747406042403,0.0,3.410605131648481e-13,7.7884497911218205,3.410605131648481e-13,0.43247480701592167,7.597326214112627,3.410605131648481e-13,24455.763878244266,20787.399296507625,0.85,1.0615620118466698,0.6892089205496227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444864007944342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.68031576131,1524.6561415796127,0.38096885202295716,0.12282747406042403,6.112874298809886,3.0917576291968887
1037.0,-28.838034866135473,4.451443829592735,34.915715356341956,24.216452333517395,4.823669796299249,-25.471697008190326,-39.10605398761106,1.4573319383541217,-4.768547624787402,-5.3400216697261635,39.883805735901014,43587.054256943105,23592.97139936253,23592.97139936253,67180.02565630563,78511.80688880771,78511.80688880771,23592.97139936253,102104.77828817024,102104.77828817024,102104.77828817024,126570.50595686097,92140.44772153917,57215.69508967457,38805.280702071774,24465.72766869073,0.0,63271.0083707625,20795.86851838712,1524.9748499609836,0.0,0.8856025022143208,2.8408491663436695,0.0014959135982669303,349980.06920233055,1549529.3656173716,4.427478882294744,1549529.3656173716,4.427478882294744,0.85,0.09565437829527876,4.027634451161993,1.2690673073707148,1.0,0.0,4.027634451160402,1.284859249274738,1.285197558018408,3.1346892303071052,19445.50368534879,1982.8895377472218,4632.441516551485,4632.441516551485,5.092988506183189,4.451443829592735,-3.1303721401277507,7.581815969720486,3.0963021954049066,3.0963021954049066,0.8846577701156876,0.0,0.0,0.00026329042039242504,8.721684203586569e-05,0.00017607357835655935,0.0007091600101282491,0.09565437829439583,0.07233547262434649,0.02331890567004933,0.09565439992961344,0.07233547262501416,0.023318905670264588,0.3809603209626645,0.3809603209626645,0.12281080728807016,0.0,3.979039320256561e-13,7.738315373365936,3.979039320256561e-13,0.5714740449387818,7.558013271174957,3.979039320256561e-13,24465.72766869073,20795.86851838712,0.85,1.0617821240122591,0.6888945724007879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445261909115814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.585209026061,1524.9748499609836,0.3809603209626645,0.12281080728807016,6.112874298809886,3.0963021954049066
1038.0,-28.844630646931,4.469104009469471,34.91762654645648,24.223164666350954,4.8325707278814685,-25.476744081191907,-39.11028237836433,1.4646841620428805,-4.622800383308515,-5.330034796692532,39.88711374736878,43575.88088729565,23630.77841479113,23630.77841479113,67206.65930208677,78502.92044762481,78502.92044762481,23630.77841479113,102133.69886241594,102133.69886241594,102133.69886241594,126609.35519047116,92137.82671861474,57210.78715788274,38807.821734146666,24475.656328055215,0.0,63283.47806220188,20804.307878846932,1525.2951589831155,0.0,0.8856417602192241,2.84002908464125,0.0014959135982669303,350116.71346564085,1549671.6553010342,4.426157323258186,1549671.6553010342,4.426157323258186,0.85,0.0956501447236739,4.027634451161993,1.2690513163944712,1.0,0.0,4.027634451160489,1.2848252194929972,1.285163289302544,3.1347722554444655,19444.950543669034,1982.8331329933296,4632.441516551485,4632.441516551485,5.101149864571312,4.469104009469471,-3.1138939817806945,7.582997991250165,3.1007805066224883,3.1007805066224883,0.8859372876064252,0.0,0.0,0.00026311143731681786,8.717543448792755e-05,0.0001759360028288903,0.0007086059061933725,0.09565014340944675,0.07233429263590781,0.023315850773538933,0.09565111251218777,0.0723342936297765,0.023315851093897402,0.3809523135929473,0.3809523135929473,0.12279414053685372,0.0,0.07731183153913435,7.690266253866582,3.979039320256561e-13,0.7072344133840147,7.517978463988982,3.979039320256561e-13,24475.656328055215,20804.307878846932,0.85,1.0619937677260527,0.6885822685735531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444565648791483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.491007030165,1525.2951589831155,0.3809523135929473,0.12279414053685372,6.112874298809886,3.1007805066224883
1039.0,-28.85116630943976,4.486451521006563,34.91951830802278,24.229589814227097,4.8411211158062635,-25.481772059289334,-39.11451859222723,1.4717268655609053,-4.478445511110635,-5.32035854775675,39.89036991039645,43565.003428926866,23668.29861554963,23668.29861554963,67233.3020444765,78494.29059510534,78494.29059510534,23668.29861554963,102162.58921065497,102162.58921065497,102162.58921065497,126648.02347046521,92135.29626042469,57206.00909386177,38810.319073958795,24485.434259810245,0.0,63295.75333376904,20812.619120838706,1525.613989741489,0.0,0.8856795981407325,2.839193669301443,0.0014959135982669303,350249.14759431966,1549811.7244380903,4.42488364378028,1549811.7244380903,4.42488364378028,0.85,0.09564616557077409,4.027634451161993,1.2690358748985457,1.0,0.0,4.027634451161943,1.2847926359969166,1.285130469502916,3.1348517560865434,19444.416510730436,1982.7786767887542,4632.441516551485,4632.441516551485,5.109249308595468,4.486451521006563,-3.0977921378513584,7.584243658857922,3.105193733934625,3.105193733934625,0.8871982096956071,0.0,0.0,0.00026293419614263456,8.713396855002998e-05,0.00017580022759260458,0.0007080590531740934,0.09564616434672821,0.07233332982973441,0.023312834516993793,0.09564705022663339,0.07233333075543111,0.02331283481534298,0.3809448182608395,0.3809448182608395,0.12277747380254725,0.0,0.22710378923795815,7.643983969903729,3.979039320256561e-13,0.8419130366461332,7.478126008373579,3.979039320256561e-13,24485.434259810245,20812.619120838706,0.85,1.0622087344461184,0.6882768769525714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446048063660242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.397603726024,1525.613989741489,0.3809448182608395,0.12277747380254725,6.112874298809886,3.105193733934625
1040.0,-28.857649303334213,4.503490821511464,34.92138953933597,24.23582497229802,4.849437814181963,-25.486775960521005,-39.11874314127488,1.478564471368687,-4.335970369681775,-5.310885128823172,39.89355509234601,43554.30811275245,23705.283939411813,23705.283939411813,67259.59205216425,78485.83803767526,78485.83803767526,23705.283939411813,102191.12197708708,102191.12197708708,102191.12197708708,126686.04078729913,92132.82737800005,57201.297453077015,38812.81102769225,24494.918810212057,0.0,63307.729837904306,20820.680988680248,1525.9206988397711,0.0,0.8857166407643535,2.8383623338848687,0.0014959135982669303,350378.84378098155,1549948.7494671254,4.423636806210776,1549948.7494671254,4.423636806210776,0.85,0.0956422528691877,4.027634451161993,1.269020780124702,1.0,0.0,4.027634451161901,1.28476101048129,1.2850986099217543,3.1349289232035322,19443.895472864067,1982.725545712763,4632.441516551485,4632.441516551485,5.117233289338679,4.503490821511464,-3.0819821026850946,7.585472924196559,3.109542073264097,3.109542073264097,0.8884405923611706,0.0,0.0,0.000262758491930971,8.709263494655653e-05,0.00017566585698441446,0.0007075178574833232,0.09564225286845177,0.0723324405950785,0.023309812273373268,0.09564226731508169,0.07233244059563508,0.02330981227355263,0.3809378077140954,0.3809378077140954,0.12276080708176873,0.0,0.3736048273970596,7.599173591872216,3.979039320256561e-13,0.9749147591413703,7.438781929599202,3.979039320256561e-13,24494.918810212057,20820.680988680248,0.85,1.0624230599387856,0.6879777275898327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446436090213595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.305184932202,1525.9206988397711,0.3809378077140954,0.12276080708176873,6.112874298809886,3.109542073264097
1041.0,-28.864079069754744,4.520228793387348,34.923240219803205,24.242045950982742,4.857738855296215,-25.491733552402312,-39.12292633960021,1.4853933379438018,-4.1969158517848655,-5.301485767374206,39.89669863833178,43543.67382523311,23741.443374893897,23741.443374893897,67285.11720012702,78477.3914667952,78477.3914667952,23741.443374893897,102218.8348416891,102218.8348416891,102218.8348416891,126723.07545902515,92130.33650972725,57196.61886816527,38815.24182395775,24504.240617336047,0.0,63319.4824412938,20828.604524735638,1526.219908511284,0.0,0.8857534430168406,2.8375713281779893,0.0014959135982669303,350507.56333809183,1550083.9923144514,4.4223981290220395,1550083.9923144514,4.4223981290220395,0.8499999999999999,0.0956383618519724,4.027634451161993,1.2690057804109527,1.0,0.0,4.027634451163054,1.2847294242230998,1.2850667916101126,3.1350059983234058,19443.3697950605,1982.671941494853,4632.441516551485,4632.441516551485,5.1250389864754675,4.520228793387348,-3.06636214013252,7.586590933519869,3.1138263481180863,3.1138263481180863,0.8896646708908819,0.0,0.0,0.00026258433711735444,8.705172378113528e-05,0.00017553261333621916,0.0007069812007754534,0.09563836185126987,0.07233158750934149,0.023306774341928373,0.09563833580408167,0.07233158750987283,0.023306774342099577,0.3809312434364128,0.3809312434364128,0.12274414037181258,0.0,0.5167578807844961,7.555444827993142,3.979039320256561e-13,1.1045699155893658,7.399215614368188,3.979039320256561e-13,24504.240617336047,20828.604524735638,0.85,1.0626289825175044,0.6876820868775153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44468210093563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.213603410866,1526.219908511284,0.3809312434364128,0.12274414037181258,6.112874298809886,3.1138263481180863
1042.0,-28.870460506108383,4.536671310517791,34.92507104374581,24.248251632694178,4.865998057262307,-25.496651862120544,-39.12707300679756,1.4921894131826432,-4.0608342515348,-5.292202090775614,39.899821340786715,43533.09939681471,23776.897944347413,23776.897944347413,67309.99734116212,78469.05275192599,78469.05275192599,23776.897944347413,102245.9506962734,102245.9506962734,102245.9506962734,126759.48526821639,92127.91689930024,57191.96354381731,38817.72595053658,24513.534571942993,0.0,63331.26052247957,20836.504386151544,1526.520336568142,0.0,0.8857897156531515,2.8368094110877498,0.0014959135982669303,350634.73508488305,1550218.3472540288,4.421177345361251,1550218.3472540288,4.421177345361251,0.85,0.09563459910447472,4.027634451161993,1.2689908653171735,1.0,0.0,4.027634451160909,1.2846979900044946,1.285035127205832,3.135082706207007,19442.85915565469,1982.619870766744,4632.441516551485,4632.441516551485,5.132692524966313,4.536671310517791,-3.0509617219503005,7.587633032468092,3.1180481210031634,3.1180481210031634,0.8908708917151895,0.0,0.0,0.00026241159647275275,8.70111874153509e-05,0.00017540040905740186,0.0007064487302674979,0.0956345979752464,0.07233084877791982,0.023303749197326584,0.09563539297695772,0.07233084963198326,0.023303749472491458,0.38092507191831937,0.38092507191831937,0.12272747367051433,0.0,0.6566750954917779,7.512584048555823,4.547473508864641e-13,1.2313678392408178,7.35958163858686,4.547473508864641e-13,24513.534571942993,20836.504386151544,0.85,1.0628242164431623,0.6873872245344389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447202787431572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.122872113465,1526.520336568142,0.38092507191831937,0.12272747367051433,6.112874298809886,3.1180481210031634
1043.0,-28.87679021097169,4.552820417410581,34.92688174433438,24.25415766136723,4.873919601131089,-25.50155733590148,-39.13122854484243,1.498686725973625,-3.9262749734625686,-5.283219757577286,39.90289653743594,43522.78839079685,23812.1071728647,23812.1071728647,67334.89556366156,78460.8681532206,78460.8681532206,23812.1071728647,102272.97532608529,102272.97532608529,102272.97532608529,126795.68452284441,92125.49397028759,57187.4142075107,38820.088625307646,24522.709196759122,0.0,63342.79782206677,20844.302817245254,1526.8209264372883,0.0,0.8858246036465361,2.8360346659448044,0.0014959135982669303,350757.8133747832,1550350.666848012,4.42000322653246,1550350.666848012,4.42000322653246,0.85,0.09563106329387176,4.027634451161993,1.2689764134353032,1.0,0.0,4.027634451161757,1.2846679516954511,1.2850048610199403,3.1351560112062336,19442.34781588795,1982.5677286216958,4632.441516551485,4632.441516551485,5.140293101982015,4.552820417410581,-3.0359225352717765,7.588742952682358,3.1222086616598266,3.1222086616598266,0.8920596176170933,0.0,0.0,0.0002622403595515001,8.697058183321356e-05,0.0001752697777182865,0.0007059225949856754,0.09563106224642415,0.07233029825375023,0.023300763992673924,0.09563186756302171,0.07233029904598465,0.023300764247887115,0.38091923811311074,0.38091923811311074,0.1227108069761424,0.0,0.7938241465193414,7.470450438055252,3.410605131648481e-13,1.3569447841147166,7.31974557078496,3.410605131648481e-13,24522.709196759122,20844.302817245254,0.85,1.0630237040177606,0.6870992423330374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444758171477896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.032894702856,1526.8209264372883,0.38091923811311074,0.1227108069761424,6.112874298809886,3.1222086616598266
1044.0,-28.883065013616907,4.568680750986256,34.92867139549844,24.259919311758154,4.881651528470531,-25.50643231708327,-39.135367633402325,1.505018831936848,-3.793379239793069,-5.274405227688562,39.905904483806026,43512.649454750244,23846.75997091901,23846.75997091901,67359.40942566926,78452.86684680355,78452.86684680355,23846.75997091901,102299.62681772256,102299.62681772256,102299.62681772256,126831.23658595423,92123.15554743634,57182.93815538302,38822.46376894814,24531.609768231676,0.0,63354.073537179815,20851.868302996925,1527.1097703256244,0.0,0.8858588652408034,2.835264766045291,0.0014959135982669303,350878.62534612964,1550480.101054562,4.418850249213861,1550480.101054562,4.418850249213861,0.85,0.09562753135565605,4.027634451161993,1.2689622917911039,1.0,0.0,4.027634451160752,1.2846386842498003,1.2849753679483855,3.1352274383003182,19441.854310469906,1982.5174050740984,4632.441516551485,4632.441516551485,5.147773562972293,4.568680750986256,-3.0211404238283954,7.589821174814651,3.1263080944233477,3.1263080944233477,0.8932308841209565,0.0,0.0,0.0002620707094737765,8.693015439609221e-05,0.0001751405550776843,0.0007054021334265158,0.09562753135538789,0.0723297646381696,0.02329776671721828,0.09562769155568214,0.07232976463837243,0.023297766717283626,0.3809136900192725,0.3809136900192725,0.12269414028731152,0.0,0.9284109486526404,7.429018629249413,3.979039320256561e-13,1.4810259878955208,7.280774848238082,3.979039320256561e-13,24531.609768231676,20851.868302996925,0.85,1.063221442045694,0.686816916819319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447957588981204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.94374093189,1527.1097703256244,0.3809136900192725,0.12269414028731152,6.112874298809886,3.1263080944233477
1045.0,-28.88928948299251,4.584257890351559,34.93043995084571,24.26560877300801,4.88930266238849,-25.511270103023342,-39.13947808379305,1.5112832824191433,-3.663199743321343,-5.2657046926887405,39.90886900325245,43502.61164391874,23880.743276163634,23880.743276163634,67383.35492008238,78444.90051332029,78444.90051332029,23880.743276163634,102325.64378948392,102325.64378948392,102325.64378948392,126866.00321441062,92120.79894202456,57178.51007262221,38824.76541044706,24540.359424926697,0.0,63365.124835373754,20859.305511187693,1527.3927477588622,0.0,0.8858926901598604,2.8345203265946086,0.0014959135982669303,350997.90693411866,1550607.6745590596,4.417712025986822,1550607.6745590596,4.417712025986822,0.85,0.09562402022823449,4.027634451161993,1.2689482772955674,1.0,0.0,4.027634451162009,1.2846097315672866,1.2849461916088867,3.135298100418469,19441.356967768053,1982.4666902324498,4632.441516551485,4632.441516551485,5.155109501294061,4.584257890351559,-3.00657185156682,7.590829741918379,3.130347329081027,3.130347329081027,0.8943849511660077,0.0,0.0,0.00026190252011109216,8.689002386331061e-05,0.00017501249624778155,0.000704886359271424,0.09562402022699018,0.07232925724421199,0.023294762982778192,0.09562394962982419,0.07232925724515317,0.023294762983081314,0.3809083849814264,0.3809083849814264,0.12267747360291348,0.0,1.0604080565268532,7.388129126280489,3.979039320256561e-13,1.6025049493674146,7.2418158377124655,3.979039320256561e-13,24540.359424926697,20859.305511187693,0.85,1.0634139062323038,0.6865387191604377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448330221284882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.855476045199,1527.3927477588622,0.3809083849814264,0.12267747360291348,6.112874298809886,3.130347329081027
1046.0,-28.89546472512507,4.599557086681625,34.93218776671701,24.271251644846075,4.896877213320705,-25.516071243577095,-39.14355615908278,1.5174837317728032,-3.535390381926618,-5.257127118966223,39.911801719205144,43492.65478635321,23914.09644039203,23914.09644039203,67406.75122674524,78437.05595113558,78437.05595113558,23914.09644039203,102351.1523915276,102351.1523915276,102351.1523915276,126900.18217933264,92118.51320299409,57174.112038212086,38827.11240531333,24549.02978780503,0.0,63376.14219311836,20866.675319634276,1527.6741937072225,0.0,0.8859259904752017,2.8337954486315327,0.0014959135982669303,351115.5339185845,1550733.8872557532,4.416591513195004,1550733.8872557532,4.416591513195004,0.8500000000000001,0.09562057038642001,4.027634451161993,1.2689344419306146,1.0,0.0,4.027634451163673,1.2845810765808208,1.2849173148880746,3.1353680391138705,19440.874580848522,1982.4175004561723,4632.441516551485,4632.441516551485,5.162309411775226,4.599557086681625,-2.9922214765726634,7.591778563254289,3.134327567374537,3.134327567374537,0.8955221621070105,0.0,0.0,0.00026173575913835984,8.685022633085188e-05,0.00017488553280750797,0.0007043749969453401,0.0956205703847986,0.07232880547520651,0.023291764909592092,0.09562070541595094,0.07232880547643296,0.02329176490998705,0.3809032796670555,0.3809032796670555,0.12266080692206172,0.0,1.189886782298231,7.347745458187376,3.979039320256561e-13,1.7217367370395777,7.203199669213916,3.979039320256561e-13,24549.02978780503,20866.675319634276,0.85,1.0635982073718673,0.6862622633896422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444869988256177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.768010341586,1527.6741937072225,0.3809032796670555,0.12266080692206172,6.112874298809886,3.134327567374537
1047.0,-28.901590668839734,4.614581402141102,34.93391474317216,24.276689683925383,4.904212794766928,-25.52085189846912,-39.147630672063656,1.523474024396303,-3.409181524924236,-5.248775767348603,39.91469004801704,43482.89897334211,23947.082144862845,23947.082144862845,67429.98111820496,78429.34978108699,78429.34978108699,23947.082144862845,102376.43192594983,102376.43192594983,102376.43192594983,126934.01471903012,92116.249240572,57169.79843282713,38829.38978638319,24557.582793080295,0.0,63386.97257946349,20873.94537411825,1527.9542595696935,0.0,0.8859582831676925,2.833067379921481,0.0014959135982669303,351230.0883750752,1550858.1972915514,4.415504959915066,1550858.1972915514,4.415504959915066,0.85,0.09561724472071755,4.027634451161993,1.2689209873555232,1.0,0.0,4.027634451161938,1.2845534027703145,1.2848894214437716,3.1354355859988776,19440.396789707815,1982.3687793189129,4632.441516551485,4632.441516551485,5.169429999127049,4.614581402141102,-2.9781671135451924,7.592748515686294,3.1382499214180264,3.1382499214180264,0.8966428346908647,0.0,0.0,0.0002615704260843045,8.681048038769645e-05,0.00017475994569660802,0.0007038691779708575,0.09561724472018478,0.07232845521751269,0.02328878950267209,0.09561714887431993,0.0723284552179157,0.02328878950280185,0.380898337559112,0.380898337559112,0.12264414024404698,0.0,1.3171124117498039,7.307844730011766,3.410605131648481e-13,1.8395942424243685,7.164771826728554,3.410605131648481e-13,24557.582793080295,20873.94537411825,0.85,1.0637829568792398,0.6859910988623232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449066638067736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.68132334143,1527.9542595696935,0.380898337559112,0.12264414024404698,6.112874298809886,3.1382499214180264
1048.0,-28.90767174707294,4.629338021832509,34.9356210148094,24.282181087788217,4.911604762758165,-25.525586569587535,-39.15165639538316,1.529519585188953,-3.2861269442203707,-5.2404388739227565,39.917540642345394,43473.13673468026,23979.205637031242,23979.205637031242,67452.34237171151,78421.63154257226,78421.63154257226,23979.205637031242,102400.83717960349,102400.83717960349,102400.83717960349,126966.82512948426,92113.9777671772,57165.48295894587,38831.66089803482,24565.987949880764,0.0,63397.64884791558,20881.089757398648,1528.226396781935,0.0,0.8859906300186615,2.8323821250779617,0.0014959135982669303,351344.47376957955,1550980.8906672895,4.414416637970123,1550980.8906672895,4.414416637970123,0.85,0.09561382976290148,4.027634451161993,1.2689074085978795,1.0,0.0,4.027634451162123,1.284525469011846,1.2848612696703905,3.1355037703225563,19439.91741343646,1982.319896543311,4632.441516551485,4632.441516551485,5.176364461667725,4.629338021832509,-2.9642437638210093,7.593581785653518,3.1421148517261046,3.1421148517261046,0.8977471004931727,0.0,0.0,0.00026140639903847034,8.677122688704061e-05,0.00017463517215142975,0.0007033666357417039,0.09561382885657826,0.0723280429107649,0.02328578594581337,0.09561453789673219,0.07232804359636213,0.023285786166539348,0.38089352839222007,0.38089352839222007,0.12262747356830185,0.0,1.4418317609629412,7.268294582381657,3.979039320256561e-13,1.954311929702385,7.12658350063208,3.979039320256561e-13,24565.987949880764,20881.089757398648,0.85,1.0639565283173626,0.6857215925935649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449430483154126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.59541811151,1528.226396781935,0.38089352839222007,0.12262747356830185,6.112874298809886,3.1421148517261046
1049.0,-28.91370170979184,4.643826877184576,34.9373063888261,24.287299916055076,4.918555336063904,-25.53031929740544,-39.15570768350733,1.5351729236775193,-3.1632621994260717,-5.232471823530493,39.92034417593204,43463.704585363164,24011.33735775196,24011.33735775196,67475.04194311512,78414.1921993737,78414.1921993737,24011.33735775196,102425.52955712567,102425.52955712567,102425.52955712567,126999.8401777129,92111.78614915369,57161.29853514327,38833.87512667824,24574.310620587232,0.0,63408.185747265474,20888.164027499148,1528.5024321155306,0.0,0.8860212442757744,2.8316574542577078,0.0014959135982669303,351453.8120970655,1551101.5656417029,4.413386659221427,1551101.5656417029,4.413386659221427,0.85,0.09561067350190769,4.027634451161993,1.2688945419667292,1.0,0.0,4.0276344511619335,1.2844993675746619,1.2848349525974299,3.135567484760078,19439.45489000178,1982.2727322787885,4632.441516551485,4632.441516551485,5.183300700496841,4.643826877184576,-2.9507232308249773,7.594550108009553,3.145924067669914,3.145924067669914,0.8988354479056897,0.0,0.0,0.0002612438442926797,8.67317406737414e-05,0.00017451210361893828,0.0007028709606803873,0.09561067350136437,0.07232783237536113,0.023282841126003245,0.0956106442295255,0.07232783237577214,0.023282841126135552,0.38088882024623694,0.38088882024623694,0.12261080689437241,0.0,1.5647090166717703,7.229251879826677,3.979039320256561e-13,2.069209624104417,7.0888300199391665,3.979039320256561e-13,24574.310620587232,20888.164027499148,0.85,1.0641377157841965,0.6854588894658221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444979168071164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.510207488609,1528.5024321155306,0.38088882024623694,0.12261080689437241,6.112874298809886,3.145924067669914
1050.0,-28.919683285703915,4.6580573124573945,34.938970651290724,24.292591760773234,4.92570264777012,-25.534988869126735,-39.15968877319244,1.5410082311105615,-3.044153296143463,-5.224401378632138,39.923099719765275,43454.192165848224,24042.3477672619,24042.3477672619,67496.53993311012,78406.65695019226,78406.65695019226,24042.3477672619,102449.00471745417,102449.00471745417,102449.00471745417,127031.39404239104,92109.5584513896,57157.09366671211,38836.07198297499,24582.389324936867,0.0,63418.46130791186,20895.030926196338,1528.7623562335523,0.0,0.8860525545223634,2.830997440004007,0.0014959135982669303,351564.5966207162,1551220.1818659448,4.412333314493186,1551220.1818659448,4.412333314493186,0.8500000000000001,0.09560725577795978,4.027634451161993,1.2688813929026952,1.0,0.0,4.0276344511629,1.2844724134305663,1.2848077843971193,3.135633283399988,19438.984752226756,1982.224791567636,4632.441516551485,4632.441516551485,5.1899948831215195,4.6580573124573945,-2.9372400208843574,7.595297333341752,3.1496771024041754,3.1496771024041754,0.8999077435440501,0.0,0.0,0.00026108268593291094,8.669295483357221e-05,0.00017438973109933873,0.0007023780889045726,0.09560725492657197,0.07232742669489735,0.02327982823167463,0.09560799233294844,0.07232742733897661,0.023279828438983175,0.380884197335217,0.380884197335217,0.12259414022189553,0.0,1.685170833848872,7.190525918743333,3.410605131648481e-13,2.1802480824886743,7.051563336769618,3.410605131648481e-13,24582.389324936867,20895.030926196338,0.85,1.0643042820827553,0.6851978315094668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450149859103043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.42581817724,1528.7623562335523,0.380884197335217,0.12259414022189553,6.112874298809886,3.1496771024041754
1051.0,-28.925619832488934,4.672028214313495,34.94061402476183,24.297475546505325,4.932367706969444,-25.53966606177956,-39.16370443822814,1.5464139362600644,-2.924968967771804,-5.2167404819559575,39.92581949488259,43445.02077372378,24073.49177726794,24073.49177726794,67518.51255099173,78399.42235405173,78399.42235405173,24073.49177726794,102472.91413131967,102472.91413131967,102472.91413131967,127063.38053518599,92107.41828272888,57153.01670240094,38838.223978142145,24590.46640386632,0.0,63428.69038200847,20901.896443286372,1529.031738179083,0.0,0.886081889230696,2.830289664371348,0.0014959135982669303,351669.78455656674,1551337.26509882,4.411346476794865,1551337.26509882,4.411346476794865,0.85,0.0956041717915257,4.027634451161993,1.26886893178802,1.0,0.0,4.027634451162202,1.2844474665060421,1.2847826256234804,3.135694184611517,19438.533086768115,1982.178734508534,4632.441516551485,4632.441516551485,5.196717905936759,4.672028214313495,-2.924186339882589,7.596214554196084,3.153376328506783,3.153376328506783,0.9009646652876523,0.0,0.0,0.0002609228313016483,8.665384838260878e-05,0.00017426898291903953,0.0007018917593736845,0.09560417179107775,0.07232727764973246,0.023276894141345296,0.09560409731865026,0.07232727765007133,0.02327689414145436,0.3808796357993486,0.3808796357993486,0.1225774735505807,0.0,1.8039817479537419,7.152309200162392,3.979039320256561e-13,2.291771514184177,7.01456649311217,3.979039320256561e-13,24590.46640386632,20901.896443286372,0.85,1.064479057416316,0.6849427366712106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450505179996984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.342197216141,1529.031738179083,0.3808796357993486,0.1225774735505807,6.112874298809886,3.153376328506783
1052.0,-28.93150644426145,4.6857494086299205,34.94223626130666,24.302583408448868,4.939272360277138,-25.54427441966974,-39.167641487997,1.5520403356002639,-2.809424897017095,-5.208941274968625,39.928490305590785,43435.74087759228,24103.45668202908,24103.45668202908,67539.19755962136,78392.12490087777,78392.12490087777,24103.45668202908,102495.58158290685,102495.58158290685,102495.58158290685,127093.86506938795,92105.29180647925,57148.90778284915,38840.42669292233,24598.28348648111,0.0,63438.71017940344,20908.54096350894,1529.283311148605,0.0,0.886112102550766,2.829648866291849,0.0014959135982669303,351776.89693707356,1551452.2469693348,4.410330128208678,1551452.2469693348,4.410330128208678,0.85,0.09560077884688502,4.027634451161993,1.2688562332978472,1.0,0.0,4.0276344511612345,1.2844214857057188,1.2847564345538776,3.135757612267775,19438.084310983195,1982.1329721141467,4632.441516551485,4632.441516551485,5.203186396613669,4.6857494086299205,-2.9111399194523124,7.5968893280822325,3.1570209794208024,3.1570209794208024,0.9020059941202293,0.0,0.0,0.000260764410291442,8.661552335300175e-05,0.00017414888693844028,0.0007014080566647769,0.0956007780518261,0.07232689616465766,0.02327388188716844,0.09560143779978074,0.07232689676616011,0.023273882080724905,0.3808751284403391,0.3808751284403391,0.1225608068801955,0.0,1.9205187203967853,7.114457775392566,3.979039320256561e-13,2.3995163779515565,6.978437412879487,3.979039320256561e-13,24598.28348648111,20908.54096350894,0.85,1.0646369916510254,0.6846882724247837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450857842460891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.25927895269,1529.283311148605,0.3808751284403391,0.1225608068801955,6.112874298809886,3.1570209794208024
1053.0,-28.93735190891536,4.69921954208458,34.943837751637204,24.307266831770562,4.945698699631875,-25.548893497779527,-39.17161744376642,1.5572402884959244,-2.6940708761363794,-5.201551576987934,39.93113019791014,43426.80281956928,24133.58398544081,24133.58398544081,67560.38680501009,78385.04600891095,78385.04600891095,24133.58398544081,102518.62999435177,102518.62999435177,102518.62999435177,127124.75788556156,92103.17393383362,57144.93074449148,38842.492432602376,24606.127891209788,0.0,63448.62032381217,20915.20870752832,1529.546002249863,0.0,0.8861403244385291,2.82896383561122,0.0014959135982669303,351878.40884687635,1551565.9040927195,4.409380811903978,1551565.9040927195,4.409380811903978,0.85,0.09559773257433073,4.027634451161993,1.2688441287958998,1.0,0.0,4.027634451162011,1.2843974973561272,1.284732237997468,3.1358161779765936,19437.63735092001,1982.0873948718483,4632.441516551485,4632.441516551485,5.209689944106732,4.69921954208458,-2.898519233779963,7.597738775864543,3.1606135867301135,3.1606135867301135,0.903032453351461,0.0,0.0,0.0002606071842988746,8.657683549391767e-05,0.00017403034880495694,0.0007009306283945829,0.09559773257388873,0.07232678004387884,0.023270952530009895,0.09559775608666092,0.07232678004421324,0.02327095253011749,0.38087066110616224,0.38087066110616224,0.122544140210554,0.0,2.0354785391185146,7.077069815742732,3.979039320256561e-13,2.507480700851545,6.942088046839672,3.979039320256561e-13,24606.127891209788,20915.20870752832,0.85,1.0648046633671997,0.6844404590350291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451207554668353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.177163169099,1529.546002249863,0.38087066110616224,0.122544140210554,6.112874298809886,3.1606135867301135
1054.0,-28.94315265970352,4.712446348788119,34.94541783692852,24.312045669090026,4.952214868448352,-25.553463383904138,-39.17554031414909,1.5625255926489416,-2.5813290098602124,-5.194117507722957,39.933709420100186,43417.83990816344,24162.78319557534,24162.78319557534,67580.62310373878,78377.98978701518,78377.98978701518,24162.78319557534,102540.77298259051,102540.77298259051,102540.77298259051,127154.44979016893,92101.09689104618,57140.94701219433,38844.61097650206,24613.676807578413,0.0,63458.28778408047,20921.62528644165,1529.7909888684153,0.0,0.8861689869859782,2.828320652487936,0.0014959135982669303,351980.5534817488,1551676.9552205256,4.408416714706327,1551676.9552205256,4.408416714706327,0.85,0.09559443557505548,4.027634451161993,1.2688319957209755,1.0,0.0,4.027634451161446,1.2843731082082268,1.2847076422015233,3.1358757244464353,19437.199007671454,1982.042696300108,4632.441516551485,4632.441516551485,5.215993145135867,4.712446348788119,-2.8859750507919477,7.598421399580067,3.164153326003319,3.164153326003319,0.9040438074295196,0.0,0.0,0.00026045124729111974,8.65386798327433e-05,0.00017391256745837643,0.000700456248185391,0.09559443557444867,0.07232647528014476,0.023267960294303922,0.09559442162359828,0.07232647528060386,0.02326796029445162,0.38086622867445225,0.38086622867445225,0.12252747354150748,0.0,2.1484809066621438,7.040094448646471,3.979039320256561e-13,2.6127884978627662,6.906839949281164,3.979039320256561e-13,24613.676807578413,20921.62528644165,0.85,1.064961338599061,0.6841949479616357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445155483831927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.095675479057,1529.7909888684153,0.38086622867445225,0.12252747354150748,6.112874298809886,3.164153326003319
