time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1055.0,-28.948909325068204,4.725432471537671,34.94697719411332,24.316674225870543,4.958546465254382,-25.558012039379605,-39.17945962222291,1.5676491795657075,-2.470034272638884,-5.186883763574254,39.93626556252952,43409.05494215287,24191.66527005383,24191.66527005383,67600.7202122067,78371.07260184285,78371.07260184285,24191.66527005383,102562.73787189668,102562.73787189668,102562.73787189668,127183.96756093473,92099.0663871795,57137.04872748929,38846.686288544675,24621.229689038057,0.0,63467.91597758273,20928.045235682348,1530.0410167029518,0.0,0.8861967014306495,2.827674727287332,0.0014959135982669303,352079.9679752494,1551787.018551865,4.407484548115367,1551787.018551865,4.407484548115367,0.85,0.09559128266647748,4.027634451161993,1.2688201824435965,1.0,0.0,4.027634451162748,1.2843494734310725,1.2846838026116045,3.1359334312664746,19436.770486089466,1981.9989992596318,4632.441516551485,4632.441516551485,5.222227886443511,4.725432471537671,-2.8736926429351892,7.59912511447286,3.1676421119290272,3.1676421119290272,0.9050406034082935,0.0,0.0,0.0002602965803572055,8.65005743410001e-05,0.00017379600601620542,0.000699986781305226,0.09559128266607134,0.07232628086641371,0.023265001799657632,0.09559119977225439,0.07232628086672101,0.023265001799756477,0.38086182427002424,0.38086182427002424,0.12251080687293692,0.0,2.259757033273786,7.003578524933346,3.410605131648481e-13,2.716849490935374,6.871758573413899,3.410605131648481e-13,24621.229689038057,20928.045235682348,0.85,1.0651164319950839,0.6839527385377712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451899481162567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.01488870797,1530.0410167029518,0.38086182427002424,0.12251080687293692,6.112874298809886,3.1676421119290272
1056.0,-28.95462132145142,4.738183884468311,34.94851606032491,24.32132929041984,4.964904645424053,-25.562517868056567,-39.183326822798676,1.5728011919502476,-2.3613191650080694,-5.179679878809201,39.93878717870529,43400.248761370305,24219.8304483235,24219.8304483235,67620.07920969381,78364.15542773569,78364.15542773569,24219.8304483235,102583.98587605919,102583.98587605919,102583.98587605919,127212.64800793174,92097.02846647383,57133.12179978876,38848.785185205634,24628.662131872556,0.0,63477.447317078186,20934.362812091673,1530.2850686785828,0.0,0.8862243819052796,2.8270612800661015,0.0014959135982669303,352178.99400836276,1551895.6010204328,4.406553563451833,1551895.6010204328,4.406553563451833,0.85,0.09558804819092953,4.027634451161993,1.2688082268508154,1.0,0.0,4.027634451161174,1.2843257039970686,1.2846598299859593,3.1359914690076045,19436.340399243,1981.9551426065987,4632.441516551485,4632.441516551485,5.228307872163576,4.738183884468311,-2.861539624352111,7.599723508820422,3.1710803362064555,3.1710803362064555,0.9060229532018444,0.0,0.0,0.00026014319717690876,8.646299066471781e-05,0.00017368020651219095,0.0006995203832334298,0.09558804751897221,0.07232602545131786,0.02326202206765434,0.09558869160266924,0.07232602595974966,0.02326202223117987,0.38085744551007567,0.38085744551007567,0.12249414020474714,0.0,2.3690805512867996,6.967425510460146,3.410605131648481e-13,2.8183607138011553,6.836989012924562,3.410605131648481e-13,24628.662131872556,20934.362812091673,0.85,1.0652614758108125,0.6837113115872534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445224152017902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.934791756506,1530.2850686785828,0.38085744551007567,0.12249414020474714,6.112874298809886,3.1710803362064555
1057.0,-28.960290974933432,4.750700235868645,34.950034196374446,24.325634340662532,4.970846054772413,-25.567027224862272,-39.18723184671251,1.5775823046231923,-2.2524683277992494,-5.172814618839794,39.941260830218255,43391.78512885086,24248.037831959373,24248.037831959373,67639.82296081024,78357.50864732833,78357.50864732833,24248.037831959373,102605.5464792877,102605.5464792877,102605.5464792877,127241.54576143093,92095.0752593388,57129.35174054525,38850.80390977061,24635.999282143228,0.0,63486.803191913845,20940.599389821742,1530.531596917686,0.0,0.8862504984541039,2.8264074624935787,0.0014959135982669303,352273.38558036374,1552002.123678315,4.405675214780762,1552002.123678315,4.405675214780762,0.85,0.09558502149066445,4.027634451161993,1.268797043277882,1.0,0.0,4.027634451162515,1.284303666827155,1.2846375916481854,3.136045279004909,19435.928190517283,1981.9131090145243,4632.441516551485,4632.441516551485,5.234396968709119,4.750700235868645,-2.8497513005779807,7.600451536446625,3.174469399893095,3.174469399893095,0.9069912571123128,0.0,0.0,0.0002599910333443799,8.642505471440915e-05,0.00017356597862997072,0.0006990603150797163,0.09558502089031935,0.0723259286903904,0.023259092199928957,0.09558479718357926,0.07232592914465098,0.023259092346013466,0.38085308493825537,0.38085308493825537,0.12247747353686197,0.0,2.4770490947391863,6.9318076829537745,3.979039320256561e-13,2.9203462910405165,6.802838538953154,3.979039320256561e-13,24635.999282143228,20940.599389821742,0.85,1.0654154810148853,0.6834772416825291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452580920341558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.855397784795,1530.531596917686,0.38085308493825537,0.12247747353686197,6.112874298809886,3.174469399893095
1058.0,-28.965921477660498,4.762990736117608,34.95153159474324,24.330147506576054,4.9770294740967485,-25.57147713517573,-39.19106352897359,1.5825851315305495,-2.147335983066398,-5.16580996153672,39.94369280617037,43383.18780325377,24275.13997012337,24275.13997012337,67658.32777337714,78350.72458053648,78350.72458053648,24275.13997012337,102625.86455065986,102625.86455065986,102625.86455065986,127268.98394605795,92093.06695887397,57125.53018126147,38852.818641791666,24643.119395398102,0.0,63495.93803718977,20946.651486088387,1530.7627746371256,0.0,0.8862774730661476,2.8258211597833576,0.0014959135982669303,352369.7142137785,1552106.8570521583,4.404768044595665,1552106.8570521583,4.404768044595665,0.85,0.09558170229876152,4.027634451161993,1.2687854283628988,1.0,0.0,4.027634451161996,1.2842805916493194,1.2846143164931787,3.1361016255719942,19435.504354785462,1981.8698897977865,4632.441516551485,4632.441516551485,5.240247477143423,4.762990736117608,-2.837959983794368,7.600950719911976,3.1778088057063094,3.1778088057063094,0.9079453730589455,0.0,0.0,0.00025984000137940007,8.638784620586486e-05,0.0001734521551735352,0.0006986018758052263,0.09558170165923338,0.07232561162366805,0.02325609003556534,0.09558231296969207,0.07232561210759193,0.02325609019116959,0.3808487472829374,0.3808487472829374,0.12246080686922052,0.0,2.5829882165983236,6.896512329531902,3.979039320256561e-13,3.018473978470297,6.7690971670655244,3.979039320256561e-13,24643.119395398102,20946.651486088387,0.85,1.0655536379941255,0.683243513590493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44529178195184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.776661682656,1530.7627746371256,0.3808487472829374,0.12246080686922052,6.112874298809886,3.1778088057063094
1059.0,-28.971506482028552,4.775055070526642,34.95300898272079,24.33435874935242,4.982856737261555,-25.575921710213688,-39.1949090064503,1.5872719653664695,-2.0425784711057986,-5.159129778892245,39.94610450365865,43374.84694286517,24302.279870915856,24302.279870915856,67677.12681378103,78344.16050516223,78344.16050516223,24302.279870915856,102646.44037607808,102646.44037607808,102646.44037607808,127296.73974950917,92091.11608078991,57121.80251816813,38854.79284735754,24650.29937343108,0.0,63505.09222078862,20952.754467416416,1531.005006848787,0.0,0.8863028565123687,2.825202926484405,0.0014959135982669303,352461.5999037948,1552210.7224063098,4.4039144202658935,1552210.7224063098,4.4039144202658935,0.85,0.09557867042662976,4.027634451161993,1.2687743777642027,1.0,0.0,4.0276344511627835,1.2842589917356573,1.2845925186624205,3.136154371571659,19435.092637587302,1981.827906327574,4632.441516551485,4632.441516551485,5.246106137354354,4.775055070526642,-2.8265185542615128,7.601573624788156,3.1811009403411945,3.1811009403411945,0.908885982954627,0.0,0.0,0.0002596902696879777,8.635051862139592e-05,0.0001733397510665818,0.0006981491531516086,0.09557866985801082,0.07232551274308043,0.023253157114930395,0.09557926073274803,0.07232551317336096,0.0232531572532688,0.3808444237790307,0.3808444237790307,0.12244414020177402,0.0,2.687463356819876,6.861664123355013,3.979039320256561e-13,3.1165513077864375,6.735393313449549,3.979039320256561e-13,24650.29937343108,20952.754467416416,0.85,1.0656960638445727,0.6830136832502113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453252407071135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.698520912194,1531.005006848787,0.3808444237790307,0.12244414020177402,6.112874298809886,3.1811009403411945
1060.0,-28.977053698769474,4.786898470540894,34.95446575217366,24.338539188634627,4.988642143332159,-25.580336456529,-39.19873080505056,1.5919249010114866,-1.9396501514104898,-5.15249742347523,39.948458462924634,43366.5730063574,24328.79199828949,24328.79199828949,67695.36500464688,78337.64122409653,78337.64122409653,24328.79199828949,102666.43322238603,102666.43322238603,102666.43322238603,127323.66332833459,92089.17780078806,57118.109582724224,38856.74246451537,24657.230105948565,0.0,63513.97257046394,20958.64559005628,1531.2342877614376,0.0,0.886328199611223,2.8246047275792554,0.0014959135982669303,352552.84633572766,1552312.106195847,4.4030621857967285,1552312.106195847,4.4030621857967285,0.85,0.09557549461514181,4.027634451161993,1.268763377168216,1.0,0.0,4.027634451162564,1.2842375487574353,1.2845708792164243,3.1362067360971753,19434.683579113513,1981.7861939717961,4632.441516551485,4632.441516551485,5.251829280815293,4.786898470540894,-2.8152145871901877,7.602113057731081,3.184345332448116,3.184345332448116,0.9098129521280331,0.0,0.0,0.00025954162973119244,8.631343565479409e-05,0.00017322819407639836,0.0006976998423746779,0.09557549404801899,0.07232530561904339,0.02325018842897559,0.09557606671388749,0.07232530604820481,0.023250188566937,0.38084011519295036,0.38084011519295036,0.1224274735344835,0.0,2.7903098132604214,6.827225054440476,3.979039320256561e-13,3.212847272064721,6.7024885852426905,3.979039320256561e-13,24657.230105948565,20958.64559005628,0.85,1.0658342135589771,0.6827879165996974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445358430546863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.6211039421,1531.2342877614376,0.38084011519295036,0.1224274735344835,6.112874298809886,3.184345332448116
1061.0,-28.98255799627217,4.798524290541321,34.95590225593382,24.342632421199255,4.994309340570392,-25.584724389809935,-39.20253685265777,1.5964757340288938,-1.8381188493877403,-5.145999565435837,39.95078147037202,43358.421357029736,24354.90159994858,24354.90159994858,67713.32295697831,78331.24779847582,78331.24779847582,24354.90159994858,102686.1493984244,102686.1493984244,102686.1493984244,127350.24561213564,92087.3001993492,57114.47375758223,38858.69604640775,24664.09621371124,0.0,63522.79226011899,20964.481781654555,1531.463180036113,0.0,0.8863529623090816,2.824010540813332,0.0014959135982669303,352642.26036290213,1552412.1618133571,4.402229500842521,1552412.1618133571,4.402229500842521,0.85,0.09557236144800661,4.027634451161993,1.2687526359269397,1.0,0.0,4.027634451160626,1.2842165812187987,1.2845497169161664,3.136257941273057,19434.287326364567,1981.7457874365423,4632.441516551485,4632.441516551485,5.257465531497746,4.798524290541321,-2.804112455752206,7.602636746293527,3.187543183236626,3.187543183236626,0.9107266237818932,0.0,0.0,0.00025939421726511213,8.627652014835059e-05,0.00017311769711676154,0.000697254801013296,0.09557236090555984,0.07232513144578501,0.023247229459774834,0.09557291524061733,0.0723251318562863,0.023247229591720302,0.3808358201299875,0.3808358201299875,0.12241080686731773,0.0,2.8916328024864697,6.793247668451727,3.979039320256561e-13,3.307880716048089,6.670086384954175,3.979039320256561e-13,24664.09621371124,20964.481781654555,0.85,1.0659689309578766,0.6825647899651777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453913972611412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.54425781732,1531.463180036113,0.3808358201299875,0.12241080686731773,6.112874298809886,3.187543183236626
1062.0,-28.988021373738274,4.8099348643706845,34.95731830530019,24.346552707161777,4.999769730200488,-25.58909613513671,-39.206336334440834,1.600844491598938,-1.7374940914288572,-5.139682717292238,39.95305843659932,43350.421233419154,24380.731140476433,24380.731140476433,67731.15237389559,78324.99149996658,78324.99149996658,24380.731140476433,102705.72264044301,102705.72264044301,102705.72264044301,127376.54825216447,92085.45962483702,57110.88935828949,38860.63362949726,24670.82561172147,0.0,63531.45924121873,20970.20176996325,1531.6886033346582,0.0,0.8863769621887745,2.8234083184704653,0.0014959135982669303,352729.20065735653,1552510.2390927274,4.401422496916681,1552510.2390927274,4.401422496916681,0.85,0.0955692701673018,4.027634451161993,1.2687421798659488,1.0,0.0,4.027634451161318,1.2841964629830205,1.2845294056504888,3.136307073924129,19433.898887852003,1981.7061777316417,4632.441516551485,4632.441516551485,5.263041325695163,4.8099348643706845,-2.793246553359064,7.603181417729749,3.1906951363876566,3.1906951363876566,0.9116271818250448,0.0,0.0,0.0002592479769491612,8.623968287978084e-05,0.00017300829406938039,0.0006968141655306015,0.09556927016697109,0.07232499013486673,0.023244280032104346,0.09556918674199115,0.07232499013511702,0.023244280032184778,0.3808315409349035,0.3808315409349035,0.12239414020025179,0.0,2.9916090701303233,6.759769663756003,3.979039320256561e-13,3.4021886258634026,6.638243821253013,3.979039320256561e-13,24670.82561172147,20970.20176996325,0.85,1.0661041503348963,0.6823457504545044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454241103220997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.468086600726,1531.6886033346582,0.3808315409349035,0.12239414020025179,6.112874298809886,3.1906951363876566
1063.0,-28.993444993192277,4.821135770218272,34.958714066383244,24.350498802401148,5.005261726447153,-25.59342896489204,-39.210095652937866,1.6052456981469059,-1.639269313942009,-5.133381822450486,39.95529935315884,43342.42812008465,24405.89129828947,24405.89129828947,67748.31941837413,78318.71197985465,78318.71197985465,24405.89129828947,102724.60327814412,102724.60327814412,102724.60327814412,127402.02430617012,92083.59244507061,57107.30858530061,38862.53762196666,24677.421028025994,0.0,63539.95864999265,20975.807873822094,1531.9069677487955,0.0,0.8864010063953842,2.8228373199584276,0.0014959135982669303,352815.93814126647,1552606.7681532493,4.400614032157442,1552606.7681532493,4.400614032157442,0.85,0.09556607605319477,4.027634451161993,1.2687316512735562,1.0,0.0,4.027634451164487,1.2841761913726726,1.2845089424395575,3.1363565827028785,19433.504834513573,1981.665995473844,4632.441516551485,4632.441516551485,5.268472620990124,4.821135770218272,-2.7824891577060042,7.603624927924276,3.193801533310417,3.193801533310417,0.9125147238029763,0.0,0.0,0.0002591028759605001,8.620324931526753e-05,0.00017289962664523257,0.0006963764928693848,0.09556607605229817,0.07232477156869112,0.02324130448360704,0.09556607339617715,0.07232477156936969,0.02324130448382508,0.38082728207833044,0.38082728207833044,0.1223774735332657,0.0,3.089970847819302,6.726680571992631,3.410605131648481e-13,3.494112508508465,6.606671351998159,3.410605131648481e-13,24677.421028025994,20975.807873822094,0.85,1.0662317202874347,0.6821286799828546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445456581579337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.392551672277,1531.9069677487955,0.38082728207833044,0.1223774735332657,6.112874298809886,3.193801533310417
1064.0,-28.998829660513767,4.832129290239916,34.96009000909479,24.354302719607972,5.010585076479416,-25.597743599812897,-39.213851863145806,1.609499015778575,-1.5422610951270599,-5.1272537164803484,39.95751338928675,43334.59251004179,24430.777597402805,24430.777597402805,67765.37010744459,78312.53970208394,78312.53970208394,24430.777597402805,102743.31729948675,102743.31729948675,102743.31729948675,127427.30421587754,92081.74849832794,57103.801306285895,38864.38576893561,24683.98691639079,0.0,63548.372685326394,20981.38887893217,1532.1278168712058,0.0,0.8864242608180316,2.8222632930479463,0.0014959135982669303,352900.3130882881,1552702.143775041,4.3998321514285195,1552702.143775041,4.3998321514285195,0.85,0.09556298150984958,4.027634451161993,1.2687213996192437,1.0,0.0,4.027634451162218,1.2841566093035237,1.2844891703876058,3.1364044089189593,19433.11568431877,1981.6263131975518,4632.441516551485,4632.441516551485,5.273844798712049,4.832129290239916,-2.7719582582206197,7.6040875484605355,3.196863698015057,3.196863698015057,0.913389628004302,0.0,0.0,0.0002589588910750956,8.616686008342112e-05,0.00017279203099167446,0.0006959431369083189,0.09556298150850642,0.07232462920664004,0.023238352301866383,0.095562921520637,0.07232462920765657,0.02323835230219301,0.3808230407679475,0.3808230407679475,0.12236080686634349,0.0,3.186890269556386,6.693998289847741,3.979039320256561e-13,3.584992621353308,6.575271311040467,3.979039320256561e-13,24683.98691639079,20981.38887893217,0.85,1.066358857731882,0.6819150621625271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445488817908686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.317631116757,1532.1278168712058,0.3808230407679475,0.12236080686634349,6.112874298809886,3.196863698015057
1065.0,-29.00417500655596,4.8429194803940465,34.96144613837988,24.358063854184024,5.01584220788431,-25.602029466215814,-39.21758456910027,1.6136966675441407,-1.4467327308466338,-5.121206944155906,39.959687936028686,43326.83100408748,24455.177181504285,24455.177181504285,67782.00818559177,78306.4625259114,78306.4625259114,24455.177181504285,102761.63970741568,102761.63970741568,102761.63970741568,127452.0587442441,92079.95695696143,57100.32543513751,38866.25724647102,24690.419036828418,0.0,63556.676283299435,20986.856181304156,1532.343103111714,0.0,0.8864472385822888,2.8217004343665395,0.0014959135982669303,352983.5837136972,1552795.8225945388,4.399059600046448,1552795.8225945388,4.399059600046448,0.85,0.09555984286772046,4.027634451161993,1.2687113265460357,1.0,0.0,4.027634451161919,1.2841372856805908,1.284469658298275,3.1364516053494644,19432.737593858972,1981.587758700369,4632.441516551485,4632.441516551485,5.279111909805477,4.8429194803940465,-2.761582768512238,7.604502248906284,3.199881969505283,3.199881969505283,0.9142519912872238,0.0,0.0,0.0002588160305222713,8.613071261960265e-05,0.00017268531790266866,0.0006955133355946492,0.09555984286692806,0.0723244542787302,0.023235388588197865,0.09555976523378241,0.07232445427932989,0.02323538858839056,0.38081881611490564,0.38081881611490564,0.1223441401994724,0.0,3.2823424655663302,6.661741176881378,3.410605131648481e-13,3.6744742133092814,6.544548670090535,3.410605131648481e-13,24690.419036828418,20986.856181304156,0.85,1.0664813226459202,0.6817038513933794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44552082407042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.243310114978,1532.343103111714,0.38081881611490564,0.1223441401994724,6.112874298809886,3.199881969505283
1066.0,-29.009482340581375,4.853509612741701,34.96278273904826,24.361745605152123,5.020998903305121,-25.606291153936784,-39.221301943156845,1.617807716660541,-1.3526293733175407,-5.115275080597289,39.96183115854159,43319.17215260657,24479.184118281464,24479.184118281464,67798.35627088803,78300.4707414185,78300.4707414185,24479.184118281464,102779.65485969996,102779.65485969996,102779.65485969996,127476.43025848325,92078.19482886986,57096.89624005806,38868.10954312423,24696.77539878328,0.0,63564.88494190751,20992.259088965788,1532.5569088585507,0.0,0.8864697388540598,2.8211440305349575,0.0014959135982669303,353065.28690431744,1552888.1561554607,4.398303129064913,1552888.1561554607,4.398303129064913,0.85,0.09555672514301296,4.027634451161993,1.2687013924913484,1.0,0.0,4.02763445116255,1.2841183651378472,1.2844505507957755,3.1364978186645867,19432.36571083533,1981.549837185515,4632.441516551485,4632.441516551485,5.2842942605575365,4.853509612741701,-2.7513867083564465,7.604896321098147,3.2028572256855123,3.2028572256855123,0.9151020644815749,0.0,0.0,0.0002586742577010926,8.609472755893898e-05,0.0001725795301421536,0.0006950872611658875,0.09555672514271374,0.07232429602104778,0.023232429121665957,0.09555667815337952,0.07232429602127426,0.023232429121738705,0.38081460879314544,0.38081460879314544,0.12232747353264219,0.0,3.3763714800757043,6.629910591586565,3.410605131648481e-13,3.7626457072797734,6.514192807458414,3.410605131648481e-13,24696.77539878328,20992.259088965788,0.85,1.0666007864695977,0.6814953286267461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455525978410992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.169597360582,1532.5569088585507,0.38081460879314544,0.12232747353264219,6.112874298809886,3.2028572256855123
1067.0,-29.014751880472353,4.863902796886505,34.964099920398915,24.36532914815473,5.026041300223762,-25.610530256970474,-39.22500052778048,1.6218196767220792,-1.259916413249698,-5.109461831876039,39.96393851170163,43311.60025966078,24502.81790262352,24502.81790262352,67814.4181622843,78294.54422275814,78294.54422275814,24502.81790262352,102797.36212538165,102797.36212538165,102797.36212538165,127500.3924507505,92076.43641693651,57093.49245383985,38869.937736774074,24703.030325368847,0.0,63572.96806214292,20997.57577656352,1532.7678430983399,0.0,0.8864917594937478,2.8205931452597865,0.0014959135982669303,353145.37073982146,1552978.9484514878,4.397562808760813,1552978.9484514878,4.397562808760813,0.85,0.09555361703143163,4.027634451161993,1.2686916216323154,1.0,0.0,4.027634451161914,1.284099906007665,1.284431906217843,3.136542906294669,19431.99461207712,1981.5119956434787,4632.441516551485,4632.441516551485,5.289396059308283,4.863902796886505,-2.7413715546091697,7.605274351495675,3.2057901147443784,3.2057901147443784,0.9159400327841081,0.0,0.0,0.00025853356522563087,8.605893817498785e-05,0.000172474627050643,0.000694664749860486,0.09555361703075609,0.0723241459198334,0.023229471110922686,0.0955535417776129,0.07232414592034472,0.02322947111108691,0.38081041970768065,0.38081041970768065,0.12231080686584468,0.0,3.469009156074435,6.598482650093217,3.979039320256561e-13,3.8495454186263487,6.484137226504799,3.979039320256561e-13,24703.030325368847,20997.57577656352,0.85,1.0667178240914494,0.6812895729097225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445584146974536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.096467935387,1532.7678430983399,0.38081041970768065,0.12231080686584468,6.112874298809886,3.2057901147443784
1068.0,-29.01998610825536,4.874103542801531,34.96539804898598,24.36891262130814,5.031080290336771,-25.614737947442507,-39.22867141719905,1.6258321294464146,-1.1691976354967437,-5.103693271225243,39.96601772393263,43304.067831666354,24525.9104901969,24525.9104901969,67829.97832186325,78288.63129423662,78288.63129423662,24525.9104901969,102814.54178443352,102814.54178443352,102814.54178443352,127523.74480914547,92074.67583192025,57090.1123690361,38871.73718098239,24709.20302471195,0.0,63580.940205694336,21002.82257100516,1532.9753259306908,0.0,0.8865136499284008,2.820064408937435,0.0014959135982669303,353224.8530405374,1553068.53226781,4.396826890574356,1553068.53226781,4.396826890574356,0.8500000000000001,0.09555046432180145,4.027634451161993,1.2686818430805582,1.0,0.0,4.027634451161299,1.2840814430246192,1.2844132590915462,3.13658800463233,19431.62305470716,1981.474107336059,4632.441516551485,4632.441516551485,5.294381030514262,4.874103542801531,-2.731479311858449,7.60558285465998,3.208681241315963,3.208681241315963,0.9167660689474181,0.0,0.0,0.00025839388532832063,8.602343038063202e-05,0.0001723704549476886,0.0006942451827097768,0.09555046389340022,0.0723239625989202,0.023226501294480024,0.0955509212944554,0.07232396292318492,0.023226501398616532,0.3808062484179193,0.3808062484179193,0.12229414019907335,0.0,3.5601167566269396,6.567395908857975,3.979039320256561e-13,3.934495635728524,6.454321497877345,3.979039320256561e-13,24709.20302471195,21002.82257100516,0.85,1.0668288028208235,0.6810856790033442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456154727379906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.023918741552,1532.9753259306908,0.3808062484179193,0.12229414019907335,6.112874298809886,3.208681241315963
1069.0,-29.025178950783626,4.884113328769157,34.966677303140315,24.372323462180816,5.035910085542677,-25.618929270842504,-39.23233944280071,1.6296604055247887,-1.0791498401006265,-5.098114172491308,39.968064016184194,43296.70443074809,24548.825683883915,24548.825683883915,67845.53011463201,78282.86665826615,78282.86665826615,24548.825683883915,102831.69234215007,102831.69234215007,102831.69234215007,127547.00590255296,92072.96228159097,57086.800053762214,38873.513586476394,24715.31356040289,0.0,63588.82714687928,21008.016526342457,1533.183792266397,0.0,0.8865346890361377,2.819523259043558,0.0014959135982669303,353301.7381893789,1553156.7015250346,4.396119615727739,1553156.7015250346,4.396119615727739,0.85,0.0955474079150209,4.027634451161993,1.2686723881727087,1.0,0.0,4.0276344511607665,1.2840638388292513,1.2843954724862785,3.136631006472544,19431.261423631266,1981.4372312289381,4632.441516551485,4632.441516551485,5.2993277078992085,4.884113328769157,-2.72181897353698,7.605932302306137,3.211531637661807,3.211531637661807,0.9175804679033733,0.0,0.0,0.0002582553785173717,8.59879638124613e-05,0.00017226741470491037,0.0006938301742781071,0.09554740751811204,0.07232385320393017,0.023223554314181865,0.0955478445838648,0.07232385350436753,0.02322355441065336,0.380802091112242,0.380802091112242,0.12227747353232296,0.0,3.649957758153789,6.536719762905761,3.979039320256561e-13,4.018964332390681,6.424912189195084,3.979039320256561e-13,24715.31356040289,21008.016526342457,0.85,1.066941051734143,0.6808854066570552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456465898595852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.951901315617,1533.183792266397,0.380802091112242,0.12227747353232296,6.112874298809886,3.211531637661807
1070.0,-29.030336756959255,4.893936115370011,34.96793753510192,24.37569504780697,5.040685158429136,-25.623094528705476,-39.235988224949665,1.6334429301011475,-0.9905488771837554,-5.092599172500177,39.97006825721454,43289.41394652983,24571.265607897814,24571.265607897814,67860.67955442764,78277.16477191854,78277.16477191854,24571.265607897814,102848.43037981636,102848.43037981636,102848.43037981636,127569.69741522036,92071.27518632232,57083.52436063306,38875.27869521029,24721.267035404,0.0,63596.54573061429,21013.0769800934,1533.384964093643,0.0,0.8865555498108635,2.818994640709075,0.0014959135982669303,353377.7529065838,1553243.0625749032,4.39541835839764,1553243.0625749032,4.39541835839764,0.8500000000000001,0.09554427970432311,4.027634451161993,1.2686630865698678,1.0,0.0,4.027634451162527,1.2840464468502502,1.2843778994439763,3.1366734910888385,19430.90537568408,1981.400924442504,4632.441516551485,4632.441516551485,5.304171789348207,4.893936115370011,-2.712293977298414,7.606230092668426,3.2143414290000436,3.2143414290000436,0.9183832654285838,0.0,0.0,0.000258117873909526,8.59526967203765e-05,0.0001721651771891495,0.0006934183989374275,0.09554427931373148,0.07232369018784089,0.023220589125890593,0.09554471363155313,0.07232369048350551,0.023220589220817597,0.38079794917878496,0.38079794917878496,0.12226080686558931,0.0,3.7384624735755665,6.506445345928626,3.410605131648481e-13,4.102050295316417,6.3961134981540795,3.410605131648481e-13,24721.267035404,21013.0769800934,0.85,1.0670497709400066,0.680688132495395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456774622070168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.880538500025,1533.384964093643,0.38079794917878496,0.12226080686558931,6.112874298809886,3.2143414290000436
1071.0,-29.03545985172083,4.903574710037716,34.96917902162705,24.378972581494622,5.045353183037764,-25.627239245420018,-39.239622199069686,1.6371325766617029,-0.9033100402791092,-5.087200233014416,39.972042521120024,43282.21403086767,24593.36863987612,24593.36863987612,67875.58267074378,78271.51564042812,78271.51564042812,24593.36863987612,102864.88428030424,102864.88428030424,102864.88428030424,127592.03489073335,92069.5835013627,57080.28189149755,38877.00178873905,24727.15061042912,0.0,63604.15239916817,21018.07801886475,1533.5850081554188,0.0,0.8865759235838939,2.8184713073325516,0.0014959135982669303,353452.1803638629,1553328.1354840759,4.394733493750118,1553328.1354840759,4.394733493750118,0.85,0.09554117831250401,4.027634451161993,1.2686539360741156,1.0,0.0,4.027634451162629,1.2840294873043758,1.2843607602251552,3.1367149204784988,19430.548359119366,1981.3645188845699,4632.441516551485,4632.441516551485,5.308943146288027,4.903574710037716,-2.702942388947174,7.60651709898489,3.21711149183925,3.21711149183925,0.9191747119540714,0.0,0.0,0.0002579813614438074,8.59175860421511e-05,0.00017206377540165632,0.0006930099896047105,0.09554117793919352,0.0723235482682178,0.02321762967097572,0.09554163413573487,0.0723235485508096,0.023217629761694423,0.380793823463898,0.380793823463898,0.12224414019886905,0.0,3.825668515543555,6.476545607268463,3.979039320256561e-13,4.183890192735305,6.367480526274846,3.979039320256561e-13,24727.15061042912,21018.07801886475,0.85,1.067156468728156,0.6804935275174537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445708127498034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.809704484614,1533.5850081554188,0.380793823463898,0.12224414019886905,6.112874298809886,3.21711149183925
1072.0,-29.040547056658667,4.913031463128004,34.970401720921366,24.382136470545106,5.049871911236026,-25.631366550543174,-39.24324946766717,1.640691405120531,-0.8168226089919699,-5.0819363384927865,39.973978066674505,43275.14306999049,24615.18962916544,24615.18962916544,67890.33269915593,78266.01095478568,78266.01095478568,24615.18962916544,102881.20058395113,102881.20058395113,102881.20058395113,127614.1202460679,92067.96147755541,57077.09359276032,38878.74209421676,24732.919662116787,0.0,63611.661756333546,21022.98171279927,1533.7818076248834,0.0,0.8865957455152486,2.8179429261937408,0.0014959135982669303,353524.7579938263,1553411.5434013675,4.394067199753221,1553411.5434013675,4.394067199753221,0.85,0.09553809415992684,4.027634451161993,1.2686450108652934,1.0,0.0,4.027634451161599,1.2840131373775407,1.2843442320997065,3.1367548617049237,19430.206043983046,1981.3296124551246,4632.441516551485,4632.441516551485,5.313653618986141,4.913031463128004,-2.693777582127686,7.606809045255689,3.2198423614229577,3.2198423614229577,0.9199549604065593,0.0,0.0,0.0002578458711163827,8.58825533706901e-05,0.00017196331774569257,0.0006926053828886679,0.09553809415983,0.07232342042385341,0.023214673735976583,0.09553811706306768,0.07232342042392673,0.023214673736000113,0.380789713271407,0.380789713271407,0.12222747353215951,0.0,3.911719448467238,6.447092653091886,3.979039320256561e-13,4.265113729500797,6.339546018639226,3.979039320256561e-13,24732.919662116787,21022.98171279927,0.85,1.0672623670674093,0.680302037003172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457385876395514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.739393927657,1533.7818076248834,0.380789713271407,0.12222747353215951,6.112874298809886,3.2198423614229577
1073.0,-29.04560089590275,4.922311447684454,34.97160601995417,24.385343107301765,5.054448826273576,-25.635458075430662,-39.246837166696764,1.6443060057281915,-0.7326930032389782,-5.0766690755726955,39.975887341542936,43268.05334023451,24636.40185322647,24636.40185322647,67904.45519346098,78260.44391525007,78260.44391525007,24636.40185322647,102896.84576847655,102896.84576847655,102896.84576847655,127635.44495797329,92066.28689805548,57073.896322743065,38880.43397256935,24738.59918949674,0.0,63619.03316206609,21027.80931107223,1533.9736393997553,0.0,0.8866156763766428,2.81744689296127,0.0014959135982669303,353597.3937736617,1553493.8225597357,4.39339726455713,1553493.8225597357,4.39339726455713,0.85,0.09553491988713433,4.027634451161993,1.2686359938932585,1.0,0.0,4.027634451162948,1.2839965253070524,1.2843274429918856,3.1367954443637083,19429.85263738863,1981.2935750117147,4632.441516551485,4632.441516551485,5.318232678211224,4.922311447684454,-2.684692650427148,7.607004098111602,3.2225344397885904,3.2225344397885904,0.920724125653883,0.0,0.0,0.0002577113343329184,8.58479158551389e-05,0.00017186341847777947,0.0006922030251555753,0.09553491952908187,0.07232322474569929,0.02321169478338259,0.09553539436390653,0.07232322501675721,0.023211694870377116,0.380785622668599,0.380785622668599,0.12221080686545856,0.0,3.9963228166116096,6.417944997342374,3.979039320256561e-13,4.343976072333703,6.311620369171237,3.979039320256561e-13,24738.59918949674,21027.80931107223,0.85,1.0673606909504267,0.6801117714255647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457688356000387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.66963159368,1533.9736393997553,0.380785622668599,0.12221080686545856,6.112874298809886,3.2225344397885904
1074.0,-29.050617326651466,4.93141572599108,34.97279231397895,24.388392024580412,5.0588225718393165,-25.639536209713008,-39.25042626271022,1.6477414548293834,-0.6489889934035205,-5.071590671763458,39.977771322694,43261.1329464389,24657.486603204474,24657.486603204474,67918.61954964336,78255.06104288447,78255.06104288447,24657.486603204474,102912.54764608893,102912.54764608893,102912.54764608893,127656.80573355185,92064.69927500539,57070.77117827043,38882.142329705515,24744.258087462924,0.0,63626.400417168436,21032.619374343485,1534.168815740429,0.0,0.8866347327815483,2.8169351488680907,0.0014959135982669303,353667.43626797857,1553575.01492774,4.392756741535501,1553575.01492774,4.392756741535501,0.85,0.09553186786964696,4.027634451161993,1.2686273082578556,1.0,0.0,4.027634451160451,1.283980748563979,1.2843114907919295,3.136833987321502,19429.517582256656,1981.259408896683,4632.441516551485,4632.441516551485,5.322784219747728,4.93141572599108,-2.6758323728482987,7.607248098839379,3.2251889542349996,3.2251889542349996,0.9214825583528571,0.0,0.0,0.00025757785732928134,8.581327777171515e-05,0.0001717645795575662,0.0006918049381154086,0.09553186754113982,0.07232312262243593,0.023208744918703887,0.09553224847385183,0.07232312287113472,0.023208744998512238,0.38078154662367253,0.38078154662367253,0.12219414019876446,0.0,4.079792612982715,6.389216065667426,3.410605131648481e-13,4.422601678359911,6.284193762836253,3.410605131648481e-13,24744.258087462924,21032.619374343485,0.85,1.0674597196184739,0.6799242556988288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457988863632194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.600368112267,1534.168815740429,0.38078154662367253,0.12219414019876446,6.112874298809886,3.2251889542349996
1075.0,-29.055602066589557,4.94034810621702,34.97396048330291,24.391404759977036,5.063155472788165,-25.643589900637373,-39.25399628989396,1.6511433067651415,-0.5668088981207688,-5.066563535021888,39.979615809051154,43254.27197488727,24678.114372887714,24678.114372887714,67932.38634777498,78249.69733080115,78249.69733080115,24678.114372887714,102927.81170368887,102927.81170368887,102927.81170368887,127677.57929685967,92063.10149248948,57067.67613628896,38883.80595133392,24749.767593170793,0.0,63633.57354450471,21037.302454195175,1534.3568372456898,0.0,0.8866536678450767,2.816438263814213,0.0014959135982669303,353736.78239937255,1553654.5083284632,4.392120315535553,1553654.5083284632,4.392120315535553,0.85,0.09552873933061647,4.027634451161993,1.2686187138361857,1.0,0.0,4.027634451161409,1.2839651273227222,1.2842956953017552,3.1368721513179034,19429.18038305077,1981.2250241469587,4632.441516551485,4632.441516551485,5.327237113456053,4.94034810621702,-2.6670911923015357,7.607439298518556,3.2278059306036395,3.2278059306036395,0.9222302658867542,0.0,0.0,0.00025744528662540584,8.577883653475881e-05,0.00017166645009064702,0.0006914097084937708,0.09552873900601132,0.07232296340065474,0.023205775605356586,0.09552914340800937,0.07232296364640696,0.02320577568420951,0.38077748819587465,0.38077748819587465,0.12217747353207584,0.0,4.162009731191631,6.360846987453954,3.410605131648481e-13,4.499754636901116,6.2571590886257695,3.410605131648481e-13,24749.767593170793,21037.302454195175,0.85,1.0675557345567546,0.679739790892549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458287158652474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.531685586406,1534.3568372456898,0.38077748819587465,0.12217747353207584,6.112874298809886,3.2278059306036395
1076.0,-29.060551555306887,4.94911098358326,34.97511080797181,24.39432431655007,5.067376122450591,-25.64762308761337,-39.25754780704153,1.6544476546885918,-0.4857230222253861,-5.061652590254482,39.981432208587144,43247.48815018463,24698.45471605094,24698.45471605094,67945.94286623556,78244.41074343755,78244.41074343755,24698.45471605094,102942.86545948849,102942.86545948849,102942.86545948849,127698.08070171691,92061.52115462894,57064.598561098705,38885.46954836692,24755.21524222842,0.0,63640.68479059534,21041.932955894157,1534.5441878331524,0.0,0.886672109463235,2.8159429440076633,0.0014959135982669303,353804.5360406058,1553732.7942518098,4.391500492445607,1553732.7942518098,4.391500492445607,0.85,0.0955256445492439,4.027634451161993,1.2686102573340765,1.0,0.0,4.027634451162547,1.2839499599665503,1.2842803551012318,3.1369092073237197,19428.846865399715,1981.191014811349,4632.441516551485,4632.441516551485,5.331627960721054,4.94911098358326,-2.6585170588018023,7.607628042385063,3.2303862248484494,3.2303862248484494,0.9229674928138427,0.0,0.0,0.0002573137156184558,8.574458654729214e-05,0.00017156912907116364,0.0006910177350028773,0.09552564424061966,0.07232283055722158,0.023202813683398077,0.09552599216370715,0.0723228307908821,0.02320281375836179,0.38077344654026846,0.38077344654026846,0.1221608068653916,0.0,4.243053578646482,6.332844925426798,3.979039320256561e-13,4.575929568029096,6.2303943034436315,3.979039320256561e-13,24755.21524222842,21041.932955894157,0.85,1.067649461815289,0.6795572406627471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445858358081443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.463470718758,1534.5441878331524,0.38077344654026846,0.1221608068653916,6.112874298809886,3.2303862248484494
1077.0,-29.065469347041073,4.957704995419231,34.976242885775825,24.39703174112367,5.071339312406151,-25.6516534893427,-39.261121256835736,1.6575234546378805,-0.40463281822854924,-5.056941889212647,39.98320120237639,43240.93399601068,24718.718579683824,24718.718579683824,67959.6525756945,78239.3078811342,78239.3078811342,24718.718579683824,102958.02646081802,102958.02646081802,102958.02646081802,127718.5436800328,92060.00751512348,57061.63362971701,38887.08209489607,24760.51721921479,0.0,63647.59931411086,21046.439636332572,1534.727986291305,0.0,0.8866896996638054,2.815424882192361,0.0014959135982669303,353869.5365976273,1553809.0398764955,4.390909301817855,1553809.0398764955,4.390909301817855,0.85,0.09552260961558601,4.027634451161993,1.2686022547027096,1.0,0.0,4.027634451161388,1.2839358589143972,1.2842660826436183,3.136943658982675,19428.52742390242,1981.1584408439599,4632.441516551485,4632.441516551485,5.336002298434867,4.957704995419231,-2.6501732460199916,7.607878241439223,3.2329302730309606,3.2329302730309606,0.9236943637231316,0.0,0.0,0.0002571830485432967,8.571013780371677e-05,0.00017147291073957993,0.0006906302027357575,0.09552260933371631,0.07232274384671239,0.02319986548700392,0.0955217522018331,0.07232274406012351,0.0231998655554625,0.3807694216553455,0.3807694216553455,0.1221441401987109,0.0,4.3232311630744675,6.305316132729388,3.410605131648481e-13,4.652309070984074,6.204364919183661,3.410605131648481e-13,24760.51721921479,21046.439636332572,0.85,1.0677488751822828,0.6793804395136713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445887791816322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.395795892568,1534.727986291305,0.3807694216553455,0.1221441401987109,6.112874298809886,3.2329302730309606
1078.0,-29.070350229905245,4.966136529067843,34.97735696908044,24.39987100604924,5.0754615407504895,-25.655634761148786,-39.26463044537229,1.660746071923989,-0.3262676540772418,-5.052145626884204,39.98494105851005,43234.27392351351,24738.215962166592,24738.215962166592,67972.4898856801,78234.09517401978,78234.09517401978,24738.215962166592,102972.31113618637,102972.31113618637,102972.31113618637,127737.99559056805,92058.43353213996,57058.61228135017,38888.69027865532,24765.68445438168,0.0,63654.374733036995,21050.83178622443,1534.902367070062,0.0,0.8867078285323458,2.8149533792656527,0.0014959135982669303,353935.7273996475,1553884.0323937263,4.390300023707846,1553884.0323937263,4.390300023707846,0.8500000000000001,0.09551938460996481,4.027634451161993,1.2685939509561286,1.0,0.0,4.027634451161788,1.2839210700958912,1.2842511235833063,3.1369797918038564,19428.195247397274,1981.1245682671733,4632.441516551485,4632.441516551485,5.340211176714949,4.966136529067843,-2.641841239532903,7.607977768600747,3.2354379849074504,3.2354379849074504,0.9244108528307001,0.0,0.0,0.00025705342257646127,8.567632100011987e-05,0.0001713771015763414,0.0006902443184491609,0.09551938431120278,0.07232251431373436,0.02319686999746842,0.09551855961245403,0.0723225145399422,0.023196870070022614,0.38076542023060045,0.38076542023060045,0.12212747353203299,0.0,4.402046749921681,6.2780846764683815,3.979039320256561e-13,4.725877972806984,6.178483773620201,0.2569865458216327,24765.68445438168,21050.83178622443,0.85,1.0678368952762956,0.6792034970861895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459170381832784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.328591079648,1534.902367070062,0.38076542023060045,0.12212747353203299,6.112874298809886,3.2354379849074504
1079.0,-29.07520160293886,4.974409462235326,34.97845454042951,24.4027690490708,5.0796410294945105,-25.65958374469532,-39.268108166847355,1.6640231711815705,-0.2500201875765242,-5.047379256677302,39.98668812464158,43227.61194093858,24757.24801990218,24757.24801990218,67984.85996084075,78228.88864460628,78228.88864460628,24757.24801990218,102986.13666450846,102986.13666450846,102986.13666450846,127757.09987035884,92056.87699504192,57055.600291093346,38890.30744883175,24770.963205850374,0.0,63661.27065468213,21055.318724972818,1535.0840254351135,0.0,0.8867257761089478,2.81450687950076,0.0014959135982669303,354001.51530105586,1553959.3384339213,4.389696855145881,1553959.3384339213,4.389696855145881,0.85,0.09551622005655204,4.027634451161993,1.2685856191860512,1.0,0.0,4.02763445116297,1.283906025349249,1.2842359096157743,3.1370165507762873,19427.866752706563,1981.0910711309737,4632.441516551485,4632.441516551485,5.34431960585919,4.974409462235326,-2.6336061956932943,7.60801565792862,3.237911005883814,3.237911005883814,0.9251174302525182,0.0,0.0,0.0002569246399603511,8.56428196000541e-05,0.00017128182036029702,0.000689860560540872,0.09551621976334303,0.07232233145415674,0.023193888309186284,0.0955166450127822,0.07232233167616692,0.023193888380385125,0.38076143725987976,0.38076143725987976,0.12211080686535733,0.0,4.479398957508295,6.251094246104117,3.979039320256561e-13,4.797359069100764,6.152394793336271,0.6241991713657171,24770.963205850374,21055.318724972818,0.85,1.0679155357990116,0.6790252770073997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445946066163507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.261961748036,1535.0840254351135,0.38076143725987976,0.12211080686535733,6.112874298809886,3.237911005883814
1080.0,-29.08001922726117,4.982522470817412,34.97953548241606,24.405370966438227,5.0834628099009835,-25.66353808626583,-39.27161271041257,1.6669816689056165,-0.173121122960481,-5.042895223394892,39.98839873670993,43221.20908882471,24776.438970149702,24776.438970149702,67997.64805897442,78223.93149310072,78223.93149310072,24776.438970149702,103000.37046325042,103000.37046325042,103000.37046325042,127776.55288342331,92055.41153629594,57052.689132019936,38891.91378252889,24776.18242017289,0.0,63668.09620270178,21059.755057146955,1535.2689029914284,0.0,0.8867424150870924,2.814019479814637,0.0014959135982669303,354063.4150030672,1554033.0758202395,4.3891376797763115,1554033.0758202395,4.3891376797763115,0.85,0.09551324191418031,4.027634451161993,1.268577805026434,1.0,0.0,4.027634451161871,1.283892467435369,1.2842221840924914,3.1370496776940895,19427.557479372754,1981.0595340277011,4632.441516551485,4632.441516551485,5.3484623349533305,4.982522470817412,-2.625659150667069,7.608181621484481,3.240350234937784,3.240350234937784,0.9258143528393669,0.0,0.0,0.00025679681203143,8.560907206711531e-05,0.0001711877399643147,0.0006894816390968346,0.09551324191396622,0.07232229051509305,0.023190951398873175,0.09551339777001545,0.07232229051525516,0.023190951398925165,0.3807574655203121,0.3807574655203121,0.12209414019868348,0.0,4.555862040802197,6.22451265911144,3.979039320256561e-13,4.869774100434427,6.126896951988499,0.9940475439884722,24776.18242017289,21059.755057146955,0.85,1.0680019054203933,0.6788519158986664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44597491973863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.195760900597,1535.2689029914284,0.3807574655203121,0.12209414019868348,6.112874298809886,3.240350234937784
