time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1081.0,-29.084804798580322,4.990479942948615,34.980599165999486,24.407967051398032,5.087284323088138,-25.667463635999844,-39.275090012792475,1.6699431605077055,-0.09778048828565034,-5.038412769963379,39.99005777637951,43214.83309519482,24795.103344255716,24795.103344255716,68009.93643945054,78218.95212654182,78218.95212654182,24795.103344255716,103014.05547079752,103014.05547079752,103014.05547079752,127795.21733785814,92053.91068168831,57049.79165034167,38893.46559038516,24781.16186706062,0.0,63674.62745744578,21063.987587001524,1535.4403214987765,0.0,0.886759230354396,2.813552991401216,0.0014959135982669303,354125.3013855675,1554104.59266053,4.388572594445713,1554104.59266053,4.388572594445713,0.85,0.09551009130762186,4.027634451161993,1.2685700304294003,1.0,0.0,4.027634451163911,1.2838788939524006,1.284208444166016,3.1370828433536944,19427.240736025768,1981.0272351950737,4632.441516551485,4632.441516551485,5.35249139264123,4.990479942948615,-2.617786656909646,7.608266599858261,3.2427550082971055,3.2427550082971055,0.9265014309420302,0.0,0.0,0.00025666989257181643,8.557559900557789e-05,0.00017109429356623854,0.000689105271164606,0.09551009130728996,0.07232211953284705,0.023187971774442914,0.09551003800791663,0.07232211953309838,0.023187971774523492,0.3807535095752111,0.3807535095752111,0.12207747353201107,0.0,4.6311968174821345,6.198258472410316,3.979039320256561e-13,4.940632281677722,6.101944783116664,1.3565804716363346,24781.16186706062,21063.987587001524,0.85,1.0680853450599626,0.6786821505014005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446003573676554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.13007443991,1535.4403214987765,0.3807535095752111,0.12207747353201107,6.112874298809886,3.2427550082971055
1082.0,-29.08955878318994,4.998284924405749,34.98164622343881,24.410556360986106,5.091078963456977,-25.67136344186953,-39.27854810664428,1.6728836221367098,-0.023708166213054938,-5.033992283972325,39.991700723207316,43208.51520945845,24813.402225143822,24813.402225143822,68021.91743460228,78214.05412622343,78214.05412622343,24813.402225143822,103027.45635136726,103027.45635136726,103027.45635136726,127813.58382052038,92052.46756010075,57046.92864333644,38895.04324084923,24786.12746915312,0.0,63681.17071000235,21068.208348780154,1535.6125785425045,0.0,0.8867757859058062,2.813096518229178,0.0014959135982669303,354186.34053662483,1554175.4182320547,4.388016251212106,1554175.4182320547,4.388016251212106,0.85,0.09550695585839519,4.027634451161993,1.2685623267153279,1.0,0.0,4.027634451162177,1.2838654171592951,1.2841948021066794,3.137115773453586,19426.93617677038,1980.9961787940206,4632.441516551485,4632.441516551485,5.356441551714525,4.998284924405749,-2.6100327641877645,7.608317688593514,3.245126383174714,3.245126383174714,0.9271789666213469,0.0,0.0,0.00025654386803806534,8.554232284519589e-05,0.00017100154519286945,0.0006887317146207355,0.09550695585758388,0.07232196074502883,0.023184995112555052,0.09550703872056739,0.07232196074564318,0.023184995112752016,0.3807495684069099,0.3807495684069099,0.1220608068653398,0.0,4.705410652094258,6.172363991290695,0.19079330313445553,5.010284117759284,6.07736472026221,1.7137077406327421,24786.12746915312,21068.208348780154,0.85,1.0681637393942907,0.6785132045738557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460320380408571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.06486952024,1535.6125785425045,0.3807495684069099,0.1220608068653398,6.112874298809886,3.245126383174714
1083.0,-29.094282942771567,5.005934458454041,34.98267829570224,24.41285034818577,5.094544156603236,-25.675269387881777,-39.282025618571765,1.6755306016458371,0.04059331951270906,-5.029926736106587,39.99335824201656,43202.4085693614,24832.055914205128,24832.055914205128,68034.46448356652,78209.29441961796,78209.29441961796,24832.055914205128,103041.3503338231,103041.3503338231,103041.3503338231,127832.33081826361,92051.01714920822,57044.13129867792,38896.53983392254,24790.98048444051,0.0,63687.52031836305,21072.333411774434,1535.7846039269152,0.0,0.8867904794517177,2.8127273328792506,0.0014959135982669303,354242.4859039607,1554246.874457155,4.387522491806727,1554246.874457155,4.387522491806727,0.85,0.09550646189756543,4.027634451161993,1.2685550455516208,1.0,0.0,4.027634451164093,1.2838533099132792,1.2841825310366284,3.1371453576998207,19426.630079165545,1980.96496552498,4632.441516551485,4632.441516551485,5.360468302833704,5.005934458454041,-2.6026196604493887,7.608554118903429,3.2474650191525307,3.2474650191525307,0.9278471483292945,0.0,0.0,0.0002564186906011277,8.550887189129866e-05,0.00017090981870982906,0.0006883622738775581,0.09550646169805013,0.0723221379589535,0.023184323739096638,0.0955067847186444,0.07232213811003631,0.02318432378752912,0.38074564337939587,0.38074564337939587,0.12205571499239291,0.0,4.77687379260351,6.14666689759099,0.5571848722296977,5.0705200556192835,6.051766815773362,2.0365797325341077,24790.98048444051,21072.333411774434,0.85,1.0682542536351525,0.6783496727993166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460603155838616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.000137868608,1535.7846039269152,0.38074564337939587,0.12205571499239291,6.112874298809886,3.2474650191525307
1084.0,-29.09897768828492,5.013422555391379,34.98369676908925,24.414714937470876,5.097497690981473,-25.67919994428574,-39.28556306110693,1.677719946982303,0.08953607208309222,-5.026370770813621,39.99502616120624,43196.67969114448,24851.42836751942,24851.42836751942,68048.1080586639,78204.86791089951,78204.86791089951,24851.42836751942,103056.29627841893,103056.29627841893,103056.29627841893,127851.76922795479,92049.68123996726,57041.49302021211,38897.986910839056,24795.47294953586,0.0,63693.45986037492,21076.15200710548,1535.944221465344,0.0,0.8868025396613732,2.8125004136054903,0.0014959135982669303,354291.5996431151,1554318.781552752,4.387117230886783,1554318.781552752,4.387117230886783,0.85,0.09551037109573757,4.027634451161993,1.2685485457489265,1.0,0.0,4.027634451162,1.2838433389879744,1.2841723979101005,3.1371697222317554,19426.348146217413,1980.9362163651617,4632.441516551485,4632.441516551485,5.36465021279308,5.013422555391379,-2.595667063107878,7.609089618499258,3.2497697701311083,3.2497697701311083,0.9285056486088881,0.0,0.0,0.0002562943482902262,8.547485685634566e-05,0.00017081949143388055,0.0006879984686290683,0.09551037109533994,0.07232276755442722,0.023187603540912722,0.09551030396486218,0.07232276755472831,0.023187603541009252,0.38074172597636113,0.38074172597636113,0.12207066311142928,0.0,4.843182150300208,6.121072582200441,0.9036512314004312,5.11590684289672,6.025595226337998,2.301717617844247,24795.47294953586,21076.15200710548,0.85,1.068368843643209,0.6781964708125092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460884167640644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.93584524555,1535.944221465344,0.38074172597636113,0.12207066311142928,6.112874298809886,3.2497697701311083
1085.0,-29.103643047273106,5.020747738244636,34.98470207997223,24.416344554070406,5.100172180310504,-25.68313203676596,-39.289115521218605,1.6796611697356227,0.1259148225145168,-5.023110182573538,39.99667962021926,43191.14163788932,24870.97805760861,24870.97805760861,68062.11969549792,78200.62002927295,78200.62002927295,24870.97805760861,103071.59808688155,103071.59808688155,103071.59808688155,127871.14352391602,92048.39878959145,57038.920397933514,38899.42043517548,24799.545437034463,0.0,63698.96587220994,21079.613621479293,1536.084028994025,0.0,0.8868131475683574,2.8124038693362254,0.0014959135982669303,354336.6384348315,1554390.0677249546,4.386760778086551,1554390.0677249546,4.386760778086551,0.85,0.0955174168360352,4.027634451161993,1.2685424113506452,1.0,0.0,4.027634451162065,1.2838345255766577,1.2841634236664903,3.137191258626502,19426.077495334703,1980.9086176558462,4632.441516551485,4632.441516551485,5.368870382658005,5.020747738244636,-2.589014973553987,7.6097627117986235,3.252038570137962,3.252038570137962,0.9291538771822748,0.0,0.0,0.0002561708393096911,8.544071000288734e-05,0.00017073012930680375,0.0006876385506474246,0.09551741673453429,0.07232360437411368,0.023193812360420604,0.09551686136910797,0.07232360445096779,0.023193812385067403,0.38073780377673133,0.38073780377673133,0.12210067868902955,0.0,4.902882899025428,6.095451742551347,1.2243323514661029,5.149025005088049,5.999294861178271,2.5178762723522823,24799.545437034463,21079.613621479293,0.85,1.0684964624392985,0.6780509078363609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461163440065643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.87198441234,1536.084028994025,0.38073780377673133,0.12210067868902955,6.112874298809886,3.252038570137962
1086.0,-29.108283998024877,5.02791032867807,34.9856950730067,24.41783604389059,5.102687449401706,-25.687058038426528,-39.29267056575043,1.6814614897375233,0.15241600763062024,-5.0200584979988045,39.99833135415047,43185.721194846905,24890.489147987904,24890.489147987904,68076.2103428348,78196.45746761157,78196.45746761157,24890.489147987904,103086.94661559947,103086.94661559947,103086.94661559947,127890.32739421516,92047.12751830963,57036.391245278464,38900.818081145735,24803.38077861568,0.0,63704.19885976141,21082.873661823327,1536.2132690516999,0.0,0.8868226975324729,2.812412450778191,0.0014959135982669303,354378.7956923952,1554461.2819901628,4.3864398798269315,1554461.2819901628,4.3864398798269315,0.85,0.0955267185403669,4.027634451161993,1.2685365286143502,1.0,0.0,4.027634451162295,1.2838263690462697,1.2841551073736392,3.1372111901347273,19425.809203710265,1980.8812595239217,4632.441516551485,4632.441516551485,5.373082220046475,5.02791032867807,-2.582598481777808,7.610508810455878,3.25427070455768,3.25427070455768,0.929791629873623,0.0,0.0,0.0002560480308952418,8.540655092992222e-05,0.00017064147996531957,0.0006872815035055902,0.09552671846066914,0.07232460621133924,0.023202112249329904,0.09552621795214312,0.07232460627167957,0.023202112268687326,0.38073385906781027,0.38073385906781027,0.12214141490654801,0.0,4.955368942948041,6.069695720419475,1.5167909826565733,5.172474505629452,5.972592385420114,2.696225830824744,24803.38077861568,21082.873661823327,0.85,1.0686298793694582,0.6779101215905103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461440974560125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.808555797668,1536.2132690516999,0.38073385906781027,0.12214141490654801,6.112874298809886,3.25427070455768
1087.0,-29.112897626259972,5.034911364936528,34.98667643834512,24.41922171218323,5.105071295455851,-25.690972545512217,-39.29622365450484,1.6831462147080791,0.17205987784677745,-5.017180147442109,39.99997855056471,43180.411918289115,24909.87564898499,24909.87564898499,68090.2875672741,78192.39866284278,78192.39866284278,24909.87564898499,103102.27431182777,103102.27431182777,103102.27431182777,127909.33950672603,92045.89594360573,57033.90919905206,38902.207493948525,24807.065194898256,0.0,63709.27268884678,21086.005415663516,1536.3366992485483,0.0,0.8868313810045776,2.812490679334963,0.0014959135982669303,354418.5620478076,1554532.3030766873,4.386148101540449,1554532.3030766873,4.386148101540449,0.85,0.0955375318589671,4.027634451161993,1.2685308942431583,1.0,0.0,4.027634451160922,1.283818750995045,1.284147330697037,3.1372298060301023,19425.54928973073,1980.8547556740305,4632.441516551485,4632.441516551485,5.377267162463516,5.034911364936528,-2.576390557989716,7.611301922926245,3.256465998902174,3.256465998902174,0.9304188568291926,0.0,0.0,0.00025592599923583226,8.537242326156795e-05,0.00017055357597426431,0.0006869274583628214,0.09553753185868669,0.07232573223625456,0.023211799622432132,0.09553748598307925,0.07232573223646684,0.023211799622500258,0.38072987106982575,0.38072987106982575,0.12218922925908932,0.0,5.000759436197939,6.04380062313362,1.7812823980841017,5.189240025288882,5.945804274864827,2.8477866414095274,24807.065194898256,21086.005415663516,0.85,1.0687657336762264,0.6777727965782988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446171706709978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.745460649365,1536.3366992485483,0.38072987106982575,0.12218922925908932,6.112874298809886,3.256465998902174
1088.0,-29.11748454415919,5.041752720089316,34.98764651517695,24.420517729036533,5.107354148845116,-25.694873195609276,-39.299770596530266,1.6847428002296678,0.18700407188532608,-5.014432691415825,40.001612397019315,43175.19401897742,24929.03738166538,24929.03738166538,68104.2314006428,78188.38596836716,78188.38596836716,24929.03738166538,103117.42335003254,103117.42335003254,103117.42335003254,127928.04895678871,92044.65846178509,57031.46651213024,38903.54661072761,24810.625606756177,0.0,63714.172217483785,21089.03176574275,1536.4554022674818,0.0,0.8868394460340766,2.812615217689215,0.0014959135982669303,354456.52327354136,1554602.7509844014,4.385877107372863,1554602.7509844014,4.385877107372863,0.85,0.0955492228117986,4.027634451161993,1.2685253346012906,1.0,0.0,4.027634451160708,1.2838115431879853,1.284139965346641,3.137247419633332,19425.288129101507,1980.8281247012494,4632.441516551485,4632.441516551485,5.381403584393923,5.041752720089316,-2.5703585726271596,7.612111292716476,3.258624495387939,3.258624495387939,0.9310355701108397,0.0,0.0,0.0002558047271763959,8.533836720485234e-05,0.00017046635997154357,0.0006865761841855706,0.09554922275964155,0.07232692102165052,0.02322230173799103,0.09554996727351678,0.07232692106113148,0.023222301750667126,0.3807258228326831,0.3807258228326831,0.1222412044143134,0.0,5.03956115432635,6.017762548218116,2.0196991721188624,5.20143676330116,5.918939752458414,2.9810450066531757,24810.625606756177,21089.03176574275,0.85,1.0689023969137332,0.6776387813939099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446199154414575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.682758163788,1536.4554022674818,0.3807258228326831,0.1222412044143134,6.112874298809886,3.258624495387939
1089.0,-29.122046849266496,5.0484324379548955,34.988604462089484,24.421453882847004,5.109217973735382,-25.698793552482847,-39.30336175309492,1.6859646768872225,0.20124847648838795,-5.012002847738342,40.00319914169654,43170.267326533794,24948.43385613031,24948.43385613031,68118.70118266411,78184.6128662533,78184.6128662533,24948.43385613031,103133.04672238362,103133.04672238362,103133.04672238362,127947.04828704943,92043.48116330749,57029.13562332689,38904.82837775622,24814.001564665807,0.0,63718.829942422024,21091.901329965935,1536.5705728805738,0.0,0.8868460649346461,2.812711912268945,0.0014959135982669303,354490.09875150985,1554671.1702753564,4.385654707284641,1554671.1702753564,4.385654707284641,0.85,0.09556145312604875,4.027634451161993,1.2685204299399628,1.0,0.0,4.027634451162093,1.2838060843409616,1.2841343503080955,3.1372607594624142,19425.03966968492,1980.8027888917134,4632.441516551485,4632.441516551485,5.385590679772381,5.0484324379548955,-2.5646440070572845,7.6130764450121795,3.2607464898005905,3.2607464898005905,0.9316418542287401,0.0,0.0,0.0002556841583509231,8.530389941357849e-05,0.00017038025893734458,0.0006862294006939501,0.0955614530965,0.07232823773389166,0.023233215362608337,0.09556112792958917,0.0723282377562565,0.023233215369792237,0.3807217004668395,0.3807217004668395,0.12229510267771616,0.0,5.073097049067712,5.9918052862678906,2.236605055024654,5.213251324226746,5.89269084586698,3.1108686377741606,24814.001564665807,21091.901329965935,0.85,1.069051350192995,0.6775119280367131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462264441945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.620436987665,1536.5705728805738,0.3807217004668395,0.12229510267771616,6.112874298809886,3.2607464898005905
1090.0,-29.126585157509535,5.054957563483637,34.98954974326885,24.42255966542291,5.1112693415441575,-25.702673551010083,-39.30690136095507,1.6873577349801683,0.21265983732934046,-5.009449370868591,40.004746016877476,43165.231425702885,24966.984936550863,24966.984936550863,68132.21636225375,78180.76739565808,78180.76739565808,24966.984936550863,103147.75233220894,103147.75233220894,103147.75233220894,127964.89141627465,92042.29775141133,57026.761781195055,38906.15107801808,24817.13908406571,0.0,63723.290162083795,21094.568221455855,1536.6693965370143,0.0,0.8868534567028588,2.8128601267491877,0.0014959135982669303,354525.3852772861,1554737.8726129762,4.385406340922425,1554737.8726129762,4.385406340922425,0.85,0.09557347197596447,4.027634451161993,1.2685152780124915,1.0,0.0,4.027634451160538,1.2837998245164401,1.2841279349695176,3.137276056786387,19424.789920080297,1980.7773215196114,4632.441516551485,4632.441516551485,5.389595280878357,5.054957563483637,-2.5589121474004504,7.613869710884087,3.262831125890189,3.262831125890189,0.9322374645400541,0.0,0.0,0.0002555642756247441,8.526993897656358e-05,0.00017029433664818056,0.0006858833371219904,0.09557347193222224,0.07232933418343751,0.02324413774878472,0.0955731063447207,0.07232933421654125,0.02324413775942321,0.3807175063419718,0.3807175063419718,0.12234939337811607,0.0,5.1016670910725,5.965895479513051,2.4332430818237185,5.222109208197935,5.86720720578586,3.226271719491251,24817.13908406571,21094.568221455855,0.85,1.0691886151665364,0.6773854789341491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462535885126833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.558455990544,1536.6693965370143,0.3807175063419718,0.12234939337811607,6.112874298809886,3.262831125890189
1091.0,-29.131098155904326,5.061331827479839,34.99048347967431,24.42371546002107,5.1133671920117205,-25.706526119343128,-39.310414041951276,1.688795155387021,0.2227449880261929,-5.006925894821724,40.0063002213766,43160.1940638237,24985.088320455772,24985.088320455772,68145.28238427948,78176.9363634818,78176.9363634818,24985.088320455772,103162.02468393758,103162.02468393758,103162.02468393758,127982.4237572006,92041.13737932687,57024.39507941182,38907.49144435005,24820.399073263023,0.0,63727.89051761308,21097.339212273568,1536.7761777697085,0.0,0.8868606687635627,2.813022219982116,0.0014959135982669303,354560.25992938026,1554804.8931741987,4.385164015515664,1554804.8931741987,4.385164015515664,0.85,0.09558538931770884,4.027634451161993,1.268510042564012,1.0,0.0,4.027634451163266,1.2837933560502084,1.2841213118617059,3.1372918641311887,19424.54503284345,1980.752349971035,4632.441516551485,4632.441516551485,5.393503238235236,5.061331827479839,-2.5532764958166814,7.614608323296521,3.264880259487951,3.264880259487951,0.9328229312822717,0.0,0.0,0.0002554451128171049,8.52362492410042e-05,0.00017020886357610072,0.000685539082832235,0.09558538927720443,0.07233046094186577,0.02325492833533867,0.09558603277431221,0.07233046097251603,0.023254928345192813,0.38071324038399207,0.38071324038399207,0.12240291304876516,0.0,5.126066820749031,5.940069649983059,2.612680392536106,5.229670882847927,5.841657295990217,3.336554516222577,24820.399073263023,21097.339212273568,0.85,1.069316461454903,0.6772575353313336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446280591018291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.496803653765,1536.7761777697085,0.38071324038399207,0.12240291304876516,6.112874298809886,3.264880259487951
1092.0,-29.13558700112411,5.067555240069295,34.99140520841359,24.42463523419576,5.115193456229146,-25.710384107406835,-39.313946141023166,1.6899905624487774,0.23411272839678077,-5.004610870744108,40.00781785091399,43155.342981222086,25003.190489265282,25003.190489265282,68158.53347048737,78173.2493755962,78173.2493755962,25003.190489265282,103176.43986486149,103176.43986486149,103176.43986486149,128000.04962063525,92040.00134368584,57022.0949490564,38908.7848829216,24823.60975577376,0.0,63732.39463869536,21100.068292407694,1536.885284497747,0.0,0.8868669522894242,2.8131432288469638,0.0014959135982669303,354592.25612542673,1554870.3386532837,4.38495289108427,1554870.3386532837,4.38495289108427,0.85,0.09559710718347919,4.027634451161993,1.2685052499966694,1.0,0.0,4.027634451162041,1.2837880166836315,1.2841158190273483,3.1373049123534056,19424.30528161811,1980.7279021498791,4632.441516551485,4632.441516551485,5.397410933290817,5.067555240069295,-2.547871134706795,7.6154263747760895,3.2668947583992782,3.2668947583992782,0.9333985023997938,0.0,0.0,0.0002553266385251755,8.520238567390387e-05,0.00017012425285127162,0.0006851983017619755,0.09559710715625498,0.07233165296934257,0.023265454186912407,0.09559760858042379,0.07233165298994132,0.023265454193537878,0.38070890478093644,0.38070890478093644,0.12245490347752219,0.0,5.147497310714925,5.914466157732761,2.779343099561004,5.238723599140883,5.816539191714355,3.4515356966368813,24823.60975577376,21100.068292407694,0.85,1.069448807892504,0.6771335554842021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463074438836374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.435507080672,1536.885284497747,0.38070890478093644,0.12245490347752219,6.112874298809886,3.2668947583992782
1093.0,-29.140051438678114,5.0736321754988465,34.99231401730751,24.42554976968097,5.117017009612952,-25.714220394738266,-39.317455888353265,1.6911859656097445,0.24561793292809853,-5.002289331598428,40.00928489015485,43150.50572271291,25020.767748453756,25020.767748453756,68171.27347116667,78169.55217548998,78169.55217548998,25020.767748453756,103190.31992394374,103190.31992394374,103190.31992394374,128016.95138047735,92038.84415365406,57019.79770062049,38910.051614481745,24826.6314565336,0.0,63736.683071015344,21102.63673805356,1536.9839336122727,0.0,0.8868734516479142,2.8132632061795166,0.0014959135982669303,354624.34464238,1554933.6044813427,4.384734516885499,1554933.6044813427,4.384734516885499,0.85,0.09560827634897755,4.027634451161993,1.2685003689629957,1.0,0.0,4.027634451162913,1.2837826759490802,1.2841103257174267,3.1373179640272264,19424.061065928,1980.702999080012,4632.441516551485,4632.441516551485,5.401205316690083,5.0736321754988465,-2.5425327383442036,7.6161649138430505,3.268874374242897,3.268874374242897,0.933964106926542,0.0,0.0,0.00025520885862462364,8.516874871871109e-05,0.00017004010990591254,0.000684859404736425,0.0956082763165324,0.07233269674362297,0.023275579572909433,0.095608522817027,0.07233269676816939,0.023275579580808153,0.3807045097330621,0.3807045097330621,0.12250501514501569,0.0,5.166496139051446,5.889100722132525,2.9353541876749887,5.247907264526532,5.792136258576534,3.564798627307141,24826.6314565336,21102.63673805356,0.85,1.069576736448778,0.6770121010946657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463341539755417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.374543942908,1536.9839336122727,0.3807045097330621,0.12250501514501569,6.112874298809886,3.268874374242897
1094.0,-29.144490846593847,5.079567574715108,34.993210282430674,24.42655867142605,5.118939050561105,-25.718024302115733,-39.320930431690044,1.6924725060210528,0.25679383113936183,-4.999927259899884,40.01073704816848,43145.63135446207,25037.75209404839,25037.75209404839,68183.38344851046,78165.83837292531,78165.83837292531,25037.75209404839,103203.59046697369,103203.59046697369,103203.59046697369,128033.25584750179,92037.700135622,57017.49311690791,38911.34113190455,24829.665380528095,0.0,63741.00651243264,21105.21557344888,1537.082879527539,0.0,0.8868802105927108,2.8133922292826283,0.0014959135982669303,354656.9957426098,1554996.230474912,4.384507423063611,1554996.230474912,4.384507423063611,0.85,0.09561895340304491,4.027634451161993,1.268495412101038,1.0,0.0,4.027634451161082,1.2837769080980845,1.2841044060948232,3.137332059609121,19423.81963008295,1980.678379475453,4632.441516551485,4632.441516551485,5.404871708491026,5.079567574715108,-2.537233358702481,7.61680093341759,3.270820175164261,3.270820175164261,0.9345200500469317,0.0,0.0,0.00025509178867348843,8.513546124402251e-05,0.00016995632742946592,0.0006845219595478849,0.09561895336608175,0.0723336584807943,0.02328529488528745,0.09561979161959515,0.07233365850875613,0.023285294894288783,0.3807000645024413,0.3807000645024413,0.12255308871375578,0.0,5.1834615449000125,5.863981762151695,3.082300571043163,5.256721091039253,5.768078941886017,3.675440138707927,24829.665380528095,21105.21557344888,0.85,1.0696941761534835,0.6768897090767863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463607197645443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.313920143872,1537.082879527539,0.3807000645024413,0.12255308871375578,6.112874298809886,3.270820175164261
1095.0,-29.14890714481677,5.085359387108503,34.99409330290199,24.427217069920175,5.12044922901368,-25.72184859712958,-39.32445299634708,1.6933906812637147,0.270765920597853,-4.997862379894678,40.012143699955566,43141.05778450973,25054.982512792612,25054.982512792612,68196.04029730234,78162.37319584344,78162.37319584344,25054.982512792612,103217.35570863605,103217.35570863605,103217.35570863605,128050.00405633933,92036.6286623608,57015.31325077315,38912.57267954184,24832.64834770327,0.0,63745.221027245105,21107.75109554778,1537.18619206559,0.0,0.886885622215747,2.813450006654715,0.0014959135982669303,354685.5406715995,1555056.8957774478,4.384325599608422,1555056.8957774478,4.384325599608422,0.8500000000000001,0.09562939924288354,4.027634451161993,1.2684910964826122,1.0,0.0,4.02763445116184,1.2837728595462823,1.2841002070565672,3.137341953611218,19423.593504230903,1980.6553210557024,4632.441516551485,4632.441516551485,5.408591219829198,5.085359387108503,-2.532227429147114,7.617586816255617,3.2727334075536643,3.2727334075536643,0.9350666878724755,0.0,0.0,0.00025497537721773394,8.51017259820135e-05,0.00016987365123572043,0.0006841889700616646,0.09562939922379102,0.0723347414631084,0.023294657760682614,0.09562876589204472,0.0723347414775502,0.023294657765333335,0.3806955771681873,0.3806955771681873,0.12259908588546398,0.0,5.199545993135814,5.839329065477557,3.224194468399844,5.268628300492537,5.744716782991134,3.7965123794945725,24832.64834770327,21107.75109554778,0.85,1.0698220070200233,0.6767732088664493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463871375342279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.253648957336,1537.18619206559,0.3806955771681873,0.12259908588546398,6.112874298809886,3.2727334075536643
1096.0,-29.153299943349058,5.0910188977892785,34.99496317191122,24.42831405149775,5.1224736292442214,-25.725600310683188,-39.327874035201944,1.6947739965164546,0.2817693164722641,-4.995440815335736,40.01352657911659,43136.16477757745,25070.858718307005,25070.858718307005,68207.02349588445,78158.6018877155,78158.6018877155,25070.858718307005,103229.4606060225,103229.4606060225,103229.4606060225,128064.94251621095,92035.44977893196,57013.0126685434,38913.81901154284,24835.481910188457,0.0,63749.300921731294,21110.159623660187,1537.273365699029,0.0,0.8868929335918645,2.813588241726335,0.0014959135982669303,354719.0187096416,1555116.5375709,4.384079949329851,1555116.5375709,4.384079949329851,0.85,0.0956390115041166,4.027634451161993,1.2684860137896612,1.0,0.0,4.027634451163044,1.283766637027086,1.2840938343553534,3.13735716055769,19423.344710323046,1980.6299511375494,4632.441516551485,4632.441516551485,5.412018398663009,5.0910188977892785,-2.5270191498934538,7.618038047682733,3.2746132169168636,3.2746132169168636,0.935603776261961,0.0,0.0,0.0002548596337440175,8.506897484952868e-05,0.00016979065889448884,0.0006838547072489377,0.09563901145631745,0.07233546124914278,0.023303550207174666,0.09563967627933344,0.07233546128529512,0.023303550218821488,0.380691067691694,0.380691067691694,0.12264321338631752,0.0,5.214009638386472,5.814848280776175,3.35893273177021,5.277210131807976,5.72160777298177,3.9032043570388737,24835.481910188457,21110.159623660187,0.85,1.0699258267886915,0.6766531421346599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446413418694828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.193692754716,1537.273365699029,0.380691067691694,0.12264321338631752,6.112874298809886,3.2746132169168636
1097.0,-29.157668618974395,5.096540983661846,34.99582041254829,24.428955860808514,5.123950637040206,-25.729385056285228,-39.331360103655584,1.6956670742895916,0.2961681908934679,-4.993454703790807,40.014898396789164,43131.64742256255,25087.349695291923,25087.349695291923,68218.99711785448,78155.20396222564,78155.20396222564,25087.349695291923,103242.55365751756,103242.55365751756,103242.55365751756,128081.05554123915,92034.41290603646,57010.85636612459,38915.0628221243,24838.501883721587,0.0,63753.564705845885,21112.726601163347,1537.3815580703051,0.0,0.8868980699684917,2.8136312707417206,0.0014959135982669303,354746.47847724333,1555175.7040047369,4.383907377122843,1555175.7040047369,4.383907377122843,0.85,0.09564871245395626,4.027634451161993,1.2684817877365275,1.0,0.0,4.027634451161061,1.2837627029814997,1.2840897515898178,3.1373667748782035,19423.12588660112,1980.6076373278459,4632.441516551485,4632.441516551485,5.415578287530681,5.096540983661846,-2.5222048332832636,7.618745816945109,3.2764627682840786,3.2764627682840786,0.9361322195097367,0.0,0.0,0.0002547445738676211,8.503561314386995e-05,0.00016970896072375117,0.0006835256568818778,0.09564871243718065,0.07233651050029626,0.0233122019368844,0.09564842402781902,0.07233651051298311,0.023312201940973158,0.3806865344956044,0.3806865344956044,0.1226855056379571,0.0,5.228243333464263,5.7908669374571105,3.4911718099577342,5.289622894684271,5.698784258908631,4.024612473947968,24838.501883721587,21112.726601163347,0.85,1.0700420820798298,0.6765370316400142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464395609111729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.134060119293,1537.3815580703051,0.3806865344956044,0.1226855056379571,6.112874298809886,3.2764627682840786
1098.0,-29.162014783137792,5.101933575830398,34.996663906180856,24.42980030262845,5.125672433999835,-25.733125054757263,-39.334786451049126,1.6967827055575955,0.30910478416404885,-4.9912688975498165,40.01621236832253,43126.980335145825,25102.888939773595,25102.888939773595,68229.86927491942,78151.6355352199,78151.6355352199,25102.888939773595,103254.5244749935,103254.5244749935,103254.5244749935,128095.74043065571,92033.29556687553,57008.64036655164,38916.283555915434,24841.21595566223,0.0,63757.49951157766,21115.033562312892,1537.4681829681535,0.0,0.8869044308834281,2.813716733553595,0.0014959135982669303,354776.70113070967,1555232.377132407,4.383693664707186,1555232.377132407,4.383693664707186,0.85,0.09565770331559961,4.027634451161993,1.2684771166043354,1.0,0.0,4.027634451162379,1.2837577281338766,1.2840846285802425,3.1373789328744524,19422.890081118196,1980.5835918604414,4632.441516551485,4632.441516551485,5.41893272696098,5.101933575830398,-2.517304772374054,7.619238348204452,3.2782802956852852,3.2782802956852852,0.9366515130529386,0.0,0.0,0.0002546301543626709,8.500283475337684e-05,0.00016962731960929408,0.0006831968363166591,0.09565770328018783,0.07233724202803384,0.023320461252154,0.09565740491014514,0.07233724205481247,0.023320461260787136,0.38068199630275856,0.38068199630275856,0.12272626789849998,0.0,5.241716836667024,5.767186850126961,3.6193679206515412,5.300373681713893,5.676690962914847,4.136965470473001,24841.21595566223,21115.033562312892,0.85,1.070146567817165,0.6764220784303883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464655604598566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.074764319488,1537.4681829681535,0.38068199630275856,0.12272626789849998,6.112874298809886,3.2782802956852852
1099.0,-29.16633812146706,5.107196472586238,34.99749424388435,24.430472670961194,5.127183937263248,-25.736865539073847,-39.338223974313564,1.6977113548084382,0.323044672088713,-4.989272506463055,40.0175160682184,43122.45934530506,25118.45238929913,25118.45238929913,68240.91173460419,78148.22177458576,78148.22177458576,25118.45238929913,103266.67416388489,103266.67416388489,103266.67416388489,128110.6998283834,92032.23853373935,57006.47610420942,38917.51381058881,24844.025664498502,0.0,63761.53947508731,21117.421814823727,1537.5649820540941,0.0,0.8869098653833823,2.813766993228411,0.0014959135982669303,354804.30654875166,1555288.6087749528,4.383511079399058,1555288.6087749528,4.383511079399058,0.85,0.09566660506653824,4.027634451161993,1.2684728136239576,1.0,0.0,4.0276344511624576,1.2837536253415363,1.284080378680825,3.1373889597316316,19422.6670027389,1980.5608441964282,4632.441516551485,4632.441516551485,5.422292391507186,5.107196472586238,-2.5126105708156983,7.619807043401936,3.2800679626289018,3.2800679626289018,0.937162275036829,0.0,0.0,0.00025451638274685796,8.496996118379162e-05,0.00016954642156306632,0.0006828710085586405,0.09566660504349273,0.07233810429819339,0.023328500745299345,0.09566572246968046,0.0723381043156192,0.023328500750919034,0.3806774564011422,0.3806774564011422,0.12276564905218969,0.0,5.254967875738089,5.743926732824377,3.745349117818705,5.31231717855178,5.6547444819175325,4.253713084799244,24844.025664498502,21117.421814823727,0.85,1.0702519464930274,0.676308315330964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464914269169904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.015773876781,1537.5649820540941,0.3806774564011422,0.12276564905218969,6.112874298809886,3.2800679626289018
1100.0,-29.1706385795317,5.112334992426942,34.99831131207738,24.431255680415802,5.128823711732793,-25.740572598463164,-39.3416261189617,1.698757730604009,0.33587602697866714,-4.987194386560862,40.01879014853748,43117.891316129,25133.37761911541,25133.37761911541,68251.26893524441,78144.73699570737,78144.73699570737,25133.37761911541,103278.11461482279,103278.11461482279,103278.11461482279,128124.8345974928,92031.15318745981,57004.307507637495,38918.7174220248,24846.719982670005,0.0,63765.43740469481,21119.711985269503,1537.6537052818003,0.0,0.8869158223137129,2.813841301326653,0.0014959135982669303,354833.04387563636,1555343.5643400974,4.383310943512978,1555343.5643400974,4.383310943512978,0.85,0.09567509757574405,4.027634451161993,1.2684683166770268,1.0,0.0,4.027634451159743,1.283748971367742,1.2840755782932913,3.137400333704524,19422.437949097417,1980.5374872252419,4632.441516551485,4632.441516551485,5.425514284274306,5.112334992426942,-2.5079166013894554,7.6202515938163975,3.2818254924432972,3.2818254924432972,0.9376644264123707,0.0,0.0,0.0002544032596923566,8.493743751556419e-05,0.0001694658221767924,0.0006825463836937412,0.09567509754482499,0.07233882301175049,0.02333627453307451,0.09567441189009064,0.07233882303512808,0.02333627454061597,0.38067292482396614,0.38067292482396614,0.12280387641305003,0.0,5.2676983241606194,5.7209705908663295,3.8682614427196995,5.32307041353954,5.63315922997748,4.364472846708566,24846.719982670005,21119.711985269503,0.85,1.0703489494172171,0.676195335138631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465171583978633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.957095839482,1537.6537052818003,0.38067292482396614,0.12280387641305003,6.112874298809886,3.2818254924432972
1101.0,-29.174917590213138,5.117351016754672,34.999115745669684,24.431989865284436,5.130404448551467,-25.7442662568206,-39.34501855457199,1.6997531150984733,0.3484789305549043,-4.985196159011358,40.02005618886067,43113.37646958749,25148.077080672345,25148.077080672345,68261.45355025984,78141.2935380302,78141.2935380302,25148.077080672345,103289.37061870254,103289.37061870254,103289.37061870254,128138.84345929623,92030.0766018991,57002.15953321167,38919.90785409714,24849.47284059369,0.0,63769.38069469083,21122.05191450464,1537.7479237520781,0.0,0.8869214017621163,2.8139092960642302,0.0014959135982669303,354860.6781319095,1555398.1745656524,4.383123491601616,1555398.1745656524,4.383123491601616,0.85,0.09568345774013365,4.027634451161993,1.2684639686392623,1.0,0.0,4.0276344511629105,1.2837445543363464,1.284071015692764,3.1374111286837336,19422.21074433549,1980.5143187873016,4632.441516551485,4632.441516551485,5.4286874406982815,5.117351016754672,-2.5033429587238483,7.62069397547852,3.2835542733828866,3.2835542733828866,0.9381583638236819,0.0,0.0,0.0002542907467738559,8.490501812071481e-05,0.0001693857286531411,0.0006822237962585683,0.09568345771401218,0.07233958916870843,0.023343868545303757,0.09568318824014743,0.07233958918845698,0.023343868551676663,0.3806684028407684,0.3806684028407684,0.12284107854886084,0.0,5.280043376704498,5.69831410470357,3.9886709021469073,5.33367508956627,5.611546003638921,4.474698571217289,24849.47284059369,21122.05191450464,0.85,1.070442472651189,0.6760827218316852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465427545647709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.89873205887,1537.7479237520781,0.3806684028407684,0.12284107854886084,6.112874298809886,3.2835542733828866
1102.0,-29.17917291828529,5.122247831784604,34.999907704513745,24.432747170235984,5.132002730502521,-25.747936842098383,-39.34838842889292,1.70076665425474,0.36052583574638675,-4.983206223911427,40.02130161837632,43108.87143325225,25162.382196408198,25162.382196408198,68271.25362966045,78137.87263617269,78137.87263617269,25162.382196408198,103300.25483258089,103300.25483258089,103300.25483258089,128152.43651606675,92029.02012070414,57000.01891753722,38921.11244796324,24852.18168348586,0.0,63773.2941314491,21124.35443096298,1537.84013199117,0.0,0.8869270132963518,2.8139836101465097,0.0014959135982669303,354888.19938707474,1555451.897164862,4.382934963324431,1555451.897164862,4.382934963324431,0.85,0.09569158930418258,4.027634451161993,1.2684595975233246,1.0,0.0,4.027634451162638,1.2837400511638188,1.2840663677880002,3.1374221342635544,19421.98778243897,1980.4915830012258,4632.441516551485,4632.441516551485,5.4317754701282785,5.122247831784604,-2.4988344778046914,7.621082309589295,3.2852546657091297,3.2852546657091297,0.9386441902026085,0.0,0.0,0.00025417890202260757,8.487282565351768e-05,0.0001693060763690899,0.0006819029859752099,0.09569158927703877,0.07234031061671534,0.02335127866032344,0.09569205824690465,0.07234031063723532,0.02335127866694725,0.3806638914077769,0.3806638914077769,0.12287739060567655,0.0,5.291942488492737,5.675939867913314,4.1063859960596005,5.343732059657839,5.590282971775366,4.581596415876845,24852.18168348586,21124.35443096298,0.85,1.070530455725561,0.6759705927123119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465682239329067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.840654592233,1537.84013199117,0.3806638914077769,0.12287739060567655,6.112874298809886,3.2852546657091297
1103.0,-29.1834068078182,5.127024239992857,35.00068673555859,24.43323698770257,5.133295822795815,-25.75161865136199,-39.35178617304189,1.7015076662799373,0.3737365677517346,-4.981440538927336,40.02250890058542,43104.57583719023,25176.8310150094,25176.8310150094,68281.40685219962,78134.6045658933,78134.6045658933,25176.8310150094,103311.4355809027,103311.4355809027,103311.4355809027,128166.25021390346,92027.98425355369,56997.95552460921,38922.25414327164,24854.81463300076,0.0,63777.0687762724,21126.592438050644,1537.9333972093236,0.0,0.8869316224353336,2.814016561776717,0.0014959135982669303,354912.6206145659,1555503.975588052,4.382780113298154,1555503.975588052,4.382780113298154,0.85,0.09569968802394643,4.027634451161993,1.268455580822192,1.0,0.0,4.027634451162535,1.283736819648417,1.2840629926455995,3.137430032010035,19421.769170971478,1980.4692908354514,4632.441516551485,4632.441516551485,5.434894520536059,5.127024239992857,-2.4945535039658693,7.621577743958726,3.2869274566044173,3.2869274566044173,0.939122130458405,0.0,0.0,0.0002540676657190164,8.484037836776135e-05,0.00016922728735125503,0.0006815856526126049,0.0956996880079874,0.07234112173666023,0.023358566271327166,0.09569947961418644,0.07234112174872404,0.023358566275222394,0.3806593904337549,0.3806593904337549,0.1229129074140946,0.0,5.303844198434433,5.653942171477809,4.222946335019287,5.355177106679093,5.56935922127235,4.69310848923476,24854.81463300076,21126.592438050644,0.85,1.0706262950360461,0.675863232103054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465935531844063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.782908933516,1537.9333972093236,0.3806593904337549,0.1229129074140946,6.112874298809886,3.2869274566044173
1104.0,-29.187618809846963,5.131685712223268,35.00145250996093,24.433866573404543,5.134732977256284,-25.755266349621508,-39.35514466194434,1.7023805169718247,0.3857212456444472,-4.979573245098812,40.023680748268895,43100.21278079327,25190.623332350588,25190.623332350588,68290.83611314386,78131.31921233413,78131.31921233413,25190.623332350588,103321.94254468472,103321.94254468472,103321.94254468472,128179.21673644701,92026.98060420109,56995.874172421114,38923.451590866636,24857.2741917623,0.0,63780.725782628935,21128.683062997952,1538.01474219501,0.0,0.8869368760908709,2.814077412178505,0.0014959135982669303,354938.44863097544,1555554.5267356604,4.382603611233306,1555554.5267356604,4.382603611233306,0.85,0.09570743693555644,4.027634451161993,1.2684514586208389,1.0,0.0,4.027634451163815,1.2837329711027354,1.2840590011122948,3.13743943781566,19421.557358812246,1980.4476920061638,4632.441516551485,4632.441516551485,5.437871852746706,5.131685712223268,-2.4902535950521574,7.621939307275426,3.288572086133548,3.288572086133548,0.9395920246095851,0.0,0.0,0.000253957048953838,8.480831722388847e-05,0.00016914873172994957,0.0006812692592859026,0.09570743691093007,0.07234175912516731,0.023365677785762762,0.09570717781688957,0.07234175914378162,0.023365677791774835,0.3806549057541988,0.3806549057541988,0.12294779644538995,0.0,5.3153575004400295,5.632281969278836,4.336879477408104,5.365294490743281,5.549242091600604,4.796701012700112,24857.2741917623,21128.683062997952,0.85,1.070712747074811,0.6757560728876477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446618755663422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.725450915928,1538.01474219501,0.3806549057541988,0.12294779644538995,6.112874298809886,3.288572086133548
1105.0,-29.19180954347007,5.136232704375934,35.00220556675226,24.434360826294892,5.136026692053237,-25.75890924919691,-39.358502242807276,1.7031263977206343,0.3974923064506015,-4.977843092136138,40.02484178816618,43095.938746667794,25204.36094167999,25204.36094167999,68300.29968834779,78128.06661455688,78128.06661455688,25204.36094167999,103332.42755623687,103332.42755623687,103332.42755623687,128192.20876097304,92025.94304858576,56993.81518045594,38924.58652014424,24859.78120473616,0.0,63784.3677248804,21130.814024025734,1538.1021690350415,0.0,0.886941471402135,2.8141250797067094,0.0014959135982669303,354962.3810601554,1555604.612881617,4.382449228100002,1555604.612881617,4.382449228100002,0.85,0.09571519272730065,4.027634451161993,1.2684474979666995,1.0,0.0,4.027634451163032,1.2837297143641913,1.2840556023108065,3.13744739729485,19421.33839100776,1980.4253635041284,4632.441516551485,4632.441516551485,5.440837375199677,5.136232704375934,-2.4861131421294105,7.622345846505345,3.29019000398971,3.29019000398971,0.9400542868542028,0.0,0.0,0.00025384703476999995,8.477627594263872e-05,0.00016907075882736122,0.0006809552129371807,0.09571519271012147,0.07234248625737157,0.023372706452749904,0.09571473536832867,0.07234248627035585,0.023372706456944812,0.38065043991973485,0.38065043991973485,0.12298210157862116,0.0,5.326635513649933,5.610923398354942,4.44892019895849,5.375335398586742,5.528825391259943,4.900898448401392,24859.78120473616,21130.814024025734,0.85,1.0707999800663675,0.6756504812049323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466438286846999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.668290248359,1538.1021690350415,0.38065043991973485,0.12298210157862116,6.112874298809886,3.29019000398971
1106.0,-29.19597959207194,5.140670435442325,35.00294625397684,24.435017338860803,5.137488372908696,-25.76251673031868,-39.36182042872531,1.7040255110958022,0.4077448688605614,-4.976015590959498,40.02598753388406,43091.591270805045,25217.47227203295,25217.47227203295,68309.06354283799,78124.79112920715,78124.79112920715,25217.47227203295,103342.2634012401,103342.2634012401,103342.2634012401,128204.49041923943,92024.94226692496,56991.742408281345,38925.777620715126,24862.227017999332,0.0,63788.004638714454,21132.89296529943,1538.184145780709,0.0,0.8869466166639737,2.814203971153653,0.0014959135982669303,354987.66143866634,1555654.040446199,4.382276370230913,1555654.040446199,4.382276370230913,0.8499999999999999,0.09572269624757926,4.027634451161993,1.2684433565335347,1.0,0.0,4.027634451163039,1.283725740748604,1.2840514872041455,3.137457108878474,19421.127184051922,1980.4038263884122,4632.441516551485,4632.441516551485,5.443667703506274,5.140670435442325,-2.4819542229903226,7.622624658432647,3.291781156142803,3.291781156142803,0.9405089017550866,0.0,0.0,0.00025373760717733415,8.474462159899706e-05,0.0001689929855783371,0.0006806419707200323,0.09572269622358529,0.07234309605285062,0.023379600170734663,0.09572307542616747,0.07234309607098427,0.02337960017659499,0.3806459930201738,0.3806459930201738,0.12301590074196514,0.0,5.337312249059096,5.589813728200625,4.557737855890309,5.383760459820053,5.508896348326857,4.996979959563532,24862.227017999332,21132.89296529943,0.85,1.0708763180433394,0.6755438034920399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466687759209305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.61141525778,1538.184145780709,0.3806459930201738,0.12301590074196514,6.112874298809886,3.291781156142803
