time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1107.0,-29.2001291335508,5.1449964999250914,35.00367459945911,24.43537109009924,5.138602247373799,-25.766140536298582,-39.3651784985326,1.7046136500622413,0.4192101064184044,-4.974457923076858,40.02710935233851,43087.499411006815,25230.87226206801,25230.87226206801,68318.37167307483,78121.69813690573,78121.69813690573,25230.87226206801,103352.57039897374,103352.57039897374,103352.57039897374,128217.25497084283,92023.97488049073,56989.776154351566,38926.88747348796,24864.684571869097,0.0,63791.572045357054,21134.98188608873,1538.273165986685,0.0,0.8869504766213392,2.8142355488588877,0.0014959135982669303,355009.21024666826,1555702.4369366749,4.382146693759687,1555702.4369366749,4.382146693759687,0.85,0.0957303184259885,4.027634451161993,1.2684397387551143,1.0,0.0,4.027634451162913,1.2837232183808451,1.284048824460499,3.137463273619084,19420.923024891235,1980.3830079477943,4632.441516551485,4632.441516551485,5.446560344457528,5.1449964999250914,-2.4780526646679646,7.623049164593056,3.2933469261884576,3.2933469261884576,0.9409562646252736,0.0,0.0,0.00025362876084791635,8.471259789925708e-05,0.00016891616294865925,0.000680332557250113,0.09573031841555942,0.07234387156657697,0.02338644684898245,0.09573010602861155,0.0723438715744583,0.023386446851530202,0.38064156212946787,0.38064156212946787,0.12304917429062683,0.0,5.3479443261337565,5.569064835056963,4.665258182359423,5.393668029495245,5.489071835147342,5.098791890549478,24864.684571869097,21134.98188608873,0.85,1.0709623463190268,0.6754418809489561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446693600832738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.554814966008,1538.273165986685,0.38064156212946787,0.12304917429062683,6.112874298809886,3.2933469261884576
1108.0,-29.2042566662189,5.149216087950279,35.00439009716166,24.43583506336438,5.13984752095177,-25.769731388394113,-39.36849001385269,1.7053222430685568,0.42917802156176776,-4.972800772995067,40.02819174606015,43083.309884025475,25243.649436977525,25243.649436977525,68326.959321003,78118.51951039776,78118.51951039776,25243.649436977525,103362.16894737529,103362.16894737529,103362.16894737529,128229.10706531009,92022.96618534284,56987.75655873398,38928.01069623207,24866.93811793479,0.0,63794.94881416686,21136.897400244572,1538.3485214647053,0.0,0.886954984677521,2.814298319658316,0.0014959135982669303,355032.1364202768,1555749.1336791234,4.381995245178235,1555749.1336791234,4.381995245178235,0.85,0.09573761835039286,4.027634451161993,1.2684358874475583,1.0,0.0,4.027634451159851,1.2837201321603227,1.2840455985176018,3.137470816465302,19420.710147857306,1980.3613005315074,4632.441516551485,4632.441516551485,5.449318539000053,5.149216087950279,-2.474129922624522,7.623346010574801,3.294886406366496,3.294886406366496,0.9413961161047132,0.0,0.0,0.0002535205344959203,8.468102911275344e-05,0.00016883950538316688,0.0006800238085983937,0.09573761833208745,0.07234446556259001,0.023393152769497435,0.09573741750193804,0.07234446557642253,0.02339315277397033,0.38063715185987124,0.38063715185987124,0.12308202118793256,0.0,5.358079981751018,5.548558015767526,4.770003424028516,5.40197879455684,5.46972246829813,5.192602573029092,24866.93811793479,21136.897400244572,0.85,1.0710402718565974,0.6753404569619784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467183044672214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.498486498645,1538.3485214647053,0.38063715185987124,0.12308202118793256,6.112874298809886,3.294886406366496
1109.0,-29.208364511113135,5.1533312314932465,35.00509362954573,24.43629481075334,5.141084156522934,-25.77330538308413,-39.37178748948497,1.7060250284357323,0.4383142578743673,-4.97119185424565,40.02927415463411,43079.14811056774,25256.182774843586,25256.182774843586,68335.33088541133,78115.35879376456,78115.35879376456,25256.182774843586,103371.54156860815,103371.54156860815,103371.54156860815,128240.80689780897,92021.96395501784,56985.75327158547,38929.12298159152,24869.26532920081,0.0,63798.38831079233,21138.87552982069,1538.4294096347026,0.0,0.8869592473224218,2.814366353893034,0.0014959135982669303,355054.3964394865,1555795.832121687,4.381852042175313,1555795.832121687,4.381852042175313,0.85,0.09574489178160694,4.027634451161993,1.2684320372389628,1.0,0.0,4.027634451162732,1.2837170719282018,1.2840423992873,3.1374782958306393,19420.498635172484,1980.339732240111,4632.441516551485,4632.441516551485,5.452024096711096,5.1533312314932465,-2.4702953555795477,7.623626587072794,3.2964009762539694,3.2964009762539694,0.941828850358277,0.0,0.0,0.0002534128666023325,8.46496049718707e-05,0.00016876326163046179,0.0006797167266333128,0.09574489176591588,0.07234510306154135,0.023399788704374532,0.09574522615566598,0.07234510307339752,0.023399788708209433,0.3806327589403804,0.3806327589403804,0.12311443008922664,0.0,5.367717995137866,5.528275103096348,4.872023597250518,5.409506112120027,5.450241447002497,5.283609652755729,24869.26532920081,21138.87552982069,0.85,1.0711137490263452,0.6752388148225421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446742877872043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.442460623077,1538.4294096347026,0.3806327589403804,0.12311443008922664,6.112874298809886,3.2964009762539694
1110.0,-29.212451636323653,5.157341622457166,35.005784954642834,24.43658283390107,5.142108416696707,-25.77688196606017,-39.3751077708788,1.7065387463756063,0.4481799408873144,-4.969743297420522,40.03032558435384,43075.171683956316,25268.75308432967,25268.75308432967,68343.92476828599,78112.36265125661,78112.36265125661,25268.75308432967,103381.11573558628,103381.11573558628,103381.11573558628,128252.63903176477,92021.03195228422,56983.84098475071,38930.21218614835,24871.52329617849,0.0,63801.73548232684,21140.794801751716,1538.5102270923321,0.0,0.8869628067820585,2.8144061577230275,0.0014959135982669303,355074.4387257661,1555841.1950553136,4.381732463307316,1555841.1950553136,4.381732463307316,0.85,0.09575215364879361,4.027634451161993,1.268428588700481,1.0,0.0,4.027634451162975,1.2837148935421558,1.2840400828779637,3.137483619940357,19420.30194345848,1980.319675267138,4632.441516551485,4632.441516551485,5.454737635444649,5.157341622457166,-2.4666330179227876,7.623974640379954,3.2978910713693486,3.2978910713693486,0.9422545918198139,0.0,0.0,0.0002533057835773217,8.461797438816069e-05,0.00016868780918916098,0.0006794128317813054,0.09575215363930029,0.07234579630174447,0.023406357337555826,0.09575199435187111,0.07234579630891709,0.02340635733987652,0.3806283798134295,0.3806283798134295,0.12314639310305339,0.0,5.377178405481686,5.508330911601377,4.972270733642063,5.4179232383078215,5.431343673784625,5.3764474104255555,24871.52329617849,21140.794801751716,0.85,1.0711922528693179,0.6751410656515479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467673348535903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.38669157482,1538.5102270923321,0.3806283798134295,0.12314639310305339,6.112874298809886,3.2978910713693486
1111.0,-29.216519291017686,5.161251221888394,35.00646390878153,24.436937423329823,5.143208050855982,-25.780433483789963,-39.37839019400997,1.7071222435702411,0.4569223536718141,-4.968246243141193,40.03134783256953,43071.12284822717,25280.848068252693,25280.848068252693,68351.97091647986,78109.33096559203,78109.33096559203,25280.848068252693,103390.17903384473,103390.17903384473,103390.17903384473,128263.83067257353,92020.08706965215,56981.87895205232,38931.34235288869,24873.651638728796,0.0,63804.99399161749,21142.603892919476,1538.5827771474378,0.0,0.8869667181254848,2.81446631382233,0.0014959135982669303,355095.15295751794,1555885.2999391377,4.3816010637725515,1555885.2999391377,4.3816010637725515,0.85,0.09575918995077293,4.027634451161993,1.268424958284013,1.0,0.0,4.027634451160941,1.2837123881243462,1.2840374400625398,3.1374897433581967,19420.102533545043,1980.2993411149623,4632.441516551485,4632.441516551485,5.457348566177355,5.161251221888394,-2.46298498261539,7.624236204503784,3.299356424695953,3.299356424695953,0.9426732641988437,0.0,0.0,0.0002531992520628854,8.45867151988086e-05,0.0001686125368640768,0.0006791096623715773,0.0957591899371484,0.07234637665955414,0.02341281327759426,0.09575897864781185,0.07234637666984751,0.023412813280925412,0.3806240187476535,0.3806240187476535,0.12317795985612072,0.0,5.386182367305935,5.488655521149099,5.069821380911094,5.425168596813023,5.412834986027235,5.463283978203208,24873.651638728796,21142.603892919476,0.85,1.0712636525827388,0.6750431299137137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467916692566019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.331200682733,1538.5827771474378,0.3806240187476535,0.12317795985612072,6.112874298809886,3.299356424695953
1112.0,-29.220566398448874,5.165061326970444,35.00713099356526,24.43722851984205,5.144241491078722,-25.783973126461966,-39.38167062643913,1.7076482190350264,0.4651262316607472,-4.966825824777916,40.03235995335749,43067.15559091369,25292.78739015398,25292.78739015398,68359.94298106767,78106.31035858007,78106.31035858007,25292.78739015398,103399.09774873406,103399.09774873406,103399.09774873406,128274.90040987502,92019.1181709345,56979.963403038215,38932.39418655142,24875.802661140955,0.0,63808.19684769238,21144.43226196981,1538.65858652511,0.0,0.8869702764576306,2.8145245851220393,0.0014959135982669303,355114.8076808244,1555928.9688061667,4.38148152415156,1555928.9688061667,4.38148152415156,0.85,0.09576620084288012,4.027634451161993,1.268421446555294,1.0,0.0,4.027634451162278,1.2837101501750539,1.2840350655272832,3.137495213084326,19419.898055229052,1980.2784901295604,4632.441516551485,4632.441516551485,5.459925894322486,5.165061326970444,-2.459444079226215,7.6245054061966595,3.300798056561802,3.300798056561802,0.9430851590176577,0.0,0.0,0.0002530932996352978,8.455548563119172e-05,0.0001685378140041061,0.00067880870600647,0.0957662008323663,0.07234699786812965,0.02341920296423665,0.09576606380884396,0.07234699787607232,0.023419202966807794,0.380619675141953,0.380619675141953,0.123209112844998,0.0,5.394776382830628,5.469211186504367,5.164981084169824,5.431952056438661,5.394167033399071,5.548716739567567,24875.802661140955,21144.43226196981,0.85,1.0713348183814084,0.6749470713568865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468158885070783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.275963612485,1538.65858652511,0.380619675141953,0.123209112844998,6.112874298809886,3.300798056561802
1113.0,-29.224594319807217,5.168774706870882,35.00778641515881,24.437552724871807,5.14529618408612,-25.787493372580222,-39.384929126221664,1.7081952368020423,0.4727199835339775,-4.965408143561117,40.03335434270859,43063.180953653755,25304.394411947163,25304.394411947163,68367.57536560092,78103.33779902128,78103.33779902128,25304.394411947163,103407.73221096845,103407.73221096845,103407.73221096845,128285.63838041158,92018.19818496497,56978.041339366304,38933.507606220744,24877.906169443133,0.0,63811.41377566388,21146.220244026663,1538.7319777987036,0.0,0.8869738848683114,2.81459052176299,0.0014959135982669303,355134.4253807091,1555971.8735364084,4.381360302844154,1555971.8735364084,4.381360302844154,0.85,0.09577307864941714,4.027634451161993,1.268417912297882,1.0,0.0,4.027634451161298,1.2837078128376844,1.2840325922761566,3.137500925743184,19419.703899556887,1980.2586917608855,4632.441516551485,4632.441516551485,5.4624314892127215,5.168774706870882,-2.4559537940703478,7.624728500941229,3.3022161902980343,3.3022161902980343,0.9434903400851526,0.0,0.0,0.0002529878900429727,8.452447541204729e-05,0.0001684634146309254,0.0006785090525279025,0.09577307863800129,0.07234757806306395,0.023425500574937336,0.09577326495173354,0.07234757807168758,0.02342550057772956,0.38061534640477157,0.38061534640477157,0.12323985480568479,0.0,5.402892507829961,5.450017002245659,5.257412737837626,5.438128127095069,5.375966996686088,5.630211501602901,24877.906169443133,21146.220244026663,0.85,1.0714004175797567,0.6748507579701518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468399861826244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.221002583914,1538.7319777987036,0.38061534640477157,0.12323985480568479,6.112874298809886,3.3022161902980343
1114.0,-29.228602252385418,5.172391287004405,35.00843013811574,24.437720362935238,5.146175430439074,-25.79101317234348,-39.3881986971013,1.7085863503405212,0.48058744082868543,-4.96412883271282,40.03432437415381,43059.33953383796,25316.010383977107,25316.010383977107,68375.34991781507,78100.44178062823,78100.44178062823,25316.010383977107,103416.45216460533,103416.45216460533,103416.45216460533,128296.42181881108,92017.27563774884,56976.173390729375,38934.55805224385,24879.96965420575,0.0,63814.5277064496,21147.974206074887,1538.8064535599076,0.0,0.8869768780539041,2.814636751979535,0.0014959135982669303,355152.1290582792,1556013.7281622211,4.381259749978536,1556013.7281622211,4.381259749978536,0.85,0.09577994632781661,4.027634451161993,1.2684146439889448,1.0,0.0,4.027634451163686,1.2837062024861057,1.2840308469182347,3.137504861596699,19419.509203354137,1980.2388382734305,4632.441516551485,4632.441516551485,5.464939016180615,5.172391287004405,-2.4526155027714,7.625006789775805,3.3036114954462836,3.3036114954462836,0.9438889986989382,0.0,0.0,0.0002528830436884099,8.44933703980556e-05,0.0001683896732903543,0.0006782120493641435,0.09577994632120669,0.07234821295613235,0.023431733365074342,0.09577979683741569,0.0723482129611252,0.023431733366691413,0.38061103177530575,0.38061103177530575,0.12327016588194618,0.0,5.4107603285046935,5.431097911260281,5.347976839962087,5.44471627354153,5.357882516111204,5.713028876135354,24879.96965420575,21147.974206074887,0.85,1.0714699673457666,0.6747576309255682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468639703769701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.166291012752,1538.8064535599076,0.38061103177530575,0.12327016588194618,6.112874298809886,3.3036114954462836
1115.0,-29.23258968062912,5.175915241828776,35.00906221881268,24.437985545396828,5.147166858647604,-25.794503294976273,-39.39143348308278,1.7090804729377749,0.4871494041265123,-4.962779851080636,40.03527265189321,43055.44304209779,25327.12542107515,25327.12542107515,68382.56846317294,78097.48650964971,78097.48650964971,25327.12542107515,103424.61193072486,103424.61193072486,103424.61193072486,128306.54930375505,92016.33098742385,56974.28751964135,38935.60385309166,24881.93737303019,0.0,63817.54122612185,21149.64676707566,1538.8741068430124,0.0,0.8869803038525741,2.8147081821605067,0.0014959135982669303,355170.79762156913,1556054.6449881343,4.3811446645061585,1556054.6449881343,4.3811446645061585,0.85,0.09578658998663996,4.027634451161993,1.2684112421562896,1.0,0.0,4.027634451161134,1.2837041098560424,1.2840286198998354,3.137509976199781,19419.30984246725,1980.2185091205713,4632.441516551485,4632.441516551485,5.46733840688168,5.175915241828776,-2.449271880478798,7.625187122307574,3.304983788298015,3.304983788298015,0.9442810823708614,0.0,0.0,0.00025277877343781927,8.44626067217168e-05,0.00016831616671610246,0.0006779159917532999,0.09578658997580744,0.07234873607191526,0.02343785390389217,0.0957868085515913,0.07234873608009716,0.023437853906542797,0.38060673232488146,0.38060673232488146,0.12330008057364274,0.0,5.418074782110011,5.4123709865160095,5.435682323420508,5.4499292552071665,5.34005639051378,5.78941353962756,24881.93737303019,21149.64676707566,0.85,1.0715324838491667,0.6746647115334851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446887836299421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.111845619442,1538.8741068430124,0.38060673232488146,0.12330008057364274,6.112874298809886,3.304983788298015
1116.0,-29.236559998952046,5.179346529616546,35.00968303270082,24.438137222919636,5.14801006600197,-25.797992840083605,-39.39467553338034,1.7094429070769939,0.49411256670776993,-4.961561987852392,40.03620858408678,43051.651578589255,25338.24546546792,25338.24546546792,68389.89704405717,78094.67187123628,78094.67187123628,25338.24546546792,103432.9173367042,103432.9173367042,103432.9173367042,128316.8487033205,92015.46005122706,56972.43975835116,38936.68921430655,24883.931366616307,0.0,63820.620580922856,21151.34166162386,1538.9464677177195,0.0,0.8869831078881268,2.814759083082209,0.0014959135982669303,355187.6522980575,1556095.029918781,4.381050466847243,1556095.029918781,4.381050466847243,0.85,0.09579325643606175,4.027634451161993,1.268408079347573,1.0,0.0,4.02763445116245,1.2837026312663344,1.2840270077022844,3.1375135900351405,19419.12603835686,1980.1997663174336,4632.441516551485,4632.441516551485,5.469738878501892,5.179346529616546,-2.446072823273849,7.625419352890395,3.3063341668150406,3.3063341668150406,0.9446669048042973,0.0,0.0,0.0002526749899538126,8.443178434785493e-05,0.00016824320560595766,0.0006776221310724856,0.0957932564301367,0.07234933851856996,0.02344391791156674,0.09579334774938318,0.07234933852304493,0.02344391791301682,0.3806024440630484,0.3806024440630484,0.12332956511088976,0.0,5.425129514178252,5.393942109084037,5.521401945629577,5.455674554560176,5.322567982066005,5.8669261905654935,24883.931366616307,21151.34166162386,0.85,1.0715956131661333,0.6745727507303207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469115808687156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.057677398549,1538.9464677177195,0.3806024440630484,0.12332956511088976,6.112874298809886,3.3063341668150406
1117.0,-29.240510487401767,5.182687214000766,35.01029229748083,24.43824716554957,5.148815687644091,-25.801468293525403,-39.397907769866265,1.7097734937116018,0.5005790813142426,-4.960372310059512,40.03711375962462,43047.90582218841,25349.117873893516,25349.117873893516,68397.02369608193,78091.84060560397,78091.84060560397,25349.117873893516,103440.95847949748,103440.95847949748,103440.95847949748,128326.76813019684,92014.54927071146,56970.61448706867,38937.70531515866,24885.809650699357,0.0,63823.51496585802,21152.938203094454,1539.0130871376728,0.0,0.8869858798353847,2.8148131966373513,0.0014959135982669303,355204.1175068936,1556134.088471104,4.38095734754793,1556134.088471104,4.38095734754793,0.8500000000000001,0.09579977390222412,4.027634451161993,1.2684048907132817,1.0,0.0,4.027634451161458,1.2837013002709114,1.2840255438520551,3.1375168431410048,19418.933825422035,1980.1801660528351,4632.441516551485,4632.441516551485,5.472085893221181,5.182687214000766,-2.442940592300017,7.625627806300783,3.307662464034066,3.307662464034066,0.9450464182954474,0.0,0.0,0.0002525717637742767,8.440106562385827e-05,0.00016817069815041846,0.0006773300975465898,0.09579977389581985,0.07234988725467334,0.023449886641146517,0.0957996356323748,0.07234988725950997,0.02344988664271415,0.3805981703490087,0.3805981703490087,0.12335864351931701,0.0,5.431843241919466,5.375748130915667,5.604998144265039,5.460951391373726,5.305258745920526,5.941961345318532,24885.809650699357,21152.938203094454,0.85,1.0716586783518658,0.6744834696932097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44693522428766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.003719032124,1539.0130871376728,0.3805981703490087,0.12335864351931701,6.112874298809886,3.307662464034066
1118.0,-29.244443337677893,5.185939595793449,35.010890273369995,24.43837170666086,5.149626977437401,-25.804927302715644,-39.40112226465715,1.7101109424197622,0.5065170545195201,-4.959196367780412,40.03800341885284,43044.16349569967,25359.71418487821,25359.71418487821,68403.87768057788,78089.04543851865,78089.04543851865,25359.71418487821,103448.75962339685,103448.75962339685,103448.75962339685,128336.41493174914,92013.66976737205,56968.78782432892,38938.75771449236,24887.655308352296,0.0,63826.41302284466,21154.50701209945,1539.078382156167,0.0,0.8869886380107469,2.8148726239424406,0.0014959135982669303,355220.3932040482,1556172.4782127542,4.3808646912871545,1556172.4782127542,4.3808646912871545,0.85,0.09580618050635935,4.027634451161993,1.2684017729619521,1.0,0.0,4.0276344511634665,1.2836999361998092,1.2840240475592724,3.137520177094632,19418.748213284794,1980.1612388822682,4632.441516551485,4632.441516551485,5.474373307092859,5.185939595793449,-2.439863282292252,7.6258028780857,3.308969148039333,3.308969148039333,0.9454197565826666,0.0,0.0,0.00025246903706400536,8.437052576003701e-05,0.00016809851130396834,0.0006770393553169066,0.09580618049971043,0.0723504096711088,0.02345577082860164,0.09580602063918792,0.07235040967612992,0.023455770830229428,0.38059391023784084,0.38059391023784084,0.12338732535007312,0.0,5.43817549916821,5.357801889344557,5.686265496072053,5.4657134222999275,5.288276211807613,6.013872558052185,24887.655308352296,21154.50701209945,0.85,1.0717174041426212,0.6743942116924754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446958750348607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.950025580216,1539.078382156167,0.38059391023784084,0.12338732535007312,6.112874298809886,3.308969148039333
1119.0,-29.24835767861642,5.189105165873177,35.01147722870928,24.438455525692575,5.150394373452679,-25.80837404056999,-39.40432722503317,1.710410735351129,0.5120276029277306,-4.9580706645331505,40.03887831870607,43040.46228772948,25370.13159043243,25370.13159043243,68410.59387816192,78086.26332637007,78086.26332637007,25370.13159043243,103456.3949168025,103456.3949168025,103456.3949168025,128345.87921815227,92012.77807760592,56966.977038742094,38939.77893207092,24889.484301349778,0.0,63829.2632334207,21156.06165614731,1539.14408418733,0.0,0.8869911941997871,2.8149317867520143,0.0014959135982669303,355235.97411322204,1556210.231769726,4.380778820766968,1556210.231769726,4.380778820766968,0.85,0.09581251799943996,4.027634451161993,1.2683986771898348,1.0,0.0,4.027634451163314,1.2836987469220504,1.284022726773943,3.137523083838113,19418.560029299777,1980.1420494562137,4632.441516551485,4632.441516551485,5.47662210084816,5.189105165873177,-2.4368674090489084,7.625972574922086,3.31025476190346,3.31025476190346,0.9457870748295599,0.0,0.0,0.00025236683203418587,8.434008664843257e-05,0.0001680267453857533,0.0006767503084322844,0.09581251799397307,0.07235093820824183,0.023461579785731237,0.09581240037104266,0.07235093821237008,0.023461579787069878,0.38058966390900517,0.38058966390900517,0.12341560436611713,0.0,5.444140908730617,5.340074159989683,5.765353737573776,5.470098267460855,5.271325678969276,6.084134869531965,24889.484301349778,21156.06165614731,0.85,1.0717747693246513,0.6743061114513021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469821720933171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.89655379677,1539.14408418733,0.38058966390900517,0.12341560436611713,6.112874298809886,3.31025476190346
1120.0,-29.252253570297675,5.192185569055183,35.01205325200724,24.43851374499502,5.151122317929314,-25.811808116707763,-39.40752638792617,1.7106768642837042,0.5173237512090623,-4.956985664166664,40.03973375689013,43036.817401885106,25380.351618159373,25380.351618159373,68417.16902004447,78083.53730775026,78083.53730775026,25380.351618159373,103463.88892590963,103463.88892590963,103463.88892590963,128355.1543645367,92011.9190636283,56965.19915753763,38940.7998956563,24891.26543862707,0.0,63832.06533428337,21157.57562283301,1539.2082009998196,0.0,0.886993613875037,2.814989010492665,0.0014959135982669303,355250.99215955083,1556247.1461887439,4.380697536489356,1556247.1461887439,4.380697536489356,0.8500000000000001,0.09581875986743796,4.027634451161993,1.2683957204362377,1.0,0.0,4.027634451161037,1.283697713797919,1.2840215628488696,3.1375256089269836,19418.378741278277,1980.1235632227394,4632.441516551485,4632.441516551485,5.478828286871325,5.192185569055183,-2.433945089973793,7.626130659028975,3.311519608203834,3.311519608203834,0.9461484594868097,0.0,0.0,0.0002522651465633082,8.43097127215562e-05,0.000167955433841752,0.0006764630916008993,0.09581875986252196,0.07235145241370697,0.023467307448814992,0.09581860087658438,0.07235145241741898,0.023467307450018977,0.380585429898282,0.380585429898282,0.1234434831092675,0.0,5.4497742712506465,5.322591572522413,5.842322655551072,5.474309415375728,5.254745031825109,6.152535950552874,24891.26543862707,21157.57562283301,0.85,1.0718307274212309,0.6742194095789439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470054843237494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.843321722046,1539.2082009998196,0.380585429898282,0.1234434831092675,6.112874298809886,3.311519608203834
1121.0,-29.256131478206637,5.195182693823587,35.01261850853432,24.43855331456291,5.151833294739538,-25.815227701490073,-39.41070808852089,1.7109295179678976,0.5220700591376612,-4.9559272079304915,40.040572146654846,43033.17860643496,25390.34502779159,25390.34502779159,68423.52363422656,78080.80451635981,78080.80451635981,25390.34502779159,103471.14954415141,103471.14954415141,103471.14954415141,128364.15700002271,92011.03915045613,56963.41324030816,38941.806566831074,24893.007455871295,0.0,63834.81402270237,21159.0563374906,1539.2709015162027,0.0,0.8869959602599821,2.815050332321527,0.0014959135982669303,355265.643275052,1556283.3255655149,4.3806187145448705,1556283.3255655149,4.3806187145448705,0.85,0.09582489968777436,4.027634451161993,1.268392711482011,1.0,0.0,4.027634451162096,1.2836967425642283,1.284020461480752,3.1375279827513274,19418.193042649116,1980.104627232451,4632.441516551485,4632.441516551485,5.480985553098328,5.195182693823587,-2.4310848610399685,7.6262675548635555,3.312764038440194,3.312764038440194,0.9465040109829126,0.0,0.0,0.000252163967959627,8.427951461586355e-05,0.00016788445334376347,0.00067617720810184,0.09582489968300048,0.07235194686789898,0.023472952815101502,0.09582484498961662,0.07235194687150347,0.023472952816270883,0.3805812087955038,0.3805812087955038,0.12347096578730347,0.0,5.45503175320971,5.305311647158817,5.917124001665741,5.477997267068133,5.238224258092771,6.21860365916649,24893.007455871295,21159.0563374906,0.85,1.0718841228219487,0.6741333747934244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470286873876406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.790328769412,1539.2709015162027,0.3805812087955038,0.12347096578730347,6.112874298809886,3.312764038440194
1122.0,-29.25999058782547,5.198098073779172,35.01317318431386,24.438561556767695,5.15250755645845,-25.818634036689566,-39.4138838519342,1.7111510052677905,0.5264679345452805,-4.954910086785827,40.04139442305624,43029.59726910637,25400.15440532995,25400.15440532995,68429.75167443632,78078.0936653438,78078.0936653438,25400.15440532995,103478.24807067376,103478.24807067376,103478.24807067376,128372.96823177874,92010.15872705463,56961.66233059561,38942.77377384336,24894.72016110498,0.0,63837.49393494833,21160.512136939233,1539.3330813207758,0.0,0.8869981548297072,2.815111393710011,0.0014959135982669303,355279.7226783502,1556318.8102131789,4.380544992775116,1556318.8102131789,4.380544992775116,0.8500000000000001,0.09583095645334051,4.027634451161993,1.2683898008847612,1.0,0.0,4.027634451162128,1.2836959158016128,1.284019505297604,3.137530003471974,19418.00723634014,1980.0856802618778,4632.441516551485,4632.441516551485,5.483103092521827,5.198098073779172,-2.4282970171269787,7.626395090906151,3.3139884803604214,3.3139884803604214,0.946853851531549,0.0,0.0,0.0002520633169303085,8.424938283086786e-05,0.00016781393409944065,0.0006758931823639355,0.09583095644924641,0.07235243596739423,0.02347852048185219,0.09583103161963333,0.07235243597048532,0.023478520482855193,0.38057699865885747,0.38057699865885747,0.12349805142650024,0.0,5.459932595048997,5.288227449635087,5.989857720790383,5.481378021331125,5.221843309099313,6.282975916984583,24894.72016110498,21160.512136939233,0.85,1.071936685737814,0.674048973679236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470517840474266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.737566228625,1539.3330813207758,0.38057699865885747,0.12349805142650024,6.112874298809886,3.3139884803604214
1123.0,-29.263832928546936,5.20093285880558,35.01371729971401,24.438522371370368,5.153114457025275,-25.822032013785247,-39.41705448143182,1.7113135422094274,0.5309121928913214,-4.953951017292902,40.042196132245294,43026.06762012923,25409.825796830963,25409.825796830963,68435.8934169602,78075.46349838944,78075.46349838944,25409.825796830963,103485.2892952204,103485.2892952204,103485.2892952204,128381.67212988411,92009.32494881657,56959.92907033728,38943.77319831032,24896.38283466372,0.0,63840.156032974046,21161.925409464162,1539.3939423576342,0.0,0.887000128767476,2.815165082371276,0.0014959135982669303,355292.99890822725,1556353.407888781,4.380478682865321,1556353.407888781,4.380478682865321,0.85,0.09583693366876204,4.027634451161993,1.2683870331523939,1.0,0.0,4.027634451163857,1.2836953633802737,1.2840188241336845,3.137531353666557,19417.831274119402,1980.0677371089416,4632.441516551485,4632.441516551485,5.485190845052854,5.20093285880558,-2.4255934963481742,7.6265263551537545,3.315193257803396,3.315193257803396,0.947198073658113,0.0,0.0,0.00025196314002176264,8.421930969005413e-05,0.0001677438303317085,0.0006756108300138612,0.09583693366564927,0.07235292172546536,0.023484011940183912,0.09583686151653711,0.07235292172781531,0.023484011940946736,0.3805727976493221,0.3805727976493221,0.12352474386615232,0.0,5.464575237174131,5.271395113940059,6.060752872570447,5.484863210184244,5.205906852456849,6.346395158918369,24896.38283466372,21161.925409464162,0.85,1.0719881915954657,0.6739655773696082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470747694419357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.685051016655,1539.3939423576342,0.3805727976493221,0.12352474386615232,6.112874298809886,3.315193257803396
1124.0,-29.267657524067726,5.203689194690326,35.01425096821692,24.438492545764916,5.153726415176784,-25.82541351132594,-39.42021114109082,1.71148240238146,0.5348777191408658,-4.952999743496768,40.04298002755214,43022.55751801703,25419.239693830503,25419.239693830503,68441.79721184753,78072.85099496634,78072.85099496634,25419.239693830503,103492.09068879684,103492.09068879684,103492.09068879684,128390.08452923063,92008.50372244602,56958.21024528003,38944.77053018443,24897.99384043379,0.0,63842.76437061823,21163.294764368722,1539.4522438152019,0.0,0.8870021274613159,2.8152241242438087,0.0014959135982669303,355306.1676082208,1556387.2373702128,4.380411541536669,1556387.2373702128,4.380411541536669,0.85,0.09584278865522025,4.027634451161993,1.2683842522324995,1.0,0.0,4.027634451161179,1.2836947803983991,1.2840181130423278,3.1375327785565994,19417.657960869794,1980.0500640758867,4632.441516551485,4632.441516551485,5.487223012532122,5.203689194690326,-2.422935810229441,7.626625004919767,3.3163785814093276,3.3163785814093276,0.9475367375455221,0.0,0.0,0.0002518634621816344,8.418937890877877e-05,0.0001676740832728556,0.0006753299143567581,0.09584278865158938,0.07235336978441209,0.02348941886717728,0.09584271715181893,0.07235336978715312,0.023489418868067134,0.3805686078316281,0.3805686078316281,0.1235510586955625,0.0,5.46889777319916,5.2548022281925455,6.129594380599713,5.487877462637641,5.190256096524649,6.406996364674512,24897.99384043379,21163.294764368722,0.85,1.0720368688067943,0.6738830616460102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470976556489497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.632743104607,1539.4522438152019,0.3805686078316281,0.1235510586955625,6.112874298809886,3.3163785814093276
1125.0,-29.271464814878478,5.206368382527752,35.01477443381315,24.438416479993634,5.15429655342145,-25.828783614603374,-39.42335463417692,1.711615353092701,0.538373717483978,-4.952094628676159,40.04375013782471,43019.06815084895,25428.497459508915,25428.497459508915,68447.56561035787,78070.22060624896,78070.22060624896,25428.497459508915,103498.71806575787,103498.71806575787,103498.71806575787,128398.30694368735,92007.64069471214,56956.48823909513,38945.724950685566,24899.58887792947,0.0,63845.313828615035,21164.65054624005,1539.510883566857,0.0,0.8870039414395812,2.8152839263429974,0.0014959135982669303,355318.69767457875,1556420.4724912192,4.380350605463151,1556420.4724912192,4.380350605463151,0.85,0.09584857751388462,4.027634451161993,1.2683814691146837,1.0,0.0,4.027634451163334,1.283694364121386,1.2840175693232114,3.1375337959972067,19417.475825777175,1980.0314914651972,4632.441516551485,4632.441516551485,5.4892214761166755,5.206368382527752,-2.420351916728494,7.626720299256246,3.3175449641659016,3.3175449641659016,0.9478699897616861,0.0,0.0,0.00025176427141825254,8.41595827408759e-05,0.00016760468867737664,0.0006750504182932826,0.09584857751108641,0.07235382281357619,0.023494754697510216,0.09584859994904137,0.07235382281568849,0.02349475469819614,0.38056443027248016,0.38056443027248016,0.1235769941124928,0.0,5.47289406913842,5.238389773660401,6.196539513919959,5.490468346160128,5.174476677347286,6.466257304587145,24899.58887792947,21164.65054624005,0.85,1.072084410049217,0.6738014988277511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447120436844056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.580662610057,1539.510883566857,0.38056443027248016,0.1235769941124928,6.112874298809886,3.3175449641659016
1126.0,-29.275254925033057,5.2089718286879085,35.01528776211994,24.43831505896526,5.154825974697963,-25.832142324361246,-39.426492469478376,1.711713373972848,0.5417710299328178,-4.951228783702409,40.044501754663465,43015.63038803277,25437.586460781116,25437.586460781116,68453.21684881389,78067.65233299887,78067.65233299887,25437.586460781116,103505.23879377998,103505.23879377998,103505.23879377998,128406.37631839202,92006.81636550526,56954.79442032317,38946.69105020233,24901.13752461204,0.0,63847.82857481437,21165.966895920235,1539.567977219626,0.0,0.8870056227361992,2.8153404419610917,0.0014959135982669303,355330.68442857696,1556452.9100209805,4.380294126649888,1556452.9100209805,4.380294126649888,0.8500000000000001,0.09585427720918464,4.027634451161993,1.2683787991898137,1.0,0.0,4.027634451159108,1.2836941099813395,1.2840171884024485,3.1375344171521835,19417.301857698803,1980.0137516581915,4632.441516551485,4632.441516551485,5.491183508716491,5.2089718286879085,-2.4178360254048368,7.626807854092745,3.318692667821342,3.318692667821342,0.948197905091812,0.0,0.0,0.00025166556399880337,8.412984992237367e-05,0.0001675357140764297,0.0006747726138142536,0.0958542772067794,0.07235426234040286,0.02350001486637654,0.09585426043011591,0.07235426234221848,0.02350001486696617,0.38056026240440566,0.38056026240440566,0.12360255684704555,0.0,5.476614714280743,5.222198690591597,6.26166860355147,5.492999813635208,5.159095514721741,6.52403743809424,24901.13752461204,21165.966895920235,0.85,1.0721306953861884,0.6737211170404761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471431156416954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.528801300012,1539.567977219626,0.38056026240440566,0.12360255684704555,6.112874298809886,3.318692667821342
1127.0,-29.27902770159134,5.211502197563326,35.01579130015048,24.438272381108277,5.155413836633076,-25.835479586634982,-39.42960432088,1.711865721623384,0.5444300649692764,-4.95033876893908,40.04524320679875,43012.160261228746,25446.355734949913,25446.355734949913,68458.51599617866,78065.08551677254,78065.08551677254,25446.355734949913,103511.44125172246,103511.44125172246,103511.44125172246,128414.10702062707,92006.01015998445,56953.084904224575,38947.69472862208,24902.66576890462,0.0,63850.3604975267,21167.265903568925,1539.6235598428418,0.0,0.8870074635380993,2.8154094314701856,0.0014959135982669303,355343.0061197645,1556484.9093732084,4.380232289836069,1556484.9093732084,4.380232289836069,0.85,0.09585984814364398,4.027634451161993,1.2683760616788642,1.0,0.0,4.027634451162527,1.283693601113535,1.2840165533148644,3.137535660899328,19417.131714479256,1979.9964018782414,4632.441516551485,4632.441516551485,5.493076522181953,5.211502197563326,-2.415339555197995,7.626841752761321,3.3198219880505357,3.3198219880505357,0.9485205680144387,0.0,0.0,0.00025156734340765925,8.410037290561253e-05,0.00016746697050204674,0.0006744957398257727,0.09585984814014127,0.07235465721631333,0.02350519092382794,0.095860268949466,0.07235465721895715,0.02350519092468684,0.3805561047774223,0.3805561047774223,0.123627755892468,0.0,5.479937957796437,5.206208129197364,6.324547743389758,5.494768833908381,5.14395240358192,6.577952736981956,24902.66576890462,21167.265903568925,0.85,1.0721711743323745,0.6736400534949972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471656927716672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.477157266085,1539.6235598428418,0.3805561047774223,0.123627755892468,6.112874298809886,3.3198219880505357
1128.0,-29.282784690370345,5.213959313317563,35.01628519848441,24.438103730231546,5.155866091163963,-25.838816199661085,-39.432727243378736,1.711897600401932,0.5472499732358074,-4.949559757935802,40.04596946574042,43008.80507349716,25455.146109491685,25455.146109491685,68463.95118298885,78062.55766345008,78062.55766345008,25455.146109491685,103517.70377294176,103517.70377294176,103517.70377294176,128421.89344435322,92005.18164113002,56951.42905096344,38948.61398907399,24904.189671411452,0.0,63852.80366048544,21168.561220699732,1539.6816107283869,0.0,0.8870087953074062,2.815463376661059,0.0014959135982669303,355353.79130930925,1556516.2535045024,4.38018755271889,1556516.2535045024,4.38018755271889,0.8499999999999999,0.09586541834337603,4.027634451161993,1.2683735153870654,1.0,0.0,4.027634451163103,1.2836936539541792,1.2840164806497842,3.137535531749039,19416.956862209317,1979.9785719087884,4632.441516551485,4632.441516551485,5.494974090561469,5.213959313317563,-2.4129633006769553,7.626922613994518,3.3209336023757667,3.3209336023757667,0.9488381721073619,0.0,0.0,0.00025146956892427487,8.407080061530991e-05,0.00016739876830896495,0.0006742210463232716,0.09586541834232433,0.07235510697091431,0.023510311371410016,0.09586586407508056,0.07235510697170808,0.023510311371667952,0.3805519567142381,0.3805519567142381,0.12365257090902518,0.0,5.48304918422383,5.190412594334646,6.385952747006343,5.496809731171595,5.128724885368911,6.6332395498661185,24904.189671411452,21168.561220699732,0.85,1.072215271032131,0.6735617327342613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471881673138136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.425734144867,1539.6816107283869,0.3805519567142381,0.12365257090902518,6.112874298809886,3.3209336023757667
1129.0,-29.2865231212353,5.216344352687934,35.01676907632857,24.43787745377051,5.1562485789911925,-25.84214308429325,-39.435840980708576,1.7118685419967086,0.5501418524114001,-4.948826027220491,40.04666535304059,43005.492712319836,25463.795275555418,25463.795275555418,68469.28798787526,78060.07907526412,78060.07907526412,25463.795275555418,103523.87435081953,103523.87435081953,103523.87435081953,128429.47302185376,92004.36665457455,56949.78029141785,38949.540403507446,24905.59867103423,0.0,63855.13907454167,21169.758870379093,1539.73433781877,0.0,0.8870100068296229,2.8155111023503774,0.0014959135982669303,355363.94984083646,1556546.287293653,4.38014685505047,1556546.287293653,4.38014685505047,0.85,0.09587086834254968,4.027634451161993,1.2683710092073306,1.0,0.0,4.02763445116303,1.283693990323088,1.2840166922488465,3.1375347096143167,19416.784865822716,1979.9610331583892,4632.441516551485,4632.441516551485,5.496841176423821,5.216344352687934,-2.4106578253713398,7.627002178059274,3.3220273359575674,3.3220273359575674,0.9491506674164478,0.0,0.0,0.00025137231214920593,8.404132487257275e-05,0.00016733098727663318,0.0006739480491023169,0.09587086834149515,0.07235551719292102,0.023515351148574126,0.09587090309413072,0.07235551719371691,0.023515351148832766,0.3805478174733285,0.3805478174733285,0.12367703119098593,0.0,5.485989018212251,5.174840068896856,6.445963223642877,5.498967879631891,5.113957527296122,6.687578015733436,24905.59867103423,21169.758870379093,0.85,1.0722596329787526,0.6734852250829353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472105484679034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.374501546275,1539.73433781877,0.3805478174733285,0.12367703119098593,6.112874298809886,3.3220273359575674
1130.0,-29.290245933463357,5.218659896240403,35.01724316044894,24.43771093329417,5.1566836815728,-25.84545064762569,-39.43893659217281,1.7118883956827393,0.5524658600633643,-4.9480673693056225,40.04734780624216,43002.17329217809,25472.134773703634,25472.134773703634,68474.30806588172,78057.62939147063,78057.62939147063,25472.134773703634,103529.76416517427,103529.76416517427,103529.76416517427,128436.73081947453,92003.59557310834,56948.13947360375,38950.506777227325,24906.96665430025,0.0,63857.47343152757,21170.921656155213,1539.7843592383017,0.0,0.8870113935337,2.8155691616220997,0.0014959135982669303,355374.4537300802,1556575.7417061264,4.38010027273486,1556575.7417061264,4.38010027273486,0.8500000000000001,0.09587618431215453,4.027634451161993,1.268368522808887,1.0,0.0,4.027634451160905,1.2836940973474207,1.28401667501146,3.137534448031312,19416.622135253638,1979.9444392584255,4632.441516551485,4632.441516551485,5.49864141461753,5.218659896240403,-2.4083695755477907,7.627029471788195,3.3231034216898254,3.3231034216898254,0.9494581204828073,0.0,0.0,0.00025127549612940825,8.401203018481046e-05,0.0001672634659445978,0.0006736760978592229,0.09587618431001803,0.07235587359850552,0.023520310711512504,0.09587614458307218,0.07235587360011794,0.02352031071203658,0.3805436882891205,0.3805436882891205,0.12370116402063515,0.0,5.488646247891836,5.159505734693482,6.504076794965499,5.500533229369012,5.099622768871825,6.738143976508866,24906.96665430025,21170.921656155213,0.85,1.0722990495279248,0.6734086236325654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472328197226827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.3235154916,1539.7843592383017,0.3805436882891205,0.12370116402063515,6.112874298809886,3.3231034216898254
1131.0,-29.2939523334997,5.220906690994783,35.01770780323794,24.437490419391565,5.157059478476913,-25.848749368643777,-39.442026999872155,1.7118565135687052,0.5545781942076928,-4.947369786853022,40.04802093837742,42998.90369725931,25480.38462947437,25480.38462947437,68479.28832673369,78055.20133182433,78055.20133182433,25480.38462947437,103535.5859612987,103535.5859612987,103535.5859612987,128443.93157457489,92002.81548107232,56946.517846295596,38951.441816418584,24908.34561327619,0.0,63859.78742969477,21172.09377128476,1539.836581937471,0.0,0.8870125036482073,2.815622869144638,0.0014959135982669303,355384.1122227827,1556604.7942376744,4.380062981717855,1556604.7942376744,4.380062981717855,0.8499999999999999,0.09588147402035437,4.027634451161993,1.2683661507023496,1.0,0.0,4.027634451162514,1.2836944450438093,1.2840168990982983,3.1375335982111694,19416.45750307595,1979.927651448349,4632.441516551485,4632.441516551485,5.5004223018108735,5.220906690994783,-2.4061622053345495,7.627068896329333,3.324162517915967,3.324162517915967,0.949760719404562,0.0,0.0,0.0002511791410477718,8.398279415669876e-05,0.00016719634689107304,0.0006734057668469172,0.09588147401934807,0.07235625899811032,0.023525215021237757,0.09588134519472864,0.0723562589988697,0.02352521502148466,0.38053957121885834,0.38053957121885834,0.12372495981649718,0.0,5.491080036930839,5.144386715783639,6.560606490835539,5.5019479810607095,5.085248157056242,6.788212888518785,24908.34561327619,21172.09377128476,0.85,1.072338181553214,0.6733330226724938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447254998579635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.272717715923,1539.836581937471,0.38053957121885834,0.12372495981649718,6.112874298809886,3.324162517915967
1132.0,-29.297641428411236,5.223086467851254,35.01816308629196,24.437265016045444,5.157430684720718,-25.852032971458765,-39.445099875424035,1.711822227715936,0.5562560122068589,-4.946684245980738,40.048677565545546,42995.636846526424,25488.426777223518,25488.426777223518,68484.06362374994,78052.7723535303,78052.7723535303,25488.426777223518,103541.19913075381,103541.19913075381,103541.19913075381,128450.8755126593,92002.02562871862,56944.89012150281,38952.37278579534,24909.676381905494,0.0,63862.04916770084,21173.22492461967,1539.8865159199638,0.0,0.8870136122457881,2.8156808561291307,0.0014959135982669303,355393.6041924871,1556633.1348060537,4.3800257417208766,1556633.1348060537,4.3800257417208766,0.85,0.09588666052264573,4.027634451161993,1.268363729142584,1.0,0.0,4.02763445116152,1.2836948029686828,1.2840171340370479,3.1375327233916144,19416.290811061375,1979.9106535933654,4632.441516551485,4632.441516551485,5.5021583513045185,5.223086467851254,-2.4039983919947168,7.62708485984597,3.325204734160605,3.325204734160605,0.9500584954744585,0.0,0.0,0.00025108326964242957,8.395373331140195e-05,0.00016712953633102762,0.0006731366783335768,0.0958866605213561,0.0723566139005174,0.023530046620838695,0.09588654899910516,0.07235661390149056,0.023530046621155168,0.3805354666793246,0.3805354666793246,0.12374842863926624,0.0,5.493231723091412,5.129450777295176,6.615411835779753,5.502940258187607,5.071021089825081,6.83609029598739,24909.676381905494,21173.22492461967,0.85,1.0723749788221133,0.6732580211076611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472770803028037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.222124637414,1539.8865159199638,0.3805354666793246,0.12374842863926624,6.112874298809886,3.325204734160605
