time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1133.0,-29.30131546973922,5.2252003196848325,35.01860919017294,24.43700364036488,5.157762115214823,-25.85530700166012,-39.44817114444447,1.7117536470840096,0.5576846579841686,-4.946039535755088,40.049320733924226,42992.4292256576,25496.33777997069,25496.33777997069,68488.7670056283,78050.35863478677,78050.35863478677,25496.33777997069,103546.69641475746,103546.69641475746,103546.69641475746,128457.68230517657,92001.22885705678,56943.29944771829,38953.25489926499,24910.98589041911,0.0,63864.2407896841,21174.338006856244,1539.9363487663206,0.0,0.887014562068693,2.8157373420618406,0.0014959135982669303,355402.5310043194,1556660.8948600707,4.37999383533133,1556660.8948600707,4.37999383533133,0.85,0.09589178555158354,4.027634451161993,1.2683613680256527,1.0,0.0,4.027634451163925,1.283695320185403,1.2840175288527835,3.1375314592408774,19416.122658782217,1979.8935068328346,4632.441516551485,4632.441516551485,5.50386609067239,5.2252003196848325,-2.401899033816326,7.627099353501158,3.3262304779972984,3.3262304779972984,0.9503515651420853,0.0,0.0,0.00025098782294637125,8.392469694720462e-05,0.00016706312599916662,0.0006728692017930603,0.09589178555074006,0.07235696995497343,0.023534815595766635,0.09589167836275034,0.07235696995560989,0.023534815595973643,0.38053137319190644,0.38053137319190644,0.123771568959402,0.0,5.495126958521212,5.114686286166716,6.668633898042913,5.503724193739231,5.056864202403062,6.882893494951134,24910.98589041911,21174.338006856244,0.85,1.0724118248140386,0.6731846913711703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472990595636248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.17175469157,1539.9363487663206,0.38053137319190644,0.123771568959402,6.112874298809886,3.3262304779972984
1134.0,-29.304974559645103,5.227249893913027,35.01904626453507,24.43675291668626,5.158091204906928,-25.858567807189026,-39.451225265488006,1.711684452399114,0.5589022272810098,-4.945407102302163,40.049949904210244,42989.215362797666,25504.05109261662,25504.05109261662,68493.26645541428,78047.99747611982,78047.99747611982,25504.05109261662,103552.04856873644,103552.04856873644,103552.04856873644,128464.309180729,92000.47766519133,56941.69555165974,38954.20234836843,24912.260611992555,0.0,63866.46296036099,21175.42152019367,1539.9846642339105,0.0,0.8870155001211858,2.815795157956062,0.0014959135982669303,355411.28799997974,1556688.051098687,4.379962324378329,1556688.051098687,4.379962324378329,0.85,0.09589681652584103,4.027634451161993,1.2683590591093523,1.0,0.0,4.027634451161671,1.28369583940037,1.284017926208448,3.137530190207168,19415.964125754115,1979.8773409629298,4632.441516551485,4632.441516551485,5.505531154897888,5.227249893913027,-2.399842084671423,7.627091978584449,3.3272399674135134,3.3272399674135134,0.9506399906895753,0.0,0.0,0.00025089279788543183,8.3895831908309e-05,0.00016699696597712282,0.0006726027334089871,0.09589681652481102,0.0723573016093062,0.023539514915504826,0.09589675739425778,0.0723573016100834,0.023539514915757634,0.38052728899002836,0.38052728899002836,0.12379438696184508,0.0,5.496766253875421,5.100129164980956,6.720163592366987,5.5043093295831795,5.043112679158924,6.927623222511897,24912.260611992555,21175.42152019367,0.85,1.0724449622006615,0.6731109469688202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473209497682336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.12156334935,1539.9846642339105,0.38052728899002836,0.12379438696184508,6.112874298809886,3.3272399674135134
1135.0,-29.308615787984152,5.229236052900335,35.01947445038731,24.43645232068377,5.15836801151646,-25.861817763297683,-39.45427379859609,1.7115699867785115,0.559925344506496,-4.944823024334556,40.05056512383862,42986.05632779486,25511.660921523053,25511.660921523053,68497.71724931791,78045.6461892204,78045.6461892204,25511.660921523053,103557.30711074345,103557.30711074345,103557.30711074345,128470.81969727667,91999.70796928705,56940.11810765292,38955.09984626014,24913.51258653322,0.0,63868.612432793365,21176.485698553235,1540.0329592004628,0.0,0.8870162429602985,2.815849879692941,0.0014959135982669303,355419.3755913584,1556714.6055454412,4.379937371043232,1556714.6055454412,4.379937371043232,0.85,0.09590179313128774,4.027634451161993,1.2683567650290208,1.0,0.0,4.027634451161197,1.283696569021328,1.2840185346604918,3.13752840691364,19415.801687596788,1979.8607768806667,4632.441516551485,4632.441516551485,5.507173880203592,5.229236052900335,-2.3978539792991507,7.627090032199486,3.3282335895051602,3.3282335895051602,0.9509238827157601,0.0,0.0,0.0002507982695786463,8.386702883341832e-05,0.00016693124074522797,0.0006723380162006968,0.09590179313078594,0.07235763924542227,0.023544153885363673,0.09590170879699206,0.07235763924580088,0.023544153885486856,0.3805232149540314,0.3805232149540314,0.12381687992118724,0.0,5.498185268960469,5.085754762792305,6.770223318194553,5.504748368841035,5.029376715224998,6.97170338311696,24913.51258653322,21176.485698553235,0.85,1.072478556214065,0.6730388322280766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473427515176325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.071549065911,1540.0329592004628,0.3805232149540314,0.12381687992118724,6.112874298809886,3.3282335895051602
1136.0,-29.31224233085575,5.231160446521247,35.019893846937514,24.436151480209105,5.158644476100283,-25.86505453429332,-39.457312727440126,1.7114566794871209,0.5605487678990926,-4.9442477096464525,40.051165457098286,42982.92132832438,25519.072765490604,25519.072765490604,68501.99409381498,78043.29552002609,78043.29552002609,25519.072765490604,103562.3682855167,103562.3682855167,103562.3682855167,128477.09064344337,91998.93282716563,56938.55863525852,38955.971324341226,24914.722357926672,0.0,63870.6936822679,21177.51400423767,1540.0792243562921,0.0,0.8870169950926738,2.815908808008796,0.0014959135982669303,355427.3419808319,1556740.5177886027,4.379912105559278,1556740.5177886027,4.379912105559278,0.85,0.09590667018766283,4.027634451161993,1.2683545401832088,1.0,0.0,4.02763445116359,1.2836972923793128,1.2840191373791403,3.1375266389296774,19415.638100058943,1979.8440955942085,4632.441516551485,4632.441516551485,5.508773866720651,5.231160446521247,-2.395904468141361,7.627064914662608,3.3292114972895197,3.3292114972895197,0.9512032849398627,0.0,0.0,0.00025070415512227546,8.383832559855412e-05,0.00016686582952372134,0.000672074563711464,0.09590667018688707,0.07235794728548725,0.023548722901399824,0.0959066781969635,0.07235794728607256,0.023548722901590276,0.38051915043094436,0.38051915043094436,0.12383905802108942,0.0,5.499334647556452,5.071541860233083,6.818676623778515,5.50479647754554,5.015792713741291,7.013708032524903,24914.722357926672,21177.51400423767,0.85,1.0725105700994264,0.6729678174805469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473644474640994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.021770639532,1540.0792243562921,0.38051915043094436,0.12383905802108942,6.112874298809886,3.3292114972895197
1137.0,-29.31585227828279,5.233023690362386,35.02030455451647,24.43580307243394,5.158854518633604,-25.868283009478336,-39.46034641759468,1.711285249778704,0.5613264818716175,-4.9437293886271485,40.0517511350993,42979.837251004275,25526.41073906345,25526.41073906345,68506.24799006773,78041.02113949123,78041.02113949123,25526.41073906345,103567.43187855468,103567.43187855468,103567.43187855468,128483.33896511543,91998.20038477992,56937.0164960886,38956.8709874348,24915.907086560743,0.0,63872.77807399554,21178.52102357663,1540.1255372676674,0.0,0.8870175106869739,2.815959073627786,0.0014959135982669303,355434.5192982647,1556765.7977795359,4.379894785833021,1556765.7977795359,4.379894785833021,0.85,0.09591150126965971,4.027634451161993,1.268352398308925,1.0,0.0,4.027634451161321,1.2836982862346802,1.2840200112571938,3.137524209817071,19415.483523958406,1979.828333218623,4632.441516551485,4632.441516551485,5.510357906917733,5.233023690362386,-2.3940291420997166,7.627052832462103,3.3301740827866624,3.3301740827866624,0.9514783093676178,0.0,0.0,0.00025061050365208235,8.38096809008717e-05,0.00016680082275121063,0.0006718127401949411,0.09591150126947315,0.07235826623598865,0.0235532350334845,0.09591133007262655,0.07235826623612936,0.023553235033530354,0.38051509373289466,0.38051509373289466,0.12386092015042872,0.0,5.500328927175758,5.057546047671849,6.865820586560346,5.505055870498779,5.002556439196837,7.05549886703227,24915.907086560743,21178.52102357663,0.85,1.0725421698537112,0.6728975715008491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473860565238836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.972165037738,1540.1255372676674,0.38051509373289466,0.12386092015042872,6.112874298809886,3.3301740827866624
1138.0,-29.319447924087598,5.234827570694578,35.020706647836406,24.43545787772166,5.1590758644640955,-25.871497480527406,-39.463362854998536,1.7111254208530835,0.5615456314225753,-4.943210126830569,40.05232161219639,42976.74364861801,25533.534360137044,25533.534360137044,68510.27800875505,78038.7140611962,78038.7140611962,25533.534360137044,103572.24842133324,103572.24842133324,103572.24842133324,128489.29184969151,91997.4340501655,56935.46363738147,38957.74490309336,24917.043428358265,0.0,63874.78833145162,21179.486914104524,1540.169239973141,0.0,0.8870180860088261,2.816016755375243,0.0014959135982669303,355441.7097569116,1556790.4219424946,4.379875459768611,1556790.4219424946,4.379875459768611,0.85,0.09591622390602515,4.027634451161993,1.268350250390358,1.0,0.0,4.027634451161269,1.2836992250799881,1.2840208306286476,3.1375219151597045,19415.321795174386,1979.8118414723058,4632.441516551485,4632.441516551485,5.511895675079111,5.234827570694578,-2.392184051144899,7.627011621839477,3.3311214287562745,3.3311214287562745,0.9517489796446499,0.0,0.0,0.0002505172552363528,8.37812080764062e-05,0.00016673604715994659,0.0006715518477919717,0.09591622390540827,0.07235854676353289,0.023557677141875392,0.09591607856156693,0.07235854676399825,0.023557677142026907,0.38051104698973304,0.38051104698973304,0.12388248237205811,0.0,5.501065003424685,5.043705529810097,6.911424186628722,5.504755758253168,4.989338495932827,7.094937515227684,24917.043428358265,21179.486914104524,0.85,1.072571507450631,0.6728279618807985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474075673083173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.922771013255,1540.169239973141,0.38051104698973304,0.12388248237205811,6.112874298809886,3.3311214287562745
1139.0,-29.323027068818774,5.236573423572561,35.02110043874173,24.435113137029134,5.159292412733024,-25.874697577839754,-39.46636563688514,1.7109629217037066,0.5614519364912098,-4.942709415211087,40.052883945595866,42973.66546002255,25540.497654642055,25540.497654642055,68514.16311466461,78036.4283802434,78036.4283802434,25540.497654642055,103576.92603488544,103576.92603488544,103576.92603488544,128495.1041983644,91996.68051189935,56933.91759147484,38958.62546713834,24918.178163478948,0.0,63876.80363061729,21180.451438957105,1540.2134439984638,0.0,0.8870185965376395,2.8160763669895292,0.0014959135982669303,355448.6434507659,1556814.6948776983,4.379858310229665,1556814.6948776983,4.379858310229665,0.85,0.09592088320876765,4.027634451161993,1.2683480574144053,1.0,0.0,4.027634451162927,1.2837001754489683,1.2840216621165985,3.137519592340436,19415.162766957204,1979.7956251071676,4632.441516551485,4632.441516551485,5.5133988337223725,5.236573423572561,-2.3903830166937676,7.626956440266328,3.332053972140423,3.332053972140423,0.9520154206115494,0.0,0.0,0.0002504244664943743,8.375287302999787e-05,0.0001666715934643764,0.0006712922518671884,0.09592088320823977,0.07235882311088859,0.02356206009735117,0.09592091711741418,0.0723588231112868,0.02356206009748086,0.38050700830115186,0.38050700830115186,0.1239037426481568,0.0,5.501543022608473,5.030023396998672,6.955478562073438,5.504161351702294,4.976254268475486,7.132753571629678,24918.178163478948,21180.451438957105,0.85,1.072598489912926,0.6727585448471707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474289934779414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.873543166355,1540.2134439984638,0.38050700830115186,0.1239037426481568,6.112874298809886,3.332053972140423
1140.0,-29.32659126365934,5.238261928380216,35.02148602280212,24.43472446119415,5.159452926695675,-25.87788982190951,-39.469370898418106,1.7107514848962158,0.5613949806071901,-4.94225747962625,40.05343245869801,42970.66277488537,25547.37942308143,25547.37942308143,68518.0421979668,78034.19165738924,78034.19165738924,25547.37942308143,103581.57108047066,103581.57108047066,103581.57108047066,128500.85903285617,91995.94721189342,56932.418329188564,38959.47653633873,24919.287952385504,0.0,63878.764488724235,21181.394759527677,1540.2575042431617,0.0,0.8870189092613004,2.816129811416984,0.0014959135982669303,355454.9018008738,1556838.371539902,4.379847805311866,1556838.371539902,4.379847805311866,0.8499999999999999,0.09592549218955881,4.027634451161993,1.2683460221393035,1.0,0.0,4.027634451160992,1.2837013535115094,1.2840227218928761,3.137516713014732,19415.008009862788,1979.7798442753426,4632.441516551485,4632.441516551485,5.514884393424484,5.238261928380216,-2.3886481995568367,7.626910127937053,3.3329720170431054,3.3329720170431054,0.952277719155173,0.0,0.0,0.00025033209678474393,8.372452345386626e-05,0.00016660757333087766,0.000671034402171941,0.0959254921894199,0.07235910549644674,0.02356638669297316,0.09592551537717273,0.0723591054965515,0.023566386693007306,0.38050297643791625,0.38050297643791625,0.12392469778393717,0.0,5.501843168657672,5.016524708907525,6.998234684945544,5.503652460233468,4.963396301075022,7.170217201988464,24919.287952385504,21181.394759527677,0.85,1.0726262905423207,0.6726908874774883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474503219186767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.824526036105,1540.2575042431617,0.38050297643791625,0.12392469778393717,6.112874298809886,3.3329720170431054
1141.0,-29.33014159482219,5.239894064182787,35.021863344993655,24.434305366035574,5.159571625780011,-25.88107376807128,-39.47236348232252,1.7105037989793923,0.5613456816549842,-4.941838824026044,40.053962955795974,42967.66783787,25554.14370369154,25554.14370369154,68521.81154156155,78032.0011319877,78032.0011319877,25554.14370369154,103586.14483567924,103586.14483567924,103586.14483567924,128506.48764854427,91995.23758640695,56930.904292088,38960.370327021046,24920.342812865027,0.0,63880.71313988607,21182.291390935272,1540.2993587853775,0.0,0.887019118064312,2.8161792757599238,0.0014959135982669303,355460.6993708731,1556861.2707970655,4.379840791267617,1556861.2707970655,4.379840791267617,0.85,0.09593002158671829,4.027634451161993,1.2683439912600445,1.0,0.0,4.027634451162526,1.2837027000673173,1.2840239507056703,3.1375134218778102,19414.858249086126,1979.7645729261396,4632.441516551485,4632.441516551485,5.51634459115951,5.239894064182787,-2.386967632021001,7.626861696203788,3.333875671699369,3.333875671699369,0.9525359061998196,0.0,0.0,0.0002502401175667764,8.369630228374343e-05,0.000166543815283033,0.0006707776080619029,0.09593002158659994,0.07235937020986843,0.0235706513767315,0.09592982955718801,0.0723593702099577,0.023570651376760586,0.3804989520425149,0.3804989520425149,0.12394535941639041,0.0,5.502003219265703,5.003233633068476,7.039772461484631,5.50318450568102,4.950872060642212,7.206812719886443,24920.342812865027,21182.291390935272,0.85,1.072652576553308,0.6726234840832059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474715618663065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.775689097172,1540.2993587853775,0.3804989520425149,0.12394535941639041,6.112874298809886,3.333875671699369
1142.0,-29.333676834964624,5.241471926780928,35.022232660403006,24.43392042713242,5.159738411695705,-25.88423932084952,-39.475338080059714,1.7103008975311145,0.5605099389827046,-4.941397634491209,40.05448436050476,42964.6640945889,25560.656488223092,25560.656488223092,68525.320582812,78029.75433016967,78029.75433016967,25560.656488223092,103590.41081839276,103590.41081839276,103590.41081839276,128511.78581239874,91994.48506421367,56929.394828432574,38961.21137309011,24921.37499400598,0.0,63882.58636709609,21183.16874490508,1540.3395671100357,0.0,0.8870194741980729,2.816241655995182,0.0014959135982669303,355466.80907256587,1556883.777823302,4.379828828140958,1556883.777823302,4.379828828140958,0.85,0.09593444336187244,4.027634451161993,1.2683419526880604,1.0,0.0,4.027634451159856,1.2837038365943432,1.2840249699785142,3.1375106440807077,19414.69943530299,1979.748378427189,4632.441516551485,4632.441516551485,5.517750498715663,5.241471926780928,-2.385298777205426,7.626770703986354,3.334765135880445,3.334765135880445,0.9527900388229843,0.0,0.0,0.00025014856024708213,8.366825944352095e-05,0.0001664803008035612,0.0006705217949562347,0.09593444336123091,0.07235959429877124,0.023574849062459668,0.09593449721317564,0.07235959429925513,0.02357484906261731,0.38049493721739885,0.38049493721739885,0.12396574083725301,0.0,5.501867995246357,4.990068508238608,7.079709083054013,5.501907573473886,4.938253224694165,7.240383872480436,24921.37499400598,21183.16874490508,0.85,1.0726760527358241,0.6725567410138336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44749271978669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.727011087421,1540.3395671100357,0.38049493721739885,0.12396574083725301,6.112874298809886,3.334765135880445
1143.0,-29.337197220612552,5.242996546003577,35.022594372221185,24.433537164609902,5.159892853810909,-25.887392737002692,-39.47830695016307,1.7100883701514886,0.5595561768063249,-4.940982970100189,40.05500149722804,42961.70142908033,25567.045693282038,25567.045693282038,68528.74712236237,78027.56443882,78027.56443882,25567.045693282038,103594.61013210204,103594.61013210204,103594.61013210204,128517.0382440871,91993.77845967501,56927.91544973466,38962.07001104484,24922.428111985057,0.0,63884.498123029894,21184.063895187297,1540.3817359714847,0.0,0.8870197110235447,2.8163024882692977,0.0014959135982669303,355472.55152263504,1556906.1008599896,4.3798208727822185,1556906.1008599896,4.3798208727822185,0.85,0.0959388252413706,4.027634451161993,1.2683399817021566,1.0,0.0,4.02763445116179,1.2837050172230084,1.2840260338970595,3.1375077584995545,19414.55031207318,1979.733172089672,4632.441516551485,4632.441516551485,5.519129729308453,5.242996546003577,-2.383677565073305,7.626674111076882,3.3356409478711893,3.3356409478711893,0.9530402708203398,0.0,0.0,0.00025005741829839455,8.364027926013072e-05,0.00016641713903826384,0.0006702674024543269,0.09593882524099198,0.07235983062839245,0.023578994612599536,0.09593922145493095,0.07235983062867801,0.02357899461269259,0.38049092882882174,0.38049092882882174,0.12398582864395928,0.0,5.5014969119806665,4.97707094293105,7.118159351375709,5.500539146906533,4.925875190384829,7.272832428448169,24922.428111985057,21184.063895187297,0.85,1.072697589177088,0.6724902392806456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475137883584064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.67851705674,1540.3817359714847,0.38049092882882174,0.12398582864395928,6.112874298809886,3.3356409478711893
1144.0,-29.340703506296407,5.244467362177701,35.022948274291316,24.433024052437418,5.159903422520782,-25.890547849374663,-39.481279731821246,1.709747765550272,0.5590781852969826,-4.94067099335603,40.05549742180847,42958.81639470993,25573.502059105114,25573.502059105114,68532.31845381504,78025.43111093945,78025.43111093945,25573.502059105114,103598.93317004456,103598.93317004456,103598.93317004456,128522.3626264051,91993.06447894868,56926.44976252183,38962.90524047428,24923.429456360536,0.0,63886.33469683482,21184.915037906456,1540.423445401384,0.0,0.8870195029285368,2.8163451228185985,0.0014959135982669303,355476.8719581814,1556927.5084677031,4.379827863037068,1556927.5084677031,4.379827863037068,0.85,0.09594319214572566,4.027634451161993,1.2683381019299849,1.0,0.0,4.0276344511626965,1.2837067952100965,1.2840276958308072,3.13750341292134,19414.399632158023,1979.7178070144264,4632.441516551485,4632.441516551485,5.5205234578207305,5.244467362177701,-2.382160938455702,7.626628300633403,3.336503327881323,3.336503327881323,0.9532866651089494,0.0,0.0,0.00024996667179928825,8.361227087842158e-05,0.00016635440092086667,0.000670014716251297,0.09594319214605242,0.07236009869057572,0.023583093455476697,0.09594324913857565,0.07236009869032928,0.023583093455396383,0.3804869269780035,0.3804869269780035,0.12400561801165785,0.0,5.501081883966151,4.964262148871512,7.155843929265416,5.499749178653019,4.913626220561582,7.307251054160645,24923.429456360536,21184.915037906456,0.85,1.0727226531155245,0.6724257479876722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475347689836666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.630202769762,1540.423445401384,0.3804869269780035,0.12400561801165785,6.112874298809886,3.336503327881323
1145.0,-29.34419504778868,5.245886417378474,35.023294176038874,24.432548169884853,5.159942493385211,-25.893686838779416,-39.48423861348999,1.709434284326839,0.558362726754865,-4.9403357241255845,40.05597217596634,42955.93813244785,25579.713375907282,25579.713375907282,68535.65150835513,78023.33340941137,78023.33340941137,25579.713375907282,103603.04678531864,103603.04678531864,103603.04678531864,128527.38308228899,91992.39171658881,56924.99643942657,38963.77253018027,24924.336296970352,0.0,63888.10882715062,21185.6858524248,1540.4594022436727,0.0,0.8870194896807975,2.816393580913546,0.0014959135982669303,355481.5150075709,1556948.002418867,4.379828308050582,1556948.002418867,4.379828308050582,0.85,0.09594741256975872,4.027634451161993,1.2683362776553255,1.0,0.0,4.027634451161199,1.2837084456746237,1.2840292307383858,3.1374993790317873,19414.257651049054,1979.7033289705512,4632.441516551485,4632.441516551485,5.521864287873301,5.245886417378474,-2.3806543192463807,7.626540736624854,3.3373520183371896,3.3373520183371896,0.9535291480963399,0.0,0.0,0.00024987633703948086,8.358440206571798e-05,0.00016629193497376288,0.0006697631262507173,0.09594741256941423,0.07236029379942499,0.023587118769989247,0.09594713807039233,0.0723602937996848,0.02358711877007393,0.3804829331444713,0.3804829331444713,0.12402514780977628,0.0,5.500531383157238,4.951669532163351,7.192302681241756,5.498698450880454,4.901942165323987,7.338848709685635,24924.336296970352,21185.6858524248,0.85,1.0727450345067882,0.6723620235600526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475556661521758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.582053605873,1540.4594022436727,0.3804829331444713,0.12402514780977628,6.112874298809886,3.3373520183371896
1146.0,-29.347671844895963,5.247255644562626,35.023632612035826,24.432115523982816,5.160039052765198,-25.896806806756068,-39.48717570221049,1.709174014576472,0.5567902263583733,-4.939979598955806,40.05644650217437,42953.03347738035,25585.69273790163,25585.69273790163,68538.72621528197,78021.17793066136,78021.17793066136,25585.69273790163,103606.87066856299,103606.87066856299,103606.87066856299,128532.13966718453,91991.67850236583,56923.53404888726,38964.60494830952,24925.268998621537,0.0,63889.87394693105,21186.478648828306,1540.4965078545574,0.0,0.8870195839181171,2.8164556843674884,0.0014959135982669303,355486.44693712675,1556968.4781001026,4.3798251424631,1556968.4781001026,4.3798251424631,0.85,0.09595156177418969,4.027634451161993,1.2683343566721303,1.0,0.0,4.027634451161886,1.2837098467738897,1.2840305167462007,3.1374959546223793,19414.107132898294,1979.6879803906834,4632.441516551485,4632.441516551485,5.5231550460993875,5.247255644562626,-2.379158505786622,7.626414150349248,3.338187545593052,3.338187545593052,0.9537678701694434,0.0,0.0,0.00024978641363384505,8.355674700575567e-05,0.00016622966662808937,0.0006695123321164658,0.09595156177361033,0.07236047247979888,0.023591089293811453,0.09595157513090412,0.07236047248023579,0.023591089293953895,0.38047895030033113,0.38047895030033113,0.12404442070851042,0.0,5.4996977930040885,4.939205580983298,7.227201990217907,5.496769825314175,4.890032187656573,7.367546888595427,24925.268998621537,21186.478648828306,0.85,1.0727635223104746,0.6722979843888641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475764760173362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.534082941102,1540.4965078545574,0.38047895030033113,0.12404442070851042,6.112874298809886,3.338187545593052
1147.0,-29.3511346534512,5.248574981074405,35.02396379443083,24.431612120848172,5.160049520113264,-25.89992279314536,-39.490112057514466,1.7088376597586927,0.5554444563726975,-4.939697219592937,40.05691207717996,42950.18681484816,25591.679618586495,25591.679618586495,68541.86643343465,78019.08473746618,78019.08473746618,25591.679618586495,103610.76435605268,103610.76435605268,103610.76435605268,128536.974706976,91990.98707109517,56922.08914827982,38965.4421364615,24926.21035092333,0.0,63891.652487384825,21187.27879828483,1540.535934463705,0.0,0.8870193352018099,2.8165062226660376,0.0014959135982669303,355490.357609093,1556988.5762079433,4.379833497256347,1556988.5762079433,4.379833497256347,0.85,0.09595571156296664,4.027634451161993,1.2683325433870776,1.0,0.0,4.027634451160094,1.2837116024188862,1.2840321578905327,3.1374916636826824,19413.961211865193,1979.6731005863567,4632.441516551485,4632.441516551485,5.524447427376833,5.248574981074405,-2.3777438168395864,7.626318797913992,3.3390104064892356,3.3390104064892356,0.9540029732826387,0.0,0.0,0.0002496968816550153,8.352910730611956e-05,0.00016616777434889577,0.0006692630526405247,0.0959557115629503,0.07236069146662684,0.02359502009632346,0.0959557257494056,0.07236069146663916,0.023595020096327475,0.38047497565833555,0.38047497565833555,0.12406341778736311,0.0,5.498733903584991,4.92690451689208,7.261062165232033,5.495141675965613,4.878242484192413,7.397103228606397,24926.21035092333,21187.27879828483,0.85,1.0727828090996394,0.6722347152208736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475971985708125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.486291270794,1540.535934463705,0.38047497565833555,0.12406341778736311,6.112874298809886,3.3390104064892356
1148.0,-29.354582073849084,5.249845851531752,35.024287640808645,24.43110333932566,5.160059239571795,-25.903025002215777,-39.493038668856,1.7085021678899381,0.5537525115374251,-4.939416264356278,40.05736074464539,42947.36681155214,25597.4955451183,25597.4955451183,68544.86235667045,78016.97272638381,78016.97272638381,25597.4955451183,103614.46827150212,103614.46827150212,103614.46827150212,128541.5564585638,91990.27031119331,56920.66439616509,38966.22879447579,24927.088187061694,0.0,63893.316981537486,21188.02495900244,1540.5719197176525,0.0,0.8870191403738789,2.816561125181791,0.0014959135982669303,355494.2485918378,1557007.9446305803,4.379840041851888,1557007.9446305803,4.379840041851888,0.85,0.09595975674160205,4.027634451161993,1.2683307575760407,1.0,0.0,4.027634451162177,1.2837133531564104,1.2840337946743212,3.1374873847489355,19413.809945427296,1979.6576757024363,4632.441516551485,4632.441516551485,5.525702904971324,5.249845851531752,-2.3763558644123854,7.626201715944138,3.3398204990778932,3.3398204990778932,0.9542344283079695,0.0,0.0,0.0002496077769051654,8.350156773487601e-05,0.0001661062091702894,0.0006690150906061777,0.09595975674128451,0.07236086922078239,0.023598887520502123,0.0959598166153948,0.07236086922102185,0.0235988875205802,0.3804710091505715,0.3804710091505715,0.12408215443572294,0.0,5.4975691344022835,4.914727703428468,7.293713663490962,5.493168775893707,4.866559743907828,7.424914173201955,24927.088187061694,21188.02495900244,0.85,1.0728017513393,0.6721730666129315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476178383105816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.438663944573,1540.5719197176525,0.3804710091505715,0.12408215443572294,6.112874298809886,3.3398204990778932
1149.0,-29.358015860998904,5.25106881248091,35.024604253907455,24.43056508144366,5.160021112125269,-25.90611972434115,-39.49595647919921,1.7081249754194345,0.5522333658862522,-4.93917707591221,40.05779773329366,42944.569734477576,25603.24468610105,25603.24468610105,68547.81442057862,78014.93522606834,78014.93522606834,25603.24468610105,103618.17991216939,103618.17991216939,103618.17991216939,128546.12610523781,91989.60318874769,56919.23769696225,38967.07276865048,24927.946193068423,0.0,63895.0189617189,21188.75426410816,1540.6078772158987,0.0,0.8870187756131691,2.8166088970741407,0.0014959135982669303,355497.5611676033,1557026.8090680866,4.379852294778497,1557026.8090680866,4.379852294778497,0.85,0.09596375976994503,4.027634451161993,1.2683290179213507,1.0,0.0,4.027634451162184,1.2837152978723447,1.2840356259743635,3.1374826317310966,19413.66915457707,1979.6433190311748,4632.441516551485,4632.441516551485,5.526943965643586,5.25106881248091,-2.3750243424728703,7.6260931549537805,3.3406181699676507,3.3406181699676507,0.9544623342764716,0.0,0.0,0.00024951905364677584,8.34741193365451e-05,0.00016604493431023076,0.0006687682978688155,0.09596375976975478,0.07236105254906841,0.023602707220686373,0.09596364450871053,0.07236105254921187,0.023602707220733165,0.3804670484873548,0.3804670484873548,0.12410063198674867,0.0,5.496301956632124,4.902739020601359,7.325362169957941,5.49141044179845,4.855244093101305,7.452466292146312,24927.946193068423,21188.75426410816,0.85,1.0728193767599838,0.672111385712347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476383868873313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.391229467486,1540.6078772158987,0.3804670484873548,0.12410063198674867,6.112874298809886,3.3406181699676507
1150.0,-29.36143658168349,5.252245684685306,35.024913809816795,24.430056963488482,5.160023603053299,-25.90919862239681,-39.49886049432678,1.707785643718954,0.5500851055279554,-4.938917309599489,40.05822538527323,42941.77237874283,25608.775335472466,25608.775335472466,68550.5477142153,78012.85533160678,78012.85533160678,25608.775335472466,103621.63066707925,103621.63066707925,103621.63066707925,128550.40686333166,91988.90484507714,56917.82189202034,38967.86994784088,24928.77619625241,0.0,63896.64614409329,21189.459766814547,1540.6419123651767,0.0,0.8870185491303895,2.8166673016594346,0.0014959135982669303,355501.1587584406,1557045.270616583,4.3798599027199785,1557045.270616583,4.3798599027199785,0.85,0.09596766258761805,4.027634451161993,1.2683272524410856,1.0,0.0,4.027634451159964,1.2837170650096104,1.2840372801216018,3.1374783127400745,19413.521774737324,1979.6282904699694,4632.441516551485,4632.441516551485,5.528137860774622,5.252245684685306,-2.37370204810672,7.625947732792026,3.341403506273199,3.341403506273199,0.9546867160780569,0.0,0.0,0.0002494306968875876,8.344680899352853e-05,0.00016598388789405908,0.0006685224252199225,0.09596766258711492,0.07236119594588925,0.023606466641225676,0.09596772996164182,0.07236119594626862,0.02360646664134943,0.3804630957951588,0.3804630957951588,0.1241188631794039,0.0,5.494799036761378,4.89087247160262,7.355665821456682,5.489002415127459,4.843904886801454,7.477427737716198,24928.77619625241,21189.459766814547,0.85,1.0728348332966804,0.6720504904420941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476588547543316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.343953195792,1540.6419123651767,0.3804630957951588,0.1241188631794039,6.112874298809886,3.341403506273199
1151.0,-29.36484263834336,5.253376672045296,35.02521651122687,24.429495410900586,5.15996363542077,-25.912270566991147,-39.50175958508623,1.707391564020905,0.5480053182026268,-4.938713211275451,40.05864482759461,42939.01840276231,25614.281516801137,25614.281516801137,68553.29991956345,78010.81196938096,78010.81196938096,25614.281516801137,103625.0934861821,103625.0934861821,103625.0934861821,128554.70349627695,91988.21182826853,56916.418261457045,38968.65951867942,24929.610010094853,0.0,63898.269528774275,21190.168508580624,1540.6775728029763,0.0,0.8870180695631122,2.8167183193652057,0.0014959135982669303,355503.9854046633,1557063.377918436,4.379876012208586,1557063.377918436,4.379876012208586,0.85,0.09597155086704709,4.027634451161993,1.2683255155337974,1.0,0.0,4.027634451163059,1.2837190870107305,1.2840391897189547,3.1374733708608686,19413.37551908914,1979.6133765444,4632.441516551485,4632.441516551485,5.529326474016472,5.253376672045296,-2.372445494965648,7.625822167010944,3.3421769774089936,3.3421769774089936,0.954907707831141,0.0,0.0,0.0002493427475333364,8.341955319912267e-05,0.0001659231943342137,0.0006682779737473255,0.09597155086680108,0.07236136552081458,0.0236101853459865,0.09597163767330788,0.07236136552100007,0.023610185346047016,0.3804591488967765,0.3804591488967765,0.12413683679649899,0.0,5.493161433067257,4.879143733380488,7.384990375035613,5.4867185294780825,4.832621644250935,7.5027243220687865,24929.610010094853,21190.168508580624,0.85,1.072850648775284,0.6719903170996873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476792452836234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.296824229377,1540.6775728029763,0.3804591488967765,0.12413683679649899,6.112874298809886,3.3421769774089936
1152.0,-29.36823405265829,5.2544631129969845,35.025512362848964,24.428943427652143,5.159907881013114,-25.91532890967163,-39.50464512510223,1.7070027379789914,0.5457397129672472,-4.938509286952685,40.059050698527095,42936.27227101303,25619.627085797354,25619.627085797354,68555.89935681039,78008.79043930356,78008.79043930356,25619.627085797354,103628.41752510091,103628.41752510091,103628.41752510091,128558.8147021601,91987.53644159871,56915.01827311603,38969.464631647425,24930.397177059192,0.0,63899.86180870661,21190.837600500312,1540.710721572213,0.0,0.8870176381734948,2.8167717497675624,0.0014959135982669303,355506.80965868075,1557080.8994956804,4.379890503336972,1557080.8994956804,4.379890503336972,0.85,0.09597534694123518,4.027634451161993,1.2683238286292178,1.0,0.0,4.02763445116265,1.2837210836418391,1.2840410744614352,3.1374684910026076,19413.23298414057,1979.5988420246028,4632.441516551485,4632.441516551485,5.530480416052679,5.2544631129969845,-2.3712128410900934,7.625675954087078,3.3429385680703994,3.3429385680703994,0.9551253051629712,0.0,0.0,0.0002492552046470431,8.339243297331331e-05,0.00016586277167372982,0.0006680346133583298,0.09597534694078186,0.0723615009141193,0.023613846026662562,0.09597547642226688,0.07236150091446107,0.0236138460267741,0.3804552070829329,0.3804552070829329,0.12415456515697315,0.0,5.491357707600059,4.86756234755876,7.413177455858317,5.4842489999199415,4.821629123462401,7.526358657250228,24930.397177059192,21190.837600500312,0.85,1.0728645949508042,0.6719305966505673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476995489457163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.249875008234,1540.710721572213,0.3804552070829329,0.12415456515697315,6.112874298809886,3.3429385680703994
1153.0,-29.371613782043035,5.255505699442341,35.02580151926622,24.42836968638005,5.159822366875785,-25.918379710413447,-39.50752951260654,1.7065882951988902,0.5434299534252887,-4.938335179355357,40.05944737323444,42933.572040908635,25624.889626557204,25624.889626557204,68558.46166746583,78006.8012805759,78006.8012805759,25624.889626557204,103631.6909071331,103631.6909071331,103631.6909071331,128562.8636358692,91986.87666188349,56913.64742202473,38970.25471095418,24931.172728736106,0.0,63901.427439690284,21191.49681942569,1540.7440264805764,0.0,0.8870170885757225,2.816822281887598,0.0014959135982669303,355509.22097929154,1557098.0242129469,4.379908965296988,1557098.0242129469,4.379908965296988,0.85,0.09597909862511331,4.027634451161993,1.2683222389826554,1.0,0.0,4.027634451160798,1.2837231992416964,1.2840430786253405,3.1374633203958164,19413.0937429148,1979.5846433710594,4632.441516551485,4632.441516551485,5.531616434875808,5.255505699442341,-2.3700257484359164,7.625531447878258,3.343688605544234,3.343688605544234,0.9553396015840668,0.0,0.0,0.00024916799155051943,8.336533172462536e-05,0.00016580265982589406,0.0006677925048090634,0.09597909862469171,0.072361638243778,0.023617460380913707,0.09597921342682517,0.07236163824409585,0.02361746038101746,0.38045127045694044,0.38045127045694044,0.12417204785517241,0.0,5.489429503841507,4.856142108788504,7.440355100511454,5.481765132780652,4.810796747885092,7.549437792241463,24931.172728736106,21191.49681942569,0.85,1.0728784068582948,0.6718718776889459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447719765862877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.203105586847,1540.7440264805764,0.38045127045694044,0.12417204785517241,6.112874298809886,3.343688605544234
1154.0,-29.374978956036355,5.256505975659173,35.026084172635855,24.42782772649082,5.159766824860675,-25.921414411608605,-39.51039245640857,1.7062022803856538,0.5407615991822468,-4.938148434081018,40.059836255357574,42930.84635747819,25629.9668539801,25629.9668539801,68560.8132114583,78004.81957234775,78004.81957234775,25629.9668539801,103634.78642632786,103634.78642632786,103634.78642632786,128566.71611434064,91986.23059403681,56912.25737897579,38971.0813500678,24931.929688012777,0.0,63903.01103808057,21192.14023481086,1540.7761219966112,0.0,0.8870166313417416,2.8168789823972524,0.0014959135982669303,355511.80734094145,1557114.8126572156,4.379924324605955,1557114.8126572156,4.379924324605955,0.85,0.09598276525542712,4.027634451161993,1.2683205537265172,1.0,0.0,4.0276344511604805,1.2837251812416273,1.2840449496737143,3.1374584763278066,19412.957395469086,1979.5707398009604,4632.441516551485,4632.441516551485,5.532712450314914,5.256505975659173,-2.3688519318774026,7.625357907536575,3.344427224310245,3.344427224310245,0.9555506355172129,0.0,0.0,0.0002490811819797647,8.333844000819867e-05,0.00016574274197156603,0.0006675511775947322,0.09598276525483085,0.07236174594357118,0.023621019311259667,0.09598309533978015,0.07236174594402071,0.023621019311406404,0.38044734003655944,0.38044734003655944,0.12418929157581135,0.0,5.4873111978877205,4.844873051310003,7.466285381347291,5.478910033263276,4.800156155177547,7.5704009104235865,24931.929688012777,21192.14023481086,0.85,1.0728886181998856,0.6718125744011528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477399136586289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.156457206418,1540.7761219966112,0.38044734003655944,0.12418929157581135,6.112874298809886,3.344427224310245
1155.0,-29.37833192261493,5.257463390675424,35.02636031646973,24.42717767497527,5.159595767226773,-25.924449676792012,-39.51326668085528,1.7057135213569345,0.5383922159192593,-4.938048968105098,40.06021194272176,42928.220841551716,25635.110198049904,25635.110198049904,68563.33103960162,78002.86797498951,78002.86797498951,25635.110198049904,103637.97817303942,103637.97817303942,103637.97817303942,128570.64851339534,91985.56294175297,56910.91580812509,38971.83014847542,24932.67034035592,0.0,63904.50048883134,21192.76978930253,1540.8094040548647,0.0,0.8870157784720784,2.816921591802455,0.0014959135982669303,355513.1849185643,1557131.0315999805,4.3799529740554215,1557131.0315999805,4.3799529740554215,0.8499999999999999,0.09598643694163991,4.027634451161993,1.2683190849656243,1.0,0.0,4.027634451162842,1.2837276424122055,1.2840473004515565,3.137452461173005,19412.816492800746,1979.5563717274244,4632.441516551485,4632.441516551485,5.533822738281081,5.257463390675424,-2.367765853039051,7.625229243714475,3.3451548171347265,3.3451548171347265,0.9557585191813505,0.0,0.0,0.00024899471502467884,8.331145039818795e-05,0.00016568326462649088,0.0006673116245906438,0.09598643694121851,0.07236189336417087,0.02362454357704764,0.09598652827951619,0.07236189336448855,0.023624543577151363,0.38044341613884014,0.38044341613884014,0.12420628655942688,0.0,5.48515620283996,4.833752392159454,7.491605732506571,5.476441184024338,4.7894635585784044,7.593108635463011,24932.67034035592,21192.76978930253,0.85,1.0729030117618163,0.6717558311727094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477599752149226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.109987761349,1540.8094040548647,0.38044341613884014,0.12420628655942688,6.112874298809886,3.3451548171347265
1156.0,-29.381669392429128,5.2583796460160706,35.02662981503883,24.426554690022044,5.159451538593505,-25.927468308804304,-39.516119461599715,1.7052504549223186,0.5357126373147025,-4.937927950772685,40.060570657652434,42925.57359195688,25640.04935912236,25640.04935912236,68565.62295107925,78000.91721885922,78000.91721885922,25640.04935912236,103640.96657798158,103640.96657798158,103640.96657798158,128574.30206153898,91984.90074196404,56909.55711487405,38972.60403009999,24933.335483557403,0.0,63905.93951365739,21193.33516102379,1540.838027475559,0.0,0.8870150964272316,2.8169707760579734,0.0014959135982669303,355514.8609824576,1557146.5179384851,4.379975885214319,1557146.5179384851,4.379975885214319,0.85,0.0959899859998889,4.027634451161993,1.2683175178477542,1.0,0.0,4.027634451163239,1.283729982711394,1.2840495308757944,3.1374467414519205,19412.676740837796,1979.5421209931828,4632.441516551485,4632.441516551485,5.5348889494906155,5.2583796460160706,-2.366685935232698,7.625065581248768,3.345871147290728,3.345871147290728,0.9559631849402079,0.0,0.0,0.0002489086751609858,8.328467013864356e-05,0.00016562400502234225,0.0006670729485674127,0.09598998599920051,0.0723619799502549,0.023628006048945622,0.09598991358370443,0.07236197995077383,0.02362800604911506,0.3804394989493771,0.3804394989493771,0.12422306283787721,0.0,5.482863928982965,4.822772298995972,7.515927996677021,5.473640588087392,4.7790863818131015,7.61347903172657,24933.335483557403,21193.33516102379,0.85,1.072914716110637,0.6716992805149704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477799645229823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.063650699023,1540.838027475559,0.3804394989493771,0.12422306283787721,6.112874298809886,3.345871147290728
1157.0,-29.384995874018966,5.259256116778709,35.02689307904732,24.425968306046002,5.159340267778422,-25.930473754034278,-39.518958831299074,1.7048181477471516,0.5326604405205444,-4.937798873455932,40.06092804602823,42922.91870706835,25644.823508483405,25644.823508483405,68567.74221555176,77998.98143843166,77998.98143843166,25644.823508483405,103643.80494691506,103643.80494691506,103643.80494691506,128577.82473465396,91984.26242614407,56908.19969459228,38973.40303505754,24934.0197877389,0.0,63907.42282279644,21193.916819578066,1540.8676920054713,0.0,0.8870144601186095,2.8170257790828375,0.0014959135982669303,355516.6486822263,1557161.9471230966,4.379997260029711,1557161.9471230966,4.379997260029711,0.85,0.0959934812768698,4.027634451161993,1.2683159056724982,1.0,0.0,4.027634451162821,1.2837321787141422,1.284051617365938,3.137441374412143,19412.54202939525,1979.528384248979,4632.441516551485,4632.441516551485,5.535919539805461,5.259256116778709,-2.365621464098813,7.624877580877522,3.3465766566362816,3.3465766566362816,0.9561647590389376,0.0,0.0,0.00024882294582452737,8.325802367545872e-05,0.00016556492214906863,0.0006668349843515422,0.09599348127613892,0.07236205758748283,0.023631423688656086,0.09599356703535031,0.07236205758803378,0.02363142368883601,0.38043558824041623,0.38043558824041623,0.12423962048181882,0.0,5.480390812536541,4.8119351231218275,7.539066554365661,5.470459313976448,4.768835966336837,7.631896437443231,24934.0197877389,21193.916819578066,0.85,1.0729229749363782,0.6716421475183834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477998619662813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.017512322993,1540.8676920054713,0.38043558824041623,0.12423962048181882,6.112874298809886,3.3465766566362816
1158.0,-29.388308149275815,5.260091957468138,35.02715005656472,24.42526080356913,5.159095959668047,-25.933479716084157,-39.521805674862094,1.704267526429985,0.5300616782544125,-4.937767967875638,40.06127145285873,42920.356849333446,25649.699117268556,25649.699117268556,68570.055966602,77997.09395995183,77997.09395995183,25649.699117268556,103646.79307722038,103646.79307722038,103646.79307722038,128581.47848459099,91983.61281685771,56906.875706051556,38974.152345340175,24934.68540737061,0.0,63908.83775271078,21194.482596265017,1540.8986501212635,0.0,0.8870133756836447,2.8170633977510318,0.0014959135982669303,355517.0767205152,1557176.77280475,4.380033688308319,1557176.77280475,4.380033688308319,0.85,0.09599699441423686,4.027634451161993,1.268314538015984,1.0,0.0,4.027634451162297,1.2837349265107374,1.2840542562915331,3.1374346588117894,19412.40493455705,1979.5144044660562,4632.441516551485,4632.441516551485,5.53697203205339,5.260091957468138,-2.3646517224443544,7.624743679912492,3.3472716913930376,3.3472716913930376,0.9563633403980107,0.0,0.0,0.00024873760963488236,8.323131498434662e-05,0.00016550629465053574,0.0006665988542186657,0.09599699441353705,0.07236218198553811,0.02363481242799895,0.09599666024086144,0.07236218198606562,0.023634812428171243,0.3804316840661105,0.3804316840661105,0.12425594762146966,0.0,5.4779238975662,4.801254250331624,7.561746569017089,5.467829646130042,4.75859425024305,7.652548128379408,24934.68540737061,21194.482596265017,0.85,1.0729354245484382,0.6715871913585679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478196944178163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.971482828729,1540.8986501212635,0.3804316840661105,0.12425594762146966,6.112874298809886,3.3472716913930376
