time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1159.0,-29.391608610965594,5.260890306896615,35.02740085199578,24.42468381430956,5.158988895852627,-25.936461318174448,-39.52462618527932,1.7038416030150199,0.5266119897141834,-4.937642521372082,40.061605328287115,42917.73701581725,25654.198068582784,25654.198068582784,68571.93508440003,77995.17927589346,77995.17927589346,25654.198068582784,103649.37734447625,103649.37734447625,103649.37734447625,128584.66949293915,91982.98680295063,56905.54454268619,38974.93584473827,24935.2921484629,0.0,63910.22799320117,21194.998326193465,1540.9242324545523,0.0,0.8870128059305328,2.817123183961178,0.0014959135982669303,355518.81414251385,1557191.187095604,4.38005282744723,1557191.187095604,4.38005282744723,0.85,0.09600033412831942,4.027634451161993,1.2683129994710907,1.0,0.0,4.027634451163821,1.2837370912186596,1.2840563124081563,3.137429368297316,19412.272819334714,1979.5009324626367,4632.441516551485,4632.441516551485,5.537943215671822,5.260890306896615,-2.363632170279248,7.624522477175862,3.3479559301956465,3.3479559301956465,0.9565588371987561,0.0,0.0,0.0002486526046201899,8.320486115745802e-05,0.00016544774346273185,0.0006663630314375103,0.09600033412735424,0.07236220416815244,0.02363812995920181,0.09600022969440988,0.07236220416887995,0.023638129959439466,0.380427787377132,0.380427787377132,0.12427207796511543,0.0,5.475199208697745,4.790702293628556,7.582971019787863,5.464254511086267,4.748736800023778,7.668134039532561,24935.2921484629,21194.998326193465,0.85,1.0729414874203669,0.671531589910505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447839442685406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.92562705195,1540.9242324545523,0.380427787377132,0.12427207796511543,6.112874298809886,3.3479559301956465
1160.0,-29.394895088603967,5.261649822980583,35.027645757526464,24.423972085956507,5.1587352853394615,-25.939444988902984,-39.52745437910778,1.7032851855929028,0.5236094200604384,-4.9376362134216265,40.061935351024275,42915.21018956429,25658.858069923856,25658.858069923856,68574.06825948815,77993.31241143745,77993.31241143745,25658.858069923856,103652.1704813613,103652.1704813613,103652.1704813613,128588.11562919265,91982.34363059874,56904.241408541144,38975.66913561955,24935.945147831342,0.0,63911.614283450894,21195.55337565664,1540.9552807676805,0.0,0.8870116449275072,2.817163222072643,0.0014959135982669303,355518.9015071965,1557205.4351546236,4.380091827897095,1557205.4351546236,4.380091827897095,0.85,0.09600374983993061,4.027634451161993,1.2683116373093797,1.0,0.0,4.027634451163838,1.283739864625187,1.2840589778708464,3.1374225901584354,19412.13708295999,1979.487091204437,4632.441516551485,4632.441516551485,5.538949164980502,5.261649822980583,-2.362721975856924,7.624371798837506,3.3486302522023506,3.3486302522023506,0.956751500629243,0.0,0.0,0.0002485679863609562,8.317834307085166e-05,0.0001653896432901045,0.0006661290251806179,0.09600374983909336,0.07236231695935885,0.023641432879734515,0.09600340278144204,0.07236231695998992,0.02364143287994069,0.3804238973767428,0.3804238973767428,0.12428797768775815,0.0,5.472463127236665,4.780290561531217,7.603714936928725,5.461245633482065,4.738660304349821,7.686720269982288,24935.945147831342,21195.55337565664,0.85,1.0729515914800565,0.6714774876321132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478591210290517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.879897531122,1540.9552807676805,0.3804238973767428,0.12428797768775815,6.112874298809886,3.3486302522023506
1161.0,-29.398169499479884,5.262373686975268,35.027884821142536,24.42339031202721,5.158622536584985,-25.942403709940347,-39.530248556379206,1.7028567469991704,0.5197045417294248,-4.9375308521651355,40.06225499200822,42912.5947144398,25663.13632063779,25663.13632063779,68575.7310350776,77991.40135335547,77991.40135335547,25663.13632063779,103654.53767399325,103654.53767399325,103654.53767399325,128591.06933459526,91981.708428162,56902.90178905891,38976.45182122566,24936.531660602,0.0,63912.98348182766,21196.0519115117,1540.9804108550072,0.0,0.8870110246055622,2.817226628590286,0.0014959135982669303,355520.3607558862,1557219.2350965338,4.380112665799695,1557219.2350965338,4.380112665799695,0.85,0.09600698355052256,4.027634451161993,1.2683100509596987,1.0,0.0,4.027634451162655,1.2837420396026895,1.2840610451880647,3.137417274586195,19412.003028572042,1979.4734214611558,4632.441516551485,4632.441516551485,5.539872706205716,5.262373686975268,-2.361757719949083,7.62413140692435,3.3492941900658417,3.3492941900658417,0.956941197161669,0.0,0.0,0.00024848370516890176,8.315215160664815e-05,0.0001653315535622536,0.000665895060991467,0.09600698354948851,0.07236232143658292,0.023644662112905602,0.09600706208026707,0.07236232143736229,0.02364466211316027,0.38042001419954663,0.38042001419954663,0.12430367791085874,0.0,5.469434273036711,4.769973269314448,7.622967034437352,5.457235393894564,4.728908139198268,7.700197961132233,24936.531660602,21196.0519115117,0.85,1.0729546220381918,0.6714221802310498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44787871650173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.834338142067,1540.9804108550072,0.38042001419954663,0.12430367791085874,6.112874298809886,3.3492941900658417
1162.0,-29.40143171741778,5.263060733814401,35.028118381694185,24.42269209949302,5.158380506911985,-25.94536438499687,-39.53305425876749,1.7023131744453457,0.5162177080680976,-4.937533452333701,40.06257281987894,42910.08016760681,25667.554379304078,25667.554379304078,68577.63454691088,77989.54240166263,77989.54240166263,25667.554379304078,103657.0967809667,103657.0967809667,103657.0967809667,128594.26823236616,91981.06806804337,56901.605833802285,38977.18026026787,24937.171451399452,0.0,63914.351711667325,21196.595733689534,1541.0111503574024,0.0,0.8870098624300302,2.8172719708370626,0.0014959135982669303,355520.3247436114,1557232.956852083,4.3801517057431365,1557232.956852083,4.3801517057431365,0.85,0.09601028638756183,4.027634451161993,1.2683087047329176,1.0,0.0,4.0276344511629265,1.283744751638115,1.2840636501327662,3.137410646487593,19411.86788569663,1979.459640723043,4632.441516551485,4632.441516551485,5.540826427618174,5.263060733814401,-2.360893498920336,7.623954232734737,3.3499486387425397,3.3499486387425397,0.9571281824978685,0.0,0.0,0.00024839976399163304,8.312585978137393e-05,0.0001652739042102591,0.0006656628704752867,0.0960102863866086,0.07236241203711216,0.02364787434949644,0.09601039666611133,0.0723624120378306,0.02364787434973123,0.3804161352691029,0.3804161352691029,0.12431914185987934,0.0,5.46635541330221,4.759775632087383,7.64164450790912,5.453751160401794,4.718984705336936,7.7163632294157765,24937.171451399452,21196.595733689534,0.85,1.0729614352701364,0.6713684644911095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478982405292093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.788910941234,1541.0111503574024,0.3804161352691029,0.12431914185987934,6.112874298809886,3.3499486387425397
1163.0,-29.404679957140242,5.263712468761649,35.02834619205121,24.422022036183648,5.158158316335994,-25.94831049306775,-39.5358425337821,1.7017888522179776,0.5126560521872534,-4.93751581434171,40.06287244314507,42907.554293088615,25671.791806330195,25671.791806330195,68579.3460994188,77987.71718554417,77987.71718554417,25671.791806330195,103659.50899187436,103659.50899187436,103659.50899187436,128597.23444972686,91980.46383668015,56900.300944040355,38977.958769599776,24937.725457852506,0.0,63915.68422745228,21197.06663917463,1541.036664838685,0.0,0.8870088688638748,2.8173206557264145,0.0014959135982669303,355520.569029451,1557245.8927340137,4.380185081794839,1557245.8927340137,4.380185081794839,0.85,0.09601346466549233,4.027634451161993,1.268307317844592,1.0,0.0,4.027634451160789,1.2837473729763533,1.2840661648523803,3.137404240075654,19411.74036750575,1979.4466374863741,4632.441516551485,4632.441516551485,5.5417411562792855,5.263712468761649,-2.3600335429954034,7.623746011757053,3.350593187350637,3.350593187350637,0.9573123392430392,0.0,0.0,0.00024831620844498317,8.309973887836909e-05,0.0001652164695666141,0.0006654315447258518,0.09601346466440834,0.07236243913943775,0.02365102552497059,0.09601353792992,0.07236243914025473,0.02365102552523761,0.3804122601169357,0.3804122601169357,0.12433439476384274,0.0,5.463168564395573,4.749726404931096,7.659420495585323,5.45017186652899,4.709567277463293,7.730571866998844,24937.725457852506,21197.06663917463,0.85,1.0729658444298316,0.6713149489317286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479176923536088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.743618858562,1541.036664838685,0.3804122601169357,0.12433439476384274,6.112874298809886,3.350593187350637
1164.0,-29.407917331204207,5.264328353048348,35.02856821621598,24.421257920935773,5.157831579862896,-25.9512572757157,-39.53864212436599,1.701171524328839,0.509453913514335,-4.937575305399352,40.063159517748005,42905.12285504589,25676.093885596107,25676.093885596107,68581.216740642,77985.93458192825,77985.93458192825,25676.093885596107,103662.02846752436,103662.02846752436,103662.02846752436,128600.28814259169,91979.8555059298,56899.04377886311,38978.67969674076,24938.259675067322,0.0,63916.93937180808,21197.52072380722,1541.0629235081647,0.0,0.8870075288628807,2.817355637755127,0.0014959135982669303,355519.7450800071,1557258.2869183572,4.380230095428055,1557258.2869183572,4.380230095428055,0.8499999999999999,0.09601664590176393,4.027634451161993,1.2683060837117952,1.0,0.0,4.027634451160078,1.2837504280972383,1.2840691138537867,3.137396773554897,19411.61198417204,1979.4335460296882,4632.441516551485,4632.441516551485,5.542669841347527,5.264328353048348,-2.3592503417162494,7.623578694764597,3.3512282286160806,3.3512282286160806,0.9574937796045945,0.0,0.0,0.0002482329581591431,8.30735196031368e-05,0.0001651594385560063,0.0006652018446627433,0.0960166459004755,0.07236249892601575,0.02365414697445975,0.0960162211104904,0.07236249892698678,0.023654146974777156,0.38040839019250916,0.38040839019250916,0.12434943659327109,0.0,5.4600198562488345,4.739843241690096,7.6768390905128285,5.447029218913713,4.700202323993665,7.746408233333568,24938.259675067322,21197.52072380722,0.85,1.0729740412271869,0.6712637256528291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447937061323785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.69849806554,1541.0629235081647,0.38040839019250916,0.12434943659327109,6.112874298809886,3.3512282286160806
1165.0,-29.41114175471552,5.264910884302501,35.028784548066426,24.420582549087726,5.157607101123617,-25.954182173995118,-39.541411959193624,1.7006475203581295,0.5054445746768579,-4.937565008158681,40.06343775482718,42902.624122366906,25680.096249501676,25680.096249501676,68582.72037186858,77984.09720729118,77984.09720729118,25680.096249501676,103664.19345679285,103664.19345679285,103664.19345679285,128602.93853435734,91979.2285806791,56897.75549557223,38979.41453900764,24938.745077564483,0.0,63918.15961657212,21197.93331592981,1541.0849277336547,0.0,0.8870065753111417,2.8174093317966635,0.0014959135982669303,355519.8876963884,1557270.2996218144,4.380262127422005,1557270.2996218144,4.380262127422005,0.85,0.09601968692184838,4.027634451161993,1.2683046913286669,1.0,0.0,4.027634451161485,1.2837530466011042,1.2840716265896706,3.1373903741265936,19411.479676617928,1979.4200544138853,4632.441516551485,4632.441516551485,5.54353382719414,5.264910884302501,-2.358433710818762,7.623344595121263,3.351853541157171,3.351853541157171,0.9576724403306203,0.0,0.0,0.0002481500664570347,8.304758652771583e-05,0.00016510247992931887,0.0006649724361356061,0.09601968692062467,0.07236247896238168,0.02365720795824298,0.09601931879826994,0.0723624789633039,0.023657207958544476,0.38040452782533457,0.38040452782533457,0.12436429973190309,0.0,5.4566701585471264,4.730060987153593,7.6931220706370596,5.443009582835543,4.690955627821268,7.758284899237708,24938.745077564483,21197.93331592981,0.85,1.072977081681918,0.6712118180455794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447956365994006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.65348667322,1541.0849277336547,0.38040452782533457,0.12436429973190309,6.112874298809886,3.351853541157171
1166.0,-29.41435415176527,5.2654608638091815,35.02899579709689,24.419925233256095,5.157400133835129,-25.95709449573751,-39.54416848774997,1.7001404777625981,0.5010820161885476,-4.9375638805156274,40.06372236150471,42900.12256967708,25684.002459198346,25684.002459198346,68584.12502887542,77982.26203644156,77982.26203644156,25684.002459198346,103666.26449563992,103666.26449563992,103666.26449563992,128605.56026376804,91978.60609442982,56896.46662748399,38980.15496327315,24939.29576812812,0.0,63919.450731401266,21198.4014029089,1541.1109723843333,0.0,0.8870055521489306,2.8174665837736823,0.0014959135982669303,355519.9033142031,1557282.5874009563,4.380296497843761,1557282.5874009563,4.380296497843761,0.85,0.09602272308096826,4.027634451161993,1.2683032950991762,1.0,0.0,4.02763445116235,1.2837555852024802,1.2840740598322777,3.1373841699989446,19411.34830587952,1979.406658326699,4632.441516551485,4632.441516551485,5.54437705633858,5.2654608638091815,-2.357641724641562,7.6231025884507435,3.3524698186739212,3.3524698186739212,0.9578485196211204,0.0,0.0,0.0002480675092791556,8.302178546398632e-05,0.0001650457238151693,0.0006647438432549433,0.09602272307977575,0.07236248425582266,0.02366023882395308,0.09602278200316063,0.07236248425672134,0.023660238824246917,0.38040067103698083,0.38040067103698083,0.1243789626363299,0.0,5.453120940865517,4.720365783743432,7.708318882170886,5.438645896704202,4.681591212938656,7.7691175738532365,24939.29576812812,21198.4014029089,0.85,1.07297738394336,0.671159124160024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447975593926532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.608626811172,1541.1109723843333,0.38040067103698083,0.1243789626363299,6.112874298809886,3.3524698186739212
1167.0,-29.41755349383939,5.265977919452438,35.02920193801855,24.419192131049954,5.157105687272199,-25.960003814795932,-39.546928194444604,1.6995560081837044,0.49706550980789643,-4.937627922224089,40.06399606605716,42897.69122914774,25687.95332280916,25687.95332280916,68585.64455195691,77980.47442968376,77980.47442968376,25687.95332280916,103668.42775249292,103668.42775249292,103668.42775249292,128608.25775072498,91977.9904856289,56895.20728491075,38980.870223020174,24939.829998232064,0.0,63920.700221252235,21198.855498497254,1541.1376715003128,0.0,0.8870042373447663,2.817511704205782,0.0014959135982669303,355519.0163397414,1557294.404554342,4.380340665282891,1557294.404554342,4.380340665282891,0.85,0.09602575346858884,4.027634451161993,1.2683020236017182,1.0,0.0,4.027634451162271,1.2837584847125063,1.284076854535636,3.1373770838710127,19411.21838657152,1979.3934102442242,4632.441516551485,4632.441516551485,5.545229924873822,5.265977919452438,-2.3569161193291017,7.62289403878154,3.3530772472989407,3.3530772472989407,0.9580220706568402,0.0,0.0,0.0002479853127544876,8.29959620752522e-05,0.00016498935067923542,0.0006645167928705359,0.0960257534672096,0.07236251615732726,0.02366323730988233,0.09602584100699167,0.07236251615836663,0.023663237310222216,0.3803968174712824,0.3803968174712824,0.12439341031448484,0.0,5.449515684232779,4.710783779442409,7.722936702666118,5.434693432031963,4.672338688893433,7.781290096328291,24939.829998232064,21198.855498497254,0.85,1.0729801819216256,0.6711079678517852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479947506262902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.56390039845,1541.1376715003128,0.3803968174712824,0.12439341031448484,6.112874298809886,3.3530772472989407
1168.0,-29.420741681542896,5.266462749994793,35.02940273331012,24.41843681680041,5.15678455883078,-25.962905761256014,-39.54968294184653,1.698948638498785,0.4930962657705322,-4.937705649800063,40.0642526358744,42895.287871861714,25691.820334917422,25691.820334917422,68587.10820677914,77978.70479026987,77978.70479026987,25691.820334917422,103670.5251251873,103670.5251251873,103670.5251251873,128610.81938415757,91977.37754179048,56893.96062319957,38981.574353989905,24940.29425897028,0.0,63921.868612960185,21199.250120124736,1541.1608060127448,0.0,0.8870029149540604,2.8175546113743506,0.0014959135982669303,355517.93981903,1557305.481979621,4.380385087662073,1557305.481979621,4.380385087662073,0.85,0.09602870299496036,4.027634451161993,1.2683008097996935,1.0,0.0,4.027634451161799,1.2837614905536885,1.284079755995988,3.137369737913596,19411.08902968251,1979.3802195125256,4632.441516551485,4632.441516551485,5.54606469247843,5.266462749994793,-2.3562184276043263,7.6226811775991195,3.3536756605243383,3.3536756605243383,0.9581930458640967,0.0,0.0,0.0002479034277614234,8.297019249672434e-05,0.00016493323526469905,0.0006642907804937081,0.09602870299345662,0.07236251548284366,0.023666187510612963,0.09602860169226424,0.0723625154839768,0.023666187510983556,0.3803929668876519,0.3803929668876519,0.1244076608173736,0.0,5.445858141344786,4.701324779199865,7.73696035704063,5.430801915570612,4.663345746870732,7.79290935971278,24940.29425897028,21199.250120124736,0.85,1.0729834670833305,0.6710581026907695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480138299542487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.519328440507,1541.1608060127448,0.3803929668876519,0.1244076608173736,6.112874298809886,3.3536756605243383
1169.0,-29.423917562821043,5.26691751238794,35.02959853111773,24.417770944442623,5.156560980295942,-25.965786874129222,-39.552411845047004,1.698430291559857,0.48841252333738794,-4.937725158713876,40.064508655802726,42892.83077980504,25695.428512822396,25695.428512822396,68588.25929262744,77976.90250926593,77976.90250926593,25695.428512822396,103672.33102208833,103672.33102208833,103672.33102208833,128613.09088719464,91976.76648611756,56892.69475647762,38982.30192182215,24940.75986510632,0.0,63923.061786928476,21199.64588534037,1541.1828018881615,0.0,0.8870018902890985,2.8176136704773067,0.0014959135982669303,355517.6696225359,1557316.5357227533,4.380419508758044,1557316.5357227533,4.380419508758044,0.85,0.09603155188569287,4.027634451161993,1.2682994613749905,1.0,0.0,4.027634451162844,1.2837640798967154,1.2840822412920494,3.1373634098611283,19410.960071275713,1979.3670694147047,4632.441516551485,4632.441516551485,5.546843585831336,5.26691751238794,-2.355494231098429,7.622411743486369,3.3542652142703693,3.3542652142703693,0.9583614897915341,0.0,0.0,0.00024782188360736665,8.29446719728275e-05,0.00016487721163453914,0.0006640651377907968,0.09603155188433161,0.07236246547555841,0.023669086408773198,0.09603187419896013,0.07236246547658416,0.02366908640910871,0.3803891197639191,0.3803891197639191,0.12442172727918512,0.0,5.44197674931911,4.69195344213972,7.7497964463318,5.426137682051262,4.654435060488424,7.801108850040862,24940.75986510632,21199.64588534037,0.85,1.0729814463714087,0.6710071385938544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448032843239284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.474873297053,1541.1828018881615,0.3803891197639191,0.12442172727918512,6.112874298809886,3.3542652142703693
1170.0,-29.42708168194017,5.267340807696694,35.029789434597404,24.416975501831644,5.156191706608259,-25.968671970368955,-39.55514874598009,1.6977819949924124,0.4843429604321159,-4.93785634107849,40.06475768575114,42890.45827380463,25699.204562949537,25699.204562949537,68589.66283675417,77975.16549416278,77975.16549416278,25699.204562949537,103674.37005711232,103674.37005711232,103674.37005711232,128615.61670846115,91976.15696042265,56891.44973988386,38983.00802282088,24941.246651348836,0.0,63924.254674169715,21200.05965364651,1541.2086500757227,0.0,0.8870003235912749,2.817651659553467,0.0014959135982669303,355515.8527641626,1557327.2877281334,4.380472138217737,1557327.2877281334,4.380472138217737,0.85,0.09603446069595203,4.027634451161993,1.2682982761459427,1.0,0.0,4.0276344511632605,1.2837672755480705,1.2840853334655018,3.137355600096989,19410.831435758526,1979.3539522424608,4632.441516551485,4632.441516551485,5.54765871757421,5.267340807696694,-2.3548701583907055,7.622210966087399,3.3548465055089602,3.3548465055089602,0.9585275730025601,0.0,0.0,0.0002477406660299454,8.291908394261647e-05,0.00016482158208732897,0.0006638410823099506,0.09603446069418535,0.07236249075148474,0.023671969942700617,0.09603460997965188,0.07236249075281594,0.023671969943136098,0.3803852744203373,0.3803852744203373,0.12443558381162267,0.0,5.4381262840475415,4.682707318049552,7.76237286061729,5.422199301510602,4.645478628475416,7.812425737920705,24941.246651348836,21200.05965364651,0.85,1.0729833798824038,0.670957502632184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448051783605704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.430558419395,1541.2086500757227,0.3803852744203373,0.12443558381162267,6.112874298809886,3.3548465055089602
1171.0,-29.430232990751584,5.267734580238958,35.02997522935461,24.41624404108154,5.155881658411583,-25.971539611596352,-39.55787164214996,1.6971882792120874,0.48002189404468254,-4.937938692575258,40.06499068217986,42888.083344485014,25702.747294928362,25702.747294928362,68590.83063941338,77973.44784893663,77973.44784893663,25702.747294928362,103676.19514386498,103676.19514386498,103676.19514386498,128617.84242604458,91975.5856169867,56890.22111235584,38983.73833847874,24941.647282179594,0.0,63925.38562065833,21200.400189852655,1541.2285883963505,0.0,0.8869990629069318,2.8176986424472545,0.0014959135982669303,355514.71221056354,1557337.3475282588,4.380514487979564,1557337.3475282588,4.380514487979564,0.85,0.09603722739779617,4.027634451161993,1.2682970656408,1.0,0.0,4.027634451160636,1.2837702155470458,1.284088170376174,3.1373484151489834,19410.710858301354,1979.341656763661,4632.441516551485,4632.441516551485,5.548423483187801,5.267734580238958,-2.354226330408367,7.621960910647325,3.3554190621144144,3.3554190621144144,0.9586911606041184,0.0,0.0,0.0002476598016409946,8.289363408755099e-05,0.00016476616755344361,0.0006636178928241789,0.09603722739619999,0.07236243414082348,0.023674793255376518,0.0960373172124395,0.07236243414202617,0.023674793255770002,0.38038143184957185,0.38038143184957185,0.12444926520433694,0.0,5.434179238718855,4.6736058304842345,7.774106704789574,5.417960586619927,4.637047883299886,7.820884898626161,24941.647282179594,21200.400189852655,0.85,1.0729826652347538,0.6709084806932344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480706542940711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.386373314283,1541.2285883963505,0.38038143184957185,0.12444926520433694,6.112874298809886,3.3554190621144144
1172.0,-29.433374176533558,5.268100871125747,35.03015660642496,24.41560534005987,5.155682108584553,-25.974387090421416,-39.56056879889218,1.6966950224287294,0.4747324331362961,-4.937964707429258,40.06523359040974,42885.6456934154,25706.045093585275,25706.045093585275,68591.69078700067,77971.65825460694,77971.65825460694,25706.045093585275,103677.70334819221,103677.70334819221,103677.70334819221,128619.8123987681,91974.98297474554,56888.97041337725,38984.45840152032,24942.109050575888,0.0,63926.567452096206,21200.792692989504,1541.2508268370195,0.0,0.8869980525739165,2.817764885617474,0.0014959135982669303,355514.3519100539,1557347.835330314,4.380548427829229,1557347.835330314,4.380548427829229,0.85,0.09603993212051591,4.027634451161993,1.2682957166666164,1.0,0.0,4.027634451161226,1.2837726857419665,1.284090537730554,3.137342378362093,19410.583675481954,1979.3286877253654,4632.441516551485,4632.441516551485,5.549135375317496,5.268100871125747,-2.3535560725387517,7.621656943664499,3.3559834181774915,3.3559834181774915,0.958852405193569,0.0,0.0,0.00024757922121123335,8.286843192724864e-05,0.00016471078928398473,0.0006633948493982605,0.0960399321190974,0.0723623572261256,0.02367757489297179,0.09604085138149526,0.0723623572271944,0.023677574893321503,0.38037759410759253,0.38037759410759253,0.12446276375362854,0.0,5.429947045382619,4.664561854275007,7.784495711335296,5.4126971405655695,4.628340376954043,7.826004642873272,24942.109050575888,21200.792692989504,0.85,1.0729762838963675,0.6708579453378604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480894490478349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.342339371695,1541.2508268370195,0.38037759410759253,0.12446276375362854,6.112874298809886,3.3559834181774915
1173.0,-29.436503329079155,5.268434531583199,35.030332907706054,24.41459207274022,5.155057873617086,-25.977266209481144,-39.56331579303367,1.6958207539750245,0.4717733429272357,-4.938281151667372,40.06544849368242,42883.46756902959,25709.96074510577,25709.96074510577,68593.42831413537,77970.07172289547,77970.07172289547,25709.96074510577,103680.03246800124,103680.03246800124,103680.03246800124,128622.56232141351,91974.4065962276,56887.80244218337,38985.11572671582,24942.52985341227,0.0,63927.64558012809,21201.15037540043,1541.277440868068,0.0,0.8869956680658247,2.8177667193731373,0.0014959135982669303,355509.9692437782,1557357.1140352658,4.380628530187192,1557357.1140352658,4.380628530187192,0.85,0.0960428200785396,4.027634451161993,1.268294901237823,1.0,0.0,4.027634451161049,1.283776934923712,1.2840946849388148,3.137331994051859,19410.462035411045,1979.31628389012,4632.441516551485,4632.441516551485,5.54998064265795,5.268434531583199,-2.353119039618611,7.62155357120181,3.356540140228738,3.356540140228738,0.9590114686367822,0.0,0.0,0.00024749897348085145,8.284277136780526e-05,0.0001646562021130462,0.000663174992227997,0.09604282007513518,0.07236244992770223,0.02368037014743294,0.09604231410956601,0.07236244993026728,0.023680370148272328,0.38037375765000603,0.38037375765000603,0.12447604226392879,0.0,5.426143308888811,4.655733501869008,7.795973805963058,5.41005449459459,4.619825660662457,7.841266171758207,24942.52985341227,21201.15037540043,0.85,1.0729853679369294,0.670812559728618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448108183889169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.298403183504,1541.277440868068,0.38037375765000603,0.12447604226392879,6.112874298809886,3.356540140228738
1174.0,-29.43962044943997,5.268742383890777,35.030503799627006,24.413913452904694,5.154808846487033,-25.980096972313426,-39.56599513823164,1.6952853693171976,0.4666866058372534,-4.938313482889489,40.06564352918253,42881.060819701175,25713.057723090613,25713.057723090613,68594.11854279178,77968.32100316892,77968.32100316892,25713.057723090613,103681.37872625954,103681.37872625954,103681.37872625954,128624.14044068774,91973.81309180878,56886.55290816602,38985.84464849196,24942.761714428194,0.0,63928.60636292015,21201.347457263964,1541.2869287746175,0.0,0.8869947987016015,2.817829576119326,0.0014959135982669303,355509.52146756835,1557365.534961619,4.380657734658426,1557365.534961619,4.380657734658426,0.85,0.0960453070070597,4.027634451161993,1.2682935583079233,1.0,0.0,4.027634451161045,1.2837796005465683,1.2840972486224187,3.1373254797375116,19410.336781055885,1979.3035115004498,4632.441516551485,4632.441516551485,5.550649183852429,5.268742383890777,-2.352486159517195,7.621228543407972,3.3570876292519456,3.3570876292519456,0.9591678940719844,0.0,0.0,0.00024741905813992687,8.281774981482914e-05,0.00016460130832509772,0.000662953900116501,0.0960453070055651,0.07236225558910851,0.02368305141645658,0.09604495365503495,0.07236225559023457,0.023683051416825123,0.38036992927179375,0.38036992927179375,0.12448921774038396,0.0,5.4219807817306105,4.646982321251016,7.805743385013955,5.4050000887267515,4.611919880580444,7.844761609848035,24942.761714428194,21201.347457263964,0.85,1.0729800389106827,0.6707648306341468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481268474202473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.254603354955,1541.2869287746175,0.38036992927179375,0.12448921774038396,6.112874298809886,3.3570876292519456
1175.0,-29.442723657533683,5.26902323745411,35.030670650448094,24.413171654474013,5.154492198199435,-25.982921976354678,-39.56867727739734,1.6946905169763224,0.46150178453575563,-4.938441374314672,40.065867601786366,42878.726274564746,25716.297572400068,25716.297572400068,68595.02384696482,77966.58850064577,77966.58850064577,25716.297572400068,103682.88607304584,103682.88607304584,103682.88607304584,128626.10229709103,91973.20480568681,56885.342579427335,38986.51358473275,24943.216224045187,0.0,63929.729808777935,21201.733790438408,1541.3113696553014,0.0,0.8869933388877127,2.8178825707682917,0.0014959135982669303,355507.7502200377,1557375.2096473987,4.380706774137773,1557375.2096473987,4.380706774137773,0.85,0.0960479669814979,4.027634451161993,1.2682923659356309,1.0,0.0,4.027634451163438,1.283782543165006,1.284100089857925,3.1373182885260005,19410.20840714064,1979.2904210041797,4632.441516551485,4632.441516551485,5.551348566520916,5.26902323745411,-2.3519391324062324,7.620962369860343,3.3576278889173703,3.3576278889173703,0.9593222539763915,0.0,0.0,0.000247339523085993,8.279270916663318e-05,0.00016454681391935981,0.0006627344165705554,0.09604796697968268,0.07236221741068337,0.023685749568999305,0.0960481249438913,0.07236221741205094,0.023685749569446947,0.38036610615326766,0.38036610615326766,0.12450221479188117,0.0,5.4176755180194505,4.638295055739718,7.814731846275151,5.399943158850419,4.603307743045491,7.8504361460871905,24943.216224045187,21201.733790438408,0.85,1.0729753442121746,0.6707165258295404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481454396420794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.210940266092,1541.3113696553014,0.38036610615326766,0.12450221479188117,6.112874298809886,3.3576278889173703
1176.0,-29.445817340933186,5.26927577954059,35.030832863876476,24.41229833001273,5.154009598677614,-25.98575500281994,-39.571375551726646,1.6939472605208148,0.45745626112960736,-4.938672585525974,40.066066223017366,42876.5005285109,25719.694949622466,25719.694949622466,68596.19547813336,77964.99515272261,77964.99515272261,25719.694949622466,103684.69010234508,103684.69010234508,103684.69010234508,128628.26911084072,91972.66464324736,56884.170018859506,38987.21624931984,24943.57900849563,0.0,63930.79525781547,21202.042157221287,1541.3330353233973,0.0,0.8869914461835887,2.817908586843498,0.0014959135982669303,355504.54805039504,1557383.7854682507,4.3807703558478295,1557383.7854682507,4.3807703558478295,0.85,0.09605061902302776,4.027634451161993,1.2682914120377968,1.0,0.0,4.027634451161088,1.2837861784340585,1.2841036242583594,3.1373094046508867,19410.094410183094,1979.2787965495959,4632.441516551485,4632.441516551485,5.552081954564836,5.26927577954059,-2.351484496317664,7.620760275858254,3.3581605170487934,3.3581605170487934,0.9594744334425124,0.0,0.0,0.000247260255592465,8.276752494125323e-05,0.00016449273065121178,0.0006625165889365309,0.09605061902047722,0.07236219963902321,0.023688419381454013,0.09605015687792626,0.07236219964094473,0.023688419382083038,0.3803622852858866,0.3803622852858866,0.12451502822865212,0.0,5.413507532364463,4.629788001857321,7.823726119637229,5.396128846655586,4.595326305985566,7.859249416229204,24943.57900849563,21202.042157221287,0.85,1.0729757889214986,0.670670532966181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481639493351663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.1674519823,1541.3330353233973,0.3803622852858866,0.12451502822865212,6.112874298809886,3.3581605170487934
1177.0,-29.448899437442385,5.2695036049568085,35.030990505698135,24.411579127796017,5.153714045523216,-25.98855889254968,-39.57403547884894,1.6933735005870671,0.45204082324164574,-4.938770500817735,40.06625748595238,42874.16580098129,25722.66095005376,25722.66095005376,68596.82675103506,77963.2687229113,77963.2687229113,25722.66095005376,103685.92967296507,103685.92967296507,103685.92967296507,128629.8047386613,91972.06245545646,56882.95953335062,38987.89213567315,24943.875065696244,0.0,63931.767201369395,21202.293805841808,1541.3479556977863,0.0,0.8869902572497765,2.817968107326194,0.0014959135982669303,355503.1919751612,1557392.0436154697,4.380810295858845,1557392.0436154697,4.380810295858845,0.85,0.09605307275362152,4.027634451161993,1.2682902372488751,1.0,0.0,4.027634451161641,1.2837890213461896,1.2841063665164605,3.137302457173679,19409.967323271787,1979.2658372912042,4632.441516551485,4632.441516551485,5.552722221780449,5.2695036049568085,-2.350945159645123,7.620448764601932,3.3586850726406383,3.3586850726406383,0.9596243064687539,0.0,0.0,0.00024718130825188747,8.274270555886887e-05,0.00016443860269301858,0.0006622985813073409,0.09605307275192887,0.07236205290000182,0.023691019851927054,0.0960529867216788,0.07236205290127698,0.02369101985234454,0.38035847136075007,0.38035847136075007,0.12452770111855037,0.0,5.4090584283425756,4.6213266839780545,7.831428428267998,5.390811324059371,4.587299657466076,7.862046462723356,24943.875065696244,21202.293805841808,0.85,1.0729693508232279,0.6706238178265616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481824026649621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.124051069612,1541.3479556977863,0.38035847136075007,0.12452770111855037,6.112874298809886,3.3586850726406383
1178.0,-29.451971222105982,5.26970572812364,35.03114416059357,24.41079468643295,5.153331516477994,-25.99136219909253,-39.57670277506111,1.692722493421699,0.44705960224848695,-4.93895257049906,40.0664566367179,42871.906630130485,25725.745219980192,25725.745219980192,68597.65185011068,77961.630262951,77961.630262951,25725.745219980192,103687.3754829312,103687.3754829312,103687.3754829312,128631.64147119575,91971.50885927364,56881.78522627972,38988.5818144377,24944.265988264553,0.0,63932.84780270225,21202.62609002487,1541.3702922483933,0.0,0.8869886122527709,2.8180121221311514,0.0014959135982669303,355500.67041673395,1557400.6423701972,4.380865556581207,1557400.6423701972,4.380865556581207,0.85,0.09605561222266484,4.027634451161993,1.2682891426840794,1.0,0.0,4.02763445116084,1.2837922244998035,1.2841094694733914,3.1372946293791872,19409.850491230274,1979.2539237385117,4632.441516551485,4632.441516551485,5.553388019700492,5.26970572812364,-2.3504826140699735,7.620188342193613,3.359202592940432,3.359202592940432,0.9597721694115521,0.0,0.0,0.0002471026481504632,8.27178243248833e-05,0.00016438482382557991,0.0006620819796881005,0.09605561222049927,0.07236199733108464,0.023693614889414634,0.0960557008426911,0.07236199733271605,0.0236936148899488,0.3803546600926907,0.3803546600926907,0.124540189187939,0.0,5.4045710182045354,4.612984076319378,7.838608151142125,5.386012172747542,4.579272935799395,7.8669691409820075,24944.265988264553,21202.62609002487,0.85,1.0729641210697212,0.6705771462337146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482007873262326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.08077915818,1541.3702922483933,0.3803546600926907,0.124540189187939,6.112874298809886,3.359202592940432
1179.0,-29.455031727160552,5.26988283669245,35.031293584850815,24.409986182022863,5.152933804119028,-25.994156870392178,-39.57935735872013,1.6920589473081324,0.4419151717779073,-4.939138965146882,40.06664071474781,42869.64379337173,25728.746971742752,25728.746971742752,68598.39076511448,77959.9558174228,77959.9558174228,25728.746971742752,103688.70278916555,103688.70278916555,103688.70278916555,128633.2939139719,91970.90857988072,56880.59655565752,38989.235582470224,24944.591124806346,0.0,63933.826707276574,21202.902456085394,1541.3890647569128,0.0,0.8869869997610802,2.8180577738508514,0.0014959135982669303,355498.08897459344,1557408.5903596517,4.3809197254811565,1557408.5903596517,4.3809197254811565,0.85,0.0960580720147752,4.027634451161993,1.2682880272390316,1.0,0.0,4.027634451162015,1.2837954855951401,1.284112630786127,3.137286660028149,19409.72380707108,1979.241005549406,4632.441516551485,4632.441516551485,5.554036004516239,5.26988283669245,-2.3500374484426234,7.619920285135073,3.3597127394373545,3.3597127394373545,0.9599179255535298,0.0,0.0,0.0002470242998207235,8.269306854361533e-05,0.00016433123127710818,0.0006618661284935501,0.09605807201258834,0.07236190687565602,0.023696165136932318,0.09605825220530309,0.07236190687730343,0.02369616513747178,0.3803508525111679,0.3803508525111679,0.12455250283225643,0.0,5.399990700550859,4.604702659827467,7.845219691283887,5.381054136924774,4.571228116579562,7.871299055061968,24944.591124806346,21202.902456085394,0.85,1.072959250182142,0.670531485463118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482191109198852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.037611090836,1541.3890647569128,0.3803508525111679,0.12455250283225643,6.112874298809886,3.3597127394373545
1180.0,-29.458080816908055,5.270034100714724,35.03143852779316,24.40908526713031,5.152421032128561,-25.99695277291116,-39.582019521016605,1.6912929880892507,0.4374836207173871,-4.939402502754391,40.06680902985137,42867.46235447445,25731.84831732725,25731.84831732725,68599.31067180171,77958.37327011251,77958.37327011251,25731.84831732725,103690.22158743977,103690.22158743977,103690.22158743977,128635.09313939934,91970.34900856539,56879.43809275543,38989.90101756662,24944.871551959564,0.0,63934.77256952618,21203.14081916563,1541.4071415523586,0.0,0.8869850523174527,2.818085084782591,0.0014959135982669303,355494.4391787705,1557415.857775583,4.380985146697026,1557415.857775583,4.380985146697026,0.85,0.0960605308423329,4.027634451161993,1.268287123343907,1.0,0.0,4.027634451160157,1.2837992244335699,1.2841162703638256,3.1372775232350225,19409.6057140257,1979.2289634101044,4632.441516551485,4632.441516551485,5.554705488539602,5.270034100714724,-2.3496640480487447,7.619698148763469,3.3602156767358182,3.3602156767358182,0.9600616219245195,0.0,0.0,0.00024694626647585435,8.266824896437237e-05,0.00016427801751148197,0.0006616518028978379,0.0960605308395211,0.07236183996312226,0.023698690876398844,0.09606009878091089,0.07236183996524038,0.023698690877092518,0.38034704602940006,0.38034704602940006,0.12456464725324641,0.0,5.395521902472865,4.596570570959727,7.851827288424374,5.376886123471763,4.563547654665172,7.8777383042867655,24944.871551959564,21203.14081916563,0.85,1.0729577648407687,0.6704874457457094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448237367668451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.994566598842,1541.4071415523586,0.38034704602940006,0.12456464725324641,6.112874298809886,3.3602156767358182
1181.0,-29.461118982569026,5.270164154690001,35.031579500073995,24.40842892918738,5.152188453890496,-25.99971082000426,-39.584630728326715,1.6907802912835135,0.4312386453956947,-4.939478854999363,40.06698325703926,42865.11669030661,25734.393522966737,25734.393522966737,68599.51021327334,77956.64652583635,77956.64652583635,25734.393522966737,103691.04004880309,103691.04004880309,103691.04004880309,128636.1824854268,91969.7542762131,56878.224440512284,38990.588706334245,24945.14243662372,0.0,63935.731142957964,21203.37107113016,1541.4205020132126,0.0,0.8869840344833064,2.818158007168714,0.0014959135982669303,355493.38176362676,1557423.3804872003,4.381019339265101,1557423.3804872003,4.381019339265101,0.85,0.09606277878552395,4.027634451161993,1.2682858188776298,1.0,0.0,4.027634451160639,1.2838017796607126,1.2841187264253735,3.137271278924718,19409.480200525017,1979.216164594945,4632.441516551485,4632.441516551485,5.555254919251331,5.270164154690001,-2.349164271678579,7.61932842636858,3.3607111127770244,3.3607111127770244,0.9602031750791499,0.0,0.0,0.00024686853528876597,8.264391113261799e-05,0.00016422462415614797,0.0006614367539804316,0.09606277878393457,0.07236163317487887,0.02370114560905571,0.09606330689436869,0.0723616331760761,0.02370114560944785,0.380343243965701,0.380343243965701,0.1245766604640591,0.0,5.390641313665753,4.588449791665369,7.856714802555075,5.370717500395074,4.555825461357529,7.876114824050546,24945.14243662372,21203.37107113016,0.85,1.072944799206055,0.6704407054399952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482555567575985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.951648776661,1541.4205020132126,0.380343243965701,0.1245766604640591,6.112874298809886,3.3607111127770244
1182.0,-29.46414563324885,5.270268963026718,35.03171681574338,24.407519492693268,5.151660740102695,-26.00248801896224,-39.5872786064632,1.6900031257743748,0.4265883125193568,-4.939782636141446,40.067158690755434,42862.973616931595,25737.42299959392,25737.42299959392,68600.39661652551,77955.08998211221,77955.08998211221,25737.42299959392,103692.51298170614,103692.51298170614,103692.51298170614,128638.02971080264,91969.20560117024,56877.0892358207,38991.24040594393,24945.5167290965,0.0,63936.75713504043,21203.689219732023,1541.4450185401104,0.0,0.8869818568010773,2.818183493920658,0.0014959135982669303,355489.17467169976,1557430.955321557,4.381092495319641,1557430.955321557,4.381092495319641,0.8499999999999999,0.0960652434433551,4.027634451161993,1.2682849193783476,1.0,0.0,4.027634451161995,1.2838055696022896,1.2841224179127038,3.137262017339366,19409.36440705068,1979.2043569466314,4632.441516551485,4632.441516551485,5.555908889002782,5.270268963026718,-2.3488471418887213,7.619116104915439,3.361200402560758,3.361200402560758,0.9603429721602165,0.0,0.0,0.00024679112112177575,8.261923827280904e-05,0.0001641718828489667,0.0006612243312746291,0.09606524344010829,0.07236161890876001,0.023703624531348274,0.09606546772731718,0.07236161891120568,0.023703624532149407,0.3803394407011786,0.3803394407011786,0.12458846876009214,0.0,5.385953825247441,4.580476502709644,7.861938962387228,5.366370948660801,4.548012844146683,7.8822359218733595,24945.5167290965,21203.689219732023,0.85,1.0729414454291923,0.6703964282455078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482736811129027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.908848164021,1541.4450185401104,0.3803394407011786,0.12458846876009214,6.112874298809886,3.361200402560758
1183.0,-29.467161536982665,5.270350182669023,35.031849552788174,24.406633141357474,5.151152136244804,-26.005253631563207,-39.58991331802679,1.6892442307838766,0.4219941961817426,-4.940043201325834,40.06729995461364,42860.822787136174,25740.25364292339,25740.25364292339,68601.07643005956,77953.54952149374,77953.54952149374,25740.25364292339,103693.80316441713,103693.80316441713,103693.80316441713,128639.5006003843,91968.67641490763,56875.94968038194,38991.918593917435,24945.697435967173,0.0,63937.61602988461,21203.842820572096,1541.4576123752877,0.0,0.8869800221999258,2.8182132899542096,0.0014959135982669303,355485.56611252454,1557437.0547983288,4.381154126255977,1557437.0547983288,4.381154126255977,0.85,0.09606751617642735,4.027634451161993,1.2682840369129553,1.0,0.0,4.027634451161431,1.2838092736083304,1.2841260238241774,3.1372529658099038,19409.252726527367,1979.1929687026018,4632.441516551485,4632.441516551485,5.556519936831309,5.270350182669023,-2.3485115789903195,7.618861761659343,3.361682293333484,3.361682293333484,0.9604806552381382,0.0,0.0,0.0002467140040778048,8.259469485695759e-05,0.00016411930922084723,0.0006610125839187924,0.09606751617373344,0.07236148026293082,0.023706035910802618,0.09606706958176095,0.07236148026495996,0.023706035911467385,0.38033564000989173,0.38033564000989173,0.12460013680581675,0.0,5.381320267187391,4.572663383665542,7.866889573921014,5.3620373975075495,4.540921905969242,7.886177658432757,24945.697435967173,21203.842820572096,0.85,1.0729376647073492,0.6703537830860462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482917372045803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.86617696265,1541.4576123752877,0.38033564000989173,0.12460013680581675,6.112874298809886,3.361682293333484
1184.0,-29.47016610740469,5.270410778510229,35.031978449169266,24.405906779598467,5.150826896916885,-26.007990704846634,-39.592513524088986,1.6886514943174535,0.4160924654443079,-4.940194599992205,40.06745355703893,42858.57793665819,25742.72849905525,25742.72849905525,68601.30643571344,77951.91455949358,77951.91455949358,25742.72849905525,103694.64305854883,103694.64305854883,103694.64305854883,128640.57476719083,91968.12239154325,56874.78576854035,38992.596247780995,24945.931708642,0.0,63938.527956423,21204.041952345702,1541.470857584582,0.0,0.8869786976137449,2.8182729677071965,0.0014959135982669303,355483.4694102816,1557443.6870490042,4.381198624039192,1557443.6870490042,4.381198624039192,0.8500000000000001,0.09606968806502775,4.027634451161993,1.2682829456450415,1.0,0.0,4.027634451162814,1.283812200839731,1.2841288531692479,3.1372458125320435,19409.13580433261,1979.1810459568367,4632.441516551485,4632.441516551485,5.55705418127304,5.270410778510229,-2.348107146939754,7.618517925449982,3.3621572428639572,3.3621572428639572,0.9606163551039878,0.0,0.0,0.00024663719890069324,8.257047948178388e-05,0.00016406671941890936,0.0006608007714207277,0.09606968806313972,0.07236128389102815,0.023708404172111567,0.09606978589388585,0.07236128389245025,0.023708404172577503,0.38033184577864204,0.38033184577864204,0.1246116795388044,0.0,5.3764213271659855,4.564913215518914,7.870560030854449,5.356287065436504,4.533629526625134,7.884942950155221,24945.931708642,21204.041952345702,0.85,1.0729259591723528,0.6703091126193623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448309729609789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.823620170077,1541.470857584582,0.38033184577864204,0.1246116795388044,6.112874298809886,3.3621572428639572
