time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1185.0,-29.473159345451485,5.270448831019112,35.03210386672648,24.405035969708138,5.1503500785735445,-26.010732736933324,-39.595121902506776,1.6879234700136658,0.4106842330284053,-4.9404698566557,40.06761001795879,42856.41637978373,25745.433698933994,25745.433698933994,68601.85007871772,77950.30862069468,77950.30862069468,25745.433698933994,103695.74231962867,103695.74231962867,103695.74231962867,128641.98496797713,91967.53144625538,56873.63920517564,38993.213601199706,24946.242648348467,0.0,63939.45624954817,21204.306251096197,1541.491365099669,0.0,0.8869767333808399,2.8183117252873156,0.0014959135982669303,355479.6574381308,1557450.4427458006,4.381264610104632,1557450.4427458006,4.381264610104632,0.85,0.09607197444019944,4.027634451161993,1.2682819269085304,1.0,0.0,4.027634451162362,1.2838157593935897,1.284132314392036,3.1372371165348882,19409.011090061547,1979.1683286404173,4632.441516551485,4632.441516551485,5.5576381497633225,5.270448831019112,-2.34780730412505,7.618256135144162,3.36262610624717,3.36262610624717,0.96075031607062,0.0,0.0,0.00024656070531148066,8.254619459214252e-05,0.00016401451071933814,0.0006605904938636843,0.09607197443730314,0.07236119892211698,0.023710775515186168,0.0960721724315228,0.07236119892429847,0.02371077551590096,0.3803280553256972,0.3803280553256972,0.12462304765929778,0.0,5.371522356855905,4.557216240131993,7.874067943440252,5.351154089684087,4.525911652755212,7.887555639558627,24946.242648348467,21204.306251096197,0.85,1.0729188845612445,0.670265574554156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483276548257071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.781189891388,1541.491365099669,0.3803280553256972,0.12462304765929778,6.112874298809886,3.36262610624717
1186.0,-29.476142085643563,5.270464329406188,35.032225138569196,24.404119129199557,5.1497979011780215,-26.013472855356376,-39.59773744046686,1.6871286708492463,0.40605172917958043,-4.940779112345247,40.06774009594491,42854.33035243728,25748.14019355092,25748.14019355092,68602.47054598821,77948.82130644709,77948.82130644709,25748.14019355092,103696.96149999801,103696.96149999801,103696.96149999801,128643.39163229527,91967.02438067956,56872.5334265013,38993.87883797585,24946.430132297268,0.0,63940.308970273116,21204.465612452677,1541.5057034945075,0.0,0.8869746917691362,2.8183363496317146,0.0014959135982669303,355475.3746588202,1557456.059292559,4.381333195829336,1557456.059292559,4.381333195829336,0.85,0.0960741796371768,4.027634451161993,1.2682811312610283,1.0,0.0,4.0276344511614655,1.2838196292866835,1.2841360874026073,3.137227659776342,19408.90407793205,1979.1574164400738,4632.441516551485,4632.441516551485,5.558222397747296,5.270464329406188,-2.3475456472366276,7.618009976642815,3.363088270051533,3.363088270051533,0.9608823628718666,0.0,0.0,0.00024648450173879027,8.252184967423979e-05,0.0001639626520645505,0.0006603816261590707,0.09607417963402456,0.07236107391129513,0.023713105722729437,0.09607368433669332,0.07236107391366932,0.02371310572350748,0.38032426595564484,0.38032426595564484,0.12463426867574326,0.0,5.366751102499052,4.549695092352465,7.877556322569831,5.34683084152482,4.519029619364687,7.890898599626098,24946.430132297268,21204.465612452677,0.85,1.0729142797524267,0.6702240111532922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483455128531606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.738886485604,1541.5057034945075,0.38032426595564484,0.12463426867574326,6.112874298809886,3.363088270051533
1187.0,-29.479114788978503,5.270460909441158,35.032342735265075,24.403377819713228,5.149463806846594,-26.01618212876303,-39.600306808110304,1.6865311465899933,0.39973556459710835,-4.940945264003275,40.06787558950286,42852.096233731565,25750.410395803665,25750.410395803665,68602.50662953523,77947.16186746645,77947.16186746645,25750.410395803665,103697.57226327012,103697.57226327012,103697.57226327012,128644.19070668524,91966.42943664145,56871.363802739994,38994.517371001624,24946.61844341513,0.0,63941.13581441675,21204.62567690286,1541.5169048211706,0.0,0.8869733576543803,2.8183997500708236,0.0014959135982669303,355473.0736964237,1557461.9096907952,4.381378014079564,1557461.9096907952,4.381378014079564,0.85,0.09607622418598523,4.027634451161993,1.2682799822976811,1.0,0.0,4.02763445116144,1.283822577112928,1.2841389384754558,3.137220456287172,19408.77851975677,1979.1446130693732,4632.441516551485,4632.441516551485,5.558712463783671,5.270460909441158,-2.347189175257546,7.617650084698704,3.3635436934499996,3.3635436934499996,0.961012483842857,0.0,0.0,0.00024640857617526287,8.249794096290203e-05,0.00016391063521236084,0.0006601721212931506,0.09607622418407856,0.07236084487749407,0.02371537930658449,0.09607639920426342,0.0723608448789301,0.02371537930705513,0.38032048298746446,0.38032048298746446,0.12464537316252913,0.0,5.361649108250788,4.542171756940604,7.879698775243412,5.340680828600398,4.511767515429085,7.887940104185873,24946.61844341513,21204.62567690286,0.85,1.072900969864653,0.6701804040220026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448363308666432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.69669361224,1541.5169048211706,0.38032048298746446,0.12464537316252913,6.112874298809886,3.3635436934499996
1188.0,-29.482075991452025,5.270435674258792,35.032456957827755,24.40246562417599,5.148913166782726,-26.01890270670871,-39.60290411543099,1.6857398819986034,0.39480094712257596,-4.941280366260443,40.06801250081542,42850.02846701621,25753.02822188391,25753.02822188391,68603.05668890012,77945.68718213298,77945.68718213298,25753.02822188391,103698.7154040169,103698.7154040169,103698.7154040169,128645.60495961575,91965.92692921232,56870.268213930285,38995.17635031337,24946.889555598853,0.0,63942.065905912226,21204.856122259025,1541.5367552272126,0.0,0.886971159959689,2.818425323487582,0.0014959135982669303,355468.4330458636,1557467.821322311,4.381451843633502,1557467.821322311,4.381451843633502,0.85,0.0960784278323122,4.027634451161993,1.2682792179705573,1.0,0.0,4.027634451163082,1.2838264293106003,1.284142694546706,3.1372110428703244,19408.672469587633,1979.1337989616877,4632.441516551485,4632.441516551485,5.5592775709892095,5.270435674258792,-2.346970302774543,7.617405977033335,3.3639934356428927,3.3639934356428927,0.961140981612255,0.0,0.0,0.0002463329657732157,8.247377877270288e-05,0.00016385918700051284,0.000659964906702661,0.09607842782882305,0.07236076036537807,0.023717667463444978,0.09607827012332781,0.07236076036800589,0.023717667464306317,0.3803166999939667,0.3803166999939667,0.12465630509830174,0.0,5.356711583079004,4.5348122009259555,7.882010076221604,5.336081313383033,4.504744369690513,7.8905926037919585,24946.889555598853,21204.856122259025,0.85,1.072893966076203,0.6701383175524549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483810450116725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.654602385908,1541.5367552272126,0.3803166999939667,0.12465630509830174,6.112874298809886,3.3639934356428927
1189.0,-29.48502704034381,5.270391574122148,35.032567502102516,24.40166784161704,5.148501941512649,-26.02160020149511,-39.60547152729703,1.6850751026228117,0.388919357989721,-4.941504695110735,40.068133804464686,42847.880611483626,25755.29201639723,25755.29201639723,68603.17262788085,77944.11134581955,77944.11134581955,25755.29201639723,103699.40336221678,103699.40336221678,103699.40336221678,128646.45282660151,91965.37562164095,56869.14488713842,38995.81192722503,24947.049464384734,0.0,63942.86139160977,21204.992044727023,1541.5478214394986,0.0,0.8869695815178145,2.818476244642559,0.0014959135982669303,355465.3264630806,1557473.0590517763,4.381504870105914,1557473.0590517763,4.381504870105914,0.85,0.09608043189800354,4.027634451161993,1.2682782107731327,1.0,0.0,4.027634451162889,1.2838296901044097,1.284145859428025,3.1372030746807535,19408.55612053924,1979.1219346605867,4632.441516551485,4632.441516551485,5.559766253793999,5.270391574122148,-2.3466805687027033,7.617072142824851,3.3644365912119474,3.3644365912119474,0.9612675974891278,0.0,0.0,0.00024625763589163264,8.244990112249442e-05,0.00016380773476913822,0.0006597576759229874,0.09608043189573706,0.07236054385376235,0.023719888041974703,0.09608052473662675,0.07236054385546929,0.023719888042534245,0.3803129219006083,0.3803129219006083,0.12466711066502932,0.0,5.351587422310729,4.527505887689017,7.88339427140852,5.330424053100444,4.497859951892053,7.888487360455258,24947.049464384734,21204.992044727023,0.85,1.0728824318281538,0.6700963904174906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483987131495668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.612642470058,1541.5478214394986,0.3803129219006083,0.12466711066502932,6.112874298809886,3.3644365912119474
1190.0,-29.487967571316023,5.27032770559234,35.032674766860694,24.40079319002109,5.148010643517661,-26.024296237191376,-39.60803481806067,1.6843393093520447,0.38321558606867256,-4.941801140412774,40.068259367139284,42845.76154774857,25757.66422357702,25757.66422357702,68603.4257713256,77942.54849689269,77942.54849689269,25757.66422357702,103700.21272046972,103700.21272046972,103700.21272046972,128647.4882702965,91964.80063511296,56868.013685803024,38996.42994367771,24947.27554982678,0.0,63943.70549350449,21205.184217352762,1541.5643728601426,0.0,0.886967621223171,2.8185164204838515,0.0014959135982669303,355461.2212196419,1557478.4806942823,4.3815707247905555,1557478.4806942823,4.3815707247905555,0.85,0.0960825012960289,4.027634451161993,1.2682772711617871,1.0,0.0,4.027634451162771,1.2838332820435123,1.2841493559074797,3.137194297339837,19408.43477423666,1979.1095607813738,4632.441516551485,4632.441516551485,5.560278339520566,5.27032770559234,-2.346455726805274,7.6167834323976145,3.3648740137944912,3.3648740137944912,0.9613925753698547,0.0,0.0,0.000246182595602351,8.242606817455105e-05,0.00016375652742779993,0.0006595514314708609,0.09608250129304195,0.07236039894900137,0.02372210234404058,0.09608271357905869,0.07236039895125086,0.02372210234477803,0.3803091460510524,0.3803091460510524,0.12467776043297021,0.0,5.346433648997504,4.520250592655543,7.884501611812766,5.325016726481465,4.490672761444387,7.88834458339818,24947.27554982678,21205.184217352762,0.85,1.0728722278738514,0.6700544051533096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484163211142296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.570787257542,1541.5643728601426,0.3803091460510524,0.12467776043297021,6.112874298809886,3.3648740137944912
1191.0,-29.49089852505245,5.270246490543306,35.032778914897385,24.40005027400332,5.147648807021909,-26.02697070432536,-39.61057596663011,1.6837209862541156,0.3769837740689468,-4.942009562117972,40.068383112745465,42843.59222982982,25759.745805884115,25759.745805884115,68603.33803571394,77940.9951041588,77940.9951041588,25759.745805884115,103700.74091004292,103700.74091004292,103700.74091004292,128648.21815663394,91964.28365680922,56866.88078231532,38997.11430499322,24947.477246591025,0.0,63944.59155158425,21205.35565960237,1541.5776121944582,0.0,0.8869661147407873,2.8185737989840516,0.0014959135982669303,355458.3349697041,1557483.8238919566,4.381621334114171,1557483.8238919566,4.381621334114171,0.85,0.09608444027051855,4.027634451161993,1.2682762353913861,1.0,0.0,4.027634451162748,1.2838363247132956,1.284152303322593,3.13718686224386,19408.32567010531,1979.09843525621,4632.441516551485,4632.441516551485,5.5607276883789725,5.270246490543306,-2.3461760400933938,7.616422530636699,3.365305399411536,3.365305399411536,0.961515828403296,0.0,0.0,0.00024610782067841576,8.240244738606187e-05,0.0001637053732923539,0.000659345401312619,0.09608444026836774,0.07236017593262947,0.023724264335738265,0.09608533160278589,0.07236017593424923,0.02372426433626931,0.3803053702207675,0.3803053702207675,0.12468826968882173,0.0,5.341071877842637,4.513067469145426,7.88453636001384,5.318993336186907,4.48394429327692,7.884263046536887,24947.477246591025,21205.35565960237,0.85,1.0728559893978127,0.6700111954780068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448433866727508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.529044385721,1541.5776121944582,0.3803053702207675,0.12468826968882173,6.112874298809886,3.365305399411536
1192.0,-29.49381883026125,5.270145003597967,35.032879850138265,24.399086634535365,5.147053341741791,-26.029658951274836,-39.61314170211551,1.6828934627149588,0.3717537421786119,-4.942386142595106,40.068497826516236,42841.57139530707,25762.178433440688,25762.178433440688,68603.74982874776,77939.4937516933,77939.4937516933,25762.178433440688,103701.67218513398,103701.67218513398,103701.67218513398,128649.37223993403,91963.71983092763,56865.79747437779,38997.691507277596,24947.700054800054,0.0,63945.39156207765,21205.545046580046,1541.595949580633,0.0,0.8869637864361918,2.8185984160140922,0.0014959135982669303,355453.1200826136,1557488.7771173962,4.3816995522655935,1557488.7771173962,4.3816995522655935,0.85,0.0960865005222012,4.027634451161993,1.2682754282047974,1.0,0.0,4.027634451162069,1.283840344040825,1.2841562280108099,3.1371770406320225,19408.20667916779,1979.0863015573912,4632.441516551485,4632.441516551485,5.561252816985104,5.270145003597967,-2.346032580660333,7.616177584258299,3.3657314457143976,3.3657314457143976,0.9616375559183993,0.0,0.0,0.0002460333382288874,8.23786044025439e-05,0.0001636547338263435,0.000659141444054727,0.09608650051829713,0.07236006952575623,0.023726430992540903,0.09608706153242637,0.07236006952869627,0.02372643099350494,0.38030159394744173,0.38030159394744173,0.12469860220263501,0.0,5.335875358641033,4.505971930972976,7.884979238336257,5.314139884773738,4.476882072385308,7.8860057866342,24947.700054800054,21205.545046580046,0.85,1.0728490068302705,0.6699712105713956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484513555981586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.487395360156,1541.595949580633,0.38030159394744173,0.12469860220263501,6.112874298809886,3.3657314457143976
1193.0,-29.496728181202766,5.270025292426122,35.032977005138164,24.398195777926617,5.146527867464969,-26.03233033714343,-39.61568973083047,1.682130023364622,0.36634375079393067,-4.9426937235599,40.06858958622405,42839.52477795298,25764.365340621353,25764.365340621353,68603.89011857433,77938.00397169976,77938.00397169976,25764.365340621353,103702.36931232111,103702.36931232111,103702.36931232111,128650.15199753465,91963.19149805601,56864.712304143206,38998.310215458674,24947.782685213537,0.0,63946.092900672214,21205.615282431507,1541.6048094898154,0.0,0.8869618917083312,2.8186334504672925,0.0014959135982669303,355448.86074543215,1557492.7392180136,4.381763204843888,1557492.7392180136,4.381763204843888,0.85,0.09608838302460715,4.027634451161993,1.2682746188202874,1.0,0.0,4.027634451161972,1.2838440634121169,1.28415985305363,3.1371679520467692,19408.09517874581,1979.0749316785866,4632.441516551485,4632.441516551485,5.561724902206868,5.270025292426122,-2.345848915472428,7.61587420789855,3.3661512413034598,3.3661512413034598,0.9617574975152742,0.0,0.0,0.0002459591558159652,8.23549322766744e-05,0.00016360422353929078,0.0006589380070824555,0.09608838302172065,0.07235984595449207,0.023728537067228574,0.09608860284689752,0.07235984595666578,0.023728537067941376,0.3802978178444447,0.3802978178444447,0.12470881810587721,0.0,5.330670948262991,4.498989975317272,7.885040089216773,5.309037474353829,4.4704845102781405,7.884675016571919,24947.782685213537,21205.615282431507,0.85,1.0728394340704615,0.6699318572050341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484687813296866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.44586196164,1541.6048094898154,0.3802978178444447,0.12470881810587721,6.112874298809886,3.3661512413034598
1194.0,-29.499627819087966,5.269888013737495,35.03307083408927,24.39733212757858,5.146028989161361,-26.034990320297215,-39.61822466282172,1.6813914903302534,0.3606670212757308,-4.942996876545743,40.06868701533595,42837.466052590775,25766.473442635317,25766.473442635317,68603.93949522609,77936.51651485877,77936.51651485877,25766.473442635317,103702.98995749408,103702.98995749408,103702.98995749408,128650.9028300486,91962.67233540083,56863.62187296946,38998.944958257074,24947.91287255452,0.0,63946.8578308116,21205.725941671342,1541.6163522670681,0.0,0.8869599989545088,2.8186725030286213,0.0014959135982669303,355444.66276545933,1557496.9461266755,4.38182679128985,1557496.9461266755,4.38182679128985,0.85,0.09609025854264011,4.027634451161993,1.2682737704226748,1.0,0.0,4.02763445116184,1.2838476659033695,1.2841633615314176,3.13715914911757,19407.985613624583,1979.0637591455375,4632.441516551485,4632.441516551485,5.562179975844915,5.269888013737495,-2.3456724206841564,7.615560434421651,3.3665653701059495,3.3665653701059495,0.9618758200302713,0.0,0.0,0.00024588524156652107,8.233138806377935e-05,0.00016355385350274172,0.0006587351349879441,0.0960902585397604,0.07235963385351891,0.023730624686241486,0.09609044858705527,0.07235963385568746,0.02373062468695266,0.38029404403802464,0.38029404403802464,0.12471891783958328,0.0,5.32543062679332,4.492114225305329,7.884627129477167,5.30366389782148,4.464041920894658,7.882375583042574,24947.91287255452,21205.725941671342,0.85,1.0728273729529612,0.6698916491867148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448486142093301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.404450670101,1541.6163522670681,0.38029404403802464,0.12471891783958328,6.112874298809886,3.3665653701059495
1195.0,-29.502516132119112,5.269732714681925,35.03316135397111,24.396410153154306,5.145465386367825,-26.037646582358427,-39.620758896321036,1.6805958365669649,0.3552363986945579,-4.9433485551727365,40.06877828698043,42835.45390130444,25768.635886668428,25768.635886668428,68604.08978797287,77935.05515260425,77935.05515260425,25768.635886668428,103703.69103927269,103703.69103927269,103703.69103927269,128651.73023690048,91962.14849220747,56862.54724074497,38999.556946069446,24948.039197627797,0.0,63947.59614369724,21205.833317983626,1541.628848021404,0.0,0.8869578818559626,2.818702666426307,0.0014959135982669303,355439.79286437156,1557500.887168764,4.381897914742129,1557500.887168764,4.381897914742129,0.85,0.09609214408285364,4.027634451161993,1.2682729885121806,1.0,0.0,4.027634451160545,1.28385153461173,1.2841671366879819,3.1371496957240104,19407.875060713253,1979.0524858859299,4632.441516551485,4632.441516551485,5.562646780234217,5.269732714681925,-2.345542520344468,7.615275235026393,3.3669739998555905,3.3669739998555905,0.9619925713873115,0.0,0.0,0.0002458116363388305,8.230785655784212e-05,0.00016350377978098838,0.0006585334563411125,0.09609214407944212,0.07235944687531323,0.023732697204128895,0.09609202639442635,0.07235944687788218,0.02373269720497147,0.3802902738573714,0.3802902738573714,0.12472889593371674,0.0,5.320240686129978,4.485344589232739,7.8840939514086585,5.298584953867305,4.45760527903218,7.88126554215637,24948.039197627797,21205.833317983626,0.85,1.0728173367738794,0.6698524492624944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448503445291386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.363136985095,1541.628848021404,0.3802902738573714,0.12472889593371674,6.112874298809886,3.3669739998555905
1196.0,-29.50539413258789,5.269561451705037,35.033248732486456,24.39558139247822,5.145009475204395,-26.040282791442124,-39.623267425317295,1.679898134018426,0.349060875622456,-4.943627626036055,40.068867825415445,42833.37987251339,25770.551557226474,25770.551557226474,68603.93142973987,77933.53499555828,77933.53499555828,25770.551557226474,103704.08655278475,103704.08655278475,103704.08655278475,128652.23228367639,91961.60529416724,56861.450170959535,39000.17235911967,24948.145730891643,0.0,63948.318090011315,21205.923871257895,1541.6386295510774,0.0,0.8869561399571331,2.818751079319863,0.0014959135982669303,355435.9284430126,1557504.7533794742,4.381956433616954,1557504.7533794742,4.381956433616954,0.85,0.09609392422693308,4.027634451161993,1.268272062088363,1.0,0.0,4.027634451162125,1.283854945183934,1.2841704539585714,3.1371413618576405,19407.76042311647,1979.0407961043243,4632.441516551485,4632.441516551485,5.56306031390781,5.269561451705037,-2.3453685448538892,7.614929996558926,3.3673769646633893,3.3673769646633893,0.9621077041895398,0.0,0.0,0.00024573831410261323,8.228456985266464e-05,0.0001634537442499486,0.0006583319315125145,0.09609392422437185,0.0723591957613071,0.023734728463064746,0.09609409782008983,0.07235919576323573,0.02373472846369735,0.3802865084310773,0.3802865084310773,0.12473876914764033,0.0,5.314881362636015,4.478617761528369,7.882736832843591,5.2926885016585175,4.451186548681505,7.876756370079704,24948.145730891643,21205.923871257895,0.85,1.0728027488256295,0.6698124540542675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485206813014886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.321953520068,1541.6386295510774,0.3802865084310773,0.12473876914764033,6.112874298809886,3.3673769646633893
1197.0,-29.50826309152114,5.26937396408376,35.0333333683086,24.394736426789336,5.144521845302903,-26.042914034256253,-39.62577515104783,1.679172787998314,0.3431106057194597,-4.943943600902454,40.06896269371182,42831.34184357894,25772.498514553252,25772.498514553252,68603.84035813219,77932.0778680001,77932.0778680001,25772.498514553252,103704.57638255335,103704.57638255335,103704.57638255335,128652.88649442524,91961.10863364454,56860.37260906268,39000.817805090956,24948.310111871895,0.0,63949.127916962854,21206.06359509111,1541.6526174323635,0.0,0.8869541912287058,2.818792233671108,0.0014959135982669303,355431.55303491134,1557508.849738003,4.382021901091659,1557508.849738003,4.382021901091659,0.85,0.09609573844996239,4.027634451161993,1.2682712241308765,1.0,0.0,4.027634451160753,1.2838584843926608,1.2841739002182837,3.1371327137097174,19407.65560689012,1979.0301078237849,4632.441516551485,4632.441516551485,5.563480601421386,5.26937396408376,-2.3452315942208237,7.614605558304584,3.3677748548564983,3.3677748548564983,0.9622213871018567,0.0,0.0,0.00024566524226784646,8.226129669142148e-05,0.000163403945576425,0.0006581313606594086,0.09609573844695644,0.07235898960978303,0.023736748837173416,0.09609616159235729,0.07235898961204647,0.023736748837915926,0.38028274489222075,0.38028274489222075,0.12474850811622054,0.0,5.309480638293223,4.471987721402513,7.880913202963825,5.287054206621917,4.444874114621371,7.872993764366981,24948.310111871895,21206.06359509111,0.85,1.07278773914186,0.6697721022747161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485378561600868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.280880372939,1541.6526174323635,0.38028274489222075,0.12474850811622054,6.112874298809886,3.3677748548564983
1198.0,-29.511121755606503,5.269168765148899,35.03341479001136,24.39374205367642,5.1438812283633135,-26.045551309900812,-39.628291223756946,1.6783107826178496,0.33778892211381617,-4.944356425043036,40.069038344993935,42829.383272021245,25774.623872183245,25774.623872183245,68604.00714420449,77930.6351479602,77930.6351479602,25774.623872183245,103705.25902014345,103705.25902014345,103705.25902014345,128653.66959321481,91960.56028715902,56859.30841105898,39001.3909734445,24948.410573071356,0.0,63949.80154651585,21206.148987110653,1541.6652282019268,0.0,0.8869518198000885,2.8188138393223525,0.0014959135982669303,355425.83658667764,1557512.1163227349,4.382101569430799,1557512.1163227349,4.382101569430799,0.85,0.09609756812026557,4.027634451161993,1.2682704806840048,1.0,0.0,4.027634451162104,1.2838626614429542,1.284177984837919,3.137122507040799,19407.539882755183,1979.0183072461223,4632.441516551485,4632.441516551485,5.563939400010079,5.269168765148899,-2.345176844545553,7.614345609694452,3.3681675651769214,3.3681675651769214,0.962333590050549,0.0,0.0,0.00024559245254881287,8.223795218052582e-05,0.00016335450036828706,0.0006579322134356674,0.09609756811614348,0.07235881477478494,0.023738753341358533,0.0960974272977896,0.0723588147778888,0.023738753342376774,0.38027898425054224,0.38027898425054224,0.1247581104820939,0.0,5.304214746918149,4.465438662570932,7.879393112785067,5.28214534715687,4.438466515522805,7.872496219408561,24948.410573071356,21206.148987110653,0.85,1.0727790467700398,0.6697344203776454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485549774483089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.239892424557,1541.6652282019268,0.38027898425054224,0.1247581104820939,6.112874298809886,3.3681675651769214
1199.0,-29.5139696647852,5.268948698865566,35.03349295984015,24.39289177944886,5.143391484800011,-26.048163815384953,-39.63078085854647,1.6775856353602823,0.3317415815212712,-4.944658089228346,40.06910646845327,42827.361855573916,25776.40795399996,25776.40795399996,68603.76980957387,77929.1652277562,77929.1652277562,25776.40795399996,103705.57318175616,103705.57318175616,103705.57318175616,128654.01747364366,91960.04148687015,56858.23811452808,39002.00374704674,24948.444291887503,0.0,63950.44803893425,21206.177648104378,1541.6715771306463,0.0,0.8869500404510245,2.818857944994629,0.0014959135982669303,355421.6594354501,1557515.0578642518,4.382161346998943,1557515.0578642518,4.382161346998943,0.85,0.09609923177641586,4.027634451161993,1.268269639429636,1.0,0.0,4.027634451162605,1.2838661985760542,1.2841814297596024,3.1371138640686023,19407.430394108465,1979.0071425113026,4632.441516551485,4632.441516551485,5.564324527768376,5.268948698865566,-2.3450489977513014,7.613997696616868,3.3685546201050447,3.3685546201050447,0.9624441771728699,0.0,0.0,0.00024551995643552375,8.22148589924328e-05,0.00016330509744309096,0.0006577332365121594,0.096099231773801,0.07235852824223028,0.02374070353157072,0.09609913389238174,0.07235852824419915,0.023740703532216703,0.3802752264194446,0.3802752264194446,0.12476762076479038,0.0,5.298810151369878,4.458962819731482,7.877080596302392,5.27639967074964,4.432492982901351,7.867234026764947,24948.444291887503,21206.177648104378,0.85,1.0727644905287699,0.6696960407454816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485720376827953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.19901508433,1541.6715771306463,0.3802752264194446,0.12476762076479038,6.112874298809886,3.3685546201050447
1200.0,-29.51680752443741,5.268713654639889,35.033568503726706,24.392032424826198,5.142891877086356,-26.05076826193392,-39.6332654292695,1.6768526145432068,0.3255550979344548,-4.944987862330628,40.06918632030287,42825.36319159533,25778.205307081324,25778.205307081324,68603.56849867666,77927.6983237632,77927.6983237632,25778.205307081324,103705.90363084452,103705.90363084452,103705.90363084452,128654.47331032011,91959.5176510344,56857.18251870592,39002.59459147609,24948.569679475593,0.0,63951.16427095168,21206.284227554253,1541.683852162514,0.0,0.8869480758185402,2.8189005983050017,0.0014959135982669303,355417.0931034489,1557518.5058379376,4.382227349388064,1557518.5058379376,4.382227349388064,0.85,0.09610094413105659,4.027634451161993,1.2682687904825434,1.0,0.0,4.0276344511618545,1.283869771941311,1.2841849112754562,3.137105132611617,19407.319842749897,1978.9958694100328,4632.441516551485,4632.441516551485,5.5647125203798185,5.268713654639889,-2.3449510373146287,7.613664691954518,3.3689368480514874,3.3689368480514874,0.9625533851575678,0.0,0.0,0.00024544773575094594,8.21918187534337e-05,0.00016325591699751222,0.000657535155655223,0.09610094412801065,0.07235829605323904,0.023742648074771607,0.09610114030767587,0.07235829605553243,0.02374264807552416,0.3802714709125426,0.3802714709125426,0.12477700829368947,0.0,5.293325389848178,4.4525454852024495,7.874261326463852,5.270542960265061,4.4262567500448995,7.8623322689998645,24948.569679475593,21206.284227554253,0.85,1.072749328034333,0.6696572873974672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485890341137477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.15825791193,1541.683852162514,0.3802714709125426,0.12477700829368947,6.112874298809886,3.3689368480514874
1201.0,-29.51963547374425,5.268463417155009,35.03364131680337,24.39113863455134,5.14234282680154,-26.053368732371045,-39.635745564568765,1.676076085389342,0.319759814218628,-4.945351027033509,40.06925786570458,42823.38915935519,25780.028498185584,25780.028498185584,68603.41765754078,77926.29237376062,77926.29237376062,25780.028498185584,103706.3208719462,103706.3208719462,103706.3208719462,128654.99257002964,91959.0307520007,56856.127537437416,39003.22579395921,24948.671698083443,0.0,63951.897492042655,21206.370943370926,1541.6956216044316,0.0,0.8869459715007101,2.8189342247020694,0.0014959135982669303,355412.0644548784,1557521.5951471354,4.382298044766772,1557521.5951471354,4.382298044766772,0.85,0.09610264016462565,4.027634451161993,1.2682680580252783,1.0,0.0,4.02763445116318,1.283873548017958,1.2841885959007422,3.1370959058856296,19407.217086607634,1978.9853911996079,4632.441516551485,4632.441516551485,5.565106090616539,5.268463417155009,-2.3448870146357885,7.613350431790797,3.3693141908748503,3.3693141908748503,0.9626611973928144,0.0,0.0,0.00024537578674173804,8.216882559826386e-05,0.00016320696114347419,0.0006573379793709134,0.096102640161235,0.07235807030152315,0.023744569859711847,0.09610279234001963,0.07235807030407608,0.023744569860549566,0.3802677164972727,0.3802677164972727,0.12478626533483607,0.0,5.28786339926927,4.446235033249025,7.871207100871686,5.265110841252124,4.4203109276713235,7.858272253387781,24948.671698083443,21206.370943370926,0.85,1.0727346700866365,0.669618742191091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486059709467551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.117607134738,1541.6956216044316,0.3802677164972727,0.12478626533483607,6.112874298809886,3.3693141908748503
1202.0,-29.522454616986938,5.268197157554855,35.03371100126502,24.39014034988361,5.141689185921078,-26.055971735273225,-39.63823352297766,1.6752063041679661,0.31435214376932663,-4.945777718911926,40.06931236236742,42821.48605187139,25781.951152018457,25781.951152018457,68603.43720388984,77924.88680121343,77924.88680121343,25781.951152018457,103706.8379532319,103706.8379532319,103706.8379532319,128655.54840839517,91958.49833392013,56855.097584418596,39003.77861055726,24948.710455163273,0.0,63952.48906572053,21206.40388688878,1541.7052913323282,0.0,0.8869436059542661,2.8189553514361796,0.0014959135982669303,355406.1562331237,1557523.9482999616,4.382377516495032,1557523.9482999616,4.382377516495032,0.85,0.09610432533060585,4.027634451161993,1.2682673937035722,1.0,0.0,4.0276344511614575,1.2838777592514419,1.2841927161015623,3.137085615931445,19407.104724035016,1978.973933405905,4632.441516551485,4632.441516551485,5.565521131761907,5.268197157554855,-2.344879694478451,7.613076852033306,3.3696865586579783,3.3696865586579783,0.9627675881879938,0.0,0.0,0.00024530408111494637,8.214576588973718e-05,0.0001631583152252092,0.0006571420513946009,0.09610432532648201,0.07235785375863843,0.023746471567843586,0.09610385904845366,0.07235785376174333,0.023746471568862518,0.38026396516129507,0.38026396516129507,0.12479540185228506,0.0,5.282521388365865,4.440010614634275,7.868379864230519,5.260129862681254,4.41431100568974,7.856227293044924,24948.710455163273,21206.40388688878,0.85,1.0727250527088912,0.6695827899343535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486228490085107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.077060299476,1541.7052913323282,0.38026396516129507,0.12479540185228506,6.112874298809886,3.3696865586579783
1203.0,-29.525263146251906,5.267920017361864,35.03377822169791,24.38944576950746,5.141373923583811,-26.058531343618284,-39.64066210957242,1.6746421209111548,0.3069715115389613,-4.945979413726874,40.06937995983851,42819.38260956182,25783.256823158965,25783.256823158965,68602.63943272078,77923.34087432163,77923.34087432163,25783.256823158965,103706.5976974806,103706.5976974806,103706.5976974806,128655.35974133997,91957.9582767249,56854.0000118071,39004.39807213088,24948.76204385937,0.0,63953.16011599025,21206.447737280465,1541.71063218287,0.0,0.8869423364592113,2.819028639848426,0.0014959135982669303,355403.36347725627,1557526.867146275,4.38242016594181,1557526.867146275,4.38242016594181,0.8500000000000001,0.09610579120888618,4.027634451161993,1.2682662930944937,1.0,0.0,4.027634451163226,1.2838805422710573,1.2841954081089175,3.137078815788817,19406.990749288423,1978.9623112162078,4632.441516551485,4632.441516551485,5.565802985539409,5.267920017361864,-2.344713008629892,7.612633025991756,3.3700536760405235,3.3700536760405235,0.962872478868721,0.0,0.0,0.00024523266465114745,8.212326224014171e-05,0.00016310940241100574,0.0006569450484590118,0.09610579120721291,0.0723574843929932,0.023748306814219716,0.09610655297531187,0.07235748439425299,0.023748306814633195,0.3802602173011392,0.3802602173011392,0.12480445368528861,0.0,5.276725813131975,4.433756270292804,7.863791375646997,5.25295092526585,4.408360774335222,7.845039358559177,24948.76204385937,21206.447737280465,0.85,1.072701322472539,0.669542873751686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486396748859973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.036595614056,1541.71063218287,0.3802602173011392,0.12480445368528861,6.112874298809886,3.3700536760405235
1204.0,-29.52806095504549,5.267626325441885,35.03384318442712,24.38841318888592,5.140668904746076,-26.061120281741744,-39.64314021924508,1.6737282314034667,0.30177294238171726,-4.946473335585671,40.06944863903357,42817.5315509212,25785.243030397476,25785.243030397476,68602.77458131868,77922.00456445804,77922.00456445804,25785.243030397476,103707.24759485552,103707.24759485552,103707.24759485552,128656.17969435336,91957.4657056082,56852.99269191397,39004.97001521582,24948.93209949783,0.0,63953.90211471365,21206.592284573155,1541.7294381168424,0.0,0.8869395778794213,2.8190391794873255,0.0014959135982669303,355396.52448884747,1557529.8327054651,4.382512842368388,1557529.8327054651,4.382512842368388,0.85,0.09610755013587763,4.027634451161993,1.2682657551532612,1.0,0.0,4.027634451160725,1.2838849584094143,1.2841997340094773,3.1370680252783463,19406.886796098464,1978.9517109408887,4632.441516551485,4632.441516551485,5.566231745887796,5.267626325441885,-2.344772296611492,7.612398622053377,3.370417067344896,3.370417067344896,0.9629763049556846,0.0,0.0,0.0002451615398353668,8.210030557641494e-05,0.00016306123425895188,0.0006567510447503508,0.09610755013050695,0.07235736077226103,0.023750189358245917,0.09610778569822175,0.0723573607763045,0.023750189359573133,0.3802564662565342,0.3802564662565342,0.12481332903662688,0.0,5.2712592004849625,4.427641558547236,7.860120190258215,5.248246277967382,4.402254257654363,7.844459174445888,24948.93209949783,21206.592284573155,0.85,1.0726909901176378,0.6695061620183816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486564377849673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.99624959055,1541.7294381168424,0.3802564662565342,0.12481332903662688,6.112874298809886,3.370417067344896
1205.0,-29.53085045831489,5.267319946110294,35.03390503462825,24.387551110144727,5.140147715755786,-26.06368335752513,-39.64558424251152,1.6729806149277646,0.29580398431329513,-4.9468051224230445,40.069487903744005,42815.575056828005,25786.765519790984,25786.765519790984,68602.340576619,77920.61435864482,77920.61435864482,25786.765519790984,103707.37987843581,103707.37987843581,103707.37987843581,128656.26933063529,91956.99032078327,56851.951018811575,39005.599224412996,24948.88945219948,0.0,63954.48867661248,21206.556034369558,1541.732497119943,0.0,0.8869377496450653,2.819078763165178,0.0014959135982669303,355391.9305279718,1557531.5281527464,4.382574263402297,1557531.5281527464,4.382574263402297,0.85,0.09610901151828515,4.027634451161993,1.2682650073105468,1.0,0.0,4.027634451161788,1.2838885973254206,1.2842032827919418,3.1370591339095206,19406.786469937764,1978.9414805196234,4632.441516551485,4632.441516551485,5.5665604039805245,5.267319946110294,-2.3447197558210857,7.61203970193138,3.3707750036446384,3.3707750036446384,0.9630785724698967,0.0,0.0,0.000245090645077204,8.207767049191346e-05,0.00016301297458529054,0.0006565566724261105,0.09610901151562853,0.07235702589667982,0.02375198561894871,0.09610912778555904,0.0723570258986799,0.02375198561960525,0.38025271696585117,0.38025271696585117,0.12482211579336767,0.0,5.265696289004438,4.421627609225823,7.855745394602934,5.2426091067363245,4.396948672169231,7.837590848412276,24948.88945219948,21206.556034369558,0.85,1.0726743657276114,0.669469429633408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486731370656103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.956024716175,1541.732497119943,0.38025271696585117,0.12482211579336767,6.112874298809886,3.3707750036446384
1206.0,-29.53363003965941,5.266998689107191,35.033964100059954,24.386540392320626,5.139468727933365,-26.066253283765132,-39.64804426124317,1.6720919720003982,0.2904261501909673,-4.947262924171126,40.06953049041221,42813.7282900113,25788.550840372343,25788.550840372343,68602.27913038364,77919.2611585402,77919.2611585402,25788.550840372343,103707.81199891254,103707.81199891254,103707.81199891254,128656.73446817776,91956.48404766827,56850.95117898265,39006.14763187291,24948.922469265217,0.0,63955.07010113813,21206.584098875435,1541.742793497166,0.0,0.8869352689131667,2.819095878167875,0.0014959135982669303,355385.59182583395,1557533.367043494,4.382657605902054,1557533.367043494,4.382657605902054,0.8500000000000001,0.09611060245334876,4.027634451161993,1.2682643781555814,1.0,0.0,4.027634451161465,1.283892894538441,1.2842074903800957,3.1370486341151738,19406.67962505078,1978.9305853732703,4632.441516551485,4632.441516551485,5.566945799149569,5.266998689107191,-2.3447694934132346,7.611768182520425,3.3711286230886786,3.3711286230886786,0.9631796065967653,0.0,0.0,0.0002450200212675443,8.205489309237054e-05,0.00016296512817517376,0.0006563639645763598,0.09611060244886352,0.07235680531724545,0.023753797131618078,0.09611008432330972,0.07235680532062215,0.02375379713272661,0.38024897111475164,0.38024897111475164,0.12483078654128406,0.0,5.260309552704484,4.415723345005233,7.851754365010436,5.237689074362095,4.39124588274467,7.834885596415859,24948.922469265217,21206.584098875435,0.85,1.072663653122363,0.669434467389465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486897871382958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.915872968844,1541.742793497166,0.38024897111475164,0.12483078654128406,6.112874298809886,3.3711286230886786
1207.0,-29.53640024732968,5.266666764094365,35.03402061534413,24.385761853214376,5.139048807804767,-26.068788863302977,-39.65045381393281,1.6714374237398542,0.2835674806822226,-4.947539443235766,40.06957434157193,42811.71274128193,25789.83100153906,25789.83100153906,68601.543742821,77917.79910123417,77917.79910123417,25789.83100153906,103707.63010277323,103707.63010277323,103707.63010277323,128656.54360069425,91955.97002383306,56849.88366372607,39006.7626223411,24948.913497921018,0.0,63955.67612026211,21206.576473232864,1541.7466270349212,0.0,0.8869337049294526,2.8191535994101624,0.0014959135982669303,355381.76319844526,1557535.2605366528,4.382710149555211,1557535.2605366528,4.382710149555211,0.85,0.09611198432433307,4.027634451161993,1.2682634759088978,1.0,0.0,4.027634451161235,1.2838960976174556,1.2842106038953613,3.1370408077695164,19406.571144436355,1978.919523429138,4632.441516551485,4632.441516551485,5.567222146117392,5.266666764094365,-2.3446921533606258,7.611358917454991,3.3714772438029263,3.3714772438029263,0.9632792125151218,0.0,0.0,0.0002449496542766193,8.203258862415615e-05,0.00016291706565246317,0.0006561703863040809,0.09611198432223941,0.0723564379625603,0.023755546359679105,0.09611212168791129,0.07235643796413646,0.023755546360196608,0.38024523066024873,0.38024523066024873,0.12483938484741829,0.0,5.254614288928792,4.4098274697747115,7.8464771004726686,5.2311069239179915,4.38572491905353,7.824822385333562,24948.913497921018,21206.576473232864,0.85,1.0726419905845856,0.669396609313908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487063783514436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.875827007298,1541.7466270349212,0.38024523066024873,0.12483938484741829,6.112874298809886,3.3714772438029263
1208.0,-29.53916069768253,5.266319812121618,35.03407474499991,24.384710692707472,5.138324124741905,-26.071346139082674,-39.652904228400416,1.670509566103643,0.27825551315947905,-4.948044274350085,40.069617884530196,42809.90939860202,25791.63423672971,25791.63423672971,68601.54363533173,77916.46736231243,77916.46736231243,25791.63423672971,103708.10159904213,103708.10159904213,103708.10159904213,128657.09417152543,91955.45898945534,56848.90102558936,39007.28662651775,24948.992572483297,0.0,63956.279199001045,21206.6436866108,1541.7607299648448,0.0,0.8869309816328655,2.819164364211852,0.0014959135982669303,355374.7734917931,1557537.1407233945,4.382801641826059,1557537.1407233945,4.382801641826059,0.85,0.0961135916625208,4.027634451161993,1.2682629401655872,1.0,0.0,4.027634451162274,1.2839005770017335,1.2842149943700023,3.1370298629880238,19406.463294723,1978.9085258190105,4632.441516551485,4632.441516551485,5.567611408493227,5.266319812121618,-2.344792756801049,7.6111125689226675,3.3718221109059026,3.3718221109059026,0.963377745973115,0.0,0.0,0.00024487955365213947,8.200991165920656e-05,0.0001628696419929329,0.0006559793811391566,0.09611359165721889,0.07235626022995542,0.023757331427263464,0.09611307275160619,0.0723562602339468,0.023757331428574,0.38024149109577915,0.38024149109577915,0.12484784450785372,0.0,5.249183152655689,4.40403445197785,7.841964861405302,5.226299787509561,4.379913526962525,7.82291855690687,24948.992572483297,21206.6436866108,0.85,1.0726318743758823,0.6693621007156821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487229139737865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.835876178982,1541.7607299648448,0.38024149109577915,0.12484784450785372,6.112874298809886,3.3718221109059026
1209.0,-29.541911334926155,5.2659631492108785,35.03412632128778,24.38394612343984,5.137913353787882,-26.07386318705285,-39.65529575999824,1.6698652058765628,0.2713454697299085,-4.948314444475151,40.06965177040794,42807.90419833437,25792.7995492888,25792.7995492888,68600.70374762316,77915.02493892731,77915.02493892731,25792.7995492888,103707.82448821611,103707.82448821611,103707.82448821611,128656.77211658671,91954.9604072524,56847.83966650574,39007.91193416295,24948.947628370606,0.0,63956.85956253356,21206.605484115014,1541.7624813367177,0.0,0.886929485909542,2.8192235105385164,0.0014959135982669303,355371.03285953985,1557538.603918184,4.382851892528337,1557538.603918184,4.382851892528337,0.85,0.09611489353120468,4.027634451161993,1.2682620087964458,1.0,0.0,4.027634451161503,1.2839037314192714,1.2842180598964614,3.137022155632889,19406.35807294142,1978.8977961833473,4632.441516551485,4632.441516551485,5.567862963219806,5.2659631492108785,-2.344726369251045,7.610689518461923,3.3721618916676146,3.3721618916676146,0.963474826190747,0.0,0.0,0.00024480972060992895,8.198778520389627e-05,0.0001628219354060327,0.00065578723644621,0.09611489352929137,0.07235586240921499,0.023759031120076383,0.09611503630617464,0.07235586241065532,0.02375903112054936,0.3802377545527703,0.3802377545527703,0.12485623614509896,0.0,5.243420495053215,4.398259490470082,7.836042620355556,5.219659914205067,4.374652567237433,7.8118209119784865,24948.947628370606,21206.605484115014,0.85,1.0726090088983982,0.6693246743373807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487393917116131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.796028482002,1541.7624813367177,0.3802377545527703,0.12485623614509896,6.112874298809886,3.3721618916676146
1210.0,-29.54465418674063,5.265592835473754,35.0341758341996,24.38295450937005,5.1372423210311435,-26.07639925622712,-39.657723997347034,1.6689873904790535,0.26579132626363844,-4.948791216126248,40.0696948219193,42806.08540510589,25794.437648454903,25794.437648454903,68600.5230535608,77913.71711021711,77913.71711021711,25794.437648454903,103708.15475867201,103708.15475867201,103708.15475867201,128657.19267442134,91954.4879019894,56846.85619672203,39008.4796725193,24949.037915749326,0.0,63957.51758826863,21206.682228386926,1541.7766979105095,0.0,0.8869269069223725,2.8192407368953747,0.0014959135982669303,355364.43180751085,1557540.462887235,4.382938537109711,1557540.462887235,4.382938537109711,0.85,0.09611642848127402,4.027634451161993,1.2682614747015761,1.0,0.0,4.027634451159675,1.2839079760683405,1.2842222161980883,3.1370117845171857,19406.258354489208,1978.8876277311017,4632.441516551485,4632.441516551485,5.568216577865615,5.265592835473754,-2.3448211245585773,7.610413960032331,3.372498164709744,3.372498164709744,0.9635709042027839,0.0,0.0,0.0002447401034908296,8.196532479299991e-05,0.00016277477869782966,0.000655597306463648,0.09611642847646752,0.07235566049716612,0.02376076797930141,0.09611623039608358,0.0723556605007844,0.023760767980489626,0.38023401766033305,0.38023401766033305,0.12486448481551239,0.0,5.2378730778458475,4.392605941631928,7.830628292916629,5.2145825423899055,4.369095786205833,7.808029610063443,24949.037915749326,21206.682228386926,0.85,1.0725951481604066,0.6692893504821953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487558112281076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.756285359299,1541.7766979105095,0.38023401766033305,0.12486448481551239,6.112874298809886,3.372498164709744
