time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1211.0,-29.547386906091738,5.265210813822754,35.034222573248655,24.382020241487794,5.136639535954522,-26.078919378328283,-39.66013089576734,1.6681720081528193,0.25990144467249365,-4.949195025717658,40.0697130518938,42804.222129966474,25795.84259811999,25795.84259811999,68600.06472808647,77912.36521357408,77912.36521357408,25795.84259811999,103708.20781169407,103708.20781169407,103708.20781169407,128657.17892771799,91953.99487540263,56845.85179163993,39009.04787084744,24948.971116023917,0.0,63958.01898687136,21206.62544862033,1541.7803548938023,0.0,0.8869247885129107,2.819270894004,0.0014959135982669303,355358.8410131856,1557541.2500600673,4.383009708212873,1557541.2500600673,4.383009708212873,0.85,0.09611778093671862,4.027634451161993,1.2682607884006574,1.0,0.0,4.0276344511621724,1.2839119284978313,1.2842260805615378,3.137002127454567,19406.154305175936,1978.8770176539326,4632.441516551485,4632.441516551485,5.568519862787846,5.265210813822754,-2.344869493555831,7.610080307378585,3.3728297253143964,3.3728297253143964,0.9636656358041132,0.0,0.0,0.00024467076168258365,8.194306737333205e-05,0.0001627276943092516,0.0006554076677580991,0.09611778093336505,0.07235533387908051,0.02376244705428454,0.09611725694912061,0.072355333881605,0.023762447055113614,0.3802302840040807,0.3802302840040807,0.12487264597772542,0.0,5.232309744114104,4.387024914358335,7.824926711921762,5.209096470390136,4.363942195280174,7.801323439879013,24948.971116023917,21206.62544862033,0.85,1.072579573519436,0.6692549708075368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487721846238142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.716606516784,1541.7803548938023,0.3802302840040807,0.12487264597772542,6.112874298809886,3.3728297253143964
1212.0,-29.550110231273564,5.264817661087998,35.03426696440484,24.38110706806185,5.136068680898429,-26.081427851364904,-39.66252466253934,1.6673863009525596,0.25358583652507605,-4.9495893071669705,40.06973814174098,42802.34520019798,25797.17832817067,25797.17832817067,68599.52352836865,77910.96934590061,77910.96934590061,25797.17832817067,103708.14767407128,103708.14767407128,103708.14767407128,128657.10046411974,91953.4670128657,56844.84286701246,39009.58238428138,24948.952790048454,0.0,63958.53517432983,21206.609871541186,1541.7866078320608,0.0,0.8869226936886465,2.8193077562119417,0.0014959135982669303,355353.3822037782,1557542.3334436456,4.383080087163683,1557542.3334436456,4.383080087163683,0.85,0.09611912982064347,4.027634451161993,1.2682600691309198,1.0,0.0,4.02763445116141,1.2839157417829121,1.284229806075178,3.136992810423066,19406.042904014328,1978.865657896869,4632.441516551485,4632.441516551485,5.568808205348871,5.264817661087998,-2.3449180008012305,7.6097356618892285,3.373157136842134,3.373157136842134,0.9637591819548954,0.0,0.0,0.0002446016762529096,8.192093692788302e-05,0.0001626807393250266,0.0006552185502459808,0.09611912981733842,0.07235501775022576,0.02376411206711265,0.09611867649169634,0.0723550177527137,0.023764112067929763,0.38022655356738533,0.38022655356738533,0.12488071609711077,0.0,5.226670782920792,4.381468091411591,7.8188431160053256,5.203175143692022,4.358500167418185,7.793730860063533,24948.952790048454,21206.609871541186,0.85,1.0725624553687638,0.6692202234390286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487884978847225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.677039232893,1541.7866078320608,0.38022655356738533,0.12488071609711077,6.112874298809886,3.373157136842134
1213.0,-29.552823620406652,5.264413444863825,35.034309154106225,24.380190472025447,5.135485065676289,-26.083928656593127,-39.66490962831301,1.666590101824749,0.24740306228579811,-4.949997939386337,40.06976280119754,42800.47505620225,25798.50594690081,25798.50594690081,68598.98100310306,77909.61137963487,77909.61137963487,25798.50594690081,103708.11732653568,103708.11732653568,103708.11732653568,128657.06528809154,91952.9678758695,56843.831552283016,39010.15147065164,24948.947961555867,0.0,63959.099432207506,21206.605767322486,1541.794011114461,0.0,0.8869205274427234,2.8193412025769926,0.0014959135982669303,355347.7247780261,1557543.3982434457,4.38315286587635,1557543.3982434457,4.38315286587635,0.85,0.09612047417611633,4.027634451161993,1.2682593427179385,1.0,0.0,4.02763445116146,1.2839196035502023,1.2842335804289424,3.1369833749909786,19405.937565148073,1978.854916321891,4632.441516551485,4632.441516551485,5.569094796928147,5.264413444863825,-2.3449842563336927,7.609397701197517,3.3734805537901873,3.3734805537901873,0.9638515867971964,0.0,0.0,0.0002445328607526338,8.189889334241282e-05,0.00016263396741022102,0.000655030170070563,0.09612047417260978,0.07235471251052288,0.023765761662086913,0.0961200435557086,0.07235471251316242,0.023765761662953903,0.3802228234540465,0.3802228234540465,0.12488868640560806,0.0,5.2210098266273235,4.375968970647818,7.812493517782798,5.1974010016721195,4.353204879161012,7.786289084424709,24948.947961555867,21206.605767322486,0.85,1.0725445106651874,0.669185079780055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488047554144206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.637569054881,1541.794011114461,0.3802228234540465,0.12488868640560806,6.112874298809886,3.3734805537901873
1214.0,-29.555527777266626,5.263998459887601,35.034349142431424,24.379274330008798,5.134897338336565,-26.08642156263484,-39.667293371725805,1.6657911236674956,0.24127670522028666,-4.950409830553083,40.06978306006337,42798.63992219223,25799.79819714692,25799.79819714692,68598.43811933915,77908.2720827686,77908.2720827686,25799.79819714692,103708.07027991553,103708.07027991553,103708.07027991553,128656.99995892133,91952.48201777157,56842.849857044355,39010.70240080802,24948.929679005803,0.0,63959.63207981382,21206.59022715493,1541.800774297948,0.0,0.8869183605120482,2.819373531432468,0.0014959135982669303,355342.0223043708,1557544.2730253527,4.383225667836231,1557544.2730253527,4.383225667836231,0.85,0.09612178792214059,4.027634451161993,1.2682587031228465,1.0,0.0,4.0276344511619975,1.2839234778035813,1.2842373675947378,3.136973909108743,19405.835028686968,1978.8444605127102,4632.441516551485,4632.441516551485,5.569373753552099,5.263998459887601,-2.3450599192702355,7.609058379157837,3.3737999779977086,3.3737999779977086,0.9639428508564881,0.0,0.0,0.00024446429713975313,8.187686653379228e-05,0.00016258743060596083,0.0006548427368344776,0.09612178791864279,0.07235439854829641,0.023767389370346382,0.09612133254315695,0.07235439855092932,0.02376738937121127,0.3802190933954434,0.3802190933954434,0.12489655667219107,0.0,5.215338979064825,4.370540642665048,7.805887026719859,5.1916865357733855,4.348053613614923,7.778648782767107,24948.929679005803,21206.59022715493,0.85,1.0725270907396194,0.6691508148262134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488209539743462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.59820715154,1541.800774297948,0.3802190933954434,0.12489655667219107,6.112874298809886,3.3737999779977086
1215.0,-29.55822270501989,5.263573050522722,35.034386978307325,24.378363077435665,5.134311173785453,-26.08890600478261,-39.669664402585454,1.664994473510684,0.2351565832972824,-4.950822164118408,40.069800341336986,42796.79235435875,25801.04912378549,25801.04912378549,68597.84147814424,77906.94612390803,77906.94612390803,25801.04912378549,103707.99524769351,103707.99524769351,103707.99524769351,128656.9003831589,91952.0064061454,56841.85263644413,39011.28196633475,24948.90513546539,0.0,63960.18710180014,21206.56936514558,1541.8072423906563,0.0,0.886916202066441,2.819405730487637,0.0014959135982669303,355336.3137778057,1557545.0192345195,4.38329818496531,1557545.0192345195,4.38329818496531,0.85,0.09612307300711918,4.027634451161993,1.2682579844025894,1.0,0.0,4.027634451161293,1.2839273406839342,1.2842411437072767,3.1369644710708595,19405.734654661686,1978.834225210616,4632.441516551485,4632.441516551485,5.569643789694833,5.263573050522722,-2.345142729347617,7.608715779870339,3.3741154799379873,3.3741154799379873,0.9640329942679964,0.0,0.0,0.00024439598514844265,8.185496262712441e-05,0.00016254102252131824,0.0006546558220339588,0.09612307300365366,0.07235407733250354,0.023768995671150116,0.09612259962994542,0.07235407733511212,0.02376899567200706,0.3802153640093104,0.3802153640093104,0.12490432708734485,0.0,5.209660477461398,4.365189539851144,7.799012977995972,5.185978747415675,4.343010599384058,7.7707038452623465,24948.90513546539,21206.56936514558,0.85,1.0725084554390487,0.6691161219751067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488370977622993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.558939755098,1541.8072423906563,0.3802153640093104,0.12490432708734485,6.112874298809886,3.3741154799379873
1216.0,-29.560907459376775,5.263138787849192,35.03442299651268,24.377530929073714,5.1338219144727715,-26.09137159812451,-39.67201371034605,1.6642860531838737,0.22830880225734518,-4.951174955292547,40.06982306901917,42794.898712843766,25802.11152082371,25802.11152082371,68597.01023366748,77905.54810772245,77905.54810772245,25802.11152082371,103707.65962854616,103707.65962854616,103707.65962854616,128656.56203124938,91951.49386535084,56840.84447032396,39011.83266114098,24948.902402703232,0.0,63960.735063844215,21206.567042297746,1541.8136427361196,0.0,0.8869143265535144,2.819454442684838,0.0014959135982669303,355331.4296393219,1557546.0006212094,4.3833611966219586,1557546.0006212094,4.3833611966219586,0.85,0.0961242921656556,4.027634451161993,1.2682572310650722,1.0,0.0,4.0276344511624895,1.283930790809082,1.2842445073167963,3.13695604155107,19405.626487031117,1978.8231951819548,4632.441516551485,4632.441516551485,5.569873128162339,5.263138787849192,-2.3451875144912746,7.608326302340466,3.3744271455460613,3.3744271455460613,0.9641220415845889,0.0,0.0,0.000244327948520866,8.183326474397278e-05,0.00016249468377689319,0.0006544691865104888,0.09612429216294041,0.07235372095347355,0.023770571209466858,0.096124456146453,0.0723537209555173,0.023770571210138307,0.3802116362272617,0.3802116362272617,0.12491199698519644,0.0,5.203795531046126,4.359837369026366,7.791382445532236,5.179483757549917,4.3377662339447625,7.760165549388432,24948.902402703232,21206.567042297746,0.85,1.0724862709159835,0.669080783235634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448853186793688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.519767109865,1541.8136427361196,0.3802116362272617,0.12491199698519644,6.112874298809886,3.3744271455460613
1217.0,-29.56358341693458,5.262692492151727,35.0344569075641,24.37649534493687,5.133089219556178,-26.09385361881156,-39.6743917959742,1.6633594213957463,0.22303382933955618,-4.951696329788531,40.06983372943481,42793.162843140126,25803.555483695818,25803.555483695818,68596.71832683595,77904.3121370903,77904.3121370903,25803.555483695818,103707.86762078611,103707.86762078611,103707.86762078611,128656.76508100439,91951.04125962227,56839.89196552082,39012.38810455717,24948.897460218275,0.0,63961.28556477545,21206.562841185532,1541.8238105668283,0.0,0.8869116376982038,2.819462815532687,0.0014959135982669303,355324.2116832114,1557546.4609406402,4.383451534479918,1557546.4609406402,4.383451534479918,0.85,0.09612563092085985,4.027634451161993,1.268256722795777,1.0,0.0,4.027634451160785,1.2839352599450842,1.2842488904941491,3.1369451223999105,19405.530968216306,1978.8134549735441,4632.441516551485,4632.441516551485,5.5701848348221965,5.262692492151727,-2.34536452676208,7.608057018913807,3.374735431390418,3.374735431390418,0.9642101232544051,0.0,0.0,0.00024426015218245744,8.181130648726182e-05,0.0001624488456951956,0.0006542845674734685,0.09612563091566846,0.07235347321747562,0.023772157698192836,0.09612508409717224,0.07235347322138315,0.023772157699476708,0.3802079060962859,0.3802079060962859,0.12491953599316023,0.0,5.19821654668101,4.3546298765345455,7.78447686388796,5.174730159128103,4.332820295329384,7.7558263304890716,24948.897460218275,21206.562841185532,0.85,1.072472476453996,0.6690478852211663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488692154273313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.480708440746,1541.8238105668283,0.3802079060962859,0.12491953599316023,6.112874298809886,3.374735431390418
1218.0,-29.566252004894746,5.262238919331774,35.03448868747569,24.37570304553958,5.1326451555410895,-26.096300139499274,-39.67671924093736,1.662693290108302,0.21594946155488515,-4.952006134062761,40.0698394769537,42791.248872774355,25804.428738394363,25804.428738394363,68595.67761116872,77902.89262821601,77902.89262821601,25804.428738394363,103707.32136661037,103707.32136661037,103707.32136661037,128656.12394321492,91950.51900284385,56838.87524725112,39012.93750621415,24948.802576604554,0.0,63961.7400828187,21206.48219011387,1541.8240781522882,0.0,0.886910042058734,2.8195196643521196,0.0014959135982669303,355319.9227790581,1557546.709119993,4.383505143584344,1557546.709119993,4.383505143584344,0.85,0.09612670662699613,4.027634451161993,1.2682558727497235,1.0,0.0,4.027634451162029,1.2839385116179547,1.2842520561723514,3.1369371778455113,19405.420750105142,1978.8022158540525,4632.441516551485,4632.441516551485,5.57037334334312,5.262238919331774,-2.3453904237752625,7.607629343107037,3.3750393635014313,3.3750393635014313,0.964296961000409,0.0,0.0,0.0002441925598134289,8.17898210993203e-05,0.00016240273871410862,0.0006540988654080035,0.0961267066250278,0.07235303706124209,0.02377366956378571,0.09612686600808806,0.07235303706272361,0.023773669564272515,0.38020417929520683,0.38020417929520683,0.12492700918254188,0.0,5.19231750777567,4.3493941072689495,7.776352194700053,5.167955595617627,4.327869480107893,7.743244120067402,24948.802576604554,21206.48219011387,0.85,1.0724485844561127,0.6690132072293148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44888519187828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.441736509027,1541.8240781522882,0.38020417929520683,0.12492700918254188,6.112874298809886,3.3750393635014313
1219.0,-29.56891134664462,5.26177350548113,35.034518583193645,24.37465457422661,5.131892504444648,-26.09876919918026,-39.679087687376864,1.6617503569436483,0.21077006041224422,-4.952549353052895,40.069848155149266,42789.54539754206,25805.849662077362,25805.849662077362,68595.39505961942,77901.68528583947,77901.68528583947,25805.849662077362,103707.53494791684,103707.53494791684,103707.53494791684,128656.34926439126,91950.08024082879,56837.94035238306,39013.48876493969,24948.814316474418,0.0,63962.30308141411,21206.492169003253,1541.835792292916,0.0,0.886907249237607,2.8195242361767607,0.0014959135982669303,355312.40259939566,1557547.0838467819,4.383598975020499,1557547.0838467819,4.383598975020499,0.85,0.0961280253786005,4.027634451161993,1.2682554463529958,1.0,0.0,4.027634451162259,1.283943056027753,1.2842565152253667,3.1369260749169348,19405.32815289521,1978.792773566428,4632.441516551485,4632.441516551485,5.570680076558839,5.26177350548113,-2.345596311526535,7.6073698170076645,3.3753403565209985,3.3753403565209985,0.9643829590059996,0.0,0.0,0.00024412521878139189,8.176796256822527e-05,0.0001623572562131666,0.0006539156785202844,0.09612802537302481,0.07235280249975005,0.023775222873274764,0.09612744951024768,0.0723528025039467,0.02377522287465381,0.38020044997092584,0.38020044997092584,0.12493435115535904,0.0,5.186759419792679,4.344320958675269,7.7691217835119915,5.16331941346516,4.32300774231129,7.739129168510203,24948.814316474418,21206.492169003253,0.85,1.072434727253459,0.6689806860625014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489011246644226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.402823016328,1541.835792292916,0.38020044997092584,0.12493435115535904,6.112874298809886,3.3753403565209985
1220.0,-29.571561884346337,5.261301483277879,35.03454639089996,24.373871844168775,5.1314525336278445,-26.101199062571617,-39.6814011625014,1.6610897118162864,0.2037024862737553,-4.952857663320512,40.06984712826957,42787.652044962364,25806.64266439015,25806.64266439015,68594.29470935251,77900.28794087541,77900.28794087541,25806.64266439015,103706.93060526556,103706.93060526556,103706.93060526556,128655.63028810822,91949.57452108579,56836.93862502353,39014.039884513615,24948.699682842656,0.0,63962.73956735627,21206.394730416258,1541.8349956944905,0.0,0.886905685643212,2.819581048306997,0.0014959135982669303,355308.13448936125,1557547.0395058393,4.383651507850508,1557547.0395058393,4.383651507850508,0.85,0.09612904073964819,4.027634451161993,1.2682545963069423,1.0,0.0,4.0276344511627356,1.2839462810928612,1.2842596549191814,3.136918195466696,19405.221424792955,1978.781890328803,4632.441516551485,4632.441516551485,5.570851261086468,5.261301483277879,-2.3456335169865987,7.606935000264477,3.375637021541607,3.375637021541607,0.9644677204404591,0.0,0.0,0.00024405811771155986,8.1746616584193e-05,0.00016231150112736687,0.0006537313937604015,0.09612904073779331,0.07235234782404301,0.0237766929137503,0.09612916729528426,0.0723523478254391,0.023776692914209082,0.3801967250032245,0.3801967250032245,0.12494163699013051,0.0,5.180871313358409,4.339226442636573,7.760610235782337,5.15656014959427,4.3182696547891055,7.725957979919372,24948.699682842656,21206.394730416258,0.85,1.0724102058999359,0.6689465200267825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489170025783533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.364005803107,1541.8349956944905,0.3801967250032245,0.12494163699013051,6.112874298809886,3.375637021541607
1221.0,-29.574202838973367,5.260819655409247,35.03457275391459,24.372920568008,5.1308140909382365,-26.103640149638053,-39.68373510343952,1.660251401566736,0.19770852791367588,-4.953332152764175,40.069860663675,42785.885285636155,25807.81934423588,25807.81934423588,68593.70462987204,77899.01197794365,77899.01197794365,25807.81934423588,103706.83132217953,103706.83132217953,103706.83132217953,128655.5668926006,91949.10595664245,56835.97926418827,39014.585213837985,24948.735570421075,0.0,63963.320784259064,21206.425234857914,1541.846608535958,0.0,0.8869032245568812,2.819604352887445,0.0014959135982669303,355301.5659474282,1557547.6239683644,4.38373419440213,1557547.6239683644,4.38373419440213,0.85,0.09613026584839439,4.027634451161993,1.2682540105609226,1.0,0.0,4.02763445116032,1.2839503357127262,1.284263624702941,3.1369082893118576,19405.122538019175,1978.7718066841558,4632.441516551485,4632.441516551485,5.571105269656577,5.260819655409247,-2.345799929450939,7.606619584860185,3.3759309173527616,3.3759309173527616,0.9645516906722176,0.0,0.0,0.00024399127614506896,8.172508698585182e-05,0.00016226618915921715,0.0006535488937164317,0.09613026584399402,0.07235206919987999,0.02377819664411403,0.09613041910855265,0.0723520692031919,0.02377819664520249,0.3801929988423962,0.3801929988423962,0.12494879537190776,0.0,5.175119680861542,4.334213635345861,7.7524070855642435,5.151040680677852,4.313271157084785,7.718660086446448,24948.735570421075,21206.425234857914,0.85,1.0723912359277081,0.668912820051167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489328282566905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.325276319594,1541.846608535958,0.3801929988423962,0.12494879537190776,6.112874298809886,3.3759309173527616
1222.0,-29.57683420771954,5.260329445063429,35.03459710546065,24.3720089661889,5.1302230556981865,-26.10606786587598,-39.686051826551534,1.6594567138189964,0.1915087589109703,-4.953753512186561,40.069854800919224,42784.08894207557,25808.825241497994,25808.825241497994,68592.91418357356,77897.70458707749,77897.70458707749,25808.825241497994,103706.52982857548,103706.52982857548,103706.52982857548,128655.1799690647,91948.62129364522,56835.005648499,39015.12849460691,24948.650140489215,0.0,63963.778635096125,21206.352619415833,1541.85014062636,0.0,0.8869011036933593,2.8196365704284165,0.0014959135982669303,355295.732984929,1557547.3708129404,4.383805450540012,1557547.3708129404,4.383805450540012,0.85,0.0961313483613567,4.027634451161993,1.2682533484371379,1.0,0.0,4.02763445116214,1.2839541860106758,1.2842673904474597,3.136898882409582,19405.020253774503,1978.7613765938934,4632.441516551485,4632.441516551485,5.57132241158023,5.260329445063429,-2.3459328835769364,7.606262328640366,3.376221068417854,3.376221068417854,0.9646345909765298,0.0,0.0,0.00024392469396544584,8.170372139825893e-05,0.00016222097256718692,0.0006533667778126066,0.09613134835808222,0.07235169600736228,0.02377965235071994,0.09613150785873649,0.07235169600982676,0.023779652351529942,0.3801892732877197,0.3801892732877197,0.12495586482637351,0.0,5.169342048198303,4.329246950960567,7.7439575495266695,5.145262271097522,4.308588917653367,7.709330190316621,24948.650140489215,21206.352619415833,0.85,1.0723712020655622,0.668879948230583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489485970446534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.286650465756,1541.85014062636,0.3801892732877197,0.12495586482637351,6.112874298809886,3.376221068417854
1223.0,-29.57945810288432,5.259830766209555,35.03461962660727,24.371078819409036,5.12961549909064,-26.10849050747291,-39.68836778132243,1.658647903642875,0.1852813354968248,-4.954192840841495,40.06985018937616,42782.32175361811,25809.841462464854,25809.841462464854,68592.16321608296,77896.38903484924,77896.38903484924,25809.841462464854,103706.2304973141,103706.2304973141,103706.2304973141,128654.8182434309,91948.11876266185,56834.05148128368,39015.63031264241,24948.58774611679,0.0,63964.2180587592,21206.29958419927,1541.8554376735797,0.0,0.8868988869158724,2.8196670560036603,0.0014959135982669303,355289.6513507807,1557547.171685249,4.38387992941418,1557547.171685249,4.38387992941418,0.85,0.09613243765029983,4.027634451161993,1.2682527324697004,1.0,0.0,4.027634451161418,1.2839581018889479,1.284271222051998,3.136889315341811,19404.914198634437,1978.7505619793137,4632.441516551485,4632.441516551485,5.571541782070549,5.259830766209555,-2.3460849150157337,7.605915681225289,3.3765078877225476,3.3765078877225476,0.9647165393492994,0.0,0.0,0.00024385831755798109,8.168236805738766e-05,0.0001621759495005934,0.0006531854413584976,0.0961324376467297,0.07235134101338715,0.023781096633342543,0.09613263720516707,0.07235134101607409,0.02378109663422574,0.380185547674216,0.380185547674216,0.12496284272281688,0.0,5.163568748084629,4.32431623569272,7.735416967409776,5.139474176338297,4.303768326706745,7.700390097734271,24948.58774611679,21206.29958419927,0.85,1.0723520946206582,0.6688477253691612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489643089219386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.24812861724,1541.8554376735797,0.380185547674216,0.12496284272281688,6.112874298809886,3.3765078877225476
1224.0,-29.58207306311999,5.259324022134543,35.03464032582842,24.370168265327834,5.129015963786346,-26.110904303945667,-39.69067098861558,1.6578472045753132,0.1791947807008114,-4.9546265604768855,40.069842163872956,42780.5406246166,25810.809289001503,25810.809289001503,68591.3499136181,77895.12041516037,77895.12041516037,25810.809289001503,103705.92970416188,103705.92970416188,103705.92970416188,128654.44248836013,91947.66280676168,56833.083016069366,39016.19976743591,24948.512784198243,0.0,63964.71255163415,21206.235866568506,1541.8599388535204,0.0,0.8868967109655641,2.819696349928414,0.0014959135982669303,355283.64744251856,1557546.825141874,4.383953036830579,1557546.825141874,4.383953036830579,0.85,0.09613349265623264,4.027634451161993,1.2682520791376009,1.0,0.0,4.027634451162165,1.283961979392844,1.2842750155837641,3.136879842085798,19404.81797279273,1978.7407496742244,4632.441516551485,4632.441516551485,5.571750705709021,5.259324022134543,-2.346238404445568,7.605562426580112,3.376791335343402,3.376791335343402,0.964797524383829,0.0,0.0,0.00024379218373037792,8.166113736588753e-05,0.00016213104636449038,0.0006530045879405639,0.09613349265280141,0.07235097223987248,0.02378252041292892,0.09613368072791884,0.07235097224245483,0.023782520413777798,0.3801818208846541,0.3801818208846541,0.12496973621635617,0.0,5.157817018527055,4.319470018322477,7.726705871247873,5.133821341177679,4.299270665170866,7.691008235047434,24948.512784198243,21206.235866568506,0.85,1.0723310897121472,0.6688147092052188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489799764979217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.209668777183,1541.8599388535204,0.3801818208846541,0.12496973621635617,6.112874298809886,3.376791335343402
1225.0,-29.58467839207347,5.258809939675466,35.034659386846286,24.36928830519321,5.128454595951472,-26.11330561365779,-39.69296469641847,1.65708181749972,0.17279363920607693,-4.955038407639246,40.06983584588967,42778.762028913356,25811.689895089312,25811.689895089312,68590.45192400267,77893.82112902278,77893.82112902278,25811.689895089312,103705.51102411209,103705.51102411209,103705.51102411209,128653.96018407997,91947.18775097585,56832.12865072032,39016.732333617256,24948.449159967888,0.0,63965.18149358514,21206.181785972705,1541.8646276555232,0.0,0.8868946400013042,2.8197323356466106,0.0014959135982669303,355277.9463849321,1557546.5523297042,4.384022617160011,1557546.5523297042,4.384022617160011,0.85,0.09613451361583049,4.027634451161993,1.2682514367951079,1.0,0.0,4.027634451161696,1.2839656913965407,1.284278643908342,3.1368707732223164,19404.717716073097,1978.7305263339772,4632.441516551485,4632.441516551485,5.57194080116617,5.258809939675466,-2.346380943694482,7.605190883369948,3.3770715188244553,3.3770715188244553,0.9648775768069873,0.0,0.0,0.00024372630991407622,8.163999930912117e-05,0.00016208631060495504,0.0006528244086542604,0.09613451361270475,0.07235058984257899,0.023783923770125764,0.09613497547601814,0.07235058984493141,0.023783923770899076,0.3801780949933079,0.3801780949933079,0.12497654614933204,0.0,5.152009052458027,4.314666682629763,7.7176348608128365,5.127832046845299,4.294680015334109,7.680541102783366,24948.449159967888,21206.181785972705,0.85,1.0723091895061907,0.6687820003012654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448995591043714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.171300470365,1541.8646276555232,0.3801780949933079,0.12497654614933204,6.112874298809886,3.3770715188244553
1226.0,-29.587275196610662,5.258287300836415,35.034676699391326,24.368319287337386,5.127790743956113,-26.11570949966047,-39.69526245547456,1.6562250469703508,0.1669880423903578,-4.9555216173389525,40.069823039648206,42777.037439541935,25812.716660686157,25812.716660686157,68589.75410022809,77892.57622983237,77892.57622983237,25812.716660686157,103705.29289051853,103705.29289051853,103705.29289051853,128653.6737784943,91946.72214831397,56831.18335787971,39017.265322704734,24948.38088797577,0.0,63965.646210680505,21206.123754779404,1541.8707184078953,0.0,0.8868922296604255,2.819752164042897,0.0014959135982669303,355271.25757198845,1557545.999352965,4.384103600155045,1557545.999352965,4.384103600155045,0.85,0.09613557319668975,4.027634451161993,1.2682508796220646,1.0,0.0,4.027634451161491,1.2839698299108333,1.2842826991446596,3.136860662404892,19404.61945435958,1978.7205064277387,4632.441516551485,4632.441516551485,5.5721624479140415,5.258287300836415,-2.3465820485263094,7.604869349362724,3.377348643986191,3.377348643986191,0.964956755424626,0.0,0.0,0.00024366066794763487,8.161882898871921e-05,0.00016204183895891566,0.0006526452931205723,0.09613557319252174,0.07235025003712504,0.02378532315539669,0.09613576998658406,0.0723502500402618,0.023785323156427944,0.38017436919121117,0.38017436919121117,0.12498326159166051,0.0,5.146324949165887,4.309946104982487,7.708816856058661,5.122509659729303,4.290156318602669,7.672594175079723,24948.38088797577,21206.123754779404,0.85,1.072290489715642,0.668750180349141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490111483978254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.133037944892,1541.8707184078953,0.38017436919121117,0.12498326159166051,6.112874298809886,3.377348643986191
1227.0,-29.589862517257817,5.257757432178665,35.034692106061335,24.367398220952623,5.127188110558241,-26.11809872575943,-39.69754666378719,1.65542431902343,0.16074841314292598,-4.955954646577217,40.06980215178728,42775.29773330854,25813.584238929914,25813.584238929914,68588.88197223845,77891.27769914853,77891.27769914853,25813.584238929914,103704.86193807845,103704.86193807845,103704.86193807845,128653.11942023272,91946.22387499241,56830.24390900502,39017.75551776378,24948.25748215426,0.0,63966.012999918035,21206.018859831118,1541.8725622711822,0.0,0.8868901036370765,2.8197835606683723,0.0014959135982669303,355265.2634642436,1557545.0974101732,4.384175030855318,1557545.0974101732,4.384175030855318,0.85,0.09613653707137196,4.027634451161993,1.26825026805047,1.0,0.0,4.027634451161821,1.2839737060749346,1.2842864922949568,3.1368511925951656,19404.51429776494,1978.709783439293,4632.441516551485,4632.441516551485,5.572349731064983,5.257757432178665,-2.3467512808500106,7.604508713028675,3.3776223311692033,3.3776223311692033,0.9650349517626295,0.0,0.0,0.00024359528191151848,8.159778854754872e-05,0.00016199749336396976,0.0006524666852746109,0.09613653706815134,0.07234984777886005,0.02378668928929129,0.09613672492411876,0.07234984778128378,0.023786689290088172,0.3801706452789449,0.3801706452789449,0.12498991074314209,0.0,5.140596915578499,4.305252840029709,7.699736964624719,5.116703059720123,4.2856666866740625,7.662566072790014,24948.25748215426,21206.018859831118,0.85,1.0722707068256128,0.6687191482977585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490266551664337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.094859347595,1541.8725622711822,0.3801706452789449,0.12498991074314209,6.112874298809886,3.3776223311692033
1228.0,-29.592442041273234,5.257219644110298,35.03470572256374,24.36643356867137,5.126528032207296,-26.120486678925438,-39.69983059270305,1.6545726698236876,0.1548957381792775,-4.956433294286299,40.06978082246693,42773.590871838685,25814.53456820414,25814.53456820414,68588.12544004283,77890.0352236065,77890.0352236065,25814.53456820414,103704.56979181063,103704.56979181063,103704.56979181063,128652.72549659357,91945.75525188485,56829.310899971955,39018.27150212544,24948.155704782934,0.0,63966.427206908375,21205.932349065493,1541.876720959836,0.0,0.8868877472378839,2.8198045469736357,0.0014959135982669303,355258.6379856388,1557544.176405469,4.3842542020566775,1557544.176405469,4.3842542020566775,0.85,0.09613753568323893,4.027634451161993,1.268249716372229,1.0,0.0,4.027634451161269,1.2839778197427234,1.2842905232799389,3.1368411426055856,19404.41539861055,1978.6996985321746,4632.441516551485,4632.441516551485,5.572554877588866,5.257219644110298,-2.3469597376180924,7.60417938172839,3.377892966292176,3.377892966292176,0.9651122760834789,0.0,0.0,0.00024353010900018322,8.157675569302747e-05,0.00016195335330715575,0.0006522889052611105,0.09613753567928313,0.0723494823654214,0.02378805331386174,0.09613744429221611,0.07234948236839836,0.023788053314840567,0.3801669213884614,0.3801669213884614,0.12499648509548439,0.0,5.134956702166733,4.30063919012872,7.690772142881542,5.111329032465562,4.281285759901607,7.653971523868563,24948.155704782934,21205.932349065493,0.85,1.0722519364444871,0.6686881343783906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490421056167828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.056784184077,1541.876720959836,0.3801669213884614,0.12499648509548439,6.112874298809886,3.377892966292176
1229.0,-29.595012855108344,5.2566751242628795,35.03471755875963,24.365532723628007,5.125928740734074,-26.122860712442492,-39.70209733871741,1.6537765980329615,0.14884399955684557,-4.956867596070396,40.06975620005597,42771.85032248522,25815.34238169016,25815.34238169016,68587.19270417538,77888.80506757702,77888.80506757702,25815.34238169016,103704.14744926718,103704.14744926718,103704.14744926718,128652.17546132745,91945.32004403674,56828.365298802026,39018.838605816345,24948.028012060266,0.0,63966.866617876614,21205.823810251226,1541.8784351662887,0.0,0.886885628179497,2.8198333330686167,0.0014959135982669303,355252.62643065944,1557543.1132049027,4.384325399235055,1557543.1132049027,4.384325399235055,0.85,0.09613846295288266,4.027634451161993,1.2682491234829651,1.0,0.0,4.0276344511626,1.2839816732713016,1.2842942943649334,3.1368317282134335,19404.323551479094,1978.6903327312687,4632.441516551485,4632.441516551485,5.572729259387996,5.2566751242628795,-2.3471403666270394,7.603815490889919,3.3781603292785163,3.3781603292785163,0.9651886655081475,0.0,0.0,0.00024346517213709156,8.155588603223898e-05,0.00016190928610485258,0.000652111418678948,0.09613846294970257,0.07234907177204744,0.023789391177655127,0.09613830289317835,0.07234907177444058,0.023789391178442074,0.3801631992165407,0.3801631992165407,0.1250030005361489,0.0,5.129303869331807,4.296115526678079,7.681479875851721,5.10571159562727,4.277205417538937,7.643457329861349,24948.028012060266,21205.823810251226,0.85,1.0722299892208185,0.668656330753145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490575098213752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.018778969059,1541.8784351662887,0.3801631992165407,0.1250030005361489,6.112874298809886,3.3781603292785163
1230.0,-29.597576284967126,5.2561243053677105,35.03472796662053,24.364648188371234,5.125358279144651,-26.12522521634137,-39.70435500433666,1.653007210484217,0.1423966465284252,-4.957292407960588,40.06973826903638,42770.1044407464,25816.09826742031,25816.09826742031,68586.2027081667,77887.52432871239,77887.52432871239,25816.09826742031,103703.6225961327,103703.6225961327,103703.6225961327,128651.56646571791,91944.84294475234,56827.42305664575,39019.355431229546,24947.94386958522,0.0,63967.29930081476,21205.752289147436,1541.8824476719674,0.0,0.8868835331290572,2.8198684305105837,0.0014959135982669303,355246.746310922,1557542.3389402842,4.384395790009795,1557542.3389402842,4.384395790009795,0.85,0.09613938964994731,4.027634451161993,1.2682484575128186,1.0,0.0,4.027634451162949,1.2839854017254988,1.2842979406044883,3.1368226194389823,19404.222863495448,1978.680065414331,4632.441516551485,4632.441516551485,5.572892431600198,5.2561243053677105,-2.3473186459736803,7.603442951341391,3.3784247651980626,3.3784247651980626,0.9652642186280179,0.0,0.0,0.0002434004376698978,8.153510487941198e-05,0.00016186533279048584,0.0006519343907957618,0.09613938964680539,0.07234867136575723,0.023790718281048163,0.09613952257361019,0.07234867136812165,0.02379071828182567,0.3801594808028815,0.3801594808028815,0.1250094430059093,0.0,5.123573119986645,4.291612454140818,7.671807903658873,5.099689054489033,4.272802587345666,7.632285657331067,24947.94386958522,21205.752289147436,0.85,1.07220725992559,0.6686245145291233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490728623217681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.980862263854,1541.8824476719674,0.3801594808028815,0.1250094430059093,6.112874298809886,3.3784247651980626
1231.0,-29.600129465368685,5.255565104899807,35.03473661017135,24.36361665548759,5.124619539991635,-26.127597322915342,-39.706628770194925,1.6520873975035775,0.1369521433040859,-4.957829027162593,40.06970769529574,42768.47010327044,25817.10405614842,25817.10405614842,68585.57415941886,77886.32973232016,77886.32973232016,25817.10405614842,103703.43378846857,103703.43378846857,103703.43378846857,128651.26616754138,91944.37972308695,56826.52009389686,39019.84403243343,24947.832379072814,0.0,63967.67641150624,21205.65752221189,1541.8874866037559,0.0,0.886880915292532,2.819877289367938,0.0014959135982669303,355239.31869682745,1557541.0187613866,4.384483745986017,1557541.0187613866,4.384483745986017,0.85,0.09614038000642519,4.027634451161993,1.2682480618869882,1.0,0.0,4.027634451162637,1.2839898324838361,1.2843022896711958,3.136811794974004,19404.125104272174,1978.6700967478369,4632.441516551485,4632.441516551485,5.573109550094736,5.255565104899807,-2.3475852800491346,7.6031503849489415,3.378686393371791,3.378686393371791,0.9653389695347975,0.0,0.0,0.00024333597779369783,8.151418047601054e-05,0.00016182179731768728,0.0006517590458256706,0.09614038000157503,0.07234833145938344,0.023792048542191597,0.09613985501353486,0.07234833146303328,0.023792048543391904,0.380155763629238,0.380155763629238,0.12501579786865513,0.0,5.118049103374403,4.287199694117135,7.662703939323819,5.094781170466661,4.268540948146665,7.625232837922283,24947.832379072814,21205.65752221189,0.85,1.0721911128709056,0.6685950233386534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490881710349461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.943007790514,1541.8874866037559,0.380155763629238,0.12501579786865513,6.112874298809886,3.378686393371791
1232.0,-29.602675821586967,5.25500112648464,35.03474354655389,24.36278115436437,5.124102964103087,-26.129941068398054,-39.708864328544564,1.6513682108785257,0.13024226616380474,-4.958204936463022,40.06967525737088,42766.706733078354,25817.677409820084,25817.677409820084,68584.38414289843,77885.0292516214,77885.0292516214,25817.677409820084,103702.70666144148,103702.70666144148,103702.70666144148,128650.37014956532,91943.89781091694,56825.57529222938,39020.35835409728,24947.66348812384,0.0,63968.02184222112,21205.51396490526,1541.8856302687445,0.0,0.886879121299152,2.8199215580495745,0.0014959135982669303,355234.11562124494,1557539.6180876493,4.384544022084628,1557539.6180876493,4.384544022084628,0.85,0.09614117869677194,4.027634451161993,1.2682473481120544,1.0,0.0,4.027634451162163,1.2839933254683897,1.2843057009767447,3.136803261568939,19404.023400567563,1978.6597258561858,4632.441516551485,4632.441516551485,5.573233319314405,5.25500112648464,-2.3477371495635637,7.602738276048203,3.37894457507292,3.37894457507292,0.96541273573512,0.0,0.0,0.00024327170586962993,8.149361251795275e-05,0.00016177809335167717,0.0006515830222265159,0.09614117869457124,0.07234785350231017,0.023793325192261072,0.09614105406982416,0.0723478535039662,0.02379332519280573,0.38015204992451784,0.38015204992451784,0.12502211065695124,0.0,5.112301684768852,4.28278687725782,7.652689294059542,5.08844720262681,4.26442999768193,7.611893289517525,24947.66348812384,21205.51396490526,0.85,1.0721667196785247,0.6685638464569627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491034188451912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.905273200302,1541.8856302687445,0.38015204992451784,0.12502211065695124,6.112874298809886,3.37894457507292
1233.0,-29.6052118144032,5.254430316484805,35.03474928116245,24.361844441760354,5.123460715901266,-26.132288054273282,-39.71110781477762,1.650536955737096,0.12428484990903144,-4.958689027531395,40.0696541258777,42765.02135690211,25818.497199980233,25818.497199980233,68583.51855688234,77883.82794222438,77883.82794222438,25818.497199980233,103702.32514220462,103702.32514220462,103702.32514220462,128649.929714095,91943.4600040492,56824.653418588176,39020.896206067795,24947.60457189037,0.0,63968.500777958165,21205.463886106812,1541.89254566967,0.0,0.8868767363017331,2.819943301498782,0.0014959135982669303,355227.4152568233,1557538.7056275888,4.384624155490688,1557538.7056275888,4.384624155490688,0.85,0.09614211805653236,4.027634451161993,1.268246783795767,1.0,0.0,4.02763445116274,1.2839973415359593,1.2843096358479285,3.1367934503228847,19403.931004933824,1978.6503041236126,4632.441516551485,4632.441516551485,5.573410286504863,5.254430316484805,-2.3479738176878526,7.602404134172657,3.379200383425844,3.379200383425844,0.9654858238359554,0.0,0.0,0.0002432077110684633,8.147297644348575e-05,0.00016173473462497757,0.0006514083891251022,0.09614211805248032,0.072347494983378,0.023794623069102322,0.09614196803334636,0.07234749498642717,0.023794623070105193,0.38014833604964837,0.38014833604964837,0.12502832846840164,0.0,5.10664981887237,4.278457980491737,7.64280850874502,5.082973877440452,4.260233487501239,7.602334584990103,24947.60457189037,21205.463886106812,0.85,1.072145160865086,0.6685324939120316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449118626205473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.867590215219,1541.89254566967,0.38014833604964837,0.12502832846840164,6.112874298809886,3.379200383425844
1234.0,-29.607739338002187,5.253853559178569,35.034753448633225,24.360924423113488,5.122844833177279,-26.134624779330533,-39.71334215076638,1.64973027447096,0.11813805975299374,-4.95914195676509,40.06961994877069,42763.33486167762,25819.210876748337,25819.210876748337,68582.54573842595,77882.58753832971,77882.58753832971,25819.210876748337,103701.79841507805,103701.79841507805,103701.79841507805,128649.26525129384,91942.99036150884,56823.7376847165,39021.3918631026,24947.46683621579,0.0,63968.85869931839,21205.34681078342,1541.894291456242,0.0,0.8868745569094395,2.8199711783286503,0.0014959135982669303,355221.1462970191,1557537.2298574275,4.384697381036794,1557537.2298574275,4.384697381036794,0.85,0.09614296407375991,4.027634451161993,1.268246180466376,1.0,0.0,4.027634451162353,1.284001242333566,1.2843134557148477,3.1367839207399055,19403.831890636302,1978.6401972780004,4632.441516551485,4632.441516551485,5.573564347115354,5.253853559178569,-2.3481919906946427,7.602045549873211,3.3794531909533685,3.3794531909533685,0.9655580545581053,0.0,0.0,0.0002431439454149431,8.145242933598028e-05,0.00016169151607896282,0.000651234320620244,0.09614296407044266,0.07234707698571308,0.023795887084729583,0.09614279105096432,0.07234707698820932,0.023795887085550596,0.3801446241879338,0.3801446241879338,0.12503447174278226,0.0,5.100977331496779,4.2741627147754,7.632741937131414,5.0772800165181025,4.256131343081449,7.5915865897819685,24947.46683621579,21205.34681078342,0.85,1.0721239542633378,0.6685023889934318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491337719757866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.83002996508,1541.894291456242,0.3801446241879338,0.12503447174278226,6.112874298809886,3.3794531909533685
1235.0,-29.610258916867448,5.2532716494439295,35.03475632631115,24.360054067242913,5.12227984436749,-26.136949263328177,-39.71555951340122,1.648970190793386,0.11173334602449358,-4.959566765458717,40.069590715725134,42761.6124034507,25819.829168156695,25819.829168156695,68581.4415716074,77881.34204282553,77881.34204282553,25819.829168156695,103701.17121098223,103701.17121098223,103701.17121098223,128648.5269970096,91942.53302584302,56822.80338632712,39021.92182168433,24947.35578602737,0.0,63969.2776077117,21205.252418123262,1541.8969549990993,0.0,0.8868725025820288,2.8200057349597345,0.0014959135982669303,355215.2666304158,1557535.9675730665,4.384766404743541,1557535.9675730665,4.384766404743541,0.85,0.09614378143501713,4.027634451161993,1.2682455875771121,1.0,0.0,4.027634451159483,1.284004924980423,1.284317057654543,3.136774924148676,19403.7353736061,1978.630355279948,4632.441516551485,4632.441516551485,5.573697816994282,5.2532716494439295,-2.3483934623125235,7.6016651117564535,3.3797032530267948,3.3797032530267948,0.9656295008647985,0.0,0.0,0.00024308039552369096,8.143204305235086e-05,0.00016164835247134011,0.0006510604733871464,0.09614378143205826,0.07234664854921169,0.023797132882846572,0.096143912587333,0.07234664855143821,0.02379713288357892,0.3801409130910957,0.3801409130910957,0.12504053752928138,0.0,5.095232280520008,4.269901366140573,7.622276708359436,5.071300111483197,4.252058538422432,7.579582627182901,24947.35578602737,21205.252418123262,0.85,1.0720996724737077,0.6684710849117929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491488674654676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.7925548485,1541.8969549990993,0.3801409130910957,0.12504053752928138,6.112874298809886,3.3797032530267948
1236.0,-29.612771092828687,5.2526830279110905,35.03475778212989,24.35907149864363,5.121592418353011,-26.139279328263072,-39.71779269687829,1.648100653752707,0.10596428137625935,-4.960076386601767,40.06955505636253,42759.98802480249,25820.63458394074,25820.63458394074,68580.62260874323,77880.13816007964,77880.13816007964,25820.63458394074,103700.77274402039,103700.77274402039,103700.77274402039,128648.01650403302,91942.0647448091,56821.91460939145,39022.389039352944,24947.243760012625,0.0,63969.63279936557,21205.157196010732,1541.9015287454563,0.0,0.8868700402013723,2.8200220294155054,0.0014959135982669303,355208.21319752914,1557534.4278010621,4.384849138989155,1557534.4278010621,4.384849138989155,0.8500000000000001,0.0961446527580544,4.027634451161993,1.2682451012870297,1.0,0.0,4.027634451162388,1.2840091186575162,1.2843211710075249,3.136764679189388,19403.636546643615,1978.6202777343553,4632.441516551485,4632.441516551485,5.573871681204153,5.2526830279110905,-2.3486624469982718,7.601345474909362,3.379950799522143,3.379950799522143,0.965700228434898,0.0,0.0,0.0002430170475852611,8.14115160802441e-05,0.00016160553150501702,0.0006508880061879514,0.09614465275379168,0.07234627400117388,0.023798378752617793,0.09614448637340711,0.07234627400438148,0.023798378753672907,0.38013720180028454,0.38013720180028454,0.12504651042922657,0.0,5.08961619408359,4.265697459399917,7.612163385415499,5.066040667978029,4.247925064046115,7.5707095523194425,24947.243760012625,21205.157196010732,0.85,1.0720809172664718,0.668441980258273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491639158040555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.755154640634,1541.9015287454563,0.38013720180028454,0.12504651042922657,6.112874298809886,3.379950799522143
