time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1237.0,-29.61527427674351,5.252088696078768,35.03475750192425,24.358130420465045,5.120941074619194,-26.141597689966538,-39.720008976850636,1.6472644878080838,0.10020213554713564,-4.960549035092523,40.06950740255276,42758.33250651315,25821.319819878707,25821.319819878707,68579.65232639186,77878.95601894756,77878.95601894756,25821.319819878707,103700.27583882626,103700.27583882626,103700.27583882626,128647.33303899661,91941.62918734568,56821.00567477308,39022.915013969556,24947.057200170348,0.0,63969.9722141399,21204.998620144794,1541.9010522422889,0.0,0.8868678091782543,2.820042555824127,0.0014959135982669303,355201.6715844301,1557532.3701103784,4.38492410005497,1557532.3701103784,4.38492410005497,0.85,0.09614543042489646,4.027634451161993,1.268244569939561,1.0,0.0,4.027634451163686,1.2840131559327703,1.2843251282307202,3.136754816375788,19403.544625728642,1978.6109044096245,4632.441516551485,4632.441516551485,5.574019602324261,5.252088696078768,-2.348908545458217,7.600997241536985,3.380195351442143,3.380195351442143,0.9657701004120408,0.0,0.0,0.0002429539415198561,8.139114921079133e-05,0.0001615627923090648,0.0006507158683299192,0.09614543042148947,0.07234583757893837,0.02379959284255111,0.09614491461451757,0.07234583758150197,0.023799592843394488,0.3801334909982041,0.3801334909982041,0.12505242339206304,0.0,5.08405106213803,4.261580649672169,7.601991398347593,5.060751170639662,4.244226127541424,7.560375965833487,24947.057200170348,21204.998620144794,0.85,1.0720600611927895,0.6684125539929789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491789202249512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.717818751647,1541.9010522422889,0.3801334909982041,0.12505242339206304,6.112874298809886,3.380195351442143
1238.0,-29.617768443391988,5.25148931056222,35.03475578728141,24.357219167891913,5.120332556587229,-26.143903652192908,-39.72221202040089,1.6464677653539321,0.09400005348123841,-4.960999958755151,40.06946506113166,42756.66122676932,25821.926261985747,25821.926261985747,68578.58748875506,77877.72139904706,77877.72139904706,25821.926261985747,103699.64766103281,103699.64766103281,103699.64766103281,128646.5492248158,91941.15484963413,56820.09467721775,39023.40019157375,24946.901563782987,0.0,63970.30175535674,21204.86632921554,1541.901874287296,0.0,0.8868656693688625,2.820071407828661,0.0014959135982669303,355195.4307383339,1557530.541810272,4.384995996633968,1557530.541810272,4.384995996633968,0.85,0.09614619184823057,4.027634451161993,1.268243940784596,1.0,0.0,4.027634451159709,1.2840170084283795,1.2843289009400656,3.1367454050252546,19403.444520552835,1978.6006965225472,4632.441516551485,4632.441516551485,5.5741505143076875,5.25148931056222,-2.3491426341116575,7.600631944673877,3.3804371997192444,3.3804371997192444,0.9658391999197841,0.0,0.0,0.00024289107779706064,8.137090864758979e-05,0.00016152016914947086,0.0006505441978239214,0.09614619184508746,0.0723453974033055,0.023800794441781962,0.09614571755898241,0.07234539740567054,0.02380079444256003,0.3801297830683892,0.3801297830683892,0.12505827810404038,0.0,5.078440157073487,4.257487166802207,7.591562472081591,5.055000012236405,4.240266807176397,7.548962439101615,24946.901563782987,21204.86632921554,0.85,1.072037892693111,0.6683829848151212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491938712338304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.680579264124,1541.901874287296,0.3801297830683892,0.12505827810404038,6.112874298809886,3.3804371997192444
1239.0,-29.62025483351957,5.250885517614938,35.03475295439771,24.356353317294293,5.119768359960148,-26.14619818212186,-39.724401967227436,1.645711708528541,0.08759365646835704,-4.961428702130733,40.06942906073856,42754.969442124144,25822.455153673793,25822.455153673793,68577.42459579793,77876.49124132138,77876.49124132138,25822.455153673793,103698.94639499518,103698.94639499518,103698.94639499518,128645.72827299661,91940.69977928231,56819.17797994781,39023.913110371665,24946.781878001435,0.0,63970.6949883731,21204.76459630122,1541.904274134148,0.0,0.8868636193723798,2.820105541728195,0.0014959135982669303,355189.4969502922,1557528.987316662,4.385064875763018,1557528.987316662,4.385064875763018,0.85,0.09614693767369833,4.027634451161993,1.2682433292130013,1.0,0.0,4.027634451164238,1.2840206704953245,1.2843324834448528,3.136736458929661,19403.34848159902,1978.5909032747188,4632.441516551485,4632.441516551485,5.574264685568384,5.250885517614938,-2.349364011546533,7.600249529161471,3.380676532915217,3.380676532915217,0.9659075808329192,0.0,0.0,0.00024282842499011862,8.135079302273914e-05,0.00016147763196737948,0.0006503728736038748,0.09614693767079359,0.07234495540605244,0.02380198226474114,0.09614680869876177,0.07234495540823808,0.023801982265460243,0.3801260761070096,0.3801260761070096,0.125064063846361,0.0,5.072747117142342,4.253419435642343,7.580720956346283,5.049022358599075,4.236343788298484,7.536514753304516,24946.781878001435,21204.76459630122,0.85,1.0720131242635729,0.6683524299664871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449208768676898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.643436983042,1541.904274134148,0.3801260761070096,0.125064063846361,6.112874298809886,3.380676532915217
1240.0,-29.622732880236235,5.2502770110888095,35.034749108837914,24.355465289577864,5.119177381243892,-26.148487880345833,-39.72659114571286,1.6449323813191339,0.08135046675124613,-4.961880470965781,40.06939389865448,42753.31067490949,25823.020783135387,25823.020783135387,68576.33145804488,77875.27970821172,77875.27970821172,25823.020783135387,103698.30049134711,103698.30049134711,103698.30049134711,128644.98183242966,91940.24912260262,56818.28008916117,39024.41003715716,24946.681341082556,0.0,63971.09137823972,21204.679139920172,1541.908321460167,0.0,0.8868614492169579,2.8201348430841535,0.0014959135982669303,355183.2445751475,1557527.4690222885,4.385137792424091,1557527.4690222885,4.385137792424091,0.85,0.09614769521124293,4.027634451161993,1.2682427775347604,1.0,0.0,4.027634451162951,1.2840244408526813,1.2843361745548716,3.136727248343781,19403.253374115364,1978.5812050104128,4632.441516551485,4632.441516551485,5.574386787371412,5.2502770110888095,-2.3496062031567497,7.599883214245559,3.3809135375603905,3.3809135375603905,0.9659752964458258,0.0,0.0,0.00024276599723568922,8.133068904991299e-05,0.00016143530818577624,0.0006502024088829861,0.09614769520796179,0.07234453467640217,0.023803160531559623,0.09614782478267338,0.072344534678871,0.023803160532371928,0.3801223687536601,0.3801223687536601,0.12506976242991097,0.0,5.067042744146136,4.249387186638614,7.569726258474759,5.043230937716999,4.232410244064795,7.524862218680994,24946.681341082556,21204.679139920172,0.85,1.0719893936555798,0.6683223586435852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492236199620827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.606367352708,1541.908321460167,0.3801223687536601,0.12506976242991097,6.112874298809886,3.3809135375603905
1241.0,-29.625202370796742,5.249662026070079,35.034743738434315,24.354443500656657,5.118434299369562,-26.150785087736487,-39.72879261765627,1.6440170162756729,0.07605890514861358,-4.962426411729753,40.06934179322673,42751.74041100706,25823.79820224756,25823.79820224756,68575.53861325461,77874.14242633127,77874.14242633127,25823.79820224756,103697.94062857883,103697.94062857883,103697.94062857883,128644.46209896756,91939.80768487723,56817.4056694168,39024.89112828937,24946.521470388736,0.0,63971.4125986781,21204.543249830425,1541.9111661740153,0.0,0.8868588614241061,2.820140629880036,0.0014959135982669303,355175.68899775314,1557525.2191185209,4.385224741911808,1557525.2191185209,4.385224741911808,0.85,0.09614848188065697,4.027634451161993,1.2682423571823165,1.0,0.0,4.0276344511610604,1.2840288464193597,1.2843405013235896,3.136716486076965,19403.160212218194,1978.5717051407153,4632.441516551485,4632.441516551485,5.574554607970851,5.249662026070079,-2.349922709135332,7.599584735205411,3.3811481139543673,3.3811481139543673,0.9660423182726764,0.0,0.0,0.00024270379973887642,8.131047681353156e-05,0.00016139332292534485,0.0006500333076016316,0.0961484818760056,0.07234414816724277,0.02380433370876282,0.09614791890733818,0.07234414817074258,0.023804333709914395,0.38011866052749804,0.38011866052749804,0.12507537476571762,0.0,5.061565548169142,4.245452611939982,7.5593601321753,5.038485316878393,4.228689478211493,7.51682443972561,24946.521470388736,21204.543249830425,0.85,1.0719716171262357,0.6682944564505439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492384217005227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.569381989033,1541.9111661740153,0.38011866052749804,0.12507537476571762,6.112874298809886,3.3811481139543673
1242.0,-29.627664640522912,5.249044106516162,35.03473695654848,24.35361739424991,5.1179153691630885,-26.153053378195203,-39.73095581224186,1.6433041068016105,0.06946147240131495,-4.962811916991229,40.069289940067314,42750.042475416456,25824.150346470145,25824.150346470145,68574.1928218866,77872.88990489533,77872.88990489533,25824.150346470145,103697.04025136548,103697.04025136548,103697.04025136548,128643.35578653452,91939.33884599064,56816.49141637508,39025.38603290618,24946.31553516904,0.0,63971.70156807522,21204.368204893683,1541.9077616322354,0.0,0.8868570885644009,2.8201823396469092,0.0014959135982669303,355170.3538523436,1557522.980110098,4.385284309955704,1557522.980110098,4.385284309955704,0.85,0.09614908507222769,4.027634451161993,1.268241676925682,1.0,0.0,4.027634451160454,1.2840323055909404,1.2843438817193171,3.1367080357907238,19403.061267525365,1978.5616155899686,4632.441516551485,4632.441516551485,5.574630624952681,5.249044106516162,-2.350123718582447,7.5991678250986086,3.3813797218255313,3.3813797218255313,0.9661084919501518,0.0,0.0,0.00024264179872389706,8.129062053371627e-05,0.0001613511781901808,0.0006498635640143497,0.09614908507023566,0.07234362919083334,0.02380545587940232,0.09614893642810501,0.07234362919233216,0.023805455879895535,0.38011495484049446,0.38011495484049446,0.12508094890687307,0.0,5.055880156191336,4.241514959686469,7.548155293489401,5.0322733893925715,4.2250409240375575,7.50258164948923,24946.31553516904,21204.368204893683,0.85,1.0719457375838854,0.6682648956886691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492531726185225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.53248543213,1541.9077616322354,0.38011495484049446,0.12508094890687307,6.112874298809886,3.3813797218255313
1243.0,-29.63011710918883,5.248420284045383,35.034729080659545,24.35262689776721,5.117205083244763,-26.15533198410399,-39.733139298018045,1.6424199581261054,0.06393839994291284,-4.96334728974623,40.06924451121076,42748.47147821331,25824.8586964935,25824.8586964935,68573.3301747068,77871.74665709217,77871.74665709217,25824.8586964935,103696.60535358566,103696.60535358566,103696.60535358566,128642.80975011678,91938.89784865585,56815.622669640055,39025.86131001755,24946.204396531124,0.0,63972.065706548674,21204.273737051455,1541.913207839346,0.0,0.8868545302674761,2.8201924112893786,0.0014959135982669303,355162.94474131835,1557521.0185037062,4.385370268956749,1557521.0185037062,4.385370268956749,0.85,0.09614985934173814,4.027634451161993,1.268241245583631,1.0,0.0,4.0276344511611315,1.2840365643988991,1.2843480622805141,3.1366976321639757,19402.9681985691,1978.5521251976056,4632.441516551485,4632.441516551485,5.574783535684704,5.248420284045383,-2.3504397926032947,7.598860076648678,3.3816094194702164,3.3816094194702164,0.9661741198486332,0.0,0.0,0.0002425800590075682,8.127058254381608e-05,0.00016130947646375213,0.0006496956047043127,0.09614985933716798,0.07234325153928121,0.02380660779788676,0.09614934205262025,0.07234325154271985,0.023806607799018286,0.3801112483750628,0.3801112483750628,0.12508643469967196,0.0,5.050390891521658,4.2376618891113935,7.537492639984691,5.027285689689165,4.221244697968018,7.4937922125602086,24946.204396531124,21204.273737051455,0.85,1.071926151162055,0.6682365342758855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492678806895796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.495651216255,1541.913207839346,0.3801112483750628,0.12508643469967196,6.112874298809886,3.3816094194702164
1244.0,-29.632562071867724,5.247792862360916,35.0347197771152,24.35174292130398,5.1166181403751665,-26.157591497292927,-39.73529721898956,1.641647565766542,0.05775319417762148,-4.963781498132678,40.0691871760007,42746.82707779361,25825.29060213606,25825.29060213606,68572.11767992968,77870.5352518672,77870.5352518672,25825.29060213606,103695.82585400325,103695.82585400325,103695.82585400325,128641.82198595704,91938.4356061927,56814.727431982195,39026.34241578944,24945.99613195379,0.0,63972.33854774323,21204.09671216072,1541.9108419766674,0.0,0.8868525294927654,2.820223015863456,0.0014959135982669303,355156.93574959337,1557518.5427866874,4.385437495397331,1557518.5427866874,4.385437495397331,0.85,0.09615047227784845,4.027634451161993,1.2682406746735797,1.0,0.0,4.027634451161366,1.284040300601953,1.2843517203706747,3.136688505239169,19402.87064599862,1978.5421776038322,4632.441516551485,4632.441516551485,5.574876770675587,5.247792862360916,-2.350684485471697,7.598477347832612,3.381836306535725,3.381836306535725,0.9662389447244929,0.0,0.0,0.00024251852265617512,8.125078364990202e-05,0.0001612677390062731,0.0006495275014826663,0.09615047227524064,0.07234275906589907,0.023807713209341563,0.0961500210116459,0.0723427590678612,0.023807713209987265,0.38010754379307576,0.38010754379307576,0.12509187523646076,0.0,5.044810558972188,4.2338277086704466,7.526401792575712,5.021534692310297,4.217676124871673,7.481188325979531,24945.99613195379,21204.09671216072,0.85,1.0719026259881619,0.6682079793892669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492825304980865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.458931272631,1541.9108419766674,0.38010754379307576,0.12509187523646076,6.112874298809886,3.381836306535725
1245.0,-29.634999872693,5.24716248433428,35.034709708979484,24.350917268916987,5.1160935536040855,-26.159838328530515,-39.73743813168255,1.6409320094079896,0.05115923278407308,-4.9641916125547425,40.06914629866575,42745.143074682914,25825.64536319635,25825.64536319635,68570.78843787927,77869.30761699099,77869.30761699099,25825.64536319635,103694.95298018734,103694.95298018734,103694.95298018734,128640.83422379097,91937.979486262,56813.81494381805,39026.84949160439,24945.88124360363,0.0,63972.730735208024,21203.999057063087,1541.913279404189,0.0,0.8868505916701936,2.8202618162069535,0.0014959135982669303,355151.26026649814,1557516.7777175517,4.3855026068296175,1557516.7777175517,4.3855026068296175,0.85,0.09615110220546494,4.027634451161993,1.2682399493595589,1.0,0.0,4.027634451162431,1.2840437708410222,1.2843551126817536,3.1366800280678717,19402.774385539586,1978.5323617687577,4632.441516551485,4632.441516551485,5.57495335255126,5.24716248433428,-2.350914264630246,7.598076748964526,3.3820610681343197,3.3820610681343197,0.9663031623240913,0.0,0.0,0.0002424571808758705,8.123114521291001e-05,0.00016122603566296048,0.0006493595356604117,0.09615110220292536,0.07234228929556889,0.023808812907356473,0.09615128573198654,0.07234228929747963,0.023808812907985318,0.3801038392951321,0.3801038392951321,0.12509724648290899,0.0,5.039100009504864,4.229997931442426,7.514768156434627,5.015350845338787,4.213909250697384,7.46743160223906,24945.88124360363,21203.999057063087,0.85,1.0718752763846089,0.6681775591479903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449297135750673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.422279949991,1541.913279404189,0.3801038392951321,0.12509724648290899,6.112874298809886,3.3820610681343197
1246.0,-29.637429307459584,5.246526795027327,35.03469861193857,24.34994070734831,5.115392392102558,-26.162095287812303,-39.739599300641544,1.6400583724213202,0.04569207637399586,-4.964721921989423,40.0690961934076,42743.579727495024,25826.282716834245,25826.282716834245,68569.86244432926,77868.1838848185,77868.1838848185,25826.282716834245,103694.46660165275,103694.46660165275,103694.46660165275,128640.2260866649,91937.55240411134,56812.94824665046,39027.337952734306,24945.759485012157,0.0,63973.09743774646,21203.89556226033,1541.9180945008136,0.0,0.8868480759130243,2.820271752773334,0.0014959135982669303,355143.92153663014,1557514.6141919564,4.385587137329933,1557514.6141919564,4.385587137329933,0.85,0.09615181463317965,4.027634451161993,1.2682395713170989,1.0,0.0,4.027634451161016,1.2840479793183035,1.2843592436981563,3.1366697475745804,19402.68425327151,1978.5231708352505,4632.441516551485,4632.441516551485,5.575090937372488,5.246526795027327,-2.351236895760034,7.59776369078736,3.382283892200219,3.382283892200219,0.9663668263429198,0.0,0.0,0.0002423960638281779,8.121132541700242e-05,0.0001611847384111755,0.0006491932054263843,0.09615181462879004,0.0723418951952383,0.02380991943355174,0.09615165200539039,0.07234189519854095,0.023809919434638702,0.3801001325754311,0.3801001325754311,0.1251025219740034,0.0,5.03358946918695,4.226257750723846,7.503677196681053,5.010413998363447,4.210301739962404,7.458274358401411,24945.759485012157,21203.89556226033,0.85,1.0718546575153096,0.6681492914906877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493116985005434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.385690604395,1541.9180945008136,0.3801001325754311,0.1251025219740034,6.112874298809886,3.382283892200219
1247.0,-29.639849999803545,5.245887768932174,35.03468614368311,24.349047685414575,5.11479336172868,-26.164334163201598,-39.74173885127527,1.6392775250929115,0.03962088039418177,-4.9651661797704705,40.06903405988628,42741.9645911295,25826.68313141844,25826.68313141844,68568.64772254793,77866.98496691398,77866.98496691398,25826.68313141844,103693.66809833242,103693.66809833242,103693.66809833242,128639.21310049314,91937.08795969804,56812.06758377651,39027.80041769059,24945.545002160725,0.0,63973.34541985131,21203.713251836616,1541.9156907945528,0.0,0.8868460412860121,2.8202996939912657,0.0014959135982669303,355137.77373111306,1557511.93129378,4.385655501892698,1557511.93129378,4.385655501892698,0.85,0.0961523807100283,4.027634451161993,1.2682390020554886,1.0,0.0,4.02763445116151,1.2840517537461429,1.284362940859957,3.1366605274371646,19402.586235997078,1978.5131758548616,4632.441516551485,4632.441516551485,5.575177374423612,5.245887768932174,-2.3514991636161544,7.5973869325483285,3.3825040633998458,3.3825040633998458,0.9664297323999559,0.0,0.0,0.00024233518082832312,8.11917082834387e-05,0.00016114347254488442,0.0006490270016016532,0.09615238070735277,0.07234139839832215,0.023810982309030608,0.09615223411851809,0.07234139840033513,0.023810982309693172,0.38009642696066104,0.38009642696066104,0.12510774602742483,0.0,5.028022660591091,4.222537087361786,7.49229832345145,5.004787060164631,4.206820782645991,7.445913620988222,24945.545002160725,21203.713251836616,0.85,1.0718315147119173,0.6681214544998051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449326211551454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.349187598815,1541.9156907945528,0.38009642696066104,0.12510774602742483,6.112874298809886,3.3825040633998458
1248.0,-29.64226251766628,5.24524566517286,35.03467279545228,24.34818665441128,5.114223893505326,-26.166562724287118,-39.74386547980828,1.63852410009341,0.03339778913709779,-4.96560457546856,40.06898349234513,42740.33132917874,25827.05245111773,25827.05245111773,68567.38378029647,77865.79585059403,77865.79585059403,25827.05245111773,103692.84830171175,103692.84830171175,103692.84830171175,128638.24995682827,91936.64198516615,56811.17746361831,39028.29391283093,24945.401655116508,0.0,63973.695567947434,21203.59140684903,1541.9172392155376,0.0,0.8868439945875214,2.820330322019868,0.0014959135982669303,355131.70712916215,1557509.7478121282,4.385724272278675,1557509.7478121282,4.385724272278675,0.85,0.09615296759000028,4.027634451161993,1.2682383487233895,1.0,0.0,4.02763445116105,1.2840553996008008,1.284366509698975,3.136651621428594,19402.49211664322,1978.5035783517535,4632.441516551485,4632.441516551485,5.575257099056502,5.24524566517286,-2.3517600517053543,7.597005716878214,3.38272216851952,3.38272216851952,0.9664920481484343,0.0,0.0,0.0002422745174413063,8.117221397105688e-05,0.0001611023034702494,0.0006488611876183308,0.0961529675872031,0.0723409266780977,0.023812040909105388,0.09615315296962587,0.07234092668020219,0.02381204090979809,0.38009272092043483,0.38009272092043483,0.12511290406998382,0.0,5.022409714882542,4.218847568298486,7.480637354898192,4.999002364605644,4.203266878746376,7.433136205686424,24945.401655116508,21203.59140684903,0.85,1.0718058910239132,0.6680922674505115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449340672652152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.31277875194,1541.9172392155376,0.38009272092043483,0.12511290406998382,6.112874298809886,3.38272216851952
1249.0,-29.64466847601171,5.2445997411474545,35.034658516594526,24.347277252841764,5.113594101347339,-26.168791413751016,-39.74599965205414,1.637717039053233,0.02761374973584907,-4.966085258082955,40.068929689492265,42738.757808776965,25827.510883048642,25827.510883048642,68566.26869182561,77864.65508768182,77864.65508768182,25827.510883048642,103692.16597073046,103692.16597073046,103692.16597073046,128637.4253941275,91936.21729360649,56810.32001456631,39028.77475448909,24945.259423397038,0.0,63974.034177886126,21203.47050988748,1541.9198435740489,0.0,0.8868417444859776,2.8203502356023677,0.0014959135982669303,355125.0554463952,1557507.4246338434,4.385799877386977,1557507.4246338434,4.385799877386977,0.85,0.09615357516024042,4.027634451161993,1.2682378866104407,1.0,0.0,4.0276344511637046,1.2840592957428631,1.2843703291152766,3.1366421040797006,19402.402488890235,1978.494438864468,4632.441516551485,4632.441516551485,5.575356060247759,5.2445997411474545,-2.3520554963107214,7.596655237458176,3.382938280167014,3.382938280167014,0.9665537943334325,0.0,0.0,0.000242214032927298,8.11526548571166e-05,0.00016106137807018138,0.0006486963550670893,0.09615357515680939,0.07234048157227436,0.023813093584535025,0.09615375032635427,0.07234048157485568,0.02381309358538475,0.3800890139488223,0.3800890139488223,0.12511798460415444,0.0,5.016874394653371,4.215224958975227,7.469089267387233,4.993699007818805,4.199832522898703,7.421956462480864,24945.259423397038,21203.47050988748,0.85,1.071782787703685,0.6680641350510681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493550851926185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.27645297743,1541.9198435740489,0.3800890139488223,0.12511798460415444,6.112874298809886,3.382938280167014
1250.0,-29.64706645395373,5.24395037260638,35.034643116680456,24.34636673368516,5.112970193912943,-26.171012330755747,-39.74812118159605,1.6369160706818013,0.021739943468105594,-4.966555160425071,40.06886847874505,42737.1668706682,25827.92422492896,25827.92422492896,68565.09109559716,77863.48617982409,77863.48617982409,25827.92422492896,103691.41040475306,103691.41040475306,103691.41040475306,128636.4866845069,91935.76362069073,56809.44431140069,39029.24367698893,24945.076279753852,0.0,63974.31995674278,21203.314837790775,1541.9198950213622,0.0,0.886839575981376,2.820372593087576,0.0014959135982669303,355118.55303546693,1557504.7815898433,4.385872741023165,1557504.7815898433,4.385872741023165,0.85,0.09615413339967172,4.027634451161993,1.2682373261405155,1.0,0.0,4.027634451161214,1.284063162994542,1.2843741199091272,3.1366326573602614,19402.30674485411,1978.484675689875,4632.441516551485,4632.441516551485,5.575445287899926,5.24395037260638,-2.352346159216284,7.596296531822665,3.383152169194638,3.383152169194638,0.9666149054841823,0.0,0.0,0.0002421537628776251,8.113321592824658e-05,0.00016102054694937853,0.0006485319022382642,0.09615413339656131,0.0723400083989335,0.023814124997627827,0.09615428064786398,0.07234000840127353,0.02381412499839819,0.3800853078316121,0.3800853078316121,0.12512300220575184,0.0,5.011360946034927,4.211634307257668,7.4575339975539805,4.988295103893165,4.196389974489193,7.410393823276024,24945.076279753852,21203.314837790775,0.85,1.0717595926296442,0.668036282364011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493694588182613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.240178194656,1541.9198950213622,0.3800853078316121,0.12512300220575184,6.112874298809886,3.383152169194638
1251.0,-29.64945623215938,5.2432962685687,35.03462634034262,24.345362686458998,5.112239091825671,-26.173236586906974,-39.75025451565159,1.6360194465398252,0.01652262493047374,-4.967094468506406,40.06879758780428,42735.66035836891,25828.49248452166,25828.49248452166,68564.15284289056,77862.37248766562,77862.37248766562,25828.49248452166,103690.86497218728,103690.86497218728,103690.86497218728,128635.73155094325,91935.31845563135,56808.60632619911,39029.6801438136,24944.866578755977,0.0,63974.546722569576,21203.13659194258,1541.9200432115224,0.0,0.8868370894494162,2.820378204438671,0.0014959135982669303,355111.09031749715,1557501.7205650252,4.3859562909524925,1557501.7205650252,4.3859562909524925,0.85,0.09615472392076299,4.027634451161993,1.2682369612855835,1.0,0.0,4.027634451163097,1.2840674768117146,1.2843783576584182,3.136622119861208,19402.212796332948,1978.4750956068533,4632.441516551485,4632.441516551485,5.575567957466432,5.2432962685687,-2.352691913023098,7.595988181591798,3.38336394258666,3.38336394258666,0.9666754121676171,0.0,0.0,0.00024209371266221532,8.111367317859568e-05,0.00016098003948361963,0.0006483687529736443,0.09615472391659531,0.072339567888538,0.023815156028057307,0.09615421159632738,0.07233956789167346,0.023815156029089533,0.38008160192161244,0.38008160192161244,0.12512796132683815,0.0,5.006040681229081,4.20812369109359,7.446522139151796,4.983617093436862,4.193069202748234,7.40141872106642,24944.866578755977,21203.13659194258,0.85,1.0717411276116446,0.6680103658052523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493837850380002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.203983087351,1541.9200432115224,0.38008160192161244,0.12512796132683815,6.112874298809886,3.38336394258666
1252.0,-29.651837653868988,5.242641218132334,35.03460854964772,24.344586172979348,5.1117629893029415,-26.17542781913415,-39.75234133014453,1.6353531545358297,0.009860918426511489,-4.9674590393577,40.06873448998743,42733.997168247806,25828.60605236387,25828.60605236387,68562.60322061168,77861.14779998049,77861.14779998049,25828.60605236387,103689.75385234437,103689.75385234437,103689.75385234437,128634.40204960533,91934.86216302951,56807.711531166344,39030.16736873685,24944.64819726097,0.0,63974.81556599782,21202.950967671823,1541.9157411484375,0.0,0.8868354634496438,2.8204232454752884,0.0014959135982669303,355106.04560939944,1557498.9960460651,4.386010926322678,1557498.9960460651,4.386010926322678,0.85,0.09615514438643892,4.027634451161993,1.2682362497085702,1.0,0.0,4.027634451161681,1.2840707138535965,1.28438151865844,3.136614212682063,19402.11649943305,1978.465276055845,4632.441516551485,4632.441516551485,5.575592473230269,5.242641218132334,-2.3529105747401236,7.595551792872458,3.383573205156303,3.383573205156303,0.9667352014732294,0.0,0.0,0.00024203388607468517,8.10945607891229e-05,0.0001609393252855623,0.0006482047710668972,0.09615514438494047,0.0723390026445122,0.023816141740428266,0.09615530258484929,0.07233900264563951,0.023816141740799403,0.3800778986391036,0.3800778986391036,0.1251328989269625,0.0,5.000458463879852,4.204597022425446,7.434492501392924,4.977319957784232,4.189806436023218,7.385662752142366,24944.64819726097,21202.950967671823,0.85,1.0717124014196022,0.6679815610279092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493980625387528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.1678723155,1541.9157411484375,0.3800778986391036,0.1251328989269625,6.112874298809886,3.383573205156303
1253.0,-29.654211767193196,5.241980759139675,35.034589868617346,24.343556665722303,5.110991618842313,-26.177642002295272,-39.75446547903118,1.6344218539111148,0.0049413171608989614,-4.968042928145196,40.06867297582124,42732.52063673195,25829.25507911903,25829.25507911903,68561.77571585098,77860.09421545915,77860.09421545915,25829.25507911903,103689.34929457818,103689.34929457818,103689.34929457818,128633.86802131857,91934.45447834478,56806.88089948295,39030.637309846476,24944.518726740404,0.0,63975.15603658688,21202.840917729343,1541.9215332673732,0.0,0.8868327161419068,2.820419733978838,0.0014959135982669303,355097.9662312209,1557496.3399114844,4.386103239175765,1557496.3399114844,4.386103239175765,0.85,0.09615579635410051,4.027634451161993,1.2682359057338908,1.0,0.0,4.027634451161711,1.2840751888957063,1.284385918211063,3.136603281483637,19402.030460844835,1978.4565025615104,4632.441516551485,4632.441516551485,5.575732577914341,5.241980759139675,-2.3532952422678317,7.595276001407507,3.3837810920556146,3.3837810920556146,0.9667945977301756,0.0,0.0,0.0002419742566469352,8.107511074263409e-05,0.0001608991459043011,0.0006480429432067032,0.09615579634886656,0.07233862385282762,0.02381717249603894,0.09615524619250457,0.07233862385676515,0.02381717249733537,0.3800741941443247,0.3800741941443247,0.1251377502237974,0.0,4.995208508849828,4.20119486728521,7.423437031207811,4.972984245306122,4.186490585545528,7.378071861446813,24944.518726740404,21202.840917729343,0.85,1.0716937630701682,0.6679549263200477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449412290381198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.131849292844,1541.9215332673732,0.3800741941443247,0.1251377502237974,6.112874298809886,3.3837810920556146
1254.0,-29.656576733457936,5.241320431980401,35.034570215181596,24.342823738139145,5.1105704877354645,-26.17981292457322,-39.7565302561037,1.6338066788181393,-0.0021030773981465245,-4.968368279728805,40.068607290529215,42730.837528641845,25829.239259112946,25829.239259112946,68560.07678775479,77858.82344174855,77858.82344174855,25829.239259112946,103688.0627008615,103688.0627008615,103688.0627008615,128632.34480285611,91933.967715231,56805.98180199231,39031.0954591541,24944.282101994617,0.0,63975.37756114872,21202.639786695425,1541.9153432531355,0.0,0.8868312989389033,2.8204744025499795,0.0014959135982669303,355093.4643431924,1557493.5036746634,4.386150859057687,1557493.5036746634,4.386150859057687,0.85,0.09615614520717757,4.027634451161993,1.2682351309666409,1.0,0.0,4.027634451164205,1.2840781861944675,1.2843888399745982,3.136595960015808,19401.927733387383,1978.4460272761223,4632.441516551485,4632.441516551485,5.575729162867215,5.241320431980401,-2.3534904330167348,7.594810864997136,3.3839862556230496,3.3839862556230496,0.9668532158922999,0.0,0.0,0.00024191487041655036,8.105620847521108e-05,0.00016085866194133928,0.0006478798886027586,0.0961561452062192,0.07233801979856003,0.02381812540765918,0.09615657029832814,0.072338019799281,0.02381812540789656,0.380070493882438,0.380070493882438,0.12514258355774166,0.0,4.989566327768443,4.197714189354542,7.411024924123183,4.966265202330646,4.1831812380534075,7.360743011367504,24944.282101994617,21202.639786695425,0.85,1.071663496197798,0.6679263047380847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449426474824671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.095893300788,1541.9153432531355,0.380070493882438,0.12514258355774166,6.112874298809886,3.3839862556230496
1255.0,-29.658934264365687,5.240655626356191,35.03455008419684,24.341857444401853,5.109863035045786,-26.182005789255037,-39.758632227871544,1.6329345599026022,-0.007314684556888551,-4.9689185289917495,40.06855407413683,42729.34100875559,25829.776674905148,25829.776674905148,68559.11768366073,77857.76695683062,77857.76695683062,25829.776674905148,103687.54363173577,103687.54363173577,103687.54363173577,128631.7427582196,91933.57631461139,56805.1503664045,39031.58438689654,24944.199126483825,0.0,63975.78351338036,21202.56925751125,1541.9230692283581,0.0,0.8868286926223223,2.820478670292568,0.0014959135982669303,355085.8506491692,1557491.2058375254,4.386238434987242,1557491.2058375254,4.386238434987242,0.85,0.09615676548086763,4.027634451161993,1.2682347754528749,1.0,0.0,4.02763445116061,1.2840823838114417,1.28439296260323,3.13658570660169,19401.84513142072,1978.437604219659,4632.441516551485,4632.441516551485,5.575845174216799,5.240655626356191,-2.3538552028144863,7.5945108291706775,3.3841903581952346,3.3841903581952346,0.9669115309129241,0.0,0.0,0.0002418556842572597,8.103696988880803e-05,0.00016081871436845167,0.0006477189943819562,0.09615676547615358,0.07233763464769107,0.023819130828462515,0.09615691500461312,0.0723376346512374,0.023819130829630237,0.3800667899750458,0.3800667899750458,0.1251473128484214,0.0,4.984205311375604,4.194355182907316,7.3993876201571425,4.961603844434876,4.179886728398685,7.351762148565342,24944.199126483825,21202.56925751125,0.85,1.0716417043852504,0.6678986745010925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494406048810384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.06004141771,1541.9230692283581,0.3800667899750458,0.1251473128484214,6.112874298809886,3.3841903581952346
1256.0,-29.66128494699384,5.239987274307049,35.03452843060231,24.340885248407744,5.109158789450196,-26.184192167494295,-39.76072557326404,1.632066009918671,-0.012483199494852215,-4.969432075746172,40.06846946310141,42727.838676056126,25830.202245897002,25830.202245897002,68558.04092195313,77856.67367451264,77856.67367451264,25830.202245897002,103686.87592040964,103686.87592040964,103686.87592040964,128630.80269310519,91933.14665642654,56804.311657840575,39032.03888731774,24943.926772695537,0.0,63975.96566001328,21202.337756791207,1541.919185128559,0.0,0.8868263865652749,2.8204866629544165,0.0014959135982669303,355078.744916326,1557487.5524125146,4.386315922062683,1557487.5524125146,4.386315922062683,0.85,0.09615722865990592,4.027634451161993,1.2682343622436747,1.0,0.0,4.027634451162645,1.2840865643948391,1.2843970684315056,3.136575494861692,19401.754455501257,1978.428357849139,4632.441516551485,4632.441516551485,5.575937041753676,5.239987274307049,-2.354196173415457,7.594183447722506,3.384392009218565,3.384392009218565,0.9669691454910186,0.0,0.0,0.00024179668330640266,8.101781445170061e-05,0.00016077886885470204,0.0006475585112180539,0.09615722865649509,0.07233713778730146,0.023820090869193643,0.09615669523318576,0.07233713778986735,0.02382009087003857,0.3800630882122004,0.3800630882122004,0.12515199763447402,0.0,4.978971329516298,4.191069481088903,7.388044346505637,4.956948876251317,4.1769631605824316,7.341667024454182,24943.926772695537,21202.337756791207,0.85,1.0716218225808474,0.6678732901528079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494546907745225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.02425965741,1541.919185128559,0.3800630882122004,0.12515199763447402,6.112874298809886,3.384392009218565
1257.0,-29.66362747093915,5.239318464972148,35.03450594563642,24.340103251766436,5.108679906122848,-26.186348664004928,-39.762780466675736,1.6314010991561303,-0.01917516603356262,-4.969803086964592,40.06840194065049,42726.21210644052,25830.257120188144,25830.257120188144,68556.46922662866,77855.43811816168,77855.43811816168,25830.257120188144,103685.69523834981,103685.69523834981,103685.69523834981,128629.40577587235,91932.66267213163,56803.43666027883,39032.47334650311,24943.710537522544,0.0,63976.18388402565,21202.153956894163,1541.915272813502,0.0,0.8868247436748973,2.820531368617466,0.0014959135982669303,355073.61145783763,1557484.6368611737,4.386371125881635,1557484.6368611737,4.386371125881635,0.85,0.09615758901234497,4.027634451161993,1.2682336281379687,1.0,0.0,4.027634451162588,1.2840897929211434,1.284400222251941,3.1365676087181016,19401.652314491275,1978.4179423647502,4632.441516551485,4632.441516551485,5.575948887405898,5.239318464972148,-2.354433546752079,7.593752011724227,3.384591482394334,3.384591482394334,0.9670261378269526,0.0,0.0,0.00024173790032476955,8.09990149457133e-05,0.00016073888537905626,0.0006473974723940658,0.09615758901084612,0.07233656740856262,0.023821021602283495,0.09615779722923092,0.07233656740969019,0.02382102160265479,0.3800593903728024,0.3800593903728024,0.12515665689646135,0.0,4.973465613358485,4.187727992029295,7.3757661185256325,4.950627920931026,4.173666126654439,7.325930157997561,24943.710537522544,21202.153956894163,0.85,1.0715936003764468,0.6678455874125515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494687360104606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.988536506613,1541.915272813502,0.3800593903728024,0.12515665689646135,6.112874298809886,3.384591482394334
1258.0,-29.665961437550752,5.238644855330631,35.034482648761404,24.339078075159364,5.10790994237101,-26.188526568704194,-39.76486864322794,1.6304750734925868,-0.024020613714924366,-4.970386921714004,40.06833332228993,42724.76092164682,25830.83315698208,25830.83315698208,68555.5940786289,77854.39651744964,77854.39651744964,25830.83315698208,103685.22967443173,103685.22967443173,103685.22967443173,128628.79465292444,91932.25133848032,56802.61574254842,39032.928439924326,24943.56497849271,0.0,63976.49341841704,21202.030231718803,1541.9202685706578,0.0,0.8868220221144182,2.8205268984751544,0.0014959135982669303,355065.5334064294,1557481.6739937884,4.3864625750959645,1557481.6739937884,4.3864625750959645,0.85,0.0961581644834778,4.027634451161993,1.268233333616518,1.0,0.0,4.027634451162558,1.2840942412245042,1.2844045964364328,3.136556743157158,19401.56550581788,1978.4090903435815,4632.441516551485,4632.441516551485,5.57607323582819,5.238644855330631,-2.3548317855146492,7.59347664084528,3.3847897037021513,3.3847897037021513,0.9670827724863289,0.0,0.0,0.00024167934517244012,8.097991507492499e-05,0.00016069943009751515,0.0006472385609428505,0.09615816447838242,0.07233617086088116,0.02382199361750126,0.09615766128309142,0.07233617086471424,0.02382199361876356,0.3800556900972684,0.3800556900972684,0.12516123145645144,0.0,4.968289193541921,4.18450220648748,7.364476795569658,4.946366307999085,4.170503686488246,7.318177429097659,24943.56497849271,21202.030231718803,0.85,1.071574736524926,0.6678196731136807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449482732756769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.952898445343,1541.9202685706578,0.3800556900972684,0.12516123145645144,6.112874298809886,3.3847897037021513
1259.0,-29.66828830086893,5.237970187720763,35.03445809232029,24.33823946574705,5.107355357093494,-26.19067653862988,-39.76692241905255,1.629743594822624,-0.030032479610667906,-4.970798462745559,40.06825004121013,42723.19784033241,25830.960113184145,25830.960113184145,68554.15795351655,77853.23826112668,77853.23826112668,25830.960113184145,103684.19837431083,103684.19837431083,103684.19837431083,128627.47905031788,91931.80768706692,56801.767266144,39033.3782454699,24943.280676007053,0.0,63976.658921476956,21201.788574605995,1541.9134500077778,0.0,0.8868202300226394,2.8205579222462736,0.0014959135982669303,355059.8393311476,1557478.0780115947,4.3865227927369395,1557478.0780115947,4.3865227927369395,0.85,0.09615849617416115,4.027634451161993,1.268232730287127,1.0,0.0,4.027634451162332,1.2840977800076414,1.2844080611259623,3.1365480992717125,19401.471876739586,1978.399542834667,4632.441516551485,4632.441516551485,5.576100641722385,5.237970187720763,-2.355104854956135,7.593075042676898,3.3849853622352466,3.3849853622352466,0.9671386749243561,0.0,0.0,0.00024162098123587487,8.096113391752393e-05,0.00016065984731835093,0.000647079135977816,0.09615849617240586,0.07233559334482369,0.023822902827582173,0.09615809940566329,0.07233559334614412,0.023822902828017037,0.38005199266451306,0.38005199266451306,0.12516579006292985,0.0,4.962962408373073,4.18128658432056,7.352544284393218,4.940765983134895,4.1676521360292895,7.304011450441806,24943.280676007053,21201.788574605995,0.85,1.071549516795772,0.6677935134557369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449496678628733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.917353731858,1541.9134500077778,0.38005199266451306,0.12516579006292985,6.112874298809886,3.3849853622352466
1260.0,-29.670608693047473,5.237293563293974,35.034433008520075,24.337374278716766,5.106768701003665,-26.192823891910734,-39.768971934076376,1.6289838998345478,-0.0359671324398505,-4.9712569341194,40.06818556802889,42721.64536543829,25831.19493121467,25831.19493121467,68552.84029665297,77852.10227498534,77852.10227498534,25831.19493121467,103683.29720620002,103683.29720620002,103683.29720620002,128626.42337690407,91931.3707059288,56800.91379625081,39033.84101075332,24943.12617070405,0.0,63976.96718145737,21201.657245098442,1541.915123342698,0.0,0.8868181310963346,2.820582447382197,0.0014959135982669303,355053.4960127638,1557475.294137352,4.386593320803021,1557475.294137352,4.386593320803021,0.85,0.09615893358816685,4.027634451161993,1.2682321780594066,1.0,0.0,4.027634451162078,1.2841014503088914,1.2844116575900049,3.1365391341884576,19401.37965536947,1978.390138872038,4632.441516551485,4632.441516551485,5.576151331629569,5.237293563293974,-2.355414865990317,7.592708429284292,3.385179578931821,3.385179578931821,0.9671941654090918,0.0,0.0,0.0002415627925426977,8.094239573794496e-05,0.00016062039680475273,0.0006469202437301318,0.09615893358530801,0.07233510387893793,0.023823829706370078,0.09615881227904294,0.07233510388108846,0.02382382970707839,0.380048295972035,0.380048295972035,0.12517028936029828,0.0,4.957623270099816,4.178095078425429,7.340489145254992,4.935289801679573,4.164469040512984,7.291373862406772,24943.12617070405,21201.657245098442,0.85,1.0715237579520938,0.6677660296754491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495105823119392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.881873522132,1541.915123342698,0.380048295972035,0.12517028936029828,6.112874298809886,3.385179578931821
1261.0,-29.672921005892057,5.236613975714025,35.03440702482087,24.336439102794998,5.106091881248807,-26.194972989323276,-39.771029237285234,1.6281438646477076,-0.04115751037085147,-4.97176887168668,40.06810918911727,42720.160125654475,25831.55050959389,25831.55050959389,68551.71063524837,77851.04807080491,77851.04807080491,25831.55050959389,103682.5985803988,103682.5985803988,103682.5985803988,128625.52363623862,91930.97574345005,56800.087798168766,39034.31993920143,24942.92505583982,0.0,63977.24499504125,21201.486297463845,1541.9153834771055,0.0,0.8868158032317437,2.820590928333826,0.0014959135982669303,355046.41305189737,1557471.9961928923,4.386671541912565,1557471.9961928923,4.386671541912565,0.85,0.09615937706431639,4.027634451161993,1.2682317560585217,1.0,0.0,4.027634451159663,1.2841054956351003,1.2844156294458269,3.1365292531280557,19401.296301700957,1978.3816391633186,4632.441516551485,4632.441516551485,5.576228089938975,5.236613975714025,-2.355767221651661,7.592381197365686,3.3853720808759413,3.3853720808759413,0.9672491659645547,0.0,0.0,0.00024150481929773135,8.092359038504627e-05,0.00016058122891268509,0.0006467624897786607,0.09615937706076717,0.07233462796185676,0.023824749098910417,0.09615886521895531,0.0723346279645266,0.023824749099789797,0.3800445991910844,0.3800445991910844,0.12517472581594155,0.0,4.952436280841539,4.174997998943866,7.328765701765803,4.930611361315812,4.1616493309823,7.280872011782662,24942.92505583982,21201.486297463845,0.85,1.0715014477500817,0.6677399148551275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495244475814737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.846445388794,1541.9153834771055,0.3800445991910844,0.12517472581594155,6.112874298809886,3.3853720808759413
1262.0,-29.67522476297198,5.235934272970451,35.03438036097918,24.335657734796428,5.105604830142813,-26.19709540678502,-39.77305227946488,1.6274754739238453,-0.04765034585665262,-4.9721491356321375,40.06803741128228,42718.56998774638,25831.56432922886,25831.56432922886,68550.13431697524,77849.8482172126,77849.8482172126,25831.56432922886,103681.41254644145,103681.41254644145,103681.41254644145,128624.1229538016,91930.50851025818,56799.230280662414,39034.75358843974,24942.71040736015,0.0,63977.46399579989,21201.303846256127,1541.911886660522,0.0,0.8868141285288812,2.8206319498093246,0.0014959135982669303,355041.1519457094,1557468.8969218922,4.386727815597134,1557468.8969218922,4.386727815597134,0.85,0.09615968413438646,4.027634451161993,1.2682310779998076,1.0,0.0,4.027634451163529,1.2841087383759981,1.2844187988139086,3.1365213324968955,19401.19769587714,1978.3715841675946,4632.441516551485,4632.441516551485,5.576231073168211,5.235934272970451,-2.3560238193608205,7.5919580923312715,3.3855625612281464,3.3855625612281464,0.9673035889223275,0.0,0.0,0.00024144707330493042,8.090510214317021e-05,0.00016054197116176022,0.0006466043739085606,0.09615968413284545,0.07233405506705132,0.02382562906579414,0.09615986404361712,0.0723340550682105,0.023825629066175955,0.38004090594022105,0.38004090594022105,0.12517912408431467,0.0,4.947013936041856,4.171852004135644,7.316234979898411,4.924498789775498,4.158554835129337,7.265371709055273,24942.71040736015,21201.303846256127,0.85,1.071473141252919,0.6677127744630648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495382648253645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.81110176504,1541.911886660522,0.38004090594022105,0.12517912408431467,6.112874298809886,3.3855625612281464
