time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1263.0,-29.677522659584405,5.235250451172919,35.03435295361813,24.334645934309833,5.104846122328123,-26.19923971732341,-39.77511248141525,1.6265631800352864,-0.05245105789498439,-4.972725290041804,40.06796242717525,42717.159631112336,25832.058615703765,25832.058615703765,68549.2182468161,77848.8152526921,77848.8152526921,25832.058615703765,103680.87386839587,103680.87386839587,103680.87386839587,128623.42210094143,91930.09581428822,56798.440192579576,39035.1729130096,24942.548232545563,0.0,63977.72114555516,21201.165997663727,1541.915872356314,0.0,0.8868114688459757,2.8206277990732525,0.0014959135982669303,355033.1807319273,1557465.6592133283,4.3868171870654376,1557465.6592133283,4.3868171870654376,0.85,0.09616017982620562,4.027634451161993,1.2682307851267978,1.0,0.0,4.0276344511629425,1.28411312063484,1.284423108179558,3.1365106285736033,19401.110599697306,1978.362702828928,4632.441516551485,4632.441516551485,5.576337774240019,5.235250451172919,-2.3564284036964405,7.591678854869359,3.3857518741933585,3.3857518741933585,0.9673576783409595,0.0,0.0,0.00024138948688194397,8.088627831735946e-05,0.0001605032085645845,0.0006464482523367592,0.09616017982139312,0.0723336364510435,0.023826543370349614,0.09615968270456161,0.07233363645466359,0.023826543371542025,0.38003721048117795,0.38003721048117795,0.12518343501235438,0.0,4.941905158799102,4.168807878368,7.304671419387091,4.920274232146824,4.155550577010956,7.257291348049137,24942.548232545563,21201.165997663727,0.85,1.07145451603161,0.6676880461860606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495520311939956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.775852464674,1541.915872356314,0.38003721048117795,0.12518343501235438,6.112874298809886,3.3857518741933585
1264.0,-29.679810958689377,5.2345660388926065,35.03432439163984,24.333817173633747,5.104291510395677,-26.201354976463325,-39.77712675752116,1.6258355281382542,-0.05824920527311406,-4.973138542905248,40.06787398200364,42715.60033353307,25832.12947363756,25832.12947363756,68547.72980717063,77847.69710241082,77847.69710241082,25832.12947363756,103679.82657604838,103679.82657604838,103679.82657604838,128622.08378967654,91929.6766950238,56797.579926019156,39035.66307667182,24942.257213628163,0.0,63977.92029029998,21200.91863158394,1541.9088231820215,0.0,0.8868096865799736,2.82065582500783,0.0014959135982669303,355027.4633807586,1557461.840281414,4.386877075509713,1557461.840281414,4.386877075509713,0.8500000000000001,0.09616044550605533,4.027634451161993,1.2682301669614393,1.0,0.0,4.0276344511620445,1.2841166395079329,1.2844265542755966,3.1365020335733385,19401.02214793261,1978.3536832590753,4632.441516551485,4632.441516551485,5.576353070263411,5.2345660388926065,-2.3567145026924345,7.591280541585041,3.385938811739387,3.385938811739387,0.9674110890683963,0.0,0.0,0.00024133215355069535,8.086787802496603e-05,0.00016046427552572932,0.0006462914442881777,0.09616044550438171,0.07233304772431633,0.023827397780065384,0.0961600052781657,0.07233304772557525,0.02382739778048008,0.3800335173383163,0.3800335173383163,0.1251877263887684,0.0,4.936679153961279,4.165795363174482,7.292534033175684,4.9148893376321325,4.152970225019487,7.243179186964483,24942.257213628163,21200.91863158394,0.85,1.0714279160081341,0.6676615954334076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495657627910972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.740643777106,1541.9088231820215,0.3800335173383163,0.1251877263887684,6.112874298809886,3.385938811739387
1265.0,-29.682092101249488,5.233880910132892,35.03429552305578,24.333005246613197,5.103762288897533,-26.203461255470295,-39.779139671567805,1.6251314430869856,-0.06442097687767045,-4.973560630994675,40.067807927631215,42714.06640835839,25832.21545116575,25832.21545116575,68546.28185952414,77846.54451906864,77846.54451906864,25832.21545116575,103678.75997023439,103678.75997023439,103678.75997023439,128620.86335719145,91929.23053005736,56796.75241922019,39036.086789819085,24942.103386957067,0.0,63978.19017677615,21200.787878913507,1541.9098145959229,0.0,0.8868077782963301,2.8206877406798414,0.0014959135982669303,355021.6238688707,1557458.9881557657,4.386941198632515,1557458.9881557657,4.386941198632515,0.85,0.09616078753751828,4.027634451161993,1.268229614184238,1.0,0.0,4.0276344511620135,1.2841200478677453,1.284429890077584,3.136493708551468,19400.927988389067,1978.3440816577595,4632.441516551485,4632.441516551485,5.576371630136834,5.233880910132892,-2.357008759359001,7.590889669491893,3.3861244314534473,3.3861244314534473,0.9674641232724135,0.0,0.0,0.00024127501201253292,8.08494940404221e-05,0.00016042551797211082,0.000646135343029981,0.0961607875352628,0.07233252483350848,0.023828262701754317,0.09616094823184004,0.07233252483520507,0.023828262702313217,0.3800298259366908,0.3800298259366908,0.12519195960274904,0.0,4.93135146917416,4.162768833865073,7.2800273017136305,4.909139654116984,4.149871094488105,7.229178239694477,24942.103386957067,21200.787878913507,0.85,1.0714007643874581,0.6676348032092887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495794372826551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.705550763052,1541.9098145959229,0.3800298259366908,0.12519195960274904,6.112874298809886,3.3861244314534473
1266.0,-29.684367942404442,5.233193069827542,35.034266001848366,24.33206490185114,5.103081082496489,-26.205577962026588,-39.78116536801679,1.6242911020873605,-0.06956288564953184,-4.974082234074661,40.06773118155188,42712.6087478007,25832.540836641885,25832.540836641885,68545.14958444258,77845.48714271108,77845.48714271108,25832.540836641885,103678.02797935296,103678.02797935296,103678.02797935296,128619.95312335208,91928.81589953598,56795.93750449892,39036.53155004118,24941.925143999124,0.0,63978.4566940403,21200.636372399254,1541.9117040224187,0.0,0.8868054023890685,2.8206944659142863,0.0014959135982669303,355014.4076893256,1557455.6743837025,4.38702103534524,1557455.6743837025,4.38702103534524,0.85,0.09616118780600987,4.027634451161993,1.2682291965791954,1.0,0.0,4.027634451162466,1.2841240927205508,1.284433862712204,3.1364838289335646,19400.840483937645,1978.3351586869774,4632.441516551485,4632.441516551485,5.576441870737817,5.233193069827542,-2.3573791588417627,7.590572228669305,3.3863086943424214,3.3863086943424214,0.9675167698121204,0.0,0.0,0.00024121801569246604,8.083099721428639e-05,0.00016038701847817966,0.0006459802811418716,0.096161187802292,0.07233205670276203,0.02382913109952997,0.09616103770566924,0.07233205670555855,0.02382913110045132,0.38002613306952115,0.38002613306952115,0.12519611578824696,0.0,4.926202697663541,4.159809342381095,7.26804578060711,4.90451934842514,4.146993037164236,7.219101875002025,24941.925143999124,21200.636372399254,0.85,1.071378603460869,0.6676092384044559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495930692527592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.670524841807,1541.9117040224187,0.38002613306952115,0.12519611578824696,6.112874298809886,3.3863086943424214
1267.0,-29.686634598505833,5.232505524701318,35.034235811089886,24.331294011231535,5.102589932488612,-26.207667392953915,-39.78315676851196,1.623622726905855,-0.07570151310403617,-4.974464143555026,40.067652637199814,42711.048526887935,25832.505415146905,25832.505415146905,68543.55394203484,77844.34659822837,77844.34659822837,25832.505415146905,103676.85201337528,103676.85201337528,103676.85201337528,128618.54510941502,91928.39134388218,56795.09327241688,39036.99785718366,24941.69309603974,0.0,63978.6909532234,21200.43913163378,1541.9073626735983,0.0,0.8868037436621762,2.8207306488387007,0.0014959135982669303,355009.12419040943,1557452.2829706357,4.387076773089626,1557452.2829706357,4.387076773089626,0.85,0.09616142021802762,4.027634451161993,1.2682285190699623,1.0,0.0,4.027634451160831,1.2841273334321777,1.2844370313224835,3.1364759134883067,19400.750884866502,1978.3260221244261,4632.441516551485,4632.441516551485,5.576434224339074,5.232505524701318,-2.3576476774456094,7.590153202146928,3.3864909973671957,3.3864909973671957,0.9675688563906274,0.0,0.0,0.00024116126173202182,8.08128173609064e-05,0.00016034844437111542,0.0006458249187393368,0.09616142021659886,0.07233146780595735,0.023829952410641505,0.09616182060998324,0.07233146780703206,0.02382995241099556,0.38002244107919125,0.38002244107919125,0.12520023387589932,0.0,4.920879082982992,4.156850224618097,7.255352196570982,4.898762630451017,4.144297559940412,7.20383502569041,24941.69309603974,21200.43913163378,0.85,1.0713497403713517,0.6675824073692782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496066697856176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.635529087296,1541.9073626735983,0.38002244107919125,0.12520023387589932,6.112874298809886,3.3864909973671957
1268.0,-29.688894717608,5.231815407409551,35.03420513437145,24.330352479033195,5.101914458955447,-26.209769374222006,-39.785168844368286,1.6227891155382301,-0.08095646170988857,-4.97498630271743,40.06757810119802,42709.60254598822,25832.81407501209,25832.81407501209,68542.41662100032,77843.26126623801,77843.26126623801,25832.81407501209,103676.0753412501,103676.0753412501,103676.0753412501,128617.61144752697,91927.94473311011,56794.28601273409,39037.39857819558,24941.53610627686,0.0,63978.934684472435,21200.30569033533,1541.9105144360585,0.0,0.8868013568475963,2.8207388024592603,0.0014959135982669303,355001.90051733004,1557449.0646365588,4.387156976813224,1557449.0646365588,4.387156976813224,0.85,0.09616180585418649,4.027634451161993,1.268228081134148,1.0,0.0,4.027634451161214,1.284131346015754,1.2844409722163792,3.1364661127994777,19400.656631239253,1978.3164109292422,4632.441516551485,4632.441516551485,5.576500854401017,5.231815407409551,-2.358022276115664,7.589837683525214,3.3866722430371636,3.3866722430371636,0.967620640867761,0.0,0.0,0.0002411046836970698,8.079445259737773e-05,0.00016031023109969208,0.0006456710096508605,0.09616180585041342,0.07233100578811236,0.02383080006230107,0.09616203631881125,0.07233100579095036,0.023830800063236124,0.38001874784001133,0.38001874784001133,0.12520427029911008,0.0,4.915726510728064,4.153923715085114,7.243257661205348,4.894029841007523,4.141238358343912,7.193861058041762,24941.53610627686,21200.30569033533,0.85,1.0713278825137336,0.6675572632870638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496202156700537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.60064147865,1541.9105144360585,0.38001874784001133,0.12520427029911008,6.112874298809886,3.3866722430371636
1269.0,-29.691147718300503,5.231122944366199,35.034173219181746,24.329404590558283,5.101211943842876,-26.211867651048387,-39.787180291581876,1.6219318765591584,-0.08561967283350214,-4.975503174752799,40.06748067491544,42708.1849727684,25833.095565202246,25833.095565202246,68541.28053797066,77842.25973294226,77842.25973294226,25833.095565202246,103675.35529814451,103675.35529814451,103675.35529814451,128616.6040735418,91927.56810495803,56793.49334465612,39037.8608447799,24941.248775397296,0.0,63979.109620177194,21200.0614590877,1541.9061431522775,0.0,0.8867990797410814,2.820739783815355,0.0014959135982669303,354994.7501012129,1557444.8579478045,4.387233494308747,1557444.8579478045,4.387233494308747,0.85,0.09616209927135581,4.027634451161993,1.2682277552923185,1.0,0.0,4.027634451162932,1.284135468653472,1.284445023434962,3.1364560433684763,19400.577146883574,1978.308305780626,4632.441516551485,4632.441516551485,5.576561619375414,5.231122944366199,-2.358395578735129,7.589518523101328,3.386851566861983,3.386851566861983,0.9676718762462809,0.0,0.0,0.00024104829602895433,8.077609742786437e-05,0.00016027219860108996,0.0006455178286492269,0.0961620992681549,0.07233047971778579,0.023831619550369113,0.09616155023498646,0.07233047972019344,0.023831619551162374,0.3800150536072388,0.3800150536072388,0.12520826927066422,0.0,4.910772990283192,4.151123570554319,7.231587107563371,4.889883501919314,4.138953593664212,7.18389654982218,24941.248775397296,21200.0614590877,0.85,1.0713071961281981,0.6675332811962024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496337227287417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.565809272686,1541.9061431522775,0.3800150536072388,0.12520826927066422,6.112874298809886,3.386851566861983
1270.0,-29.693392383394336,5.2304308590143815,35.03414054873634,24.32861505020412,5.10070343472039,-26.21393902288327,-39.78915367098523,1.6212500741788782,-0.09166143350728362,-4.975893548237577,40.06739484633998,42706.64572366693,25833.050242218025,25833.050242218025,68539.69596588495,77841.11397720886,77841.11397720886,25833.050242218025,103674.1642194269,103674.1642194269,103674.1642194269,128615.15427915263,91927.12243519028,56792.654181525,39038.29805962808,24940.99005972573,0.0,63979.28811935381,21199.84155076687,1541.9005340908511,0.0,0.8867974042294113,2.820773710704644,0.0014959135982669303,354989.3497430109,1557441.1520339553,4.387289796613451,1557441.1520339553,4.387289796613451,0.85,0.09616229137494559,4.027634451161993,1.2682271129498255,1.0,0.0,4.027634451161127,1.284138770960934,1.2844482544085485,3.136447977618551,19400.48309184775,1978.2987148361317,4632.441516551485,4632.441516551485,5.576551835553198,5.2304308590143815,-2.358676690654484,7.589107549668865,3.3870290328562547,3.3870290328562547,0.9677225808160728,0.0,0.0,0.0002409921290638731,8.075809338676576e-05,0.00016023403567710736,0.0006453641223418374,0.0961622913735478,0.07232987943365089,0.023832411939896908,0.09616217532922317,0.07232987943470225,0.023832411940243346,0.3800113642947293,0.3800113642947293,0.1252122559394274,0.0,4.905631754233639,4.148302440424629,7.219217345443553,4.88423211473031,4.136285886856115,7.168978895877615,24940.99005972573,21199.84155076687,0.85,1.0712794402779797,0.6675073602569223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496471874848564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.531044334892,1541.9005340908511,0.3800113642947293,0.1252122559394274,6.112874298809886,3.3870290328562547
1271.0,-29.69562963684135,5.229737665415312,35.034107626768616,24.32775366995486,5.100116626822406,-26.216011554333132,-39.79113473379982,1.6204985442838324,-0.09739064059505154,-4.976357175005446,40.06732217942737,42705.170475994135,25833.183231888266,25833.183231888266,68538.3537078824,77839.99438581489,77839.99438581489,25833.183231888266,103673.17761770316,103673.17761770316,103673.17761770316,128614.01354148085,91926.66823539355,56791.84432544977,39038.69323327086,24940.835923777686,0.0,63979.52915704854,21199.710535211034,1541.9025722670006,0.0,0.8867953083393822,2.8207949605332567,0.0014959135982669303,354982.93609551137,1557438.0144207617,4.387360225117184,1557438.0144207617,4.387360225117184,0.8500000000000001,0.09616259868814958,4.027634451161993,1.268226563469507,1.0,0.0,4.027634451162432,1.2841423987493608,1.2844518111947256,3.1364391169425967,19400.38723661761,1978.2889403229046,4632.441516551485,4632.441516551485,5.576580543885461,5.229737665415312,-2.359013665372301,7.588751330787613,3.3872054586824,3.3872054586824,0.9677729881949714,0.0,0.0,0.00024093615955305032,8.074002297773853e-05,0.0001601961365753118,0.0006452114786137777,0.09616259868536504,0.07232937443397942,0.023833224251385624,0.09616279958952284,0.07232937443607385,0.023833224252075735,0.3800076757785409,0.3800076757785409,0.12521618256694103,0.0,4.900493158393601,4.1454692905952015,7.2068972454914615,4.878966534410381,4.133267260904461,7.156713881241728,24940.835923777686,21199.710535211034,0.85,1.0712544248277203,0.6674817873568136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449660602661586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.496371286903,1541.9025722670006,0.3800076757785409,0.12521618256694103,6.112874298809886,3.3872054586824
1272.0,-29.697859772851842,5.229042705306835,35.034073954874934,24.326840321905934,5.09945894272419,-26.21808476660892,-39.79311583153901,1.6196839364507785,-0.10243487900783066,-4.976856184122856,40.0672344924743,42703.72629209572,25833.395213017295,25833.395213017295,68537.12150511301,77838.95132266372,77838.95132266372,25833.395213017295,103672.34653568102,103672.34653568102,103672.34653568102,128612.95657701875,91926.25899864739,56791.033967955926,39039.13892299052,24940.61004133773,0.0,63979.748964328246,21199.51853513707,1541.901348090375,0.0,0.8867930867532403,2.8208030548800767,0.0014959135982669303,354976.0330828029,1557434.228278365,4.387434877652916,1557434.228278365,4.387434877652916,0.85,0.09616288275772546,4.027634451161993,1.2682261354243378,1.0,0.0,4.0276344511601625,1.2841463209625765,1.2844556627201789,3.1364295372064297,19400.300870479263,1978.280133427752,4632.441516551485,4632.441516551485,5.576626304016109,5.229042705306835,-2.359378979980311,7.5884216852871464,3.3873803967117047,3.3873803967117047,0.9678229704890585,0.0,0.0,0.0002408803800172086,8.072195598812791e-05,0.0001601584240290807,0.0006450595862633362,0.0961628827546404,0.07232885948112149,0.02383402327351891,0.09616275827755232,0.07232885948344189,0.023834023274283567,0.3800039852894608,0.3800039852894608,0.12522005592778515,0.0,4.895486412856542,4.142703640826312,7.194908569414622,4.87442130511505,4.130705247005892,7.1459813482182994,24940.61004133773,21199.51853513707,0.85,1.071231485189567,0.6674569216566492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496739737784186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.461771896735,1541.901348090375,0.3800039852894608,0.12522005592778515,6.112874298809886,3.3873803967117047
1273.0,-29.7000823655942,5.228347931284469,35.03403964492513,24.326038068998628,5.098928800806843,-26.220138433633778,-39.79507506648076,1.618984868816099,-0.10821459359755181,-4.977265168034982,40.067148564129965,42702.22426217683,25833.372882683754,25833.372882683754,68535.59714486059,77837.84169023013,77837.84169023013,25833.372882683754,103671.21457291389,103671.21457291389,103671.21457291389,128611.58212826264,91925.83178579947,56790.214357623285,39039.57492019576,24940.36755534875,0.0,63979.94247554451,21199.312422046434,1541.8971427137185,0.0,0.8867913168259658,2.82083136406582,0.0014959135982669303,354970.3755069238,1557430.518075827,4.387494353160321,1557430.518075827,4.387494353160321,0.85,0.09616306757109962,4.027634451161993,1.2682255485793572,1.0,0.0,4.0276344511607025,1.2841497028008075,1.2844589739975605,3.1364212773459985,19400.210710628577,1978.2709396816015,4632.441516551485,4632.441516551485,5.576621483591836,5.228347931284469,-2.359679099928008,7.588027031212477,3.3875536465213396,3.3875536465213396,0.9678724704346685,0.0,0.0,0.0002408248009875061,8.070409205604072e-05,0.00016012070893146538,0.0006449076836368518,0.09616306756943638,0.07232827429860811,0.023834793270828273,0.09616326914679746,0.07232827429985911,0.023834793271240513,0.38000029542830444,0.38000029542830444,0.12522389856827545,0.0,4.890372522455834,4.139946851908746,7.182457592437231,4.869050574437438,4.1281528116909385,7.131858263544359,24940.36755534875,21199.312422046434,0.85,1.0712044195891144,0.6674314263176963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496873025914423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.42724051743,1541.8971427137185,0.38000029542830444,0.12522389856827545,6.112874298809886,3.3875536465213396
1274.0,-29.70229803309236,5.227653150464137,35.03400518920296,24.32523986734452,5.098405390030763,-26.222185194283906,-39.79702948182819,1.618292551192329,-0.11412352794269509,-4.977685096674618,40.067075698373266,42700.73217092367,25833.373698439882,25833.373698439882,68534.10586936356,77836.72130358734,77836.72130358734,25833.373698439882,103670.09500202723,103670.09500202723,103670.09500202723,128610.30283865205,91925.39374703224,56789.4046142473,39039.9879253166,24940.207836624813,0.0,63980.19576194142,21199.176661131092,1541.8979212149818,0.0,0.8867894438983721,2.8208600989890624,0.0014959135982669303,354964.56660354056,1557427.3718931817,4.387557290000357,1557427.3718931817,4.387557290000357,0.8500000000000001,0.09616329790381865,4.027634451161993,1.2682249408541248,1.0,0.0,4.027634451161501,1.2841530527278227,1.2844622535931627,3.136413095468966,19400.11826605431,1978.2615129584833,4632.441516551485,4632.441516551485,5.576621659688204,5.227653150464137,-2.359988533875102,7.587641684339239,3.387725794200104,3.387725794200104,0.967921655485744,0.0,0.0,0.0002407694068917272,8.068627570921641e-05,0.0001600831311825108,0.0006447563342005652,0.09616329790172874,0.07232773198871784,0.02383556591301091,0.09616409418335309,0.07232773199028973,0.023835565913528922,0.3799966047632789,0.3799966047632789,0.12522768059377734,0.0,4.8851874680032665,4.13717991735092,7.169749886183524,4.863561568731939,4.125324793390234,7.1181025908584274,24940.207836624813,21199.176661131092,0.85,1.071176870486086,0.6674054629311431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497005865533001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.392785917062,1541.8979212149818,0.3799966047632789,0.12522768059377734,6.112874298809886,3.387725794200104
1275.0,-29.704507250974725,5.22695431078314,35.033969722854565,24.32417533071714,5.097571534259576,-26.224257195664975,-39.7990214760415,1.6173214789190076,-0.11799998802325717,-4.978303054133791,40.066977350521746,42699.42440482341,25833.860761719614,25833.860761719614,68533.28516654302,77835.77940489967,77835.77940489967,25833.860761719614,103669.64016661928,103669.64016661928,103669.64016661928,128609.61140161451,91925.00590737762,56788.65090717652,39040.394444667894,24939.971234995228,0.0,63980.365679663126,21198.975549745945,1541.8988526483897,0.0,0.8867866555441748,2.820838910132703,0.0014959135982669303,354956.01848876843,1557423.1254575073,4.387650988672523,1557423.1254575073,4.387650988672523,0.8500000000000001,0.09616364494632103,4.027634451161993,1.2682247463380918,1.0,0.0,4.027634451162545,1.2841577051064477,1.2844668361756244,3.1364017325489866,19400.036415600793,1978.2531665350343,4632.441516551485,4632.441516551485,5.576726801496902,5.22695431078314,-2.3604474745404076,7.587401785323547,3.3878967818714445,3.3878967818714445,0.967970509106127,0.0,0.0,0.00024071418573007355,8.066812053692992e-05,0.00016004606519314364,0.0006446070459448236,0.0961636449411138,0.07232728766817631,0.023836357272937495,0.09616312756945464,0.0723272876720928,0.023836357274228226,0.37999291100179655,0.37999291100179655,0.12523139025172775,0.0,4.880462565765697,4.134562343419304,7.1584594894383144,4.860303066110532,4.1229331877480035,7.1120921035367815,24939.971234995228,21198.975549745945,0.85,1.0711611982600326,0.6673832503335613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497138293555316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.358395965997,1541.8988526483897,0.37999291100179655,0.12523139025172775,6.112874298809886,3.3878967818714445
1276.0,-29.706708629387265,5.226257839790877,35.0339333092256,24.323475651349895,5.097154808822006,-26.22628042351188,-39.8009458562359,1.616726602916457,-0.12425418413573652,-4.978617786956115,40.066878826546535,42697.86971441286,25833.57651907144,25833.57651907144,68531.4462334843,77834.6259670691,77834.6259670691,25833.57651907144,103668.20248614055,103668.20248614055,103668.20248614055,128607.83701866033,91924.57224875895,56787.81599598072,39040.8402808647,24939.634532519776,0.0,63980.47481338448,21198.68935264181,1541.887180980711,0.0,0.8867854107083868,2.8208844979387244,0.0014959135982669303,354951.66489795165,1557418.8714259872,4.387692819735735,1557418.8714259872,4.387692819735735,0.85,0.09616366056501804,4.027634451161993,1.268224049047567,1.0,0.0,4.02763445116263,1.2841605988814648,1.2844696599972718,3.136394664865252,19399.944895421802,1978.2438340740011,4632.441516551485,4632.441516551485,5.576665442352451,5.226257839790877,-2.360682884622621,7.586940724413498,3.3880653871517836,3.3880653871517836,0.9680186820433667,0.0,0.0,0.00024065917212762696,8.065058518977505e-05,0.0001600085869378519,0.0006444560972326412,0.09616366056485547,0.07232659149352505,0.023837069071330413,0.09616381874337458,0.07232659149364733,0.02383706907137071,0.37998922197973706,0.37998922197973706,0.1252351195272763,0.0,4.8753796909136895,4.131911654250757,7.145813370668691,4.854363602820399,4.1207188532587224,7.094618735045458,24939.634532519776,21198.68935264181,0.85,1.0711306290454063,0.6673578125037707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727033838834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.324061366651,1541.887180980711,0.37998922197973706,0.1252351195272763,6.112874298809886,3.3880653871517836
1277.0,-29.708902495435662,5.225559021343281,35.03389672219928,24.3225356907584,5.096461733302344,-26.22832452775571,-39.802903414797015,1.615883765591687,-0.12904586266330398,-4.979159175613328,40.066800948824934,42696.485568715274,25833.858213711406,25833.858213711406,68530.34378242667,77833.618741018,77833.618741018,25833.858213711406,103667.47695472941,103667.47695472941,103667.47695472941,128606.97486807621,91924.16987971374,56787.03670728651,39041.259080474694,24939.497913346797,0.0,63980.75699382149,21198.573226344775,1541.8921019207241,0.0,0.8867829377818391,2.8208843211735077,0.0014959135982669303,354944.17615300877,1557415.5088569336,4.387775919404198,1557415.5088569336,4.387775919404198,0.8499999999999999,0.09616398411592958,4.027634451161993,1.2682236721040678,1.0,0.0,4.027634451164771,1.2841646511457372,1.2844736428425056,3.1363847677698655,19399.859978656747,1978.2351749737932,4632.441516551485,4632.441516551485,5.576726251461202,5.225559021343281,-2.3610878952188203,7.586646916562102,3.388233542253756,3.388233542253756,0.968066726358216,0.0,0.0,0.00024060435778644403,8.063275112992669e-05,0.00015997160665651736,0.0006443071541775245,0.09616398411186171,0.07232613751846732,0.023837846593394385,0.09616385145745691,0.07232613752152682,0.023837846594402766,0.3799855329951755,0.3799855329951755,0.12523877472283612,0.0,4.870548999697462,4.129339429672484,7.133955339123418,4.850113312950043,4.118035353844732,7.085468346937489,24939.497913346797,21198.573226344775,0.85,1.0711086739571483,0.6673332354107407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497401916938404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.28981017742,1541.8921019207241,0.3799855329951755,0.12523877472283612,6.112874298809886,3.388233542253756
1278.0,-29.711090076909535,5.224861036030482,35.033859443077795,24.321756383311026,5.09594878090619,-26.230344960103494,-39.80482720127327,1.6152036640705032,-0.13469111803783562,-4.979551980366806,40.06670761620381,42694.988591460155,25833.758237535898,25833.758237535898,68528.74682899605,77832.53256123186,77832.53256123186,25833.758237535898,103666.29079876776,103666.29079876776,103666.29079876776,128605.5146761921,91923.75895091942,56786.214981027704,39041.715522101906,24939.22387742435,0.0,63980.93939952625,21198.340295810696,1541.8858148406716,0.0,0.8867812768381664,2.8209127647681136,0.0014959135982669303,354938.7427687807,1557411.478990443,4.387831733559147,1557411.478990443,4.387831733559147,0.85,0.09616408671449284,4.027634451161993,1.2682230489933866,1.0,0.0,4.027634451163163,1.2841679425096868,1.2844768648202887,3.1363767291143163,19399.77325542518,1978.2263316652661,4632.441516551485,4632.441516551485,5.576704669715346,5.224861036030482,-2.3613842062033403,7.586245242233822,3.3883998284217163,3.3883998284217163,0.968114236691919,0.0,0.0,0.00024054971191913901,8.061522829768757e-05,0.00015993448362145146,0.0006441576361625615,0.0961640867132182,0.07232552035339009,0.02383856635982812,0.09616424886975261,0.07232552035434875,0.02383856636014409,0.3799818470336714,0.3799818470336714,0.125242410034284,0.0,4.865577445146698,4.12677324393519,7.1215063078722665,4.8448608623289715,4.11577204076201,7.070947107330028,24939.22387742435,21198.340295810696,0.85,1.0710806604615668,0.6673079356471013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497533048733189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.255636106605,1541.8858148406716,0.3799818470336714,0.125242410034284,6.112874298809886,3.3883998284217163
1279.0,-29.713269396146792,5.224162134961449,35.03382186121741,24.32088766889649,5.095335647345812,-26.232367974820928,-39.80676265256477,1.6144342259898052,-0.13984811944789044,-4.980030087501444,40.066624240165154,42693.575813298165,25833.868128283924,25833.868128283924,68527.44394158208,77831.48998029444,77831.48998029444,25833.868128283924,103665.35810857837,103665.35810857837,103665.35810857837,128604.39793461093,91923.34772391446,56785.433556796095,39042.12685235374,24939.03982603256,0.0,63981.1666783863,21198.183852127677,1541.886618696138,0.0,0.8867791457519095,2.8209248044022175,0.0014959135982669303,354932.12954644114,1557407.8790306614,4.387903346537925,1557407.8790306614,4.387903346537925,0.85,0.0961643068985007,4.027634451161993,1.26822260776069,1.0,0.0,4.027634451161683,1.2841716509743064,1.2844805042783534,3.136367671803228,19399.686469258646,1978.2174819391582,4632.441516551485,4632.441516551485,5.57672839170895,5.224162134961449,-2.3617451428190286,7.5859072777804775,3.3885652012212613,3.3885652012212613,0.9681614860632175,0.0,0.0,0.0002404952838115886,8.05976027686815e-05,0.0001598976810429071,0.0006440094088293245,0.09616430689568996,0.07232500021124426,0.0238393066844457,0.09616447833290313,0.07232500021335825,0.023839306685142447,0.37997816214215313,0.37997816214215313,0.1252459856791058,0.0,4.860696503650274,4.124246075319832,7.1093083000833985,4.840181968053571,4.1132409646696715,7.059586015789591,24939.03982603256,21198.183852127677,0.85,1.0710564920775598,0.6672834840275057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497663807138892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.221514807896,1541.886618696138,0.37997816214215313,0.1252459856791058,6.112874298809886,3.3885652012212613
1280.0,-29.715442038547565,5.223463573264194,35.033783800399036,24.32007595142352,5.094793161562696,-26.234377913720444,-39.80868095587937,1.6137290367057224,-0.14542260989952638,-4.980450691246863,40.06653512591109,42692.12108367754,25833.827403670708,25833.827403670708,68525.94848734824,77830.3923040192,77830.3923040192,25833.827403670708,103664.21970768992,103664.21970768992,103664.21970768992,128603.02558492078,91922.90731130693,56784.63609084445,39042.52357829165,24938.80587723086,0.0,63981.329455522515,21197.98499564623,1541.883279053133,0.0,0.886777328022279,2.8209490708364036,0.0014959135982669303,354926.3117962776,1557404.0313166657,4.387964429671792,1557404.0313166657,4.387964429671792,0.85,0.09616443617223419,4.027634451161993,1.2682220313558354,1.0,0.0,4.027634451160395,1.2841750588097987,1.2844838432632535,3.1363593487751524,19399.593523704392,1978.2080041302986,4632.441516551485,4632.441516551485,5.57671960053197,5.223463573264194,-2.3620647706174336,7.585528343881627,3.3887291344588197,3.3887291344588197,0.9682083241310914,0.0,0.0,0.00024044103374985622,8.058013691597445e-05,0.00015986089683388177,0.0006438612554817954,0.09616443617046472,0.07232441760736139,0.023840018563103332,0.09616490015922564,0.0723244176086922,0.023840018563542,0.3799744787628718,0.3799744787628718,0.1252495205200293,0.0,4.855738945172618,4.121701981245224,7.096851897968065,4.835028081347332,4.110737048501903,7.046209046943602,24938.80587723086,21197.98499564623,0.85,1.0710303938742782,0.6672590495850129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497794073922279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.187486109946,1541.883279053133,0.3799744787628718,0.1252495205200293,6.112874298809886,3.3887291344588197
1281.0,-29.717608388427756,5.222763883656964,35.03374523625937,24.31918551390993,5.09414981757752,-26.236392275215895,-39.810607431549556,1.6129337043358822,-0.15023807884909957,-4.980943693672097,40.066444344127675,42690.72752086364,25833.962752867606,25833.962752867606,68524.69027373125,77829.38411881143,77829.38411881143,25833.962752867606,103663.34687167904,103663.34687167904,103663.34687167904,128601.93693862154,91922.51301564515,56783.856417576644,39042.95177563167,24938.590066942503,0.0,63981.541842574174,21197.801556901126,1541.8826447688223,0.0,0.8867751478768439,2.820954873306866,0.0014959135982669303,354919.4927298681,1557400.1116106224,4.388037691680044,1557400.1116106224,4.388037691680044,0.85,0.09616462873708398,4.027634451161993,1.2682216038601473,1.0,0.0,4.027634451161797,1.284178887623294,1.284487603543188,3.1363499976363687,19399.510310762256,1978.1995187716761,4632.441516551485,4632.441516551485,5.576748818212628,5.222763883656964,-2.3624396386913955,7.58520352234836,3.3888920052384175,3.3888920052384175,0.9682548586395479,0.0,0.0,0.000240386952034621,8.056260017656905e-05,0.00015982435185805195,0.0006437140656781263,0.0961646287341702,0.07232389061006785,0.023840738124102357,0.09616482198128003,0.07232389061225922,0.023840738124824765,0.3799707938817898,0.3799707938817898,0.1252529989099065,0.0,4.8509356102428,4.11923109157334,7.084800386686538,4.830705614822989,4.108423203419591,7.035635091138317,24938.590066942503,21197.801556901126,0.85,1.0710071733240727,0.6672350539145129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497923943826287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.153518527313,1541.8826447688223,0.3799707938817898,0.1252529989099065,6.112874298809886,3.3888920052384175
1282.0,-29.71976731288702,5.222062833458109,35.033705682538155,24.318254424165957,5.093463480333065,-26.238404251744225,-39.81253345319999,1.612100419160731,-0.15475832881804763,-4.9814515130875705,40.06633839246445,42689.364472714195,25834.126023862686,25834.126023862686,68523.49049657688,77828.38550691766,77828.38550691766,25834.126023862686,103662.51153078035,103662.51153078035,103662.51153078035,128600.80632181434,91922.10789285529,56783.0868585324,39043.35670480321,24938.29479103399,0.0,63981.6514958372,21197.550572378892,1541.8778331910992,0.0,0.8867729472079615,2.8209550549403897,0.0014959135982669303,354912.4688266443,1557395.5369206008,4.38811164361009,1557395.5369206008,4.38811164361009,0.85,0.0961647800940563,4.027634451161993,1.2682212076848374,1.0,0.0,4.027634451162032,1.2841828934371273,1.2844915411179685,3.1363402142680723,19399.424812841444,1978.1908004100733,4632.441516551485,4632.441516551485,5.576784063340817,5.222062833458109,-2.362827463607255,7.584890297065364,3.3890533714956765,3.3890533714956765,0.968300963284479,0.0,0.0,0.0002403330668395631,8.054507109702629e-05,0.0001597879957425368,0.0006435676365347671,0.09616478009120699,0.07232333682909725,0.023841443262109737,0.09616428943536846,0.07232333683124013,0.023841443262816158,0.37996711054427157,0.37996711054427157,0.1252564483980558,0.0,4.846295920436205,4.116833997323226,7.073189787628678,4.826693184269516,4.106293512720015,7.025758860329745,24938.29479103399,21197.550572378892,0.85,1.0709865859126062,0.6672126066563265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498053439803642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.119604583428,1541.8778331910992,0.37996711054427157,0.1252564483980558,6.112874298809886,3.3890533714956765
1283.0,-29.721917839277396,5.221362391400961,35.03366539099711,24.31743841096761,5.092912600926149,-26.240395122053823,-39.814433665573574,1.6113898836727774,-0.1601512073482354,-4.981867959688719,40.06623779470904,42687.930603545814,25834.053046857796,25834.053046857796,68521.9836504036,77827.30442405914,77827.30442405914,25834.053046857796,103661.35747091693,103661.35747091693,103661.35747091693,128599.36044110151,91921.67175157677,56782.29793094286,39043.74868959322,24938.002970184574,0.0,63981.7516597778,21197.302524656887,1541.8711493636172,0.0,0.8867711921135762,2.8209774215272367,0.0014959135982669303,354906.7088277256,1557391.1934064159,4.3881706225012085,1557391.1934064159,4.3881706225012085,0.85,0.09616484879517057,4.027634451161993,1.2682206708425654,1.0,0.0,4.027634451160757,1.2841863251091443,1.2844949046959389,3.1363318331704555,19399.332768716973,1978.18141452147,4632.441516551485,4632.441516551485,5.576768309875904,5.221362391400961,-2.363148879342695,7.584511270743656,3.38921316115845,3.38921316115845,0.9683466174738429,0.0,0.0,0.00024027940231685443,8.052778036778631e-05,0.00015975162194906812,0.0006434211361910732,0.09616484879370929,0.07232272170607001,0.023842127087639275,0.0961644447053678,0.07232272170716898,0.02384212708800159,0.37996343127126686,0.37996343127126686,0.12525989347915686,0.0,4.841554144031079,4.114431900442128,7.061179822100826,4.821716752340478,4.1040427891986155,7.0123308016658825,24938.002970184574,21197.302524656887,0.85,1.0709613580879815,0.6671891515339933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498182494113092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.085767183813,1541.8711493636172,0.37996343127126686,0.12525989347915686,6.112874298809886,3.38921316115845
1284.0,-29.724061201564943,5.220662333207258,35.03362489306338,24.31664216509091,5.092368738524382,-26.242378842522243,-39.816328953579045,1.6106863794522293,-0.1654444217867308,-4.982296253021528,40.06615120010482,42686.507541806524,25834.006983244348,25834.006983244348,68520.51452505088,77826.27510287012,77826.27510287012,25834.006983244348,103660.28208611446,103660.28208611446,103660.28208611446,128598.08105769038,91921.28731905048,56781.51975786756,39044.18617909213,24937.798971575925,0.0,63981.98515066806,21197.129125839536,1541.8697614319908,0.0,0.8867693260083468,2.820997092131227,0.0014959135982669303,354900.78504959686,1557387.4545143042,4.388233332018867,1557387.4545143042,4.388233332018867,0.85,0.09616497244938514,4.027634451161993,1.2682201559795065,1.0,0.0,4.027634451161573,1.2841897235441924,1.2844982352722847,3.136323533290906,19399.25163731061,1978.1731414204248,4632.441516551485,4632.441516551485,5.5767583661748805,5.220662333207258,-2.3634800519419827,7.58414238514924,3.389371965860307,3.389371965860307,0.968391990245802,0.0,0.0,0.00024022592755200642,8.051053786521638e-05,0.00015971538968679005,0.0006432752058832785,0.09616497244744679,0.07232215305296004,0.023842819394486757,0.09616482632561116,0.07232215305441776,0.023842819394967376,0.3799597533483172,0.3799597533483172,0.12526330306598746,0.0,4.836792039944612,4.112072888993907,7.048956205733248,4.8168518312347715,4.101833916633041,6.999229747305719,24937.798971575925,21197.129125839536,0.85,1.0709344882578316,0.6671644751454046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498311048588526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.052026061363,1541.8697614319908,0.3799597533483172,0.12526330306598746,6.112874298809886,3.389371965860307
1285.0,-29.726198623763562,5.219962628138986,35.03358419285566,24.315830727014713,5.091820984045869,-26.24435760527471,-39.818219701386965,1.6099799655281584,-0.17088101852033333,-4.982727356658669,40.06606431264462,42685.09136289607,25833.964608192633,25833.964608192633,68519.0559710887,77825.19976655973,77825.19976655973,25833.964608192633,103659.16437475236,103659.16437475236,103659.16437475236,128596.76090633126,91920.85289845067,56780.744494670325,39044.56489308927,24937.596531578893,0.0,63982.161424668164,21196.95705184206,1541.8685333222588,0.0,0.8867674466322962,2.8210183262387907,0.0014959135982669303,354894.8224801573,1557383.7029843805,4.38829648767687,1557383.7029843805,4.38829648767687,0.85,0.09616508919685002,4.027634451161993,1.2682196411164477,1.0,0.0,4.027634451163547,1.2841931352678262,1.2845015793443926,3.136315201001293,19399.1599563216,1978.1637925613336,4632.441516551485,4632.441516551485,5.576749218719579,5.219962628138986,-2.36381434166229,7.583776969801276,3.389529718957542,3.389529718957542,0.9684370625592977,0.0,0.0,0.00024017261190446663,8.049334006811157e-05,0.00015967927183635505,0.0006431297363845645,0.09616508919487457,0.07232158636855215,0.02384350282632241,0.09616526976905299,0.0723215863700378,0.02384350282681221,0.37995607751786326,0.37995607751786326,0.1252666632892737,0.0,4.831982080544776,4.1096933605916774,7.036602505883195,4.811846338138309,4.099367078239197,6.986350486409265,24937.596531578893,21196.95705184206,0.85,1.07090874152106,0.6671405031096517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498439176970608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.018356775561,1541.8685333222588,0.37995607751786326,0.1252666632892737,6.112874298809886,3.389529718957542
1286.0,-29.72832846027862,5.219262770667874,35.03354314506004,24.31498373569923,5.091231005748385,-26.24633376235189,-39.82010618839411,1.609236307791971,-0.1759913217575786,-4.983184289957811,40.06597278809948,42683.69055904029,25833.982896533416,25833.982896533416,68517.6734555737,77824.15167374197,77824.15167374197,25833.982896533416,103658.13457027539,103658.13457027539,103658.13457027539,128595.51321130809,91920.4255657099,56779.96445088787,39044.9567942467,24937.378641032697,0.0,63982.3354352794,21196.771844877792,1541.8670278062395,0.0,0.886765452561696,2.82103224221471,0.0014959135982669303,354888.50274797634,1557379.7512469548,4.388363497796733,1557379.7512469548,4.388363497796733,0.85,0.0961652077086847,4.027634451161993,1.2682190998783334,1.0,0.0,4.027634451161729,1.2841967206698635,1.2845050973931749,3.136306444592925,19399.069771168488,1978.1545962350538,4632.441516551485,4632.441516551485,5.576753166603371,5.219262770667874,-2.3641689971869875,7.5834317678548615,3.389686411817292,3.389686411817292,0.9684818319477977,0.0,0.0,0.00024011949631629965,8.047618441081669e-05,0.00015964331190548294,0.0006429849029281227,0.0961652077063967,0.0723210289036455,0.0238441788027512,0.09616543400287918,0.07232102890536618,0.023844178803318523,0.37995240054403634,0.37995240054403634,0.1252699679809156,0.0,4.827212978669081,4.107325308946088,7.024381675491384,4.807192968200241,4.096996519038157,6.974610612983952,24937.378641032697,21196.771844877792,0.85,1.0708842212376255,0.6671167951069321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498566952410117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.984735044129,1541.8670278062395,0.37995240054403634,0.1252699679809156,6.112874298809886,3.389686411817292
1287.0,-29.7304525122648,5.218563081103261,35.033501623923904,24.31416098205375,5.090653153818,-26.248303499538583,-39.82198789073152,1.6085041410631808,-0.18089023382009373,-4.983627836623842,40.065876905611425,42682.295080669704,25833.96274775371,25833.96274775371,68516.25782842342,77823.15275820815,77823.15275820815,25833.96274775371,103657.11550596186,103657.11550596186,103657.11550596186,128594.2493297689,91920.04998632197,56779.192308667785,39045.397419615765,24937.13382380704,0.0,63982.5312434228,21196.563750235982,1541.8637022311732,0.0,0.8867635423646281,2.821044939735257,0.0014959135982669303,354882.3682474998,1557375.6113556076,4.388427689564652,1557375.6113556076,4.388427689564652,0.85,0.09616528752649603,4.027634451161993,1.2682186432601883,1.0,0.0,4.02763445116134,1.2842002520632367,1.2845085616190544,3.136297820134413,19398.990508146086,1978.1465136561503,4632.441516551485,4632.441516551485,5.576748817108696,5.218563081103261,-2.3645149458017665,7.583078026905027,3.3898418925270715,3.3898418925270715,0.9685262550077347,0.0,0.0,0.00024006653576490376,8.045907563245883e-05,0.00015960746013244493,0.0006428405050918995,0.09616528752451581,0.07232044863626359,0.023844838888252222,0.09616545227791548,0.0723204486377528,0.02384483888874323,0.3799487217654154,0.3799487217654154,0.1252732280721893,0.0,4.8225013384056865,4.105028038763237,7.01217897325273,4.802737602803745,4.095007484811049,6.962506734367366,24937.13382380704,21196.563750235982,0.85,1.070858818757138,0.667092943201701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498694276512838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.951194031819,1541.8637022311732,0.3799487217654154,0.1252732280721893,6.112874298809886,3.3898418925270715
1288.0,-29.73256781057171,5.217863520117107,35.03345966471693,24.313323001284175,5.090071392304377,-26.250265748365102,-39.823860896844394,1.6077693300684535,-0.18594248009503644,-4.98407492535476,40.065781103746424,42680.90133477574,25833.947318338378,25833.947318338378,68514.84865311412,77822.10771885526,77822.10771885526,25833.947318338378,103656.05503719364,103656.05503719364,103656.05503719364,128592.94870821587,91919.623166541,56778.41678234274,39045.7848713314,24936.893671022233,0.0,63982.678542353635,21196.359620368898,1541.8607332992506,0.0,0.8867616138181599,2.821059246074082,0.0014959135982669303,354876.1848424819,1557371.4749536042,4.388492498150788,1557371.4749536042,4.388492498150788,0.85,0.09616536364353036,4.027634451161993,1.2682181404856965,1.0,0.0,4.027634451161778,1.2842037953620422,1.2845120380468917,3.1362891666478245,19398.900431249032,1978.1373283689163,4632.441516551485,4632.441516551485,5.576745486377964,5.217863520117107,-2.3648646792691195,7.582728199386226,3.389996257459526,3.389996257459526,0.9685703592741504,0.0,0.0,0.00024001380416986134,8.044204926089e-05,0.00015957175490897133,0.0006426966975037508,0.09616536364149214,0.07231987175963413,0.02384549188185801,0.0961655456460754,0.07231987176116693,0.023845491882363425,0.3799450442583335,0.3799450442583335,0.12527644543572275,0.0,4.817812127383263,4.1027405962904595,7.000038955696709,4.798132445259739,4.092752732278541,6.950610608763213,24936.893671022233,21196.359620368898,0.85,1.0708343291342577,0.6670696242659319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498821256933876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.917697908353,1541.8607332992506,0.3799450442583335,0.12527644543572275,6.112874298809886,3.389996257459526
