time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1289.0,-29.73467715101829,5.217162807825971,35.033416969727696,24.312406265549384,5.089388408746173,-26.252232756816113,-39.82574581224469,1.606944014515231,-0.19018544992565012,-4.98458564050683,40.06567575434512,42679.58320540097,25834.085474936393,25834.085474936393,68513.66868033737,77821.15390035129,77821.15390035129,25834.085474936393,103655.23937528768,103655.23937528768,103655.23937528768,128591.86210308403,91919.24418370026,56777.67348863352,39046.189661185264,24936.622727796344,0.0,63982.812388981605,21196.129318626892,1541.8574787036623,0.0,0.8867593959823016,2.821055446907474,0.0014959135982669303,354869.121563622,1557366.926330713,4.38856702851083,1557366.926330713,4.38856702851083,0.85,0.0961654698445873,4.027634451161993,1.2682177926646543,1.0,0.0,4.027634451162631,1.2842077613674612,1.2845159374867954,3.136279480878742,19398.820449955165,1978.1291725467072,4632.441516551485,4632.441516551485,5.57677531008918,5.217162807825971,-2.3652631955654497,7.58242600339142,3.390149495030542,3.390149495030542,0.9686141414372977,0.0,0.0,0.00023996123172175129,8.04249179917977e-05,0.00015953631372995358,0.0006425539533901491,0.09616546984167253,0.07231932302129519,0.023846146820377334,0.09616497263607529,0.07231932302348722,0.023846146821100093,0.3799413668331838,0.3799413668331838,0.12527962428479994,0.0,4.813338247706383,4.100551351458591,6.988475279032059,4.7944001905812,4.090836977582569,6.9412274675538015,24936.622727796344,21196.129318626892,0.85,1.0708136470121157,0.6670476275086459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498947716149304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.88430634853,1541.8574787036623,0.3799413668331838,0.12527962428479994,6.112874298809886,3.390149495030542
1290.0,-29.736778148209602,5.2164637876513416,35.033373722125646,24.31165367541837,5.088896147878513,-26.25417318122191,-39.82759276460854,1.6062911808620188,-0.19558083094716494,-4.984962361514048,40.06557426855032,42678.14361940147,25833.88242095552,25833.88242095552,68512.02604035698,77820.09255322299,77820.09255322299,25833.88242095552,103653.9749741785,103653.9749741785,103653.9749741785,128590.30647060311,91918.8315225884,56776.882588650085,39046.609926598125,24936.33149642461,0.0,63982.941423022734,21195.881771960918,1541.8500234521666,0.0,0.8867578460890382,2.8210825091916893,0.0014959135982669303,354863.9115176575,1557362.5445344863,4.388619112814446,1557362.5445344863,4.388619112814446,0.85,0.09616544128429627,4.027634451161993,1.2682171805435787,1.0,0.0,4.0276344511618305,1.2842109207648373,1.284519030405319,3.1362717650487313,19398.733361131854,1978.1202919581972,4632.441516551485,4632.441516551485,5.576731477052074,5.2164637876513416,-2.3655632888757356,7.582027076527077,3.3903012193562443,3.3903012193562443,0.9686574912446412,0.0,0.0,0.00023990887776350228,8.040813502559126e-05,0.00015950074273791102,0.0006424106864371366,0.09616544128342051,0.07231867371513738,0.02384676756828313,0.09616526207842278,0.07231867371579595,0.023846767568500318,0.3799376939059418,0.3799376939059418,0.12528279919364785,0.0,4.808704534353069,4.098356215375873,6.976280097913218,4.789381530566857,4.0888695393909416,6.926768993165808,24936.33149642461,21195.881771960918,0.85,1.0707858144155993,0.6670237827491431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499073821280122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.850963634563,1541.8500234521666,0.3799376939059418,0.12528279919364785,6.112874298809886,3.3903012193562443
1291.0,-29.738873013521157,5.215763898571082,35.033330184755734,24.310757719818525,5.088246383193413,-26.256123838355222,-39.829460078012175,1.605497207999238,-0.20020600362755658,-4.985462383048323,40.06547933336159,42676.81509845183,25833.986689631016,25833.986689631016,68510.80178808284,77819.08837309277,77819.08837309277,25833.986689631016,103653.07506272379,103653.07506272379,103653.07506272379,128589.19770647018,91918.40978325903,56776.136508503856,39046.97030528353,24936.122643746396,0.0,63983.09294902993,21195.704247184436,1541.8500877169888,0.0,0.8867556449037771,2.8210850018393403,0.0014959135982669303,354856.99631993606,1557358.4455786,4.3886930840571585,1557358.4455786,4.3886930840571585,0.85,0.09616556268962813,4.027634451161993,1.268216777225025,1.0,0.0,4.027634451161405,1.284214739528443,1.284522783057593,3.136262438975681,19398.644356423432,1978.1112160037765,4632.441516551485,4632.441516551485,5.576753985415133,5.215763898571082,-2.36595594944567,7.5817198480167525,3.390452286283274,3.390452286283274,0.9687006532237926,0.0,0.0,0.00023985668707995412,8.039117033317969e-05,0.00015946551674677443,0.0006422688090216585,0.09616556268667889,0.07231814430446042,0.02384741838221848,0.09616511234641677,0.07231814430667832,0.023847418382949806,0.3799340227601268,0.3799340227601268,0.12528592492992432,0.0,4.8042190447050075,4.0961896857193665,6.964601935469943,4.785256379420787,4.086586267390146,6.916917513200303,24936.122643746396,21195.704247184436,0.85,1.070764144563311,0.6670014394654059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499199429696321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.817717752463,1541.8500877169888,0.3799340227601268,0.12528592492992432,6.112874298809886,3.390452286283274
1292.0,-29.740960743955302,5.215066200836088,35.03328632913621,24.31004602639007,5.087793298683557,-26.25804840309093,-39.83129320023579,1.6048809577901586,-0.20571644693706048,-4.9858175054075975,40.06538298903741,42675.37592119351,25833.723728199304,25833.723728199304,68509.09964939281,77818.03396253922,77818.03396253922,25833.723728199304,103651.75769073852,103651.75769073852,103651.75769073852,128587.61614634356,91918.01456461786,56775.35652315466,39047.397823848,24935.85845560503,0.0,63983.256279453024,21195.479687264276,1541.843707436961,0.0,0.8867541862764621,2.821116111834758,0.0014959135982669303,354852.0851130212,1557354.2857897126,4.388742101638466,1557354.2857897126,4.388742101638466,0.8500000000000001,0.09616551622181246,4.027634451161993,1.2682161557627838,1.0,0.0,4.027634451161351,1.284217727240865,1.284525704700638,3.1362551425102536,19398.56094869389,1978.102710782366,4632.441516551485,4632.441516551485,5.576697220223221,5.215066200836088,-2.366241867786491,7.5813080686225796,3.3906019260568154,3.3906019260568154,0.9687434074448044,0.0,0.0,0.00023980468455815342,8.037451948888912e-05,0.0001594301650692643,0.0006421264253874123,0.09616551622111104,0.07231749103675635,0.023848025184354697,0.09616561669803851,0.07231749103728384,0.023848025184528616,0.3799303533114859,0.3799303533114859,0.12528903456382257,0.0,4.7995445441653715,4.094020615225304,6.952163529235065,4.780101058470564,4.084678727906976,6.901722220451745,24935.85845560503,21195.479687264276,0.85,1.0707348083406811,0.6669772437777268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449932467358391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.784524679115,1541.843707436961,0.3799303533114859,0.12528903456382257,6.112874298809886,3.3906019260568154
1293.0,-29.743042838483916,5.2143682850852535,35.033242464552245,24.309194145631068,5.087195780216982,-26.25998233976133,-39.83313903501255,1.604135281465348,-0.21065690233609757,-4.98628784332788,40.065295016712845,42674.013775617925,25833.74989010027,25833.74989010027,68507.7636657182,77816.99672919826,77816.99672919826,25833.74989010027,103650.74661929853,103650.74661929853,103650.74661929853,128586.43089359152,91917.57577029895,56774.592816601034,39047.758837442125,24935.68427429298,0.0,63983.443111735105,21195.33163314903,1541.8450936784966,0.0,0.8867521108968435,2.821126236164814,0.0014959135982669303,354845.580600905,1557350.487479905,4.388811845543196,1557350.487479905,4.388811845543196,0.85,0.09616561332551286,4.027634451161993,1.2682156469440082,1.0,0.0,4.0276344511611475,1.2842213196026318,1.284529231331268,3.1362463694406175,19398.46834466649,1978.0932677995534,4632.441516551485,4632.441516551485,5.576702867763696,5.2143682850852535,-2.3666140145054677,7.580982299590721,3.390751060404377,3.390751060404377,0.9687860172583934,0.0,0.0,0.0002397528327635242,8.035775639379237e-05,0.00015939507636973183,0.0006419851009323288,0.09616561332292836,0.07231695528033219,0.02384865804259618,0.09616582320582137,0.07231695528227577,0.023848658043237093,0.379926683622087,0.379926683622087,0.12529207740891987,0.0,4.7949543001664665,4.091843596429499,6.940094316921773,4.775630940991789,4.082253924533006,6.890904401494424,24935.68427429298,21195.33163314903,0.85,1.0707108016378897,0.666954007165506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499449492958005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.7514047123,1541.8450936784966,0.379926683622087,0.12529207740891987,6.112874298809886,3.390751060404377
1294.0,-29.745118253367288,5.213670445510897,35.03319801497138,24.308343731705122,5.086588459257075,-26.261911243550898,-39.83498403159899,1.6033814494117549,-0.21523574929216238,-4.9867461485605045,40.065190248441304,42672.67732457714,25833.74074892274,25833.74074892274,68506.41807349988,77816.00503175828,77816.00503175828,25833.74074892274,103649.74578068103,103649.74578068103,103649.74578068103,128585.15674818591,91917.17584972888,56773.84814243049,39048.14189699821,24935.410967504882,0.0,63983.55286450309,21195.09932237915,1541.840569779882,0.0,0.8867501575406541,2.8211330023691668,0.0014959135982669303,354839.242584179,1557345.963994229,4.388877489007653,1557345.963994229,4.388877489007653,0.85,0.09616563122930417,4.027634451161993,1.268215182083659,1.0,0.0,4.027634451160919,1.2842249497400435,1.284532795973066,3.1362375041672244,19398.383944632504,1978.0846613912504,4632.441516551485,4632.441516551485,5.576700894467866,5.213670445510897,-2.3669785010126128,7.58064894652351,3.3908989661542686,3.3908989661542686,0.9688282760440767,0.0,0.0,0.00023970115759550957,8.034100414059051e-05,0.00015936015345491907,0.0006418444441974939,0.0961656312272799,0.07231636549373278,0.02384926573354712,0.09616555985546098,0.07231636549525501,0.02384926573404916,0.37992301181183774,0.37992301181183774,0.1252950809284702,0.0,4.7904532534458895,4.089716368602865,6.928236667304532,4.7715103992683225,4.0803484312831415,6.8799164490988005,24935.410967504882,21195.09932237915,0.85,1.070687934734959,0.6669319757054498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499573977419078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.718328060444,1541.840569779882,0.37992301181183774,0.1252950809284702,6.112874298809886,3.3908989661542686
1295.0,-29.747185517843384,5.212974001670523,35.03315322000346,24.307577940076612,5.086076263404081,-26.26382329748703,-39.83680761940775,1.6027140430195432,-0.2203493624271573,-4.987142378400379,40.06509128928941,42671.28725684235,25833.573260844943,25833.573260844943,68504.8605176873,77814.97105505235,77814.97105505235,25833.573260844943,103648.54431589729,103648.54431589729,103648.54431589729,128583.6973150512,91916.76887356259,56773.08507523845,39048.53755369348,24935.15299915391,0.0,63983.69055284739,21194.880049280822,1541.8355188213204,0.0,0.8867484990789412,2.8211540805849205,0.0014959135982669303,354833.76309505774,1557341.6913328208,4.3889332225570055,1557341.6913328208,4.3889332225570055,0.85,0.09616559543280345,4.027634451161993,1.2682146238116547,1.0,0.0,4.027634451160427,1.2842281754931093,1.284535956406955,3.136229626495688,19398.29805557143,1978.075903144441,4632.441516551485,4632.441516551485,5.576664739002719,5.212974001670523,-2.3672977064087073,7.580271708079231,3.391045731691147,3.391045731691147,0.9688702090546134,0.0,0.0,0.00023964969556238266,8.032444944795115e-05,0.0001593252461144315,0.0006417038501903478,0.09616559543160176,0.07231573913506083,0.023849856296540933,0.09616578347049269,0.07231573913596451,0.023849856296838952,0.3799193398742145,0.3799193398742145,0.12529805777624498,0.0,4.78588526498379,4.087603472497165,6.9160639181371835,4.766793015973235,4.07840925635162,6.866605014074366,24935.15299915391,21194.880049280822,0.85,1.070661287677766,0.6669088151706092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499698064545892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.685315820998,1541.8355188213204,0.3799193398742145,0.12529805777624498,6.112874298809886,3.391045731691147
1296.0,-29.74924659147213,5.212277870068335,35.033108243213135,24.30675927260893,5.0854991727459105,-26.265736269126368,-39.83863504892213,1.6019888503720252,-0.22503180006754064,-4.987590840939631,40.064996403466715,42669.94008691186,25833.535792262497,25833.535792262497,68503.47587917437,77813.98560756796,77813.98560756796,25833.535792262497,103647.52139983045,103647.52139983045,103647.52139983045,128582.4600366372,91916.38165303541,56772.3361322654,39048.93946752223,24934.938636806757,0.0,63983.878104328986,21194.697841285742,1541.834159045735,0.0,0.8867465599799351,2.821163367397568,0.0014959135982669303,354827.5613565315,1557337.5945498378,4.388998387261753,1557337.5945498378,4.388998387261753,0.85,0.09616562213303276,4.027634451161993,1.2682141430163756,1.0,0.0,4.027634451161906,1.2842316710243455,1.2845393868942656,3.136221090038543,19398.216335779805,1978.0675700447969,4632.441516551485,4632.441516551485,5.576656650701483,5.212277870068335,-2.3676564403668303,7.579934310435165,3.3911917552084856,3.3911917552084856,0.9689119300595673,0.0,0.0,0.0002395983977754858,8.030786304339753e-05,0.00015929053473208828,0.0006415640454309748,0.09616562213095331,0.07231516666172813,0.02385045546922518,0.09616580493168252,0.07231516666329182,0.023850455469740926,0.3799156672859979,0.3799156672859979,0.12530098626546018,0.0,4.781403655323629,4.085541194991265,6.904088860159959,4.762559040872077,4.076451541051938,6.855318639649113,24934.938636806757,21194.697841285742,0.85,1.0706365088948804,0.6668858054733153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499821666381318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.652397680882,1541.834159045735,0.3799156672859979,0.12530098626546018,6.112874298809886,3.3911917552084856
1297.0,-29.751301821879974,5.211581059334488,35.033062582614065,24.305860173795395,5.084831508122348,-26.26765303858714,-39.840470476169116,1.601182724801383,-0.22910391726423995,-4.9880886763565755,40.06488653272402,42668.65175988295,25833.617288061632,25833.617288061632,68502.26904794459,77813.04143531367,77813.04143531367,25833.617288061632,103646.65872337531,103646.65872337531,103646.65872337531,128581.31527381002,91915.996681575,56771.60700603035,39049.32186171627,24934.65655043471,0.0,63983.97841215098,21194.458067869502,1541.8300752355738,0.0,0.8867444237954689,2.8211588343497267,0.0014959135982669303,354820.67694559996,1557332.8507892785,4.389070175377756,1557332.8507892785,4.389070175377756,0.85,0.09616564527857083,4.027634451161993,1.2682138012396167,1.0,0.0,4.027634451162121,1.2842355445477436,1.2845431956636448,3.1362116305388237,19398.135090635704,1978.0592853457301,4632.441516551485,4632.441516551485,5.576674243109037,5.211581059334488,-2.3680531706175816,7.57963422995207,3.3913367121779427,3.3913367121779427,0.968953346336555,0.0,0.0,0.0002395472554923722,8.029120723558116e-05,0.00015925604825679101,0.0006414251465149684,0.09616564527598767,0.07231459654983666,0.023851048726151017,0.09616516403754982,0.07231459655177915,0.023851048726791675,0.3799119958395709,0.3799119958395709,0.12530387994592715,0.0,4.777122056160806,4.083558844822051,6.892683575298236,4.758984759092357,4.074696346840312,6.8460956220840785,24934.65655043471,21194.458067869502,0.85,1.0706159689960066,0.6668646248445829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499944900066677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.61953465526,1541.8300752355738,0.3799119958395709,0.12530387994592715,6.112874298809886,3.3913367121779427
1298.0,-29.753349047867662,5.210885795198413,35.03301633607224,24.30508491760122,5.084310590421067,-26.269547927076783,-39.84227621750904,1.600509469602183,-0.23409553343248035,-4.988481713040069,40.06477814492488,42667.27475356354,25833.431696328975,25833.431696328975,68500.70644989252,77812.00444049119,77812.00444049119,25833.431696328975,103645.43613682016,103645.43613682016,103645.43613682016,128579.78620333775,91915.57506973282,56770.84538269173,39049.699652267875,24934.35006651758,0.0,63984.049718785456,21194.197556539944,1541.8222200968808,0.0,0.8867428156478209,2.8211786835010813,0.0014959135982669303,354815.2418377598,1557328.171066739,4.389124218566775,1557328.171066739,4.389124218566775,0.85,0.09616555823562713,4.027634451161993,1.2682132490118962,1.0,0.0,4.027634451163427,1.2842387965991515,1.2845463830804404,3.1362036887748186,19398.04611283244,1978.0502121348718,4632.441516551485,4632.441516551485,5.576634179628042,5.210885795198413,-2.368373069958409,7.579258865156822,3.3914803040566794,3.3914803040566794,0.9689943725876227,0.0,0.0,0.00023949632238883482,8.027482393250833e-05,0.00015922149845632648,0.0006412859925483366,0.09616555823467779,0.07231394396673103,0.023851614267946752,0.09616517630333273,0.07231394396744492,0.02385161426818221,0.37990832878064906,0.37990832878064906,0.1253067723622592,0.0,4.772737286130621,4.081568988307708,6.880882430110546,4.754386179607593,4.0728729450930246,6.832916179048311,24934.35006651758,21194.197556539944,0.85,1.0705903541735495,0.6668423605740699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450006778636947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.586719986371,1541.8222200968808,0.37990832878064906,0.1253067723622592,6.112874298809886,3.3914803040566794
1299.0,-29.75538876820599,5.210192247104147,35.032970166664406,24.30435555232691,5.083830865290465,-26.27143194040416,-39.84407273875547,1.5998740374610647,-0.23925872541741455,-4.988866138920219,40.06468789854628,42665.892056999335,25833.225771311998,25833.225771311998,68499.11782831134,77810.98660295598,77810.98660295598,25833.225771311998,103644.21237426798,103644.21237426798,103644.21237426798,128578.36007120828,91915.18626108613,56770.09171501787,39050.10505118695,24934.1476969403,0.0,63984.25274812725,21194.025542399257,1541.82011907559,0.0,0.8867411856193782,2.8212018045225267,0.0014959135982669303,354809.92586761736,1557324.2746214117,4.389178997214589,1557324.2746214117,4.389178997214589,0.85,0.09616551842471265,4.027634451161993,1.268212667661719,1.0,0.0,4.027634451165148,1.2842418714672108,1.2845493935236945,3.1361961797434095,19397.964057880898,1978.0418448584276,4632.441516551485,4632.441516551485,5.576589726823567,5.210192247104147,-2.368686872298921,7.578879119403068,3.3916232011411878,3.3916232011411878,0.9690352003260536,0.0,0.0,0.00023944558594074001,8.025852734917788e-05,0.00015918705859156214,0.0006411472813625184,0.09616551842349085,0.0723133316507301,0.02385218677276074,0.09616565660870519,0.07231333165164885,0.023852186773063788,0.3799046634547796,0.3799046634547796,0.12530963214823368,0.0,4.7682702816825895,4.079589363546745,6.868716717281075,4.749607413502815,4.070950404516623,6.819309491719764,24934.1476969403,21194.025542399257,0.85,1.070562128746846,0.6668186346561361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500190196047307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.553997165021,1541.82011907559,0.3799046634547796,0.12530963214823368,6.112874298809886,3.3916232011411878
1300.0,-29.75742297276626,5.209498957052482,35.03292391346076,24.3035321001895,5.083247828810775,-26.273321320629726,-39.84587750220669,1.5991461766459247,-0.24383047314375972,-4.989320427396041,40.06459311902133,42664.56774818191,25833.19480619976,25833.19480619976,68497.76255438167,77810.00594391812,77810.00594391812,25833.19480619976,103643.20075011789,103643.20075011789,103643.20075011789,128577.14503462747,91914.7905780239,56769.35238217309,39050.48688427867,24933.944284509573,0.0,63984.431168788244,21193.852641833135,1541.8195591515412,0.0,0.8867392163606433,2.8212089575904717,0.0014959135982669303,354803.6438946183,1557320.1824625153,4.38924517619966,1557320.1824625153,4.38924517619966,0.8499999999999999,0.09616552966758667,4.027634451161993,1.2682121879654007,1.0,0.0,4.027634451161842,1.2842453780802692,1.2845528360038723,3.136187616406009,19397.880552139013,1978.03332964254,4632.441516551485,4632.441516551485,5.576583042419215,5.209498957052482,-2.3690532081509548,7.578552165203437,3.391765457124748,3.391765457124748,0.9690758448927852,0.0,0.0,0.00023939499655497274,8.024215907875106e-05,0.0001591528374762217,0.000641009451219416,0.09616552966541113,0.07231276578361469,0.02385276388179644,0.09616565194687707,0.07231276578525063,0.023852763882336037,0.37990099880950734,0.37990099880950734,0.12531243584538834,0.0,4.763899412917283,4.077638385246132,6.856855879407647,4.745489954252264,4.068983063786561,6.808531617028564,24933.944284509573,21193.852641833135,0.85,1.070537962175321,0.666796077871421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500312158900819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.521356465983,1541.8195591515412,0.37990099880950734,0.12531243584538834,6.112874298809886,3.391765457124748
1301.0,-29.75945117998174,5.208806062960457,35.032877148610325,24.302699986752145,5.0826521629035994,-26.275206564805654,-39.84768163701517,1.5984075476997084,-0.24818143750366062,-4.989769526615998,40.064485709981106,42663.26674392832,25833.147291042882,25833.147291042882,68496.4140349712,77809.041546677,77809.041546677,25833.147291042882,103642.18883771989,103642.18883771989,103642.18883771989,128575.85683527312,91914.40362566098,56768.628822799656,39050.86089206814,24933.667997553228,0.0,63984.528889621375,21193.617797920244,1541.8147372098672,0.0,0.8867373192173088,2.8212138077008664,0.0014959135982669303,354797.4337652641,1557315.545027071,4.389308931860537,1557315.545027071,4.389308931860537,0.85,0.09616548517636721,4.027634451161993,1.2682117890426885,1.0,0.0,4.027634451164088,1.2842489347170065,1.284556328723494,3.136178930955867,19397.798888941306,1978.0250023138694,4632.441516551485,4632.441516551485,5.576572785375125,5.208806062960457,-2.369416729102465,7.578222792062922,3.3919066350376696,3.3919066350376696,0.9691161814393342,0.0,0.0,0.0002393445661224575,8.022579959419181e-05,0.0001591187665282657,0.0006408722258956448,0.09616548517455084,0.07231216298731469,0.02385332218723615,0.09616531077632458,0.07231216298868053,0.023853322187686682,0.37989733512684837,0.37989733512684837,0.12531520505675928,0.0,4.759620214867994,4.075737041665832,6.845216977298151,4.7415880891123265,4.06728999576751,6.797790509372589,24933.667997553228,21193.617797920244,0.85,1.0705152514779501,0.6667747263955948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450043379389351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.488758275684,1541.8147372098672,0.37989733512684837,0.12531520505675928,6.112874298809886,3.3919066350376696
1302.0,-29.761473447048783,5.20811545837526,35.0328302225284,24.301977222226583,5.082195434134717,-26.277072567524066,-39.849452663306124,1.5977945545822152,-0.25356016418885474,-4.990128305923014,40.06438748415522,42661.854111934925,25832.872550223754,25832.872550223754,68494.72666215868,77807.95723115919,77807.95723115919,25832.872550223754,103640.82978138294,103640.82978138294,103640.82978138294,128574.2463327675,91913.9506070704,56767.84748773373,39051.22568815185,24933.41655138456,0.0,63984.642239536406,21193.404068676875,1541.8092777208922,0.0,0.8867358485608485,2.8212427773614586,0.0014959135982669303,354792.4726380101,1557311.3040903255,4.389358355072062,1557311.3040903255,4.389358355072062,0.85,0.09616536878780267,4.027634451161993,1.2682110730698333,1.0,0.0,4.027634451160852,1.2842519037888656,1.2845592339394776,3.1361716803996633,19397.70328299527,1978.0152532205464,4632.441516551485,4632.441516551485,5.5765134773799465,5.20811545837526,-2.36971364798517,7.577829106360429,3.392046776914996,3.392046776914996,0.9691562219757132,0.0,0.0,0.00023929429313288488,8.020974332912806e-05,0.0001590845498037568,0.0006407344134372068,0.09616536878709497,0.07231150939746502,0.023853859389629962,0.09616579823914176,0.07231150939799716,0.02385385938980551,0.37989367392480083,0.37989367392480083,0.12531795223638098,0.0,4.755158513612969,4.073768390879934,6.833043435074842,4.736568141734153,4.065221447529609,6.783655304907882,24933.41655138456,21193.404068676875,0.85,1.0704869835129822,0.6667514675197163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450055507221371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.456212425377,1541.8092777208922,0.37989367392480083,0.12531795223638098,6.112874298809886,3.392046776914996
1303.0,-29.76348719297638,5.207423943976368,35.03278302834662,24.301083397027128,5.0815232120032565,-26.27895245121245,-39.8512558551505,1.5969884702118733,-0.2573777843676339,-4.990640319528863,40.06428582310985,42660.61207002009,25832.981727867056,25832.981727867056,68493.59379788715,77807.05292899098,77807.05292899098,25832.981727867056,103640.03465685803,103640.03465685803,103640.03465685803,128573.23382902482,91913.5869164418,56767.14605735976,39051.6009545356,24933.199172166784,0.0,63984.80012670238,21193.219296341766,1541.8092742221668,0.0,0.8867336102805515,2.821233238293901,0.0014959135982669303,354785.39271233295,1557306.9148458894,4.389433575436362,1557306.9148458894,4.389433575436362,0.85,0.09616539833564984,4.027634451161993,1.268210819209926,1.0,0.0,4.027634451164757,1.2842557749867651,1.2845630417815195,3.136162226876885,19397.62652900032,1978.0074264912403,4632.441516551485,4632.441516551485,5.576537045436425,5.207423943976368,-2.370125160253574,7.577549104229941,3.392186454636729,3.392186454636729,0.9691961298962083,0.0,0.0,0.00023924424164294223,8.019339850072181e-05,0.00015905084314222042,0.0006405986553259692,0.09616539833263123,0.072310973657106,0.023854424675525232,0.09616523013026426,0.0723109736593758,0.02385442467627404,0.37989000935637623,0.37989000935637623,0.12532064159650166,0.0,4.750985845798027,4.071907433052502,6.821716717359038,4.733262535161202,4.063504033371714,6.775416233217129,24933.199172166784,21193.219296341766,0.85,1.0704666367989972,0.6667304107466736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450067599726449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.423717969134,1541.8092742221668,0.37989000935637623,0.12532064159650166,6.112874298809886,3.392186454636729
1304.0,-29.765494175119443,5.206734821025045,35.03273534646203,24.300367442797892,5.08105502079695,-26.2808058411628,-39.853021083958424,1.5963666868127853,-0.2623007364210821,-4.990995847043097,40.064177229540874,42659.24184159793,25832.694754158652,25832.694754158652,68491.93659575658,77806.04264597884,77806.04264597884,25832.694754158652,103638.7374001375,103638.7374001375,103638.7374001375,128571.62784891804,91913.19712279394,56766.39631830153,39052.00089388045,24932.890448780538,0.0,63984.891342660994,21192.956881463455,1541.8005016062425,0.0,0.8867321936750142,2.821256581530934,0.0014959135982669303,354780.4766808945,1557302.2262981078,4.389481182468829,1557302.2262981078,4.389481182468829,0.8499999999999999,0.09616523080739509,4.027634451161993,1.2682101988466457,1.0,0.0,4.02763445116167,1.2842587843540332,1.2845659878146232,3.136154877996684,19397.54426617218,1977.9990380172821,4632.441516551485,4632.441516551485,5.576475096741041,5.206734821025045,-2.3704212903948556,7.577156111419901,3.392324706890355,3.392324706890355,0.9692356305401014,0.0,0.0,0.00023919436786217738,8.017740076647219e-05,0.0001590169670957052,0.0006404622149939553,0.09616523080695755,0.0723102902772789,0.023854940529678646,0.09616532501650142,0.07231029027760791,0.02385494052978718,0.3798863473157889,0.3798863473157889,0.12532332795934684,0.0,4.7466748875226585,4.070056034308095,6.809799118721344,4.728695110622027,4.061984202012752,6.761441073380013,24932.890448780538,21192.956881463455,0.85,1.0704392108593075,0.6667080453906389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500796414690347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.391326810815,1541.8005016062425,0.3798863473157889,0.12532332795934684,6.112874298809886,3.392324706890355
1305.0,-29.767495747554726,5.206046222157401,35.03268764621431,24.299556982610397,5.0804857258295435,-26.282664473510266,-39.85479458989573,1.5956544517579323,-0.26681154499533477,-4.991440020072569,40.06408133094372,42657.92946579452,25832.631864117382,25832.631864117382,68490.5613299119,77805.05919155847,77805.05919155847,25832.631864117382,103637.69105567585,103637.69105567585,103637.69105567585,128570.37847406368,91912.79103819009,56765.66131231625,39052.36636208204,24932.68741838783,0.0,63985.05378046987,21192.784305629655,1541.799786184834,0.0,0.8867302798147181,2.8212641225682242,0.0014959135982669303,354774.3349850048,1557298.0858669963,4.389545500614689,1557298.0858669963,4.389545500614689,0.85,0.09616519667362881,4.027634451161993,1.26820969002787,1.0,0.0,4.0276344511611875,1.2842622162419248,1.2845693566540055,3.1361464973624056,19397.45856526822,1977.990298957159,4632.441516551485,4632.441516551485,5.576461520737751,5.206046222157401,-2.3707836160869933,7.576829838244394,3.3924625280400003,3.3924625280400003,0.9692750080114286,0.0,0.0,0.00023914463805274603,8.016133099016539e-05,0.00015898330706258062,0.0006403266446849156,0.0961651966716397,0.07230971381670603,0.02385548285493367,0.09616532988085547,0.0723097138182017,0.023855482855427112,0.3798826866367506,0.3798826866367506,0.1253259685264505,0.0,4.742446163913655,4.068222522511519,6.798162573022751,4.724628475077225,4.060056098354039,6.750755696010117,24932.68741838783,21192.784305629655,0.85,1.0704149998044894,0.6666858421679561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500916429555444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.359004028784,1541.799786184834,0.3798826866367506,0.1253259685264505,6.112874298809886,3.3924625280400003
1306.0,-29.76949101370983,5.205357492377866,35.032639340757186,24.298684182018064,5.079844703389328,-26.284524601890524,-39.85657204231245,1.5948782915425885,-0.270777685233611,-4.991916949840761,40.06396830263856,42656.660825782456,25832.647573544215,25832.647573544215,68489.30839932666,77804.11373095511,77804.11373095511,25832.647573544215,103636.76130449932,103636.76130449932,103636.76130449932,128569.15928966242,91912.39136533653,56764.93846005296,39052.725450315076,24932.397985163097,0.0,63985.12343547818,21192.538287388634,1541.7949001029888,0.0,0.8867282611982427,2.821260649650107,0.0014959135982669303,354767.7404460695,1557293.2058697809,4.389613339453323,1557293.2058697809,4.389613339453323,0.8500000000000001,0.09616513454724093,4.027634451161993,1.2682093158317729,1.0,0.0,4.027634451162083,1.2842659466159965,1.2845730242640039,3.1361373878788057,19397.374217512825,1977.9816978797883,4632.441516551485,4632.441516551485,5.576464911914256,5.205357492377866,-2.3711713637499794,7.576528856127846,3.392599358749969,3.392599358749969,0.9693141024999912,0.0,0.0,0.00023909507440503702,8.01452284421729e-05,0.00015894984596286413,0.0006401918756069236,0.09616513454509154,0.07230912029180382,0.023856014253287722,0.09616468783167839,0.07230912029342,0.023856014253820935,0.3798790268978272,0.3798790268978272,0.12532858156244023,0.0,4.738377614660067,4.0664394361700715,6.7870238780058685,4.721139264607132,4.058413325969013,6.741544191381195,24932.397985163097,21192.538287388634,0.85,1.0703942529452248,0.6666652892964552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501036122814588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.326722721826,1541.7949001029888,0.3798790268978272,0.12532858156244023,6.112874298809886,3.392599358749969
1307.0,-29.77147929846225,5.204671754177978,35.03259079855782,24.2980130360462,5.0794233837721015,-26.28635647421011,-39.85831505907697,1.5943005594925317,-0.2758883196616466,-4.992244891896811,40.06386479622164,42655.27955154149,25832.28858398651,25832.28858398651,68487.568135528,77803.0952081599,77803.0952081599,25832.28858398651,103635.3837921464,103635.3837921464,103635.3837921464,128567.49889975786,91912.00476169148,56764.18910496207,39053.12850747712,24932.115107611466,0.0,63985.24361508859,21192.297841469746,1541.7870024728,0.0,0.8867269665384425,2.8212897009692455,0.0014959135982669303,354763.20602573646,1557288.7369902413,4.389656848679135,1557288.7369902413,4.389656848679135,0.85,0.09616494112179004,4.027634451161993,1.268208658653311,1.0,0.0,4.027634451162722,1.2842687490975961,1.284575763994163,3.136130544321077,19397.292627909228,1977.9733780556285,4632.441516551485,4632.441516551485,5.576387417237545,5.204671754177978,-2.3714489030083583,7.576120657186337,3.392735002303405,3.392735002303405,0.9693528578009729,0.0,0.0,0.0002390456935933378,8.012944076243522e-05,0.00015891625283090258,0.0006400565747513128,0.09616494112158196,0.0723084281025017,0.02385651301908026,0.09616504506621729,0.07230842810265815,0.023856513019131883,0.37987536974779873,0.37987536974779873,0.12533119501878298,0.0,4.734109755590168,4.064653835919671,6.77508323533408,4.716356572235156,4.056896929691902,6.726687146889049,24932.115107611466,21192.297841469746,0.85,1.0703650445956525,0.6666424497520049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501155440836613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.2945010316,1541.7870024728,0.37987536974779873,0.12533119501878298,6.112874298809886,3.392735002303405
1308.0,-29.77345977210273,5.203985055174519,35.03254210199716,24.297114042006456,5.078746857217202,-26.28820683859445,-39.86008713310582,1.5934939236819603,-0.279616926052654,-4.992761424710117,40.06376321578895,42654.05292430176,25832.4038804152,25832.4038804152,68486.45680471696,77802.18756125975,77802.18756125975,25832.4038804152,103634.59144167494,103634.59144167494,103634.59144167494,128566.50056603123,91911.6225553369,56763.48791826971,39053.48293007466,24931.90912435629,0.0,63985.39205443095,21192.122755702847,1541.7877993289492,0.0,0.8867247047925472,2.8212784651549407,0.0014959135982669303,354756.0640730637,1557284.3512743076,4.389732858670958,1557284.3512743076,4.389732858670958,0.85,0.09616495240210035,4.027634451161993,1.2682083256682377,1.0,0.0,4.027634451161492,1.2842726211678235,1.2845795738294667,3.136121088916119,19397.211966318577,1977.9651528624534,4632.441516551485,4632.441516551485,5.5764123061494235,5.203985055174519,-2.371867077237807,7.575852132412326,3.3928704004337353,3.3928704004337353,0.9693915429810672,0.0,0.0,0.0002389965161177343,8.011339283876714e-05,0.00015888312327896716,0.0006399231410265862,0.09616495239899758,0.07230789784331562,0.02385705455568196,0.0961644665054162,0.07230789784564866,0.0238570545564517,0.3798717133276516,0.3798717133276516,0.12533375273412045,0.0,4.730124245778256,4.062943062293812,6.764062765592371,4.713144498657471,4.055132001854815,6.718978960743925,24931.90912435629,21192.122755702847,0.85,1.0703451929536831,0.6666217327857725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501274343230162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.26235269327,1541.7877993289492,0.3798717133276516,0.12533375273412045,6.112874298809886,3.3928704004337353
1309.0,-29.77543352750676,5.203301175313778,35.032492962468986,24.296419915650063,5.07830281521422,-26.290027904359388,-39.861820825003065,1.5928971920396993,-0.2845662521950203,-4.993098396019445,40.063652920456626,42652.69621049292,25832.06558328881,25832.06558328881,68484.76179378173,77801.16819912785,77801.16819912785,25832.06558328881,103633.23378241666,103633.23378241666,103633.23378241666,128564.82696843689,91911.22005096542,56762.74806222048,39053.85776527215,24931.59318602023,0.0,63985.45095129238,21191.854208117195,1541.7782375683569,0.0,0.8867233887109071,2.8213043365044577,0.0014959135982669303,354751.4049271804,1557279.5893048006,4.389777088055402,1557279.5893048006,4.389777088055402,0.85,0.09616473641118484,4.027634451161993,1.2682077053049579,1.0,0.0,4.027634451162201,1.2842755117072984,1.2845824021252565,3.1361140303981276,19397.127020993994,1977.956490849984,4632.441516551485,4632.441516551485,5.576339278324856,5.203301175313778,-2.3721526328104354,7.575453808124214,3.3930043658246554,3.3930043658246554,0.9694298188070444,0.0,0.0,0.00023894751473665238,8.009769537950845e-05,0.00015884981935714392,0.0006397890050036921,0.09616473641101826,0.07230719641623559,0.02385753999478267,0.09616460922094444,0.07230719641636084,0.023857539994824005,0.37986806084049113,0.37986806084049113,0.12533631372004964,0.0,4.725945325403643,4.061211866634039,6.75231927599674,4.708532143824414,4.053655671115848,6.704694207631803,24931.59318602023,21191.854208117195,0.85,1.0703177171622085,0.6665999157052345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501392780356699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.23029456139,1541.7782375683569,0.37986806084049113,0.12533631372004964,6.112874298809886,3.3930043658246554
1310.0,-29.77740151069501,5.202617121024844,35.03244372969365,24.29557027006524,5.07767862071302,-26.29186179179012,-39.86357526211066,1.5921389017813399,-0.2885016115784538,-4.993577825967785,40.063551925438475,42651.45056950522,25832.0865146721,25832.0865146721,68483.53708417733,77800.24840610244,77800.24840610244,25832.0865146721,103632.33492077455,103632.33492077455,103632.33492077455,128563.71632915326,91910.84184551502,56762.04400880942,39054.21981856178,24931.38140837872,0.0,63985.601226940504,21191.67419712191,1541.7778765138407,0.0,0.8867213136701646,2.8213001703567593,0.0014959135982669303,354744.77615458105,1557275.2288833586,4.3898468238606885,1557275.2288833586,4.3898468238606885,0.85,0.09616470094137011,4.027634451161993,1.2682073541870342,1.0,0.0,4.0276344511624975,1.2842791571480838,1.2845859856983144,3.1361051285032935,19397.04720376213,1977.948351757443,4632.441516551485,4632.441516551485,5.576343796759298,5.202617121024844,-2.3725443931348966,7.575161514159741,3.393138037158623,3.393138037158623,0.9694680106167494,0.0,0.0,0.00023889866587426453,8.008181298042953e-05,0.000158816852893835,0.0006396562281403361,0.09616470093891083,0.07230663771100505,0.023858063227905783,0.09616421966076946,0.07230663771285417,0.02385806322851594,0.37986440912026764,0.37986440912026764,0.1253388261122679,0.0,4.721964741924239,4.059543907614909,6.741189734502427,4.705076214389351,4.05197367187202,6.695742359804171,24931.38140837872,21191.67419712191,0.85,1.0702960630358664,0.6665788826181608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501510817552565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.198305002394,1541.7778765138407,0.37986440912026764,0.1253388261122679,6.112874298809886,3.393138037158623
1311.0,-29.779364099804244,5.201934978215828,35.03239407036145,24.294817190989875,5.077174231995326,-26.293678841669166,-39.86530825551597,1.5914889738331774,-0.29316797500047187,-4.993958464362949,40.06344103566446,42650.13947998501,25831.857137081905,25831.857137081905,68481.9966170669,77799.23460986442,77799.23460986442,25831.857137081905,103631.09174694633,103631.09174694633,103631.09174694633,128562.17202916575,91910.415967371,56761.320837381914,39054.55014443231,24931.08028221942,0.0,63985.630426651725,21191.418239886505,1541.7701706495068,0.0,0.8867197773883871,2.82131720483721,0.0014959135982669303,354739.51337910036,1557270.4412702308,4.389898453759276,1557270.4412702308,4.389898453759276,0.8499999999999999,0.096164520895266,4.027634451161993,1.268206783276982,1.0,0.0,4.027634451162859,1.2842822957726425,1.2845890625174599,3.1360974642564163,19396.957325590014,1977.9391867345134,4632.441516551485,4632.441516551485,5.576294281273914,5.201934978215828,-2.3728635275775365,7.574798505793364,3.3932705160736507,3.3932705160736507,0.9695058617353288,0.0,0.0,0.00023884996006464542,8.006612756305108e-05,0.00015878383250159434,0.0006395232340709568,0.09616452089454583,0.07230597180935637,0.023858549085189466,0.09616415303823493,0.07230597180989785,0.023858549085368146,0.3798607606958194,0.3798607606958194,0.12534132904670922,0.0,4.717885639850181,4.057845986513996,6.729752431091242,4.7007904893624755,4.050341070529953,6.683266933026687,24931.08028221942,21191.418239886505,0.85,1.0702714994043776,0.6665580880519087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501628511375637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.16636528827,1541.7701706495068,0.3798607606958194,0.12534132904670922,6.112874298809886,3.3932705160736507
1312.0,-29.781319928981286,5.2012550106413675,35.03234454919474,24.294109653588407,5.076713455763874,-26.295485445599272,-39.86702455496413,1.5908789723550765,-0.2980339989791787,-4.994325354791436,40.06334574134307,42648.78837391129,25831.596108935264,25831.596108935264,68480.38448284655,77798.22866872586,77798.22866872586,25831.596108935264,103629.82477766112,103629.82477766112,103629.82477766112,128560.69129327737,91910.01287102283,56760.57257609987,39054.93366102551,24930.866515616253,0.0,63985.800176641766,21191.236538273813,1541.7671449301313,0.0,0.8867182546005031,2.821338483560565,0.0014959135982669303,354734.44074349036,1557266.32699222,4.389949630287758,1557266.32699222,4.389949630287758,0.85,0.09616437302885356,4.027634451161993,1.268206154122017,1.0,0.0,4.027634451161102,1.2842852474093733,1.2845919525309704,3.1360902566516526,19396.872255333492,1977.9305119825315,4632.441516551485,4632.441516551485,5.5762379334181,5.2012550106413675,-2.3731724921510744,7.574427502792442,3.3934024315279725,3.3934024315279725,0.969543551865135,0.0,0.0,0.00023880143111781324,8.005059604285058e-05,0.00015875083507496267,0.0006393903324986553,0.09616437302797665,0.07230533490473869,0.023859038123237957,0.09616452445065951,0.07230533490539805,0.023859038123455512,0.3798571119783192,0.3798571119783192,0.12534379832434497,0.0,4.71371716360602,4.056135573459869,6.717991377592455,4.696291355812264,4.04860647052908,6.670238092376167,24930.866515616253,21191.236538273813,0.85,1.0702434648593415,0.6665352040010961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501745884424653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.134468036094,1541.7671449301313,0.3798571119783192,0.12534379832434497,6.112874298809886,3.3934024315279725
1313.0,-29.783267737490636,5.200575903806239,35.032295046628064,24.293321754690282,5.0761618373109245,-26.29729391486967,-39.86874860767273,1.5901880146631606,-0.3023329217172659,-4.994754430094591,40.063247240760546,42647.50426890986,25831.49282021536,25831.49282021536,68478.99708912522,77797.26511293564,77797.26511293564,25831.49282021536,103628.757933151,103628.757933151,103628.757933151,128559.41447415914,91909.61214359802,56759.85129946386,39055.28982681573,24930.65654100814,0.0,63985.94636782387,21191.058059856918,1541.7657613154872,0.0,0.8867164268053793,2.8213450083026226,0.0014959135982669303,354728.5084105685,1557262.0742943475,4.390011057391382,1557262.0742943475,4.390011057391382,0.85,0.09616427212232964,4.027634451161993,1.2682056601392104,1.0,0.0,4.027634451162401,1.284288577064095,1.2845952209196407,3.136082126004135,19396.787685019273,1977.921888210477,4632.441516551485,4632.441516551485,5.5762156365969675,5.200575903806239,-2.37352794882112,7.57410385262736,3.3935338662733696,3.3935338662733696,0.9695811046495342,0.0,0.0,0.000238753110211218,8.003499716427548e-05,0.00015871811304694251,0.0006392585401312895,0.09616427212063233,0.0723047409629207,0.023859531157711632,0.09616446231984058,0.07230474096419691,0.023859531158132732,0.3798534611365847,0.3798534611365847,0.12534621341082872,0.0,4.709631736912172,4.054444088975231,6.7065114633355165,4.692421508377322,4.046874173577635,6.65976145022222,24930.65654100814,21191.058059856918,0.85,1.0702193368442658,0.6665136125947133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501862854997702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.102640788255,1541.7657613154872,0.3798534611365847,0.12534621341082872,6.112874298809886,3.3935338662733696
1314.0,-29.78520992342199,5.199896970700033,35.032245011238466,24.29248202769088,5.075538536940204,-26.299104490902366,-39.87048425534738,1.5894331043935812,-0.3059121067179831,-4.995217280198447,40.06313271620949,42646.29270659584,25831.4719727448,25831.4719727448,68477.76467934065,77796.38196568417,77796.38196568417,25831.4719727448,103627.85393842896,103627.85393842896,103627.85393842896,128558.22088226074,91909.2605376277,56759.1712784302,39055.654732441675,24930.36694383178,0.0,63986.021676273456,21190.811902257014,1541.7606214301052,0.0,0.8867144850556707,2.821338087571748,0.0014959135982669303,354722.10919943755,1557257.1297832055,4.390076314379545,1557257.1297832055,4.390076314379545,0.85,0.09616414640687794,4.027634451161993,1.2682053013285621,1.0,0.0,4.027634451161828,1.2842922053806936,1.2845987882318282,3.1360732661054422,19396.713481394694,1977.9143215465724,4632.441516551485,4632.441516551485,5.576211136276677,5.199896970700033,-2.37390937836617,7.573806349066203,3.3936644273958416,3.3936644273958416,0.9696184078273833,0.0,0.0,0.00023870493775723732,8.001929621523114e-05,0.0001586856415420062,0.0006391277567793269,0.09616414640499846,0.0723041331726767,0.023860013232321762,0.09616369525872931,0.07230413317408987,0.02386001323278807,0.37984980860352063,0.37984980860352063,0.12534859435946918,0.0,4.705752771056098,4.052856563895432,6.695553326979677,4.689305173480477,4.0456391895316415,6.650824286026307,24930.36694383178,21190.811902257014,0.85,1.0701988166383027,0.6664938933437308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450197934767474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.070909026816,1541.7606214301052,0.37984980860352063,0.12534859435946918,6.112874298809886,3.3936644273958416
