time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1315.0,-29.787146479803074,5.199221258574951,35.03219479416577,24.29182369904595,5.075129959044121,-26.300888525880957,-39.87217813320456,1.5888720050954142,-0.3108595080439045,-4.995534326917113,40.063027353621365,42644.93237010449,25831.08545500977,25831.08545500977,68476.01782511426,77795.36404768025,77795.36404768025,25831.08545500977,103626.44950269003,103626.44950269003,103626.44950269003,128556.53235564195,91908.85882118829,56758.42714350481,39056.03519742609,24930.082852951928,0.0,63986.11805037802,21190.570425009137,1541.7524757568187,0.0,0.8867132524373923,2.8213662760268194,0.0014959135982669303,354717.72586955223,1557252.5808433827,4.390117739467195,1557252.5808433827,4.390117739467195,0.85,0.09616389121486955,4.027634451161993,1.2682046452490612,1.0,0.0,4.02763445116166,1.2842949274207947,1.2846014492416553,3.136066619254312,19396.628702356862,1977.9056764906327,4632.441516551485,4632.441516551485,5.576127699122931,5.199221258574951,-2.374182807968182,7.573404066543134,3.393793909081813,3.393793909081813,0.9696554025948038,0.0,0.0,0.00023865691384946717,8.000397586820677e-05,0.00015865293798126038,0.0006389960387913914,0.09616389121483007,0.07230342868654707,0.023860462528283007,0.09616401429639738,0.07230342868657677,0.02386046252829278,0.37984615989660725,0.37984615989660725,0.12535097199908488,0.0,4.701668266142121,4.051241718334609,6.68384431659041,4.684674818873191,4.044188313896029,6.636396545667253,24930.082852951928,21190.570425009137,0.85,1.0701699042158055,0.6664716296201775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502095505859713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.039224977409,1541.7524757568187,0.37984615989660725,0.12535097199908488,6.112874298809886,3.393793909081813
1316.0,-29.789077057627605,5.1985450231536605,35.032144500577836,24.29095620699229,5.07448144471404,-26.302691175239097,-39.87390491003168,1.588095562299231,-0.3144248284568789,-4.99602950230738,40.062924690845584,42643.734568857035,25831.148250554867,25831.148250554867,68474.8828194119,77794.47065561017,77794.47065561017,25831.148250554867,103625.61890616504,103625.61890616504,103625.61890616504,128555.49526884526,91908.4820745612,56757.745987701725,39056.37342984386,24929.876362680217,0.0,63986.249792524075,21190.394908278184,1541.7528281874295,0.0,0.8867111030919603,2.8213553931708173,0.0014959135982669303,354710.8799064873,1557248.1484753161,4.390189973552135,1557248.1484753161,4.390189973552135,0.85,0.09616383178008427,4.027634451161993,1.2682042759982868,1.0,0.0,4.027634451161886,1.2842986557978684,1.284605117030126,3.136057515111103,19396.54919299798,1977.8975687923992,4632.441516551485,4632.441516551485,5.576141254727436,5.1985450231536605,-2.3745888772706607,7.573133900424321,3.393923230875247,3.393923230875247,0.969692351678642,0.0,0.0,0.00023860904706124304,7.998836075624654e-05,0.0001586206863049965,0.0006388661408289633,0.09616383177738906,0.07230287934169966,0.023860952435689406,0.09616343224951061,0.07230287934372608,0.023860952436358187,0.37984251153482174,0.37984251153482174,0.12535329413303178,0.0,4.697853843668611,4.049698565926349,6.673014823514961,4.681604673850472,4.042598130275849,6.628737579341021,24929.876362680217,21190.394908278184,0.85,1.0701499625535524,0.666451537746464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502211329120254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.007588967128,1541.7528281874295,0.37984251153482174,0.12535329413303178,6.112874298809886,3.393923230875247
1317.0,-29.79100115627771,5.197872558280982,35.03209401477014,24.290323617775016,5.074108211827219,-26.30446046155467,-39.87558143036438,1.5875675170776706,-0.31960005009830184,-4.996319617432333,40.062818504932665,42642.356120247154,25830.695784721458,25830.695784721458,68473.05190496861,77793.41382925947,77793.41382925947,25830.695784721458,103624.10961398092,103624.10961398092,103624.10961398092,128553.69064420069,91908.05073252536,56756.99302340581,39056.7307879106,24929.58103021977,0.0,63986.31181813037,21190.143875686805,1541.743439046385,0.0,0.8867100105426307,2.8213897421005436,0.0014959135982669303,354706.86901738273,1557243.5640091726,4.390226691473681,1557243.5640091726,4.390226691473681,0.85,0.09616353435660724,4.027634451161993,1.2682035787077623,1.0,0.0,4.0276344511618865,1.2843012226741692,1.284607623257993,3.1360512472110407,19396.458161715247,1977.8882861849102,4632.441516551485,4632.441516551485,5.576043581431014,5.197872558280982,-2.3748430038100365,7.572715562091018,3.3940512686207827,3.3940512686207827,0.9697289338916522,0.0,0.0,0.00023856134971779995,7.997320280566694e-05,0.000158588146912133,0.0006387350840492463,0.09616353435688565,0.07230215106679684,0.023861383290088814,0.09616389888144045,0.07230215106658751,0.023861383290019727,0.3798388667219595,0.3798388667219595,0.12535561741382048,0.0,4.693747612458992,4.048079851899558,6.661231686359599,4.6767195673340325,4.0410614623454535,6.613540098962744,24929.58103021977,21190.143875686805,0.85,1.0701203110376325,0.6664293488496479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502326796566876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.976008175383,1541.743439046385,0.3798388667219595,0.12535561741382048,6.112874298809886,3.3940512686207827
1318.0,-29.792918032066478,5.197200785195842,35.03204384033585,24.289550666604214,5.073558415216314,-26.306240904990254,-39.877282188367076,1.5868812881135481,-0.32359355826008596,-4.996754851382138,40.06272660263208,42641.10963988819,25830.612770216845,25830.612770216845,68471.72241010504,77792.50351066256,77792.50351066256,25830.612770216845,103623.1162808794,103623.1162808794,103623.1162808794,128552.53530545525,91907.69149497391,56756.29762409197,39057.10430097994,24929.419024575855,0.0,63986.5233255558,21190.006170889475,1541.7449782224294,0.0,0.8867081273651509,2.821391523744655,0.0014959135982669303,354700.85190351243,1557239.596231341,4.390289980625559,1557239.596231341,4.390289980625559,0.85,0.09616343394494067,4.027634451161993,1.268203101758845,1.0,0.0,4.0276344511626485,1.2843045286292551,1.2846108689818756,3.1360431746360873,19396.382347506576,1977.8805552871345,4632.441516551485,4632.441516551485,5.576025661182196,5.197200785195842,-2.3752047539099284,7.5724055391057705,3.3941793167561136,3.3941793167561136,0.9697655190731753,0.0,0.0,0.0002385138401594321,7.995782842798167e-05,0.00015855601173145044,0.0006386056552884349,0.0961634339430071,0.07230157996491568,0.02386185397809142,0.09616385137924853,0.07230157996636949,0.02386185397857118,0.379835219135396,0.379835219135396,0.125357876538013,0.0,4.689805655350199,4.046526709232239,6.649916893510692,4.673161293122064,4.039498670155183,6.6038158686930615,24929.419024575855,21190.006170889475,0.85,1.0700959960229295,0.666407665610074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502441878240813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.944492830504,1541.7449782224294,0.379835219135396,0.125357876538013,6.112874298809886,3.3941793167561136
1319.0,-29.794828716068302,5.196530104620219,35.03199328397491,24.28876276770609,5.0730025002774,-26.30801638569614,-39.87897833632303,1.5861901698793388,-0.32754410745820906,-4.997171486017052,40.0626151294529,42639.871094953254,25830.481669074798,25830.481669074798,68470.35276402805,77791.55760427105,77791.55760427105,25830.481669074798,103622.03927334584,103622.03927334584,103622.03927334584,128551.17770990609,91907.2916981454,56755.60518872268,39057.42945491414,24929.13843656024,0.0,63986.56789147438,21189.767671076203,1541.7393326724857,0.0,0.8867064097417134,2.8213949155089533,0.0014959135982669303,354695.092000404,1557234.7835132272,4.390347706055807,1557234.7835132272,4.390347706055807,0.85,0.0961632396667269,4.027634451161993,1.2682026566797866,1.0,0.0,4.027634451160292,1.2843078571220339,1.2846141374567563,3.1360350470699414,19396.297973587258,1977.8719515417863,4632.441516551485,4632.441516551485,5.575997360524415,5.196530104620219,-2.37555337322197,7.572083477842189,3.3943064528058984,3.3943064528058984,0.9698018436588282,0.0,0.0,0.00023846649273808664,7.994249844509801e-05,0.00015852399429298864,0.0006384767007502482,0.09616323966550466,0.07230094272486375,0.023862296940640924,0.09616342857462468,0.07230094272578269,0.023862296940944206,0.37983157222872466,0.37983157222872466,0.12536010489439176,0.0,4.685938129883482,4.0449936451053645,6.6388442135814785,4.669627378558857,4.0380807828992715,6.593747739225535,24929.13843656024,21189.767671076203,0.85,1.0700738455008008,0.6663878451376453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502556529643076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.913058046992,1541.7393326724857,0.37983157222872466,0.12536010489439176,6.112874298809886,3.3943064528058984
1320.0,-29.796732505815527,5.195861069491003,35.031942438230466,24.288010491896443,5.072486399256925,-26.309781679022997,-39.88065782524643,1.5855355724385893,-0.3317013532511055,-4.997561566727131,40.06250558794786,42638.59326237913,25830.284215505893,25830.284215505893,68468.87747788502,77790.59478207186,77790.59478207186,25830.284215505893,103620.87899757775,103620.87899757775,103620.87899757775,128549.7408449839,91906.88832172539,56754.88680192807,39057.77946644146,24928.861847406148,0.0,63986.641313847605,21189.532570295225,1541.7333188527684,0.0,0.8867048203027625,2.8214041425544347,0.0014959135982669303,354689.69926733256,1557230.0542037296,4.390401123631257,1557230.0542037296,4.390401123631257,0.85,0.09616301951006065,4.027634451161993,1.2682021148921923,1.0,0.0,4.027634451160188,1.28431101453673,1.2846172350429355,3.13602733728389,19396.212844223814,1977.863270762576,4632.441516551485,4632.441516551485,5.575954736442017,5.195861069491003,-2.375882683350574,7.571743752841577,3.3944327988075784,3.3944327988075784,0.969837942516451,0.0,0.0,0.00023841932477076887,7.992732170572605e-05,0.00015849200306504283,0.0006383478517784387,0.09616301950917965,0.07230028856144628,0.023862730947733363,0.09616319558799169,0.07230028856210866,0.023862730947952,0.3798279260486367,0.3798279260486367,0.12536231578150805,0.0,4.68208052846677,4.043473302154837,6.627773831306854,4.665860213476037,4.0366610929234525,6.582738336510772,24928.861847406148,21189.532570295225,0.85,1.0700495614710035,0.6663671101791608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502670812425769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.881683409754,1541.7333188527684,0.3798279260486367,0.12536231578150805,6.112874298809886,3.3944327988075784
1321.0,-29.79863000817234,5.195193570762193,35.031891446993804,24.287263524625473,5.071969471504708,-26.31154139579119,-39.88233640613032,1.5848808590981178,-0.3357602096862706,-4.997956283530717,40.062399658759055,42637.339089743444,25830.09984745726,25830.09984745726,68467.4389372007,77789.65670442782,77789.65670442782,25830.09984745726,103619.75655188508,103619.75655188508,103619.75655188508,128548.36569745748,91906.50681637981,56754.18920159248,39058.130683097035,24928.609145572405,0.0,63986.73982866944,21189.317773736544,1541.7287829006732,0.0,0.8867031941526542,2.82141153022332,0.0014959135982669303,354684.2425073407,1557225.4808615297,4.390455775123138,1557225.4808615297,4.390455775123138,0.85,0.09616281296989833,4.027634451161993,1.268201622008346,1.0,0.0,4.027634451161164,1.2843141721690816,1.2846203330575836,3.1360196270042793,19396.1323305755,1977.8550606553206,4632.441516551485,4632.441516551485,5.575914937116332,5.195193570762193,-2.376215704100078,7.571409274862271,3.3945585233846316,3.3945585233846316,0.9698738638241805,0.0,0.0,0.00023837232113120422,7.991215583330658e-05,0.00015846016529789763,0.0006382196208906366,0.09616281296887134,0.07229964768684137,0.02386316528202997,0.09616298810559663,0.07229964768761352,0.023863165282284816,0.3798242801995241,0.3798242801995241,0.12536450545081884,0.0,4.678263264822533,4.0419878733549695,6.616761382128914,4.662196073844427,4.035306640612191,6.571948661424244,24928.609145572405,21189.317773736544,0.85,1.070025432152486,0.666346483723174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502784684554944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.850383197949,1541.7287829006732,0.3798242801995241,0.12536450545081884,6.112874298809886,3.3945585233846316
1322.0,-29.80052150614107,5.194526370866312,35.03184003621445,24.286441958416276,5.0713585087470054,-26.313305111624263,-39.884026896301634,1.5841421142039935,-0.33909076534820315,-4.998410361197209,40.062285456371924,42636.16024052155,25830.063987505662,25830.063987505662,68466.22422802722,77788.79741828263,77788.79741828263,25830.063987505662,103618.8614057883,103618.8614057883,103618.8614057883,128547.19133588011,91906.16360937455,56753.5264315075,39058.48575318561,24928.32993009181,0.0,63986.815683277426,21189.08044057804,1541.7240990064745,0.0,0.886701295686109,2.8214023631335903,0.0014959135982669303,354677.9651949558,1557220.5503471196,4.390519578771019,1557220.5503471196,4.390519578771019,0.85,0.09616263977837836,4.027634451161993,1.2682012719893825,1.0,0.0,4.027634451161089,1.2843177223196336,1.284623823885635,3.1360109583223665,19396.059899485237,1977.8476747396144,4632.441516551485,4632.441516551485,5.575907196068449,5.194526370866312,-2.376593433598242,7.571119804464553,3.394683596383926,3.394683596383926,0.9699095989668359,0.0,0.0,0.0002383254747246762,7.989688504988921e-05,0.00015842858967478698,0.0006380924458231793,0.09616263977663506,0.07229903493112647,0.023863604845508587,0.09616217762372913,0.07229903493243717,0.02386360484594119,0.3798206357197549,0.3798206357197549,0.1253666742802382,0.0,4.674656520641577,4.040605444553307,6.606289713928106,4.659319595849013,4.034224980331487,6.563524273113217,24928.32993009181,21189.08044057804,0.85,1.070005179925221,0.6663272704733807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450289818231154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.819145483874,1541.7240990064745,0.3798206357197549,0.1253666742802382,6.112874298809886,3.394683596383926
1323.0,-29.80240750068993,5.193862612464256,35.03178848238962,24.285796097852312,5.070965363012976,-26.31504209026571,-39.885675616655476,1.5835999525628095,-0.3439417668105875,-4.99871382657063,40.06217846838845,42634.83195568782,25829.65100824668,25829.65100824668,68464.4829639345,77787.76756160078,77787.76756160078,25829.65100824668,103617.41856984746,103617.41856984746,103617.41856984746,128545.46121127612,91905.73579660566,56752.80019058755,39058.81734002012,24928.042641428656,0.0,63986.859981448775,21188.836245214356,1541.7155179425547,0.0,0.8867001379697289,2.821430882988609,0.0014959135982669303,354673.7700428541,1557215.9313143203,4.390558487384524,1557215.9313143203,4.390558487384524,0.85,0.09616232787313433,4.027634451161993,1.2682005796441809,1.0,0.0,4.02763445116163,1.2843203532055176,1.284626395415544,3.136004534312234,19395.969613026034,1977.8384680829881,4632.441516551485,4632.441516551485,5.575818046694948,5.193862612464256,-2.3768594884765046,7.5707221009407615,3.394807647033272,3.394807647033272,0.9699450420095063,0.0,0.0,0.00023827877306497843,7.98819941862793e-05,0.00015839677887869913,0.000637964323564937,0.09616232787328527,0.07229831692793415,0.023864010945351125,0.09616248888169725,0.07229831692782064,0.023864010945313697,0.37981699759384113,0.37981699759384113,0.12536885190349092,0.0,4.670804597135032,4.0391537500268555,6.595034664844263,4.654772059760035,4.032778452638638,6.549429474880753,24928.042641428656,21188.836245214356,0.85,1.0699772263209022,0.666306050461745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503011322606743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.787964807627,1541.7155179425547,0.37981699759384113,0.12536885190349092,6.112874298809886,3.394807647033272
1324.0,-29.804285753752975,5.193199736978861,35.03173715780891,24.285031703207665,5.070423602322852,-26.316786963709465,-39.88733673524109,1.5829248122540112,-0.34779893830699393,-4.999137702800562,40.06208203788688,42633.588813216535,25829.545058247506,25829.545058247506,68463.13387146404,77786.8595173615,77786.8595173615,25829.545058247506,103616.404575609,103616.404575609,103616.404575609,128544.26281328233,91905.36650072124,56752.09579647363,39059.18967138623,24927.85823767333,0.0,63987.04790905956,21188.67950202233,1541.715562193863,0.0,0.8866983288701275,2.8214322014590842,0.0014959135982669303,354667.910377692,1557211.768092565,4.390619287869216,1557211.768092565,4.390619287869216,0.85,0.0961621764809568,4.027634451161993,1.2682000587368387,1.0,0.0,4.027634451162524,1.2843236053382023,1.284629588596993,3.1359965933985863,19395.891676086732,1977.8305207269284,4632.441516551485,4632.441516551485,5.575795175386416,5.193199736978861,-2.3772148417040957,7.570414578682957,3.3949316238667624,3.3949316238667624,0.9699804639619322,0.0,0.0,0.00023823227148171317,7.986699393935867e-05,0.0001583652775423545,0.0006378374476974176,0.09616217647929465,0.07229772639276873,0.02386445008652592,0.09616234038242515,0.0722977263940184,0.023864450086938414,0.3798133594272719,0.3798133594272719,0.1253709820555913,0.0,4.667081770956031,4.037747053864734,6.58416763854558,4.651338764493573,4.031326138499253,6.539880114546747,24927.85823767333,21188.67950202233,0.85,1.0699530000003443,0.6662846655124449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450312413539071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.756831333294,1541.715562193863,0.3798133594272719,0.1253709820555913,6.112874298809886,3.3949316238667624
1325.0,-29.80615779737211,5.192538621953411,35.03168559549297,24.284298216830962,5.069918020556955,-26.318522628916334,-39.88899265006182,1.582282852075605,-0.35175404223838314,-4.999519619623269,40.06197246425308,42632.35110005068,25829.33380305395,25829.33380305395,68461.68490310463,77785.93036596903,77785.93036596903,25829.33380305395,103615.26416902298,103615.26416902298,103615.26416902298,128542.84837471435,91904.98824189711,56751.40897587532,39059.53251780199,24927.58420569136,0.0,63987.11672349335,21188.446574837657,1541.7095414556632,0.0,0.8866967810087266,2.8214397224658474,0.0014959135982669303,354662.63082445547,1557207.037448796,4.390671308755826,1557207.037448796,4.390671308755826,0.85,0.09616192947514694,4.027634451161993,1.268199582886882,1.0,0.0,4.0276344511623385,1.2843267020408888,1.2846326265192562,3.1359890320444075,19395.811847590772,1977.8223804857696,4632.441516551485,4632.441516551485,5.575749571962651,5.192538621953411,-2.377539466817793,7.570078088771204,3.395054760782775,3.395054760782775,0.9700156459379358,0.0,0.0,0.00023818593195020464,7.985204327527496e-05,0.00015833388867492968,0.0006377110248135945,0.09616192947438015,0.07229706719504314,0.023864862279337016,0.09616205331819862,0.07229706719561964,0.023864862279527305,0.3798097229902827,0.3798097229902827,0.12537309026745272,0.0,4.663372887754065,4.0363632572539245,6.573288119716892,4.64776557738486,4.030112566940261,6.52903234394671,24927.58420569136,21188.446574837657,0.85,1.0699292046389146,0.666264605799903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450323648677357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.725790080241,1541.7095414556632,0.3798097229902827,0.12537309026745272,6.112874298809886,3.395054760782775
1326.0,-29.808025184747404,5.191879152606252,35.03163392092722,24.283559701312356,5.069410923857549,-26.320254254551795,-39.89064416438339,1.5816399936364152,-0.35575940968067243,-4.999906257313216,40.06186607016301,42631.11528908298,25829.136321659058,25829.136321659058,68460.25161074204,77784.98671612433,77784.98671612433,25829.136321659058,103614.12303778339,103614.12303778339,103614.12303778339,128541.45462468403,91904.59299126641,56750.72156412174,39059.85714127186,24927.331586900647,0.0,63987.18872817251,21188.23184886555,1541.7048555229287,0.0,0.8866951975708574,2.821447355874813,0.0014959135982669303,354657.28607357503,1557202.4440864788,4.390724525432225,1557202.4440864788,4.390724525432225,0.85,0.09616169414631721,4.027634451161993,1.2681990795629101,1.0,0.0,4.027634451161771,1.2843298027023005,1.2846356685595632,3.1359814610605694,19395.728433110096,1977.8138745759354,4632.441516551485,4632.441516551485,5.575706941873488,5.191879152606252,-2.37786778649153,7.569746939097782,3.395177323978396,3.395177323978396,0.9700506639938274,0.0,0.0,0.0002381397159497193,7.983713491870405e-05,0.00015830258103101527,0.0006375849290683801,0.09616169414541449,0.07229642051894278,0.023865273626471718,0.09616184948183823,0.07229642051962147,0.023865273626695747,0.3798060883883995,0.3798060883883995,0.1253751729245586,0.0,4.659683699295272,4.034986861480263,6.562466983318757,4.644146847632555,4.028756938773029,6.518435616947272,24927.331586900647,21188.23184886555,0.85,1.069905600972279,0.6662445426409741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503348468378943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.694810614614,1541.7048555229287,0.3798060883883995,0.1253751729245586,6.112874298809886,3.395177323978396
1327.0,-29.80988604515862,5.1912207523428675,35.03158199655507,24.282791220489912,5.068859744902071,-26.321984413430158,-39.89229539930818,1.5809581131480075,-0.35932287881371394,-5.000320108803485,40.06175544498652,42629.90665749349,25829.008031606118,25829.008031606118,68458.9146890996,77784.10039022384,77784.10039022384,25829.008031606118,103613.10842182997,103613.10842182997,103613.10842182997,128540.17329024003,91904.23458359594,56750.04085076216,39060.2152587042,24927.064868410063,0.0,63987.28012711427,21188.005138148554,1541.6999963046987,0.0,0.8866934908584935,2.8214459739203734,0.0014959135982669303,354651.5651982065,1557197.6680659147,4.390781885300952,1557197.6680659147,4.390781885300952,0.85,0.09616146987917949,4.027634451161993,1.2681986207468432,1.0,0.0,4.027634451162152,1.2843330854510298,1.2846388929482895,3.135973445508161,19395.65279404116,1977.8061615374427,4632.441516551485,4632.441516551485,5.575679248042387,5.1912207523428675,-2.378216687866793,7.5694374402096605,3.3952992817619254,3.3952992817619254,0.9700855090748358,0.0,0.0,0.00023809366970320802,7.982223165675875e-05,0.00015827143804644927,0.0006374594965108301,0.09616146987797951,0.07229578566227261,0.02386568421570689,0.0961613142023152,0.07229578566317481,0.023865684216004684,0.37980245478105423,0.37980245478105423,0.12537723142671497,0.0,4.656112609283753,4.033673692114405,6.551932943576219,4.64099722998975,4.027645688367443,6.508996918597063,24927.064868410063,21188.005138148554,0.85,1.0698831791740826,0.6662247023597007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503460173101583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.663862027615,1541.6999963046987,0.37980245478105423,0.12537723142671497,6.112874298809886,3.3952992817619254
1328.0,-29.811740076458996,5.1905649274077295,35.03152995463973,24.28210589513185,5.068413312861695,-26.323697949597204,-39.893921453598864,1.5803711859740837,-0.3636233020553732,-5.000661319169484,40.061648172605906,42628.62317147211,25828.698992216585,25828.698992216585,68457.32216368869,77783.12673558523,77783.12673558523,25828.698992216585,103611.82572780181,103611.82572780181,103611.82572780181,128538.61983087899,91903.82849933053,56749.324935112694,39060.55951579759,24926.79410307718,0.0,63987.35361887477,21187.7749876156,1541.6932513120134,0.0,0.8866921418858891,2.821462819146352,0.0014959135982669303,354646.84853176266,1557193.0368061764,4.390827222215432,1557193.0368061764,4.390827222215432,0.85,0.09616117585565447,4.027634451161993,1.2681979773053897,1.0,0.0,4.027634451161809,1.28433592395338,1.284641673212097,3.1359665147139433,19395.56709320863,1977.7974224846027,4632.441516551485,4632.441516551485,5.575612536052947,5.1905649274077295,-2.378511798947564,7.569076726355293,3.3954204629368148,3.3954204629368148,0.9701201322676614,0.0,0.0,0.00023804780059752964,7.980755817658876e-05,0.00015824024242094088,0.000637333851934807,0.0961611758553686,0.072295099842829,0.02386607601253959,0.09616132131892681,0.07229509984304393,0.023866076012610538,0.37979882488747746,0.37979882488747746,0.1253792808080179,0.0,4.652436338703751,4.032333227593938,6.54105605711635,4.637038017114094,4.026332157912066,6.4968902502065475,24926.79410307718,21187.7749876156,0.85,1.0698570622476156,0.6662038787442158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503571489022706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.63298195122,1541.6932513120134,0.37979882488747746,0.1253792808080179,6.112874298809886,3.3954204629368148
1329.0,-29.8135890022679,5.18991041718789,35.03147796360437,24.281363852228992,5.067893163141764,-26.325414262753338,-39.89555920762939,1.5797184236024882,-0.3673802292477717,-5.001061431290744,40.06154557075135,42627.410403961134,25828.541226380763,25828.541226380763,68455.9516303419,77782.2217826756,77782.2217826756,25828.541226380763,103610.76300905636,103610.76300905636,103610.76300905636,128537.33434944594,91903.45920942338,56748.64783060894,39060.90153201605,24926.57134038958,0.0,63987.472872405626,21187.58563933114,1541.690596988812,0.0,0.8866904760324805,2.821465600464784,0.0014959135982669303,354641.3177091157,1557188.607196333,4.390883209140261,1557188.607196333,4.390883209140261,0.85,0.09616095646100382,4.027634451161993,1.2681975410180164,1.0,0.0,4.027634451160672,1.284339069964516,1.2846447612302692,3.1359588331088215,19395.48915753078,1977.7894752571758,4632.441516551485,4632.441516551485,5.575578479317367,5.18991041718789,-2.37885066433165,7.56876108151954,3.3955413236686196,3.3955413236686196,0.9701546639053199,0.0,0.0,0.00023800206591004095,7.979278163882026e-05,0.0001582092842712207,0.0006372091638244497,0.09616095645982707,0.07229447517498648,0.023866481284840594,0.09616106989072207,0.07229447517587118,0.02386648128513265,0.3797951954335632,0.3797951954335632,0.1253812950705774,0.0,4.648846094405712,4.031030652497236,6.530413720643992,4.633681202042965,4.0250707878769845,6.487071540224804,24926.57134038958,21187.58563933114,0.85,1.069833649577733,0.6661836839370485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503682398050513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.602176655997,1541.690596988812,0.3797951954335632,0.1253812950705774,6.112874298809886,3.3955413236686196
1330.0,-29.815430714672985,5.189257780798686,35.03142581514533,24.280638293735706,5.067400640949621,-26.327121319467484,-39.897187951114006,1.5790912457190378,-0.3713508029721311,-5.001434322281271,40.061437003436296,42626.19165379504,25828.316366704443,25828.316366704443,68454.50802049949,77781.27189816046,77781.27189816046,25828.316366704443,103609.5882648649,103609.5882648649,103609.5882648649,128535.89397135477,91903.05326356491,56747.97301909778,39061.20027163015,24926.30570648988,0.0,63987.505978120025,21187.359850516397,1541.6848783696018,0.0,0.8866889703847911,2.8214743879173563,0.0014959135982669303,354636.1632300496,1557183.9200511943,4.390933811905307,1557183.9200511943,4.390933811905307,0.85,0.09616068269158132,4.027634451161993,1.2681970074726268,1.0,0.0,4.027634451162383,1.2843420959997158,1.2846477294831793,3.1359514444840593,19395.403485907926,1977.780739182894,4632.441516551485,4632.441516551485,5.57552993910903,5.189257780798686,-2.3791695702171967,7.568427351015883,3.3956614879646474,3.3956614879646474,0.9701889965613278,0.0,0.0,0.00023795651769949284,7.977808890658112e-05,0.00015817842879291172,0.0006370848892370054,0.09616068269091489,0.07229381273324344,0.023866869957671455,0.09616084940477314,0.07229381273374448,0.023866869957836837,0.37979156773636097,0.37979156773636097,0.12538328821625042,0.0,4.645243959716311,4.029716660086706,6.519759002395233,4.630083519309153,4.023762137908648,6.476420309028697,24926.30570648988,21187.359850516397,0.85,1.0698105352614762,0.666164292578784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503793003277152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.571411839743,1541.6848783696018,0.37979156773636097,0.12538328821625042,6.112874298809886,3.3956614879646474
1331.0,-29.81726737460145,5.188606841522886,35.031373582807205,24.279913887754105,5.066900471493573,-26.32882459325461,-39.89880859209222,1.5784576901218597,-0.37513503360713685,-5.0018147369969395,40.06133026340192,42624.96097161069,25828.11271309595,25828.11271309595,68453.07368470664,77780.35754777935,77780.35754777935,25828.11271309595,103608.4702608753,103608.4702608753,103608.4702608753,128534.52461316423,91902.67771568197,56747.28113941264,39061.55175141037,24926.05435228893,0.0,63987.606103699305,21187.14619944559,1541.6801554021272,0.0,0.8866874197843644,2.821479836460347,0.0014959135982669303,354630.9048109753,1557179.311805109,4.390985925592451,1557179.311805109,4.390985925592451,0.8499999999999999,0.09616041880424853,4.027634451161993,1.268196489312686,1.0,0.0,4.027634451162263,1.284345151589867,1.2846507274685628,3.1359439837307437,19395.324229534395,1977.7726572819868,4632.441516551485,4632.441516551485,5.57548597663098,5.188606841522886,-2.3794941877101907,7.568101029233077,3.3957811266825506,3.3957811266825506,0.9702231790521573,0.0,0.0,0.00023791110244147584,7.97634717487182e-05,0.00015814763069275765,0.0006369608457477945,0.09616041880343904,0.0722931612530016,0.023867257550437435,0.09616057234902843,0.07229316125361018,0.023867257550638347,0.37978793988349463,0.37978793988349463,0.12538525662236216,0.0,4.641684221933019,4.028433479352486,6.509183123107277,4.6266797033898115,4.022588113596385,6.466145204771749,24926.05435228893,21187.14619944559,0.85,1.0697864454214858,0.6661440170543655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450390317858843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.540729901153,1541.6801554021272,0.37978793988349463,0.12538525662236216,6.112874298809886,3.3957811266825506
1332.0,-29.81909826928053,5.1879564715535595,35.031320985717116,24.279113800171785,5.066313147656964,-26.33053139320643,-39.90044096773488,1.5777462715575052,-0.3783426735737976,-5.002248911508876,40.061215174688904,42623.80429129402,25828.044396319245,25828.044396319245,68451.84868761327,77779.48972601314,77779.48972601314,25828.044396319245,103607.53412233238,103607.53412233238,103607.53412233238,128533.30818595144,91902.3110856786,56746.625650856724,39061.87270535763,24925.774063619057,0.0,63987.64676897669,21186.9079540762,1541.6750153953283,0.0,0.8866856256308313,2.821471384477318,0.0014959135982669303,354624.9033525726,1557174.343136307,4.391046224940792,1557174.343136307,4.391046224940792,0.85,0.09616018146875885,4.027634451161993,1.2681961024785418,1.0,0.0,4.027634451162436,1.2843485708916782,1.2846540894451595,3.135935634954417,19395.24685520794,1977.7647672964715,4632.441516551485,4632.441516551485,5.575471229164344,5.1879564715535595,-2.379859196715922,7.567815668269482,3.3959001896356824,3.3959001896356824,0.9702571970387665,0.0,0.0,0.00023786583768896572,7.974875125445235e-05,0.00015811708643451337,0.0006368378246410047,0.09616018146735161,0.07229253293877706,0.023867648528574554,0.09615976911729707,0.07229253293983501,0.023867648528923847,0.3797843128993437,0.3797843128993437,0.12538720291657635,0.0,4.6383019724115115,4.027217325402887,6.499123762756028,4.623906237935103,4.021539348310512,6.458047152959978,24925.774063619057,21186.9079540762,0.85,1.0697666212785462,0.6661255170890179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504013053239893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.510087790095,1541.6750153953283,0.3797843128993437,0.12538720291657635,6.112874298809886,3.3959001896356824
1333.0,-29.82092134373743,5.187309124756556,35.0312681815817,24.278460500668757,5.0658935772268485,-26.33221437714256,-39.902039571292676,1.5771866106072017,-0.3825167741283053,-5.002565354344793,40.06110394997354,42622.54126430713,25827.68161564036,25827.68161564036,68450.22287994748,77778.5370018707,77778.5370018707,25827.68161564036,103606.21861751107,103606.21861751107,103606.21861751107,128531.69598611287,91901.92431449189,56745.928576828104,39062.21748629309,24925.47736860181,0.0,63987.6948548949,21186.655763311537,1541.6662586968987,0.0,0.8866844170142743,2.8214894666548123,0.0014959135982669303,354620.52931249887,1557169.5412973727,4.391086845187022,1557169.5412973727,4.391086845187022,0.85,0.09615982933601122,4.027634451161993,1.2681955117871984,1.0,0.0,4.027634451161657,1.2843512803276715,1.2846567416452506,3.1359290194614347,19395.16523024602,1977.7564438667662,4632.441516551485,4632.441516551485,5.575392916102518,5.187309124756556,-2.3801369602111926,7.567446084967749,3.396018339430807,3.396018339430807,0.9702909541230877,0.0,0.0,0.0002378207741569949,7.973433774537092e-05,0.000158086436411624,0.0006367143775528866,0.09615982933610959,0.07229181756285998,0.023868011773249608,0.0961597081208779,0.07229181756278603,0.023868011773225194,0.37978068982100294,0.37978068982100294,0.12538915580616847,0.0,4.634780088254502,4.025990413626062,6.488530825437806,4.620048580216462,4.020489984377946,6.445549141782294,24925.47736860181,21186.655763311537,0.85,1.0697404092329357,0.6661052779126112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504122584577288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.479499954206,1541.6662586968987,0.37978068982100294,0.12538915580616847,6.112874298809886,3.396018339430807
1334.0,-29.82273863223671,5.186664187368476,35.03121574932661,24.2777984001674,5.06546252820478,-26.33389330171625,-39.90363373942671,1.576617197659329,-0.3866820741586139,-5.002908738555418,40.06100917338236,42621.28497085311,25827.3924865696,25827.3924865696,68448.6774574227,77777.59515339803,77777.59515339803,25827.3924865696,103604.98763996763,103604.98763996763,103604.98763996763,128530.273456395,91901.54143302425,56745.23125037829,39062.56686960662,24925.28581642738,0.0,63987.852686034,21186.492943963272,1541.6641188968556,0.0,0.886683011600833,2.8215042821425254,0.0014959135982669303,354615.78292240715,1557165.4495724184,4.391134079650197,1557165.4495724184,4.391134079650197,0.85,0.09615955764510767,4.027634451161993,1.2681948557076979,1.0,0.0,4.027634451162237,1.2843540350541665,1.28465943934012,3.135922293413538,19395.084426178164,1977.7482041449593,4632.441516551485,4632.441516551485,5.575330502131457,5.186664187368476,-2.3804343021505914,7.567098489519067,3.3961363172663,3.3961363172663,0.9703246620760858,0.0,0.0,0.00023777586147240762,7.971996662572249e-05,0.00015805589484668513,0.0006365913672937464,0.09615955764452214,0.07229116757588061,0.023868390068641523,0.09615992716619236,0.07229116757632081,0.02386839006878685,0.37977706840389946,0.37977706840389946,0.1253910748954867,0.0,4.631208240772821,4.0247539965495776,6.4777652248798745,4.616226664396777,4.019165081708309,6.434040816810409,24925.28581642738,21186.492943963272,0.85,1.0697136188219412,0.6660840015991916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450423164964653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.449007753608,1541.6641188968556,0.37977706840389946,0.1253910748954867,6.112874298809886,3.3961363172663
1335.0,-29.824550022221082,5.186020239484608,35.0311633099758,24.27703774245458,5.064922796362448,-26.335577785459105,-39.905243763327576,1.5759505595755419,-0.3901757468930782,-5.0033189330794565,40.06090410217438,42620.12017066976,25827.273746064137,25827.273746064137,68447.3939167339,77776.69436520651,77776.69436520651,25827.273746064137,103603.96811127065,103603.96811127065,103603.96811127065,128529.02587843532,91901.15323144234,56744.579036804564,39062.86021626419,24925.05776716467,0.0,63987.917983428866,21186.29910208997,1541.661424164463,0.0,0.8866813032155741,2.8215024148760164,0.0014959135982669303,354610.1131195298,1557160.9134145137,4.3911914968133905,1557160.9134145137,4.3911914968133905,0.8500000000000001,0.0961593157566033,4.027634451161993,1.268194419969805,1.0,0.0,4.027634451160827,1.2843572440072204,1.2846625915665169,3.135914458344699,19395.00249934279,1977.7398499327285,4632.441516551485,4632.441516551485,5.575304869750555,5.186020239484608,-2.380781383102977,7.566801622587585,3.3962539430288237,3.3962539430288237,0.9703582694368068,0.0,0.0,0.00023773110234034944,7.970545499979356e-05,0.0001580256473405559,0.0006364695413959985,0.09615931575533443,0.0722905463692186,0.023868769386115832,0.09615951017399474,0.0722905463701725,0.02386876938643081,0.3797734469211898,0.3797734469211898,0.12539294940772439,0.0,4.627759165598491,4.023538068476057,6.467436687313864,4.613143186186392,4.0179059507474335,6.425330523245691,24925.05776716467,21186.29910208997,0.85,1.069692468107181,0.6660651184448166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434037012961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.418570695881,1541.661424164463,0.3797734469211898,0.12539294940772439,6.112874298809886,3.3962539430288237
1336.0,-29.82635690825973,5.185378355941021,35.03111061912295,24.276341241225623,5.064442280185429,-26.3372522926506,-39.90683719804508,1.5753376645520252,-0.39372731689815055,-5.003677428973586,40.06079189803451,42618.90594651571,25827.026025230545,25827.026025230545,68445.93197174626,77775.8135505921,77775.8135505921,25827.026025230545,103602.83957582264,103602.83957582264,103602.83957582264,128527.61146824318,91900.80716129066,56743.89955711613,39063.23067130504,24924.771892420536,0.0,63988.002563725575,21186.056108557455,1541.65426217885,0.0,0.8866798839343542,2.821507361735167,0.0014959135982669303,354605.1579652406,1557156.0693230873,4.391239197585852,1557156.0693230873,4.391239197585852,0.85,0.0961589890601716,4.027634451161993,1.268193926536478,1.0,0.0,4.027634451161815,1.2843602014775384,1.284665492402992,3.1359072373377574,19394.929464008404,1977.7324024012692,4632.441516551485,4632.441516551485,5.575251394529616,5.185378355941021,-2.3810903629552613,7.566468718896282,3.3963707923961377,3.3963707923961377,0.9703916549703251,0.0,0.0,0.000237686462233147,7.969109530157664e-05,0.00015799536693157035,0.0006363475829775731,0.09615898905977702,0.0722898637597093,0.023869125300067705,0.09615907812671877,0.07228986376000592,0.023869125300165685,0.37976982580471663,0.37976982580471663,0.12539480759638547,0.0,4.62434165803063,4.02237904349829,6.457063007100373,4.60995011207541,4.0170713932407125,6.414876788296851,24924.771892420536,21186.056108557455,0.85,1.0696682069983516,0.666045262220392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504448739277764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.388191228789,1541.65426217885,0.37976982580471663,0.12539480759638547,6.112874298809886,3.3963707923961377
1337.0,-29.828156323496007,5.184737804188388,35.03105777182211,24.275598884001397,5.063918511864967,-26.338924400629068,-39.90843017874283,1.5746865889730213,-0.39716104546607767,-5.004070006055701,40.06068195952291,42617.72237856988,25826.866210315937,25826.866210315937,68444.58858888582,77774.92222827424,77774.92222827424,25826.866210315937,103601.78843859019,103601.78843859019,103601.78843859019,128526.30041610656,91900.43005699002,56743.23020718431,39063.55538867301,24924.511977516377,0.0,63988.06736618939,21185.83518088892,1541.6493620384774,0.0,0.8866782828581754,2.8215067660759523,0.0014959135982669303,354599.73180081655,1557151.3230547018,4.391293008448677,1557151.3230547018,4.391293008448677,0.85,0.09615870409102886,4.027634451161993,1.2681934215640647,1.0,0.0,4.027634451162441,1.2843633370618233,1.2846685716424249,3.135899581481219,19394.849879165384,1977.7242870057955,4632.441516551485,4632.441516551485,5.575216895461674,5.184737804188388,-2.381424790139625,7.566162594328013,3.3964871912596295,3.3964871912596295,0.9704249117884656,0.0,0.0,0.00023764201437066613,7.967674208550275e-05,0.00015796527228516337,0.0006362263727429087,0.09615870409012198,0.07228921590303695,0.023869488187085015,0.09615857855144701,0.07228921590371873,0.023869488187310137,0.3797662076227351,0.3797662076227351,0.1253966431018396,0.0,4.62101220467332,4.021250242862777,6.446955264240046,4.606908960589635,4.015999646775754,6.405766510606043,24924.511977516377,21185.83518088892,0.85,1.0696461294446158,0.6660260910003453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450455684050994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.357841611072,1541.6493620384774,0.3797662076227351,0.1253966431018396,6.112874298809886,3.3964871912596295
1338.0,-29.829950015640915,5.184100338212879,35.031004954633325,24.274957633484178,5.063519088196581,-26.34057892181074,-39.910001610964514,1.5741479943422043,-0.4014360963412855,-5.004377542121477,40.06057714199733,42616.474308617115,25826.49591706106,25826.49591706106,68442.97022567817,77773.93687766358,77773.93687766358,25826.49591706106,103600.43279472465,103600.43279472465,103600.43279472465,128524.68648564364,91900.0069562055,56742.544387061,39063.84729904944,24924.253690919,0.0,63988.10098996844,21185.61563728115,1541.6426154194066,0.0,0.8866770963153561,2.821527230160373,0.0014959135982669303,354595.4811110378,1557146.797879842,4.391332887268911,1557146.797879842,4.391332887268911,0.85,0.09615834175505591,4.027634451161993,1.2681927599897609,1.0,0.0,4.027634451162394,1.2843659464922697,1.2846711247940865,3.135893210312731,19394.76058713275,1977.7151817524589,4632.441516551485,4632.441516551485,5.575136960668424,5.184100338212879,-2.3816959815789915,7.56579631979187,3.396602922074154,3.396602922074154,0.9704579777354726,0.0,0.0,0.00023759771549675276,7.966258536905639e-05,0.00015793513012769638,0.0006361049711510623,0.09615834175511298,0.07228851132405407,0.023869830431058902,0.09615872648502473,0.07228851132401118,0.023869830431044733,0.37976259284927366,0.37976259284927366,0.1253984696784741,0.0,4.617522910902096,4.020059505627785,6.436388865298909,4.602941445780175,4.014720491917728,6.393531039349909,24924.253690919,21185.61563728115,0.85,1.0696202757510826,0.6660062363047498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504664496311679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.327581428897,1541.6426154194066,0.37976259284927366,0.1253984696784741,6.112874298809886,3.396602922074154
1339.0,-29.831738759983896,5.183462517695105,35.030951950536846,24.274132574815326,5.06288556938546,-26.34225240051901,-39.911606012005336,1.5733992098964418,-0.4039696604901337,-5.004848529923221,40.060466063603705,42615.38453392494,25826.538462132907,25826.538462132907,68441.92299605784,77773.15517470174,77773.15517470174,25826.538462132907,103599.69363683465,103599.69363683465,103599.69363683465,128523.70905035618,91899.69073010299,56741.920089228384,39064.18960097178,24924.015413521534,0.0,63988.20501449332,21185.413101493305,1541.6407538256037,0.0,0.8866750999861148,2.821505576135067,0.0014959135982669303,354588.97130806,1557142.002422074,4.391399982570974,1557142.002422074,4.391399982570974,0.85,0.09615813017413316,4.027634451161993,1.2681924841506405,1.0,0.0,4.027634451160388,1.2843695383305092,1.2846746607533808,3.1358844405460777,19394.69385014597,1977.7083764737165,4632.441516551485,4632.441516551485,5.575146144825782,5.183462517695105,-2.3820887926735113,7.565551310368616,3.396718516178523,3.396718516178523,0.9704910046224351,0.0,0.0,0.0002375535463949617,7.964813404218337e-05,0.00015790541235277835,0.0006359852788169906,0.09615813017204095,0.07228792595861167,0.02387020421342928,0.09615765589620956,0.0722879259601845,0.023870204213948656,0.3797589762926075,0.3797589762926075,0.12540025454842207,0.0,4.614380616677408,4.019006277529854,6.426811557554231,4.600878869433075,4.013911089338649,6.387592159844189,24924.015413521534,21185.413101493305,0.85,1.0696021709087753,0.6659881227215635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477181122869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.29737591881,1541.6407538256037,0.3797589762926075,0.12540025454842207,6.112874298809886,3.396718516178523
1340.0,-29.833520167424837,5.18282876013476,35.03089870589813,24.273540707677626,5.062538268018672,-26.34389065054043,-39.913156105298526,1.572908751110206,-0.4083862925657513,-5.005108210240446,40.060353049208686,42614.100970922955,25826.050907241337,25826.050907241337,68440.1518781643,77772.1586754443,77772.1586754443,25826.050907241337,103598.20958268564,103598.20958268564,103598.20958268564,128521.90468226216,91899.2726272475,56741.21492262881,39064.50856068743,24923.69509957653,0.0,63988.20366026396,21185.14083464005,1541.6293876441332,0.0,0.886674186834919,2.8215335115229174,0.0014959135982669303,354585.3821518126,1557137.123395033,4.391430673045508,1557137.123395033,4.391430673045508,0.85,0.09615768326131935,4.027634451161993,1.2681917665293443,1.0,0.0,4.027634451160802,1.2843719220854435,1.2846769885844629,3.1358786204406397,19394.605612886236,1977.6993787772826,4632.441516551485,4632.441516551485,5.575040896893384,5.18282876013476,-2.382324881209632,7.565153641344392,3.3968329408860156,3.3968329408860156,0.9705236973960044,0.0,0.0,0.00023750956597978247,7.963417418356845e-05,0.00015787539179621402,0.0006358643669891291,0.09615768326205933,0.07228716116865111,0.023870522093408213,0.09615779995597018,0.07228716116809482,0.023870522093224524,0.37975536585777375,0.37975536585777375,0.12540205901362084,0.0,4.610955506961091,4.017878716108555,6.416313927441081,4.596721917674699,4.012882060358379,6.373824133486664,24923.69509957653,21185.14083464005,0.85,1.0695745147267661,0.6659680774471544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450487883163232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.267209739952,1541.6293876441332,0.37975536585777375,0.12540205901362084,6.112874298809886,3.3968329408860156
