time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1341.0,-29.83529631397776,5.182195589405784,35.03084569522677,24.272775928862416,5.06198742744225,-26.345544521387666,-39.914734836760886,1.5722356348278026,-0.4116224281904124,-5.005531615947948,40.06025337465509,42612.95933153451,25825.98048747712,25825.98048747712,68438.93981901163,77771.28632866574,77771.28632866574,25825.98048747712,103597.26681614286,103597.26681614286,103597.26681614286,128520.77532242755,91898.89414465394,56740.567147424,39064.80777469993,24923.508506284696,0.0,63988.316280984625,21184.98223034199,1541.6293929823548,0.0,0.8866723914846908,2.8215267033164873,0.0014959135982669303,354579.5301358427,1557132.820281623,4.391491013835657,1557132.820281623,4.391491013835657,0.85,0.09615745442668863,4.027634451161993,1.2681913011195136,1.0,0.0,4.027634451162157,1.2843751595209778,1.2846801704750863,3.1358707160485295,19394.52573716553,1977.69123372054,4632.441516551485,4632.441516551485,5.575025695457173,5.182195589405784,-2.382682233668768,7.564877823074552,3.3969475282181367,3.3969475282181367,0.9705564366337533,0.0,0.0,0.00023746572291660764,7.961995873980383e-05,0.0001578457641768038,0.0006357450377684865,0.0961574544251034,0.0722865669615848,0.0238708874635186,0.09615737356422918,0.07228656696277651,0.023870887463912117,0.37975175510869885,0.37975175510869885,0.12540381693725802,0.0,4.607714604161231,4.016788816626843,6.406450051750824,4.593909187757561,4.011636102029399,6.366177179411352,24923.508506284696,21184.98223034199,0.85,1.069553690371903,0.6659490639574428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498541456748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.237130918886,1541.6293929823548,0.37975175510869885,0.12540381693725802,6.112874298809886,3.3969475282181367
1342.0,-29.83706692542512,5.181564872854971,35.03079243284552,24.27210562108087,5.061536821426583,-26.347183384928282,-39.916296175774164,1.5716532809058854,-0.41519942887367733,-5.005865585361138,40.06014002180692,42611.76963533001,25825.685986097476,25825.685986097476,68437.45562142749,77770.39049199122,77770.39049199122,25825.685986097476,103596.0764780887,103596.0764780887,103596.0764780887,128519.28920382517,91898.53052227902,56739.909665521285,39065.13428528637,24923.212725736477,0.0,63988.347011022845,21184.730816876006,1541.6211343431742,0.0,0.8866711011724204,2.8215348617365903,0.0014959135982669303,354574.9142989149,1557127.9266648015,4.391534380664353,1557127.9266648015,4.391534380664353,0.85,0.09615707866734316,4.027634451161993,1.268190807136707,1.0,0.0,4.027634451162927,1.2843779723429254,1.2846829278360479,3.1358638484081895,19394.44899757498,1977.6834084600735,4632.441516551485,4632.441516551485,5.574962121771765,5.181564872854971,-2.382973473248278,7.56453834610325,3.3970612363151202,3.3970612363151202,0.970588924661463,0.0,0.0,0.0002374220239051839,7.960590221096855e-05,0.00015781612169421533,0.0006356256486843953,0.09615707866728215,0.07228586319423483,0.023871215473047318,0.09615699654701343,0.0722858631942807,0.023871215473062465,0.3797481456413478,0.3797481456413478,0.12540556907699418,0.0,4.6044394123241545,4.015722042948823,6.3963768937099985,4.590666156487487,4.01082937720264,6.35544066203272,24923.212725736477,21184.730816876006,0.85,1.0695299819143356,0.6659301517507488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505091684227807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.207098110694,1541.6211343431742,0.3797481456413478,0.12540556907699418,6.112874298809886,3.3970612363151202
1343.0,-29.838832017118772,5.180936474298734,35.03073931571323,24.27144393967467,5.0610971482099005,-26.348816186832,-39.91784529117865,1.5710813178991945,-0.41889875512504204,-5.0062042009718475,40.06003772769028,42610.55293548755,25825.40782674854,25825.40782674854,68435.96076223609,77769.48557542627,77769.48557542627,25825.40782674854,103594.89340217481,103594.89340217481,103594.89340217481,128517.87693385498,91898.16001739689,56739.22737736119,39065.480711150776,24922.98353168017,0.0,63988.464242830945,21184.536001928143,1541.6167849517535,0.0,0.8866697471192536,2.8215440929862194,0.0014959135982669303,354570.2342943995,1557123.510480405,4.391579889888687,1557123.510480405,4.391579889888687,0.85,0.09615674199119892,4.027634451161993,1.26819019226823,1.0,0.0,4.027634451161887,1.2843807363005821,1.2846856365053223,3.1358571001016715,19394.37080548639,1977.6754350860274,4632.441516551485,4632.441516551485,5.574902075822357,5.180936474298734,-2.3832679053549106,7.564204379653644,3.3971746294713014,3.3971746294713014,0.9706213227060861,0.0,0.0,0.0002373784684960972,7.959195799697899e-05,0.00015778651049911822,0.000635506385614882,0.09615674199083456,0.07228519230658127,0.02387154968425329,0.09615689301207826,0.07228519230685518,0.023871549684343737,0.37974453787574153,0.37974453787574153,0.1254072973172298,0.0,4.6011487659574755,4.014665900853856,6.3862093964986,4.587305445846823,4.009807063397432,6.344886967662717,24922.98353168017,21184.536001928143,0.85,1.069504661067146,0.6659099173529781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505197624192931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.177116984234,1541.6167849517535,0.37974453787574153,0.1254072973172298,6.112874298809886,3.3971746294713014
1344.0,-29.840590385719732,5.180309171880675,35.03068611415411,24.270701687224232,5.060568175619553,-26.35045186756719,-39.91940984325481,1.5704296574431063,-0.42205872104801756,-5.006600132783066,40.05992903433784,42609.42963159857,25825.27629016702,25825.27629016702,68434.70592176559,77768.61589384101,77768.61589384101,25825.27629016702,103593.89218400803,103593.89218400803,103593.89218400803,128516.62949457849,91897.78588035073,56738.59961801165,39065.762513710084,24922.737310570457,0.0,63988.499824280545,21184.326713984887,1541.6127751671327,0.0,0.8866681243059329,2.821539495967121,0.0014959135982669303,354564.76218446635,1557118.8180421563,4.391634432166295,1557118.8180421563,4.391634432166295,0.8499999999999999,0.09615644080215258,4.027634451161993,1.2681897845538335,1.0,0.0,4.027634451163108,1.284383872516758,1.28468871774372,3.135849442947161,19394.291846858665,1977.667383546743,4632.441516551485,4632.441516551485,5.574873681166742,5.180309171880675,-2.3836049912281614,7.563914163108837,3.397287670694928,3.397287670694928,0.9706536201985508,0.0,0.0,0.00023733508630523426,7.957787712319638e-05,0.00015775720918203786,0.0006353883706207448,0.09615644080116988,0.07228455267259061,0.023871888128579263,0.09615631025281486,0.07228455267332932,0.023871888128823245,0.3797409314053314,0.3797409314053314,0.12540899399918326,0.0,4.597984985833591,4.013642635550013,6.376457257997686,4.584541411735074,4.008807940389715,6.336684858243871,24922.737310570457,21184.326713984887,0.85,1.0694844559521604,0.6658919922893762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505303235367604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.147187416456,1541.6127751671327,0.3797409314053314,0.12540899399918326,6.112874298809886,3.397287670694928
1345.0,-29.842342256781322,5.17968474463711,35.030632822056944,24.270061728917085,5.0601559993253895,-26.35207001881354,-39.920945338066645,1.569883761333595,-0.42585315370257604,-5.006910134041877,40.05981999414602,42608.21380691529,25824.931269227858,25824.931269227858,68433.14507614315,77767.68754317303,77767.68754317303,25824.931269227858,103592.61881240089,103592.61881240089,103592.61881240089,128515.07952494008,91897.3977392953,56737.92400294021,39066.08192928342,24922.460712539196,0.0,63988.54264182261,21184.091605658316,1541.6050758581007,0.0,0.8866669403996091,2.821553333431505,0.0014959135982669303,354560.4777531482,1557114.1106411202,4.391674222994513,1557114.1106411202,4.391674222994513,0.85,0.09615604259127573,4.027634451161993,1.2681891532009466,1.0,0.0,4.027634451161386,1.2843865139260395,1.2846913042727675,3.1358429939057437,19394.20993279692,1977.6590306370595,4632.441516551485,4632.441516551485,5.574799201880187,5.17968474463711,-2.3838782917992902,7.563563036436401,3.3973999952559786,3.3973999952559786,0.9706857129302796,0.0,0.0,0.00023729187168427632,7.956406000222063e-05,0.0001577278116820557,0.0006352699682370386,0.09615604259139854,0.07228384119146442,0.02387220139993413,0.09615617319633042,0.07228384119137211,0.023872201399903616,0.3797373272615088,0.3797373272615088,0.125410683854608,0.0,4.594724535367675,4.012603849771551,6.3663609113081066,4.581056980339326,4.007868049638205,6.325378685295618,24922.460712539196,21184.091605658316,0.85,1.0694593477335357,0.665872546049623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505408445736923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.117333698245,1541.6050758581007,0.3797373272615088,0.125410683854608,6.112874298809886,3.3973999952559786
1346.0,-29.84408804680618,5.179060828088677,35.03057942600757,24.269293632265203,5.059589511901653,-26.353698128845085,-39.922501089144475,1.56919959391737,-0.42863145298855443,-5.007331843308328,40.05971038216742,42607.10860779591,25824.86998581196,25824.86998581196,68431.97859360787,77766.86525747956,77766.86525747956,25824.86998581196,103591.73524329152,103591.73524329152,103591.73524329152,128513.95482107831,91897.05073304007,56737.29408326241,39066.39627753074,24922.21957778679,0.0,63988.61585531753,21183.88664111877,1541.6019568061845,0.0,0.8866651895802481,2.8215406811711574,0.0014959135982669303,354554.64950530545,1557109.3785661745,4.391733067775986,1557109.3785661745,4.391733067775986,0.85,0.09615575964638465,4.027634451161993,1.2681887779058885,1.0,0.0,4.027634451161593,1.2843898014783464,1.284694537299854,3.135834967333237,19394.13669990538,1977.6515629603769,4632.441516551485,4632.441516551485,5.574785972697329,5.179060828088677,-2.384234599326443,7.56329542741512,3.397512141657304,3.397512141657304,0.9707177547592297,0.0,0.0,0.00023724881427986472,7.955006286757278e-05,0.00015769875141229193,0.000635152924093378,0.09615575964504414,0.07228322106873472,0.02387253857630942,0.09615535760134593,0.07228322106974241,0.02387253857664223,0.37973372335520383,0.37973372335520383,0.1254123408654206,0.0,4.591686959865058,4.011645291762875,6.356924689088771,4.578700390319796,4.007021146693148,6.318365931819812,24922.21957778679,21183.88664111877,0.85,1.0694398945640124,0.6658545123734726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505513268780266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.087551535122,1541.6019568061845,0.37973372335520383,0.1254123408654206,6.112874298809886,3.397512141657304
1347.0,-29.845829689731605,5.178440203743491,35.03052585977437,24.268681089766346,5.059202439954779,-26.35530456256421,-39.92402341738341,1.5686773127640432,-0.4324210147957501,-5.007620027253283,40.059598633173785,42605.88259824,25824.47492142247,25824.47492142247,68430.35751966247,77765.94619063247,77765.94619063247,25824.47492142247,103590.42111205494,103590.42111205494,103590.42111205494,128512.34251708313,91896.67791212912,56736.61431964218,39066.73732498548,24921.92140502819,0.0,63988.658730013674,21183.633194273963,1541.5925394229907,0.0,0.8866641265823368,2.821557009191175,0.0014959135982669303,354550.66669213964,1557104.5542450277,4.391768795056531,1557104.5542450277,4.391768795056531,0.85,0.09615532393314037,4.027634451161993,1.268188123474829,1.0,0.0,4.027634451162409,1.28439233195374,1.2846970132107418,3.13582878919512,19394.05801903745,1977.643539744709,4632.441516551485,4632.441516551485,5.574700690586787,5.178440203743491,-2.3844918551932386,7.562932058936729,3.397623401406255,3.397623401406255,0.97074954325893,0.0,0.0,0.00023720586632983517,7.953636864272047e-05,0.0001576694976871147,0.0006350351007820294,0.09615532393356314,0.07228248530645794,0.023872838627105205,0.0961552113663848,0.07228248530614013,0.02387283862700024,0.3797301238135405,0.3797301238135405,0.12541400491719693,0.0,4.58850613520076,4.010675421936014,6.346942186799936,4.575199012457517,4.006256157540065,6.3064576950470155,24921.92140502819,21183.633194273963,0.85,1.0694138442312033,0.6658349064325026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505617729403517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.057832799732,1541.5925394229907,0.3797301238135405,0.12541400491719693,6.112874298809886,3.397623401406255
1348.0,-29.847565013465047,5.17782157978183,35.03047260819084,24.268014833238,5.058755408685953,-26.356911305116462,-39.92554951747877,1.5681017003137305,-0.43595154467726616,-5.007967446966547,40.05950066543947,42604.6996279956,25824.23487539928,25824.23487539928,68428.93450339488,77765.05248950991,77765.05248950991,25824.23487539928,103589.28736490919,103589.28736490919,103589.28736490919,128511.011137007,91896.30362881203,56735.95076720201,39067.05873512225,24921.7237720978,0.0,63988.78250722005,21183.46520628313,1541.5902126428837,0.0,0.8866627119297951,2.821562986013274,0.0014959135982669303,354545.8652645068,1557100.3248845786,4.391816341513145,1557100.3248845786,4.391816341513145,0.85,0.09615499522982049,4.027634451161993,1.2681875674007461,1.0,0.0,4.027634451160494,1.2843951114432268,1.28469973840387,3.1358220031188773,19393.97902954042,1977.6354850576315,4632.441516551485,4632.441516551485,5.574648872118636,5.17782157978183,-2.3847926354965874,7.562614215278417,3.397734614442272,3.397734614442272,0.9707813184120777,0.0,0.0,0.0002371630813311561,7.952264267530046e-05,0.00015764043865585563,0.0006349180616266129,0.09615499522925311,0.07228183492316143,0.023873160306091677,0.09615511650484777,0.07228183492358793,0.02387316030623255,0.3797265264383015,0.3797265264383015,0.1254156351699385,0.0,4.585347109031375,4.009708063978792,6.337041489525234,4.5720159022893085,4.005187892454217,6.296769417526889,24921.7237720978,21183.46520628313,0.85,1.0693895370750932,0.6658151313191243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505721943312637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.028138951564,1541.5902126428837,0.3797265264383015,0.1254156351699385,6.112874298809886,3.397734614442272
1349.0,-29.849293679592748,5.177204273531585,35.03041924922647,24.26729000816124,5.05824571964726,-26.35851832084036,-39.92708312636239,1.5674703608714564,-0.4390759236796953,-5.008346560435836,40.05939103459856,42603.57681294673,25824.076750029442,25824.076750029442,68427.65356297618,77764.17549994223,77764.17549994223,25824.076750029442,103588.25224997167,103588.25224997167,103588.25224997167,128509.72190561725,91895.91800350377,56735.319316413465,39067.33187454478,24921.46965564557,0.0,63988.80153019035,21183.249207298733,1541.5853881496164,0.0,0.8866611780799587,2.821559890822609,0.0014959135982669303,354540.62587943464,1557095.5920269948,4.391867894305862,1557095.5920269948,4.391867894305862,0.8499999999999999,0.09615465605159587,4.027634451161993,1.2681871014414359,1.0,0.0,4.027634451161335,1.284398151133626,1.2847027240792936,3.135814581800162,19393.89764640697,1977.6271862875674,4632.441516551485,4632.441516551485,5.5746147377708475,5.177204273531585,-2.3851170676078386,7.562321341139423,3.3978453965534103,3.3978453965534103,0.9708129704438315,0.0,0.0,0.00023712046754671153,7.950885137878125e-05,0.00015761161616793028,0.0006348019751812766,0.09615465605086812,0.07228118083569846,0.02387347521516966,0.0961545437630135,0.0722811808362455,0.02387347521535036,0.3797229303020089,0.3797229303020089,0.12541723669128832,0.0,4.582282701259487,4.008753137117083,6.32748766665037,4.56927063675613,4.0042233266825065,6.288541478258026,24921.46965564557,21183.249207298733,0.85,1.0693692009638835,0.6657973863262008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505825780524266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.998513643115,1541.5853881496164,0.3797229303020089,0.12541723669128832,6.112874298809886,3.3978453965534103
1350.0,-29.851017631496852,5.176588794812334,35.03036562115951,24.266597802657657,5.057762199759111,-26.36011847558798,-39.928604337014235,1.56686304382677,-0.4421386610604259,-5.008700737281513,40.05927647859334,42602.42304959215,25823.85744631008,25823.85744631008,68426.28049590223,77763.32446267789,77763.32446267789,25823.85744631008,103587.18190898797,103587.18190898797,103587.18190898797,128508.36135129606,91895.567024366,56734.66561118519,39067.66823686756,24921.179442308083,0.0,63988.84767917564,21183.00252596187,1541.5779440813237,0.0,0.8866597890712177,2.821558900072287,0.0014959135982669303,354535.73117582704,1557090.6465574543,4.391914579084377,1557090.6465574543,4.391914579084377,0.85,0.0961542708957023,4.027634451161993,1.268186564599164,1.0,0.0,4.027634451161332,1.2844010782701647,1.284705597332206,3.135807435311736,19393.823575070375,1977.619633113283,4632.441516551485,4632.441516551485,5.574567396920763,5.176588794812334,-2.385423186300011,7.562011981112345,3.3979555451342227,3.3979555451342227,0.9708444414669207,0.0,0.0,0.00023707797699899276,7.949517376032912e-05,0.00015758280323866365,0.0006346859272347234,0.096154270895417,0.07228049346057147,0.023873777434845526,0.09615389505386578,0.07228049346078594,0.023873777434916366,0.37971933526612117,0.37971933526612117,0.12541882967077345,0.0,4.57927998506409,4.00784912163067,6.318029124769737,4.566562076221089,4.0035696678453405,6.2795123988810815,24921.179442308083,21183.00252596187,0.85,1.0693469718188204,0.6657788754563957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505929220772737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.968963864574,1541.5779440813237,0.37971933526612117,0.12541882967077345,6.112874298809886,3.3979555451342227
1351.0,-29.85273554003154,5.1759765282056565,35.0303121333408,24.265998287033312,5.057389533406357,-26.361702104585582,-39.93010794566942,1.566356097937146,-0.44595417609269816,-5.0089869448967415,40.0591733074515,42601.222484666556,25823.47199280135,25823.47199280135,68424.69447746791,77762.4000837378,77762.4000837378,25823.47199280135,103585.87207653915,103585.87207653915,103585.87207653915,128506.80492499741,91895.18514347496,56734.007544309614,39067.97511018371,24920.932848458266,0.0,63988.907958641976,21182.792921189524,1541.5714393301885,0.0,0.8866587050121937,2.821575806524712,0.0014959135982669303,354531.77584181173,1557086.1925912502,4.391951014529105,1557086.1925912502,4.391951014529105,0.85,0.09615384915071318,4.027634451161993,1.268185932147317,1.0,0.0,4.0276344511627435,1.2844035358242354,1.2847080010913752,3.135801435315541,19393.7429821662,1977.6114149241791,4632.441516551485,4632.441516551485,5.574484189500367,5.1759765282056565,-2.385678523451878,7.561655051657534,3.3980652161764677,3.3980652161764677,0.9708757760504193,0.0,0.0,0.0002370356423809953,7.948165654381445e-05,0.00015755398583718082,0.0006345698612757183,0.09615384915096598,0.07227977980072606,0.023874069350239925,0.09615394790800932,0.07227977980053603,0.023874069350177152,0.3797157435625629,0.3797157435625629,0.12542041522793188,0.0,4.576146203985388,4.006919264124349,6.308118448048958,4.563032768804021,4.002663766113244,6.267925327606008,24920.932848458266,21182.792921189524,0.85,1.069321178628223,0.6657594861940924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506032380332663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.939450905442,1541.5714393301885,0.3797157435625629,0.12542041522793188,6.112874298809886,3.3980652161764677
1352.0,-29.854447256604125,5.175365803338547,35.03025888612748,24.26531498730185,5.056914621430814,-26.363290385539287,-39.93161976160479,1.5657577503428124,-0.4490797814473808,-5.009350774333159,40.059073339858095,42600.082734241216,25823.286984053088,25823.286984053088,68423.3697182943,77761.55041880792,77761.55041880792,25823.286984053088,103584.83740286101,103584.83740286101,103584.83740286101,128505.56879561741,91894.83408114403,56733.36639648355,39068.29742740053,24920.731392756403,0.0,63989.028820156935,21182.621683842943,1541.5692859057244,0.0,0.8866572139521444,2.821574518302047,0.0014959135982669303,354526.7478391961,1557081.8769335307,4.392001129460002,1557081.8769335307,4.392001129460002,0.85,0.09615351677693312,4.027634451161993,1.2681854733312505,1.0,0.0,4.027634451162026,1.2844064203975998,1.28471083217573,3.1357943928022425,19393.668893272355,1977.6038599595536,4632.441516551485,4632.441516551485,5.574444251867565,5.175365803338547,-2.3859911608555855,7.5613569641941325,3.3981748304081405,3.3981748304081405,0.9709070944023258,0.0,0.0,0.0002369934672790529,7.946806768736348e-05,0.00015752539959168943,0.0006344547263285477,0.09615351677619764,0.07227913902109286,0.02387437775510479,0.09615360799211169,0.07227913902164572,0.023874377755287404,0.37971215235444195,0.37971215235444195,0.12542196111202075,0.0,4.573116015484857,4.006027799719504,6.298511768259516,4.560270992885762,4.001780480058244,6.2593840953653626,24920.731392756403,21182.621683842943,0.85,1.0692984559993903,0.6657404170638378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506135179656225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.91000155008,1541.5692859057244,0.37971215235444195,0.12542196111202075,6.112874298809886,3.3981748304081405
1353.0,-29.856152297614365,5.17475729751336,35.03020557114298,24.264652851875894,5.0564712908743745,-26.364869498903833,-39.93311879513783,1.565188492140473,-0.4524003377884469,-5.009681226149389,40.05896487146274,42598.919048129326,25823.020699022447,25823.020699022447,68421.93974715177,77760.6586006509,77760.6586006509,25823.020699022447,103583.67929967336,103583.67929967336,103583.67929967336,128504.14904744385,91894.45095848602,56732.71140586987,39068.59950290683,24920.469747770498,0.0,63989.06925067733,21182.399285604923,1541.5629371203538,0.0,0.8866559236902123,2.8215797116806107,0.0014959135982669303,354522.1811527595,1557077.1943015927,4.392044495604257,1557077.1943015927,4.392044495604257,0.85,0.0961531147853961,4.027634451161993,1.268184861210175,1.0,0.0,4.02763445116108,1.2844091686246386,1.284713527101305,3.1357876831997658,19393.588038303205,1977.5956150472593,4632.441516551485,4632.441516551485,5.574386769214046,5.17475729751336,-2.3862790362162647,7.561036333729625,3.398283889286905,3.398283889286905,0.9709382540819729,0.0,0.0,0.00023695146352964148,7.945459584532378e-05,0.0001574968676843177,0.0006343398102354599,0.09615311478526756,0.07227844885783838,0.023874665927429182,0.09615324905091646,0.07227844885793498,0.023874665927461108,0.3797085632519474,0.3797085632519474,0.12542348709301665,0.0,4.570081143005666,4.0051308759009885,6.288903582647947,4.5572808883609355,4.000924244329042,6.249834630224484,24920.469747770498,21182.399285604923,0.85,1.0692754332635885,0.6657218107243905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506237609836838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.880618976742,1541.5629371203538,0.3797085632519474,0.12542348709301665,6.112874298809886,3.398283889286905
1354.0,-29.857852552495224,5.174150739567065,35.03015225885423,24.263982229772978,5.056014820508691,-26.366445618063437,-39.934621181432135,1.5646078860537387,-0.45558162254985746,-5.01002313221495,40.05885832001665,42597.78981435512,25822.786953555442,25822.786953555442,68420.57676791056,77759.7855195979,77759.7855195979,25822.786953555442,103582.57247315336,103582.57247315336,103582.57247315336,128502.79631176326,91894.07932184984,56732.08361651341,39068.884117040485,24920.223838609912,0.0,63989.1079556504,21182.190262818425,1541.557753073846,0.0,0.8866545681223741,2.821581725861362,0.0014959135982669303,354517.45622265345,1557072.594435623,4.392090056794577,1557072.594435623,4.392090056794577,0.85,0.09615272794223823,4.027634451161993,1.2681843392038719,1.0,0.0,4.02763445116067,1.2844119696619405,1.284716275009645,3.135780844694303,19393.509607366985,1977.5876173175332,4632.441516551485,4632.441516551485,5.5743363108399535,5.174150739567065,-2.38657528688619,7.560726026453255,3.3983925997018716,3.3983925997018716,0.9709693142005348,0.0,0.0,0.00023690958451629823,7.944109599038083e-05,0.00015746848852591738,0.0006342255093593919,0.09615272794192734,0.07227777332471357,0.023874954617213773,0.09615284733656476,0.07227777332494728,0.023874954617290948,0.3797049749084399,0.3797049749084399,0.12542499065573176,0.0,4.567089604820694,4.00425140817913,6.2794186582947304,4.554441509665082,4.000093149518989,6.240820553156084,24920.223838609912,21182.190262818425,0.85,1.0692534863172578,0.6657037607693925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506339641920052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.85131307995,1541.557753073846,0.3797049749084399,0.12542499065573176,6.112874298809886,3.3983925997018716
1355.0,-29.859547190586508,5.173545769836369,35.03009880909196,24.263289744872623,5.055529384901034,-26.36801957796586,-39.936119376774855,1.5640017722570487,-0.45848993340217703,-5.010381163628636,40.058747691282335,42596.667730162306,25822.5963676836,25822.5963676836,68419.26409784591,77758.94148769941,77758.94148769941,25822.5963676836,103581.53785538301,103581.53785538301,103581.53785538301,128501.49825305276,91893.7227409302,56731.44898329852,39069.1930640352,24919.96039766976,0.0,63989.15346170496,21181.966338019298,1541.5519419971097,0.0,0.8866531451699421,2.82157824788732,0.0014959135982669303,354512.50850319135,1557067.8185624552,4.392137882910381,1557067.8185624552,4.392137882910381,0.85,0.09615234183305063,4.027634451161993,1.2681838710466402,1.0,0.0,4.027634451163367,1.2844148896718055,1.2847191421049156,3.135773715758727,19393.434353819182,1977.5799435912552,4632.441516551485,4632.441516551485,5.574295169279684,5.173545769836369,-2.3868835545616975,7.560429324398067,3.3985008835505948,3.3985008835505948,0.9710002524430271,0.0,0.0,0.0002368678506354476,7.942763590530909e-05,0.00015744021473013852,0.0006341116328454478,0.09615234183262632,0.07227710080653438,0.02387524102609194,0.09615221204615189,0.07227710080685333,0.023875241026197303,0.37970138763317607,0.37970138763317607,0.12542647735621487,0.0,4.564192336688677,4.003415344897064,6.270184213018979,4.551891230226431,3.9994005008597924,6.232556686396151,24919.96039766976,21181.966338019298,0.85,1.0692322119684268,0.6656857518150285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506441388958438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.822046230584,1541.5519419971097,0.37970138763317607,0.12542647735621487,6.112874298809886,3.3985008835505948
1356.0,-29.861236912707103,5.172943594524133,35.030045354692675,24.262672976497583,5.055130039023093,-26.369580503244272,-39.937600459065266,1.5634736295375409,-0.46188584725535975,-5.010680175714006,40.058640656705336,42595.496125779464,25822.261037468244,25822.261037468244,68417.7571632477,77758.05520041076,77758.05520041076,25822.261037468244,103580.316237879,103580.316237879,103580.316237879,128500.01454960117,91893.35677469596,56730.79769997288,39069.51008302565,24919.698311722168,0.0,63989.20839474782,21181.743564963843,1541.5448644361147,0.0,0.8866520098198909,2.821588118211506,0.0014959135982669303,354508.37642709387,1557063.1978605934,4.392176042646513,1557063.1978605934,4.392176042646513,0.85,0.0961519025874536,4.027634451161993,1.2681832693656907,1.0,0.0,4.027634451161871,1.2844174448783785,1.28472164447442,3.135767477483436,19393.35711957589,1977.572067890247,4632.441516551485,4632.441516551485,5.574222781918903,5.172943594524133,-2.387147852336316,7.560091446860449,3.398608635581113,3.398608635581113,0.9710310387374609,0.0,0.0,0.00023682624456384678,7.941433163968905e-05,0.00015741191292415773,0.0006339976435166494,0.09615190258765459,0.0722763891445322,0.023875513443122384,0.09615198382512363,0.07227638914438111,0.023875513443072476,0.379697803259398,0.379697803259398,0.12542795943936016,0.0,4.56123279547495,4.00258155211236,6.2606907806218715,4.548794328458655,3.998686341935013,6.222141870742632,24919.698311722168,21181.743564963843,0.85,1.0692077442368138,0.6656668709356259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506542801230982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.79283522907,1541.5448644361147,0.379697803259398,0.12542795943936016,6.112874298809886,3.398608635581113
1357.0,-29.862920033959824,5.17234324642155,35.029992048399244,24.26200151620435,5.05467664454274,-26.37114089224881,-39.93908524336291,1.562897502808334,-0.4650964696097617,-5.011023411718741,40.05853806174905,42594.36824983887,25822.041772309916,25822.041772309916,68416.41002214879,77757.16653116581,77757.16653116581,25822.041772309916,103579.20830347572,103579.20830347572,103579.20830347572,128498.6856465078,91892.9638795131,56730.16559809149,39069.77586824624,24919.47734303208,0.0,63989.253211278316,21181.555741577267,1541.54114172078,0.0,0.8866506330961923,2.8215903666301303,0.0014959135982669303,354503.6332630957,1557058.768827681,4.392222315171891,1557058.768827681,4.392222315171891,0.85,0.09615152302483562,4.027634451161993,1.2681827215338126,1.0,0.0,4.02763445116254,1.2844202240946507,1.2847243711238256,3.135760692339574,19393.27420219362,1977.5636126703432,4632.441516551485,4632.441516551485,5.574175449392948,5.17234324642155,-2.38744469177835,7.5597879381999,3.3987162223116494,3.3987162223116494,0.9710617778033284,0.0,0.0,0.00023678480771895712,7.940099618759764e-05,0.00015738381153135948,0.0006338844613788896,0.09615152302442077,0.07227572609218041,0.02387579693224036,0.09615167894802476,0.07227572609249225,0.02387579693234337,0.3796942207871766,0.3796942207871766,0.12542941596045298,0.0,4.558308291442188,4.001735300626422,6.251378409613551,4.545926942108963,3.9977074271460538,6.213468063281198,24919.47734303208,21181.555741577267,0.85,1.0691859427746873,0.6656487786972872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506643920664228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.763666222902,1541.54114172078,0.3796942207871766,0.12542941596045298,6.112874298809886,3.3987162223116494
1358.0,-29.86459830968626,5.171745514167816,35.02993881507701,24.261379928234987,5.054273199033927,-26.37269192417522,-39.94055724525822,1.5623668134999995,-0.46844474059946606,-5.011327443494599,40.058433574566976,42593.20847020768,25821.72787044815,25821.72787044815,68414.93634065584,77756.2774114934,77756.2774114934,25821.72787044815,103578.00528194156,103578.00528194156,103578.00528194156,128497.23760230876,91892.58880126615,56729.51985988782,39070.07660153147,24919.232320367202,0.0,63989.30892189867,21181.34747231212,1541.5351563070199,0.0,0.8866494629207915,2.8215990220100626,0.0014959135982669303,354499.43190229125,1557054.2581170062,4.392261645559332,1557054.2581170062,4.392261645559332,0.85,0.0961510906434648,4.027634451161993,1.2681821143580603,1.0,0.0,4.027634451162562,1.2844227906190537,1.2847268851925475,3.1357544264850614,19393.195044933003,1977.5555408761406,4632.441516551485,4632.441516551485,5.574107687747031,5.171745514167816,-2.387712235395498,7.559457749563315,3.39882335662491,3.39882335662491,0.9710923876071172,0.0,0.0,0.00023674349681679135,7.938777758301328e-05,0.00015735571923377809,0.0006337713158733384,0.09615109064355362,0.07227502560738874,0.023876065036164885,0.09615147366665242,0.07227502560732196,0.02387606503614284,0.3796906385245107,0.3796906385245107,0.1254308566873398,0.0,4.555344955056569,4.000886247646747,6.241917795063898,4.542882702895156,3.9969206043277836,6.2034905645145955,24919.232320367202,21181.34747231212,0.85,1.0691619817954092,0.6656300745831507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506744646413778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.734573130048,1541.5351563070199,0.3796906385245107,0.1254308566873398,6.112874298809886,3.39882335662491
1359.0,-29.866270654836757,5.171149197074377,35.02988560031843,24.260697222221665,5.053790318075551,-26.374245561908285,-39.94203710518775,1.561765225124329,-0.47116457816088086,-5.011687231269124,40.058327648617,42592.10713635186,25821.558051212716,25821.558051212716,68413.66518756458,77755.46246992519,77755.46246992519,25821.558051212716,103577.0205211379,103577.0205211379,103577.0205211379,128496.01884686697,91892.2533471374,56728.89801347204,39070.39481518374,24918.99832572906,0.0,63989.3931409128,21181.1485768697,1541.5310791975637,0.0,0.8866480139188361,2.8215928512764683,0.0014959135982669303,354494.4601097821,1557049.6853048187,4.392310347593646,1557049.6853048187,4.392310347593646,0.85,0.09615070949154875,4.027634451161993,1.268181661586277,1.0,0.0,4.027634451161147,1.2844256883296852,1.2847297307216787,3.1357473521100925,19393.124250025252,1977.5483218046177,4632.441516551485,4632.441516551485,5.574071029057478,5.171149197074377,-2.3880210346432196,7.559170231717596,3.3989302794724034,3.3989302794724034,0.9711229369921153,0.0,0.0,0.00023670233850102613,7.937449046388134e-05,0.00015732784803714479,0.000633659060881583,0.0961507094909965,0.07227436758623186,0.023876341904764634,0.09615085194821948,0.07227436758664696,0.02387634190490178,0.37968705569536426,0.37968705569536426,0.125432269577173,0.0,4.552523239861273,4.000105832206941,6.232822689367822,4.540522653108269,3.9963103049252595,6.19574937182,24918.99832572906,21181.1485768697,0.85,1.06914070956899,0.6656119873266904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506845083513784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.705521005197,1541.5310791975637,0.37968705569536426,0.125432269577173,6.112874298809886,3.3989302794724034
1360.0,-29.867936247213137,5.170555652955585,35.02983234876207,24.260079336259537,5.0533950932133855,-26.37578435470764,-39.94349587066097,1.5612432006850976,-0.4745413682867934,-5.0119809090096865,40.058220147299096,42590.94737510465,25821.225294255048,25821.225294255048,68412.1726693597,77754.5552183726,77754.5552183726,25821.225294255048,103575.78051262765,103575.78051262765,103575.78051262765,128494.51375347367,91891.85834701771,56728.25050365761,39070.675381511224,24918.733240846017,0.0,63989.40862235724,21180.923254719113,1541.5237173632454,0.0,0.886646907382687,2.8216030966985515,0.0014959135982669303,354490.40191131044,1557045.0444945362,4.3923475391700215,1557045.0444945362,4.3923475391700215,0.85,0.09615024923458743,4.027634451161993,1.268181049465202,1.0,0.0,4.02763445116354,1.284428213690536,1.2847322040345561,3.1357411868036027,19393.040888412917,1977.5398212858538,4632.441516551485,4632.441516551485,5.573999197182973,5.170555652955585,-2.38828064711037,7.5588363000659555,3.3990366330061623,3.3990366330061623,0.9711533237160463,0.0,0.0,0.00023666135293094295,7.936139475629772e-05,0.00015729995817464522,0.0006335467307105417,0.09615024923485616,0.07227365116945861,0.02387659806539754,0.09615062189752335,0.0722736511692566,0.02387659806533083,0.3796834760110089,0.3796834760110089,0.12543367606449068,0.0,4.549624219624491,3.999296170704554,6.223504002275945,4.537439540722914,3.995507491085789,6.185664556557867,24918.733240846017,21180.923254719113,0.85,1.0691171264467225,0.6655937020212407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506945167016265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.676531747027,1541.5237173632454,0.3796834760110089,0.12543367606449068,6.112874298809886,3.3990366330061623
1361.0,-29.86959730871842,5.169963521888105,35.02977913762518,24.259395792055898,5.052916080447328,-26.37732744871324,-39.94496651049701,1.5606462204194262,-0.4773060242259817,-5.012337792293111,40.05811482147637,42589.856769383536,25821.055728097585,25821.055728097585,68410.91249748113,77753.7213671962,77753.7213671962,25821.055728097585,103574.77709529377,103574.77709529377,103574.77709529377,128493.27977292733,91891.500995325,56727.63639742027,39070.960664338585,24918.502677633558,0.0,63989.46334197214,21180.727275988524,1541.5197739450284,0.0,0.8866454709702879,2.8215978591491733,0.0014959135982669303,354485.470353403,1557040.497610082,4.392395818248336,1557040.497610082,4.392395818248336,0.85,0.09614986164962351,4.027634451161993,1.2681805686699228,1.0,0.0,4.027634451162102,1.2844310892791173,1.2847350278094076,3.135734166495837,19392.96547219963,1977.5321309723129,4632.441516551485,4632.441516551485,5.573962593125078,5.169963521888105,-2.3885869878539707,7.558550509742076,3.399142829192117,3.399142829192117,0.971183665483462,0.0,0.0,0.00023662048536430292,7.934819447144454e-05,0.00015727229089285838,0.000633435297013247,0.0961498616490955,0.07227299292886008,0.023876868720235415,0.09615004168620307,0.07227299292925697,0.02387686872036654,0.37967989654794826,0.37967989654794826,0.12543505780245418,0.0,4.546847232737264,3.9985299325109054,6.214548357533829,4.535031768067142,3.9947965622166066,6.17803857359786,24918.502677633558,21180.727275988524,0.85,1.0690965187796606,0.6655760893285674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507044847700832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.647622024591,1541.5197739450284,0.37967989654794826,0.12543505780245418,6.112874298809886,3.399142829192117
1362.0,-29.87125135685587,5.169373747182878,35.029725804590065,24.258761177212023,5.052492489424525,-26.37885868687953,-39.946420246828325,1.5600998194258595,-0.48032664652708945,-5.0126485882475444,40.05800484870144,42588.72635447925,25820.772964627315,25820.772964627315,68409.49931910657,77752.86124438574,77752.86124438574,25820.772964627315,103573.63420901305,103573.63420901305,103573.63420901305,128491.86411057491,91891.13698041628,56727.00209041946,39071.260988885355,24918.229901561866,0.0,63989.490890447225,21180.495416327587,1541.5123725633746,0.0,0.8866442861592172,2.821601397262488,0.0014959135982669303,354481.1756927536,1557035.7501287928,4.392435640865604,1557035.7501287928,4.392435640865604,0.85,0.09614940677508038,4.027634451161993,1.2681799922650678,1.0,0.0,4.027634451162064,1.2844337280223155,1.2847376149125467,3.1357277244373467,19392.888649767963,1977.5242972644037,4632.441516551485,4632.441516551485,5.573901553289118,5.169373747182878,-2.388859106848179,7.558232854031056,3.3992484624083534,3.3992484624083534,0.9712138464023867,0.0,0.0,0.00023657979680998353,7.9335147905348e-05,0.00015724464890463552,0.000633323965189182,0.09614940677521513,0.07227228478770424,0.023877121987510897,0.0961495721182068,0.07227228478760295,0.023877121987477434,0.3796763193564965,0.3796763193564965,0.12543643555304548,0.0,4.544066228636211,3.997780867531958,6.2055244697766625,4.532321941720454,3.9942025139962993,6.168831016892625,24918.229901561866,21180.495416327587,0.85,1.0690739739784239,0.6655581371540054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507144258528428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.618747550861,1541.5123725633746,0.3796763193564965,0.12543643555304548,6.112874298809886,3.3992484624083534
1363.0,-29.872901198882946,5.168786021488239,35.02967251884337,24.2581230000593,5.052057944938505,-26.380387234504376,-39.94787356406448,1.5595439805376141,-0.48319878903038216,-5.0129723319347965,40.05789955999677,42587.61239709764,25820.527083356697,25820.527083356697,68408.13948045434,77752.0309319982,77752.0309319982,25820.527083356697,103572.55801535491,103572.55801535491,103572.55801535491,128490.54707986121,91890.7966432455,56726.37810825458,39071.57614998991,24917.989064506302,0.0,63989.56521449621,21180.290704830357,1541.5070939201123,0.0,0.8866430184038175,2.8216014591091323,0.0014959135982669303,354476.7021603285,1557031.2048672182,4.392478251399943,1557031.2048672182,4.392478251399943,0.85,0.09614898028678107,4.027634451161993,1.2681794752040876,1.0,0.0,4.027634451163795,1.2844364106771384,1.284740246078636,3.135721175202964,19392.81682433329,1977.5169731083797,4632.441516551485,4632.441516551485,5.57384847517259,5.168786021488239,-2.3891406061134677,7.557926627601706,3.399353819575423,3.399353819575423,0.9712439484501209,0.0,0.0,0.00023653921814463868,7.932210708270528e-05,0.0001572171110619334,0.0006332130528252043,0.09614898028666181,0.07227159999705442,0.0238773802896074,0.09614910750047809,0.07227159999714405,0.023877380289637016,0.379672744513348,0.379672744513348,0.12543780000323293,0.0,4.541336572110765,3.9970757069497154,6.196575309403727,4.529773542904422,3.9936487203045203,6.160155736952731,24917.989064506302,21180.290704830357,0.85,1.06905148130241,0.6655399556840532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507243250913642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.589958209552,1541.5070939201123,0.379672744513348,0.12543780000323293,6.112874298809886,3.399353819575423
1364.0,-29.874545611973584,5.16819986517133,35.02961912484804,24.257443227712088,5.051586359258254,-26.381914599624018,-39.94933040868489,1.5589553468861546,-0.48596274725213107,-5.0133177950131165,40.05778983556977,42586.53674385526,25820.338758029047,25820.338758029047,68406.87550188431,77751.18240388655,77751.18240388655,25820.338758029047,103571.52116191559,103571.52116191559,103571.52116191559,128489.25135920396,91890.42090308614,56725.775242963595,39071.82851124727,24917.73019728837,0.0,63989.55870853564,21180.070667695112,1541.5012805728798,0.0,0.8866416560596064,2.8215975504529753,0.0014959135982669303,354471.9285553929,1557026.4681283638,4.392524041251546,1557026.4681283638,4.392524041251546,0.85,0.09614856094297804,4.027634451161993,1.2681789944088084,1.0,0.0,4.027634451162242,1.2844392463903778,1.2847430305188363,3.135714252332866,19392.73752738136,1977.5088870696272,4632.441516551485,4632.441516551485,5.573807821593484,5.16819986517133,-2.3894382127678813,7.557638077939211,3.399458811902845,3.399458811902845,0.9712739462579557,0.0,0.0,0.00023649877938719185,7.930903659728259e-05,0.00015718974278990927,0.0006331028234299311,0.09614856094269351,0.07227092250238024,0.023877638440313275,0.09614846397661296,0.0722709225025941,0.023877638440383927,0.3796691737129989,0.3796691737129989,0.12543915233063346,0.0,4.538677289831185,3.996381255391782,6.18787944773635,4.527355047760977,3.99295642736962,6.152430946571883,24917.73019728837,21180.070667695112,0.85,1.0690318371075036,0.6655232135266248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507341992853675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.561197995714,1541.5012805728798,0.3796691737129989,0.12543915233063346,6.112874298809886,3.399458811902845
1365.0,-29.87618416855012,5.167617013074429,35.029565833940204,24.256880313064926,5.051239523585196,-26.383424217128635,-39.95075816111637,1.5584795721415505,-0.489328138328915,-5.013578681166928,40.0576860501894,42585.365682529235,25819.942251627985,25819.942251627985,68405.30793415722,77750.30180978379,77750.30180978379,25819.942251627985,103570.24406141178,103570.24406141178,103570.24406141178,128487.72133971972,91890.06123960609,56725.12511226179,39072.15125260477,24917.477278307942,0.0,63989.62853091271,21179.85568656175,1541.4938807810606,0.0,0.8866407030515848,2.821611486698501,0.0014959135982669303,354468.3236668843,1557021.9877846746,4.392556072931087,1557021.9877846746,4.392556072931087,0.85,0.09614806924831934,4.027634451161993,1.2681783103058115,1.0,0.0,4.027634451161374,1.2844415541160679,1.2847452870395384,3.135708618469407,19392.661623283868,1977.501147005743,4632.441516551485,4632.441516551485,5.573722228197507,5.167617013074429,-2.389672725206222,7.557289738280652,3.3995632981163912,3.3995632981163912,0.9713037994618261,0.0,0.0,0.0002364584909859801,7.929622905233066e-05,0.00015716226193364944,0.0006329921405865116,0.09614806924884117,0.07227019082947567,0.02387787841936551,0.09614837396990054,0.07227019082908345,0.023877878419235894,0.37966560632646307,0.37966560632646307,0.12544050436048568,0.0,4.53589698380074,3.9956781079255848,6.178719863410947,4.52425054283799,3.9923769099317497,6.141580476409956,24917.477278307942,21179.85568656175,0.85,1.069006173416233,0.6655041865410533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507440411152013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.532491546835,1541.4938807810606,0.37966560632646307,0.12544050436048568,6.112874298809886,3.3995632981163912
1366.0,-29.877817092435688,5.1670342209778735,35.029512475035105,24.256125837005698,5.05067418167574,-26.38495061678204,-39.9522147612646,1.5578077059999758,-0.49140518941140954,-5.013992999398427,40.05757748782829,42584.338822098834,25819.935051586697,25819.935051586697,68404.27387368554,77749.53039338786,77749.53039338786,25819.935051586697,103569.46544497456,103569.46544497456,103569.46544497456,128486.71449138915,91889.72001543199,56724.52844405332,39072.43507930963,24917.249046414592,0.0,63989.68412572422,21179.6616894524,1541.491393914935,0.0,0.8866389856869469,2.821590445180534,0.0014959135982669303,354462.5987344384,1557017.3012324271,4.392613795620611,1557017.3012324271,4.392613795620611,0.8499999999999999,0.09614772440093057,4.027634451161993,1.2681779597373684,1.0,0.0,4.027634451162256,1.284444778410102,1.2847484605310822,3.135700747016495,19392.589610654246,1977.4938037611464,4632.441516551485,4632.441516551485,5.5737206739326,5.1670342209778735,-2.3900210982841315,7.557055319262005,3.3996678041757784,3.3996678041757784,0.9713336583359367,0.0,0.0,0.00023641834737028403,7.928316470154845e-05,0.00015713518266873559,0.0006328830752062324,0.09614772439967748,0.0722695745040726,0.023878149895604876,0.09614731562076645,0.07226957450501449,0.023878149895916075,0.3796620406804584,0.3796620406804584,0.12544182222255018,0.0,4.533398029752732,3.995053650478951,6.170461638466634,4.522587809987044,3.9917798380791396,6.1366303806396445,24917.249046414592,21179.6616894524,0.85,1.0689890848544856,0.6654875610642323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507538480204993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.503847609685,1541.491393914935,0.3796620406804584,0.12544182222255018,6.112874298809886,3.3996678041757784
