time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1367.0,-29.879444850176373,5.166454646681215,35.0294587914987,24.255534912832104,5.050303768123742,-26.386452871214498,-39.9536413262598,1.5573117891398631,-0.49464604891386443,-5.014256206875885,40.05746131456787,42583.20970662683,25819.548915599036,25819.548915599036,68402.75862222587,77748.63193376489,77748.63193376489,25819.548915599036,103568.18084936393,103568.18084936393,103568.18084936393,128485.106741091,91889.32858454036,56723.90635731333,39072.69136358558,24916.92589172708,0.0,63989.61725531267,21179.38700796802,1541.4800411678182,0.0,0.8866380657170625,2.8216024656717202,0.0014959135982669303,354458.961845456,1557012.286135419,4.3926447169765055,1557012.286135419,4.3926447169765055,0.85,0.09614719146461147,4.027634451161993,1.268177330582403,1.0,0.0,4.027634451161637,1.2844471797593968,1.2847508110542563,3.1356948846401385,19392.507002298917,1977.4853800532208,4632.441516551485,4632.441516551485,5.573637319186235,5.166454646681215,-2.3902574822393867,7.556712128920601,3.3997713569151085,3.3997713569151085,0.9713632448328882,0.0,0.0,0.00023637833700740143,7.92703716669346e-05,0.00015710796534046682,0.0006327734537572285,0.09614719146538867,0.07226881403440863,0.023878377430980032,0.09614691735751821,0.07226881403382446,0.02387837743078701,0.37965848073197483,0.37965848073197483,0.1254431613264641,0.0,4.530746287207251,3.99439113580155,6.161700333478052,4.519610157962006,3.99124812276483,6.126149394234915,24916.92589172708,21179.38700796802,0.85,1.0689665223235385,0.6654706112200008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507636213395363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.475261895559,1541.4800411678182,0.37965848073197483,0.1254431613264641,6.112874298809886,3.3997713569151085
1368.0,-29.8810668983854,5.165877757991504,35.0294055053265,24.254959530103974,5.049934332534087,-26.387949889459353,-39.95505947442723,1.556817323585791,-0.49776346180829023,-5.01454192694278,40.05736552144218,42582.07057815253,25819.226642765356,25819.226642765356,68401.29722091788,77747.7923723823,77747.7923723823,25819.226642765356,103567.01901514766,103567.01901514766,103567.01901514766,128483.74781572458,91888.99413940935,56723.272345089616,39073.02421591081,24916.728800576922,0.0,63989.75301648773,21179.219480490385,1541.4764032408766,0.0,0.8866369572003362,2.8216102213124072,0.0014959135982669303,354455.01392023463,1557008.1508400026,4.392681975688984,1557008.1508400026,4.392681975688984,0.85,0.09614675046813931,4.027634451161993,1.2681767250550915,1.0,0.0,4.02763445116195,1.284449574028952,1.284753154684066,3.1356890395692623,19392.436420332055,1977.4781826956255,4632.441516551485,4632.441516551485,5.5735677505079195,5.165877757991504,-2.3905098933841584,7.556387651375663,3.399874909037246,3.399874909037246,0.9713928311534988,0.0,0.0,0.00023633847319040166,7.925765600359525e-05,0.0001570808171868064,0.0006326641109182604,0.09614675046823729,0.07226812547928263,0.023878624988954652,0.09614683451628071,0.07226812547920898,0.023878624988930324,0.3796549226163979,0.3796549226163979,0.12544448139818493,0.0,4.528066976241746,3.993753282883972,6.152752609351182,4.516778465134507,3.9906667532474103,6.116412671644696,24916.728800576922,21179.219480490385,0.85,1.0689414163435427,0.665451397619565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450773363863423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.446725245742,1541.4764032408766,0.3796549226163979,0.12544448139818493,6.112874298809886,3.399874909037246
1369.0,-29.882684000907375,5.165302648047829,35.02935240510703,24.254310421552532,5.049498598041716,-26.389449085971155,-39.95648170877246,1.5562636830831609,-0.5006875488425067,-5.014869038451719,40.057264365272516,42580.96971908965,25819.013193240964,25819.013193240964,68399.98291233061,77746.92284697281,77746.92284697281,25819.013193240964,103565.93604021377,103565.93604021377,103565.93604021377,128482.45054316804,91888.60089358459,56722.64776561086,39073.28125330414,24916.51450295428,0.0,63989.79575625842,21179.037327511138,1541.4727223356315,0.0,0.8866356572314243,2.8216105791547994,0.0014959135982669303,354450.4941128419,1557003.7840362417,4.392725669443017,1557003.7840362417,4.392725669443017,0.85,0.09614633100196651,4.027634451161993,1.2681761722778901,1.0,0.0,4.02763445116188,1.2844522447294915,1.2847557749740406,3.1356825196799916,19392.35342894962,1977.4697199298048,4632.441516551485,4632.441516551485,5.573521673396395,5.165302648047829,-2.39079273961434,7.556095387662169,3.3999783053603188,3.3999783053603188,0.971422372960091,0.0,0.0,0.00023629873708495125,7.924490559584052e-05,0.00015705383148911073,0.0006325554223925327,0.09614633100171653,0.07226745785897662,0.02387887314273991,0.09614647615171,0.07226745785916451,0.023878873142801998,0.3796513670216165,0.3796513670216165,0.12544576909385352,0.0,4.525419650029505,3.993087602631192,6.14402045400567,4.5141814896092,3.989812244926668,6.108462684611311,24916.51450295428,21179.037327511138,0.85,1.0689201630346017,0.6654337494884891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507830723386101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.41824871828,1541.4727223356315,0.3796513670216165,0.12544576909385352,6.112874298809886,3.3999783053603188
1370.0,-29.884295106746414,5.16472978388567,35.02929929386208,24.253694351669424,5.049085809782977,-26.390940589693564,-39.957898983824975,1.5557312927082727,-0.5034599414458967,-5.015172494036209,40.057157843685744,42579.874271588786,25818.743699459144,25818.743699459144,68398.61797104793,77746.09430603866,77746.09430603866,25818.743699459144,103564.8380054978,103564.8380054978,103564.8380054978,128481.09936654888,91888.25550253341,56722.03546799503,39073.57781615376,24916.261361051078,0.0,63989.839177204834,21178.822156893417,1541.4662926443903,0.0,0.8866344972092745,2.8216117014918596,0.0014959135982669303,354446.30120758485,1556999.1856231596,4.3927646594661125,1556999.1856231596,4.3927646594661125,0.85,0.09614586328634739,4.027634451161993,1.2681756392819805,1.0,0.0,4.027634451163011,1.2844548157637163,1.2847582957710804,3.1356762431282768,19392.28053693396,1977.4622870127882,4632.441516551485,4632.441516551485,5.573463498073328,5.16472978388567,-2.3910579008478936,7.555787684733563,3.400081276790629,3.400081276790629,0.9714517933687512,0.0,0.0,0.00023625915445321953,7.923220153480207e-05,0.00015702695291841746,0.0006324471653352104,0.09614586328648746,0.07226675665663415,0.02387910662985331,0.09614598756332407,0.07226675665652886,0.023879106629818528,0.37964781133004466,0.37964781133004466,0.12544703800137036,0.0,4.522798995049698,3.9924539438332545,6.135299305254364,4.511712552590325,3.9893509783296395,6.099831354001083,24916.261361051078,21178.822156893417,0.85,1.0688981071140689,0.6654161788666764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507927513357324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.389817201143,1541.4662926443903,0.37964781133004466,0.12544703800137036,6.112874298809886,3.400081276790629
1371.0,-29.885899893496436,5.164159078673904,35.029246244259014,24.25307824686172,5.048672697970753,-26.392426437619783,-39.95931154405696,1.5551992420724186,-0.5062105177066201,-5.015478358761061,40.057053416624456,42578.78685498881,25818.48462541191,25818.48462541191,68397.27148040073,77745.26685556538,77745.26685556538,25818.48462541191,103563.75148097728,103563.75148097728,103563.75148097728,128479.77315728345,91887.90852088468,56721.42852022042,39073.866667404734,24916.02167630616,0.0,63989.888343710896,21178.618424860237,1541.4606890717705,0.0,0.8866333173116511,2.821612254167345,0.0014959135982669303,354442.07505415264,1556994.6776382737,4.392804317603636,1556994.6776382737,4.392804317603636,0.85,0.09614540188800808,4.027634451161993,1.2681750546349213,1.0,0.0,4.027634451161553,1.2844573848863328,1.284760814863081,3.1356699712683858,19392.207309235415,1977.454819865644,4632.441516551485,4632.441516551485,5.57340757204678,5.164159078673904,-2.391324595475385,7.555483674149288,3.4001839671817913,3.4001839671817913,0.9714811334805118,0.0,0.0,0.0002362197331453744,7.921954160956402e-05,0.0001570001915358104,0.0006323393802686615,0.09614540188807484,0.07226606315751168,0.02387933873056317,0.09614552893676814,0.0722660631574615,0.02387933873054659,0.3796442570598885,0.3796442570598885,0.12544828672466224,0.0,4.520214360280249,3.991848954307841,6.126637324307353,4.509267841054452,3.9888561544672143,6.0914014153788685,24916.02167630616,21178.618424860237,0.85,1.0688762435873667,0.6653986740261841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450802394562917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.361451914137,1541.4606890717705,0.3796442570598885,0.12544828672466224,6.112874298809886,3.4001839671817913
1372.0,-29.8875004043582,5.163589393847666,35.02919300445786,24.25238621598112,5.0481743679257995,-26.39391695888291,-39.96073234649373,1.5545909224285308,-0.5084328780332044,-5.015837566604844,40.0569417775622,42577.75203348697,25818.362179148535,25818.362179148535,68396.1142126355,77744.47695099776,77744.47695099776,25818.362179148535,103562.8391301463,103562.8391301463,103562.8391301463,128478.59790419544,91887.56285880132,56720.837941201506,39074.13879733313,24915.75877404914,0.0,63989.89757138227,21178.394957941768,1541.454980754386,0.0,0.8866318917628515,2.8215995843403165,0.0014959135982669303,354437.1119057569,1556989.858331286,4.392852232542968,1556989.858331286,4.392852232542968,0.85,0.09614497149311786,4.027634451161993,1.2681746221939103,1.0,0.0,4.027634451163355,1.2844603104071892,1.2847636905799729,3.135662829383327,19392.13436002058,1977.4473811159348,4632.441516551485,4632.441516551485,5.573381139708036,5.163589393847666,-2.391630943763714,7.555220337611379,3.4002863540827173,3.4002863540827173,0.9715103868807764,0.0,0.0,0.00023618042290965115,7.920680970089531e-05,0.00015697361320875583,0.0006322323324829623,0.09614497149270072,0.07226539570592162,0.023879575786779104,0.09614458658954882,0.07226539570623516,0.0238795757868827,0.379640705243695,0.379640705243695,0.12544951707598848,0.0,4.5177940946593935,3.991298444773122,6.118475970323232,4.507404688571626,3.988423656809573,6.085139199539867,24915.75877404914,21178.394957941768,0.85,1.0688580042863483,0.6653824064336165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508120000890117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.33315951602,1541.454980754386,0.379640705243695,0.12544951707598848,6.112874298809886,3.4002863540827173
1373.0,-29.88909536066803,5.163022517373051,35.02913959713415,24.251796129997842,5.047794762389719,-26.39539060683614,-39.96212793337179,1.554090008536084,-0.5113524316305416,-5.016110405977642,40.05683041858437,42576.636723285395,25818.025176953797,25818.025176953797,68394.6619002392,77743.61939520272,77743.61939520272,25818.025176953797,103561.64457215653,103561.64457215653,103561.64457215653,128477.11328302845,91887.1953709146,56720.21269890914,39074.42519111718,24915.46871087193,0.0,63989.89390198911,21178.14840424114,1541.4457529676824,0.0,0.8866309052159843,2.8216062359850116,0.0014959135982669303,354433.3421406267,1556985.0511263942,4.392885391997453,1556985.0511263942,4.392885391997453,0.85,0.09614444946316497,4.027634451161993,1.268174027656205,1.0,0.0,4.027634451160881,1.2844627334384549,1.2847660638713234,3.1356569142182726,19392.056804644715,1977.4394726685175,4632.441516551485,4632.441516551485,5.573308391418924,5.163022517373051,-2.3918731454035735,7.554895662776625,3.4003880976245924,3.4003880976245924,0.9715394564641693,0.0,0.0,0.00023614125509502495,7.919430559223883e-05,0.00015694694950278611,0.000632124940822203,0.09614444946373732,0.07226465819377312,0.023879791269964208,0.09614413069962259,0.07226465819334293,0.023879791269822037,0.3796371582924646,0.3796371582924646,0.1254507573264573,0.0,4.515295922013138,3.9907395083632764,6.110024836286698,4.504757974347115,3.9879927751876494,6.075696110054821,24915.46871087193,21178.14840424114,0.85,1.0688353696131565,0.6653650151147057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508215801424906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.304899285307,1541.4457529676824,0.3796371582924646,0.1254507573264573,6.112874298809886,3.4003880976245924
1374.0,-29.890684909986597,5.162457507530115,35.02908632843686,24.25117118926721,5.047369553922083,-26.39686394884233,-39.96352718733249,1.5535485927564439,-0.5139709819712266,-5.016426109571562,40.05672764168463,42575.56014987735,25817.801181152372,25817.801181152372,68393.36133102972,77742.80508101969,77742.80508101969,25817.801181152372,103560.60626217206,103560.60626217206,103560.60626217206,128475.84944559334,91886.85047762727,56719.60554639842,39074.71659025428,24915.24318342128,0.0,63989.95977367555,21177.956705908087,1541.441189804548,0.0,0.8866296691734027,2.821603894001882,0.0014959135982669303,354428.9801686965,1556980.6144072697,4.392926937481801,1556980.6144072697,4.392926937481801,0.85,0.09614400210194018,4.027634451161993,1.268173505649902,1.0,0.0,4.027634451162413,1.2844653455718087,1.2847686264874316,3.1356505374374275,19391.98401767813,1977.4320504635252,4632.441516551485,4632.441516551485,5.5732600376943005,5.162457507530115,-2.3921467941386183,7.554604301668733,3.40048973887783,3.40048973887783,0.9715684968222371,0.0,0.0,0.0002361022260152719,7.918177045955575e-05,0.00015692045555571615,0.0006320182328882367,0.09614400210185908,0.07226397910677794,0.023880022995081136,0.09614363224874375,0.0722639791068389,0.023880022995101276,0.3796336143549679,0.3796336143549679,0.1254519824753477,0.0,4.5128529337548,3.9902084530708066,6.101712874129305,4.502455127600342,3.9874929643521,6.067857985138971,24915.24318342128,21177.956705908087,0.85,1.068813944764592,0.6653475060847319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508311270686471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.276696980422,1541.441189804548,0.3796336143549679,0.1254519824753477,6.112874298809886,3.40048973887783
1375.0,-29.892267755194165,5.161894805671746,35.02903308873377,24.25055777365344,5.046969978906465,-26.398328692411226,-39.964917570445664,1.5530309161019107,-0.5168706759172323,-5.016719242862181,40.056621948788276,42574.47578455396,25817.524223004206,25817.524223004206,68392.00000755816,77741.93393303656,77741.93393303656,25817.524223004206,103559.45815604077,103559.45815604077,103559.45815604077,128474.45128122478,91886.45642374369,56718.99827517362,39074.95349841119,24914.993125184017,0.0,63989.946623595206,21177.744156406414,1541.434708033381,0.0,0.8866285586785279,2.8216079094436246,0.0014959135982669303,354424.93008088553,1556976.0518190658,4.392964263162128,1556976.0518190658,4.392964263162128,0.85,0.09614351868658026,4.027634451161993,1.2681729116616776,1.0,0.0,4.027634451162231,1.2844678463630506,1.2847710779539712,3.135644432490991,19391.900855761345,1977.4235703080406,4632.441516551485,4632.441516551485,5.573200251046766,5.161894805671746,-2.3924035032585254,7.554298308930272,3.400590998437499,3.400590998437499,0.9715974281249997,0.0,0.0,0.0002360633674505613,7.916931661269745e-05,0.00015689405083786385,0.0006319118843369415,0.09614351868681481,0.07226327442453478,0.023880244262280022,0.0961432443674898,0.07226327442435848,0.02388024426222178,0.3796300741472884,0.3796300741472884,0.12545319835197996,0.0,4.510368655984678,3.9896404491773296,6.093346922213414,4.499848566944934,3.986819441827322,6.059319783044089,24914.993125184017,21177.744156406414,0.85,1.06879289038725,0.6653306969450626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450840641749501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.248549830383,1541.434708033381,0.3796300741472884,0.12545319835197996,6.112874298809886,3.400590998437499
1376.0,-29.893845417721863,5.161335060532499,35.02898011784985,24.250009073317074,5.046626350028795,-26.39978317615512,-39.96629506638271,1.5525641084406876,-0.519844420175275,-5.016979131060294,40.056523299209076,42573.36040693906,25817.169416709577,25817.169416709577,68390.52982364863,77741.09804984882,77741.09804984882,25817.169416709577,103558.2674665584,103558.2674665584,103558.2674665584,128473.04011576546,91886.118191887,56718.380548890585,39075.264047773795,24914.77264920705,0.0,63990.036696980846,21177.556751825992,1541.4291628058463,0.0,0.8866275920331123,2.8216167949522,0.0014959135982669303,354421.3393555967,1556971.7932883743,4.39299675386148,1556971.7932883743,4.39299675386148,0.85,0.09614301983885129,4.027634451161993,1.2681722643738613,1.0,0.0,4.0276344511610045,1.2844701090327344,1.2847732914135208,3.135638908868801,19391.829474636354,1977.4162914589951,4632.441516551485,4632.441516551485,5.573123659406407,5.161335060532499,-2.3926350411180635,7.553970101650563,3.400692012556108,3.400692012556108,0.9716262893017451,0.0,0.0,0.00023602464198281737,7.915697998374368e-05,0.0001568676619990737,0.0006318055997407043,0.09614301983927054,0.07226256048432719,0.023880459354943345,0.09614309644044625,0.0722625604840121,0.0238804593548392,0.3796265343278773,0.3796265343278773,0.12545439799411898,0.0,4.507825842718091,3.9890871144306743,6.084699534312165,4.497134710885007,3.986387049115592,6.0496111347422925,24914.77264920705,21177.556751825992,0.85,1.0687684107372204,0.6653123299263202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508501164194312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.22048400106,1541.4291628058463,0.3796265343278773,0.12545439799411898,6.112874298809886,3.400692012556108
1377.0,-29.895419000818563,5.160775577499407,35.02892706273059,24.249290709290676,5.046091937013868,-26.40125306731645,-39.967697428632505,1.551926003490843,-0.5216851173777854,-5.017366323804286,40.056414903923084,42572.366038488515,25817.13796397117,25817.13796397117,68389.50400245968,77740.34785301174,77740.34785301174,25817.13796397117,103557.48581698291,103557.48581698291,103557.48581698291,128472.02492458493,91885.78676043458,56717.80494582678,39075.53534956423,24914.539107602013,0.0,63990.074457166236,21177.358241461712,1541.4257790618572,0.0,0.8866260120738307,2.8215958077758563,0.0014959135982669303,354415.9897897966,1556967.1140626306,4.393049859251736,1556967.1140626306,4.393049859251736,0.8500000000000001,0.0961426213488894,4.027634451161993,1.2681719083106144,1.0,0.0,4.027634451160512,1.2844731724563818,1.2847763059519506,3.1356314304795365,19391.759528682225,1977.4091589566494,4632.441516551485,4632.441516551485,5.573116869738736,5.160775577499407,-2.39296104707085,7.553736624570257,3.400792980781888,3.400792980781888,0.9716551373662538,0.0,0.0,0.00023598602247922078,7.914442248176106e-05,0.00015684159999745971,0.0006317006315251375,0.09614262134802343,0.07226192711117467,0.023880694236848753,0.09614199895259543,0.07226192711182555,0.023880694237063852,0.3796229953303399,0.3796229953303399,0.12545556199757898,0.0,4.505548846188276,3.9886127662012996,6.076889239739842,4.495681206426525,3.985990218027041,6.044902820259381,24914.539107602013,21177.358241461712,0.85,1.0687517491206913,0.6652963979122366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450859560184164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.192469236581,1541.4257790618572,0.3796229953303399,0.12545556199757898,6.112874298809886,3.400792980781888
1378.0,-29.89698664346031,5.160219296690581,35.02887373868729,24.248727061226987,5.045741837139601,-26.40269917805153,-39.96906982557846,1.5514543717093185,-0.5246319785695164,-5.017612586236319,40.056300960806475,42571.2729556976,25816.753697059063,25816.753697059063,68388.02665275666,77739.47777714329,77739.47777714329,25816.753697059063,103556.23147420234,103556.23147420234,103556.23147420234,128470.45760047136,91885.4076754495,56717.202853916824,39075.78313503631,24914.22612626901,0.0,63990.00926130533,21177.09220732866,1541.41464519393,0.0,0.886625170251224,2.8216059336792854,0.0014959135982669303,354412.58739050175,1556962.1953586678,4.393078154538465,1556962.1953586678,4.393078154538465,0.85,0.09614205214575874,4.027634451161993,1.268171291793697,1.0,0.0,4.027634451161849,1.2844754571696255,1.2847785417907087,3.1356258530910264,19391.679525831616,1977.4010009362644,4632.441516551485,4632.441516551485,5.573033918467631,5.160219296690581,-2.393182535574238,7.55340183226482,3.4008930951677927,3.4008930951677927,0.9716837414765122,0.0,0.0,0.00023594755455737324,7.913213508823308e-05,0.00015681541946914018,0.0006315951859273281,0.09614205214664479,0.07226116330894208,0.023880888837702702,0.09614155824998608,0.07226116330827613,0.023880888837482607,0.37961946141326036,0.37961946141326036,0.1254567425088325,0.0,4.50313393486573,3.9881077864973804,6.068613701981349,4.492980607666823,3.985626660369803,6.035038862363422,24914.22612626901,21177.09220732866,0.85,1.0687297508192548,0.6652799936605165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508689796466305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.164483607954,1541.41464519393,0.37961946141326036,0.1254567425088325,6.112874298809886,3.4008930951677927
1379.0,-29.898549093341177,5.159666148506918,35.02882091920062,24.2481947405264,5.045425596174062,-26.40413722946102,-39.97042584288863,1.5510137322724469,-0.5278604075994622,-5.017858970784003,40.05620900883127,42570.13455399715,25816.37778203946,25816.37778203946,68386.51233603661,77738.59754509921,77738.59754509921,25816.37778203946,103554.97532713867,103554.97532713867,103554.97532713867,128469.01621468502,91885.03004242046,56716.56705123155,39076.0699902099,24914.04088754634,0.0,63990.11087775624,21176.93475441439,1541.410806051657,0.0,0.8866242481087597,2.821619767507232,0.0014959135982669303,354409.1833296909,1556958.2259783081,4.3931091495728545,1556958.2259783081,4.3931091495728545,0.85,0.096141555485284,4.027634451161993,1.2681705796672031,1.0,0.0,4.027634451161813,1.2844775966983206,1.2847806325815558,3.135620630141629,19391.599829404702,1977.3928741624004,4632.441516551485,4632.441516551485,5.57295277011028,5.159666148506918,-2.3934032801963703,7.553069428703289,3.400993243086296,3.400993243086296,0.9717123551675132,0.0,0.0,0.00023590921980748734,7.911999607760152e-05,0.0001567892237298858,0.0006314896790654336,0.09614155548568659,0.07226045701226697,0.02388109847341962,0.09614169016441361,0.07226045701196439,0.023881098473319606,0.3796159293860055,0.3796159293860055,0.12545790279470442,0.0,4.500605561743612,3.987562132158473,6.060003165759895,4.4899985631845425,3.984918082784702,6.025088392085763,24914.04088754634,21176.93475441439,0.85,1.0687043888184387,0.6652611469187978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508783636656368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.13656453367,1541.410806051657,0.3796159293860055,0.12545790279470442,6.112874298809886,3.400993243086296
1380.0,-29.90010648151548,5.159115502410759,35.028768586179204,24.247631581407063,5.045071245518342,-26.405574535934843,-39.97178926421327,1.5505392999162761,-0.5307796466360628,-5.018132668704917,40.05611753898101,42569.04882362751,25816.077531539187,25816.077531539187,68385.12635516669,77737.74671651243,77737.74671651243,25816.077531539187,103553.82424805162,103553.82424805162,103553.82424805162,128467.6914683547,91884.6643405891,56715.966447617546,39076.33099219061,24913.867220303073,0.0,63990.198212493684,21176.787137257612,1541.4082509899629,0.0,0.8866231850453818,2.821626319058178,0.0014959135982669303,354405.40193607844,1556954.2774178935,4.393144881292498,1556954.2774178935,4.393144881292498,0.85,0.09614108241175913,4.027634451161993,1.2681699620513247,1.0,0.0,4.027634451160492,1.2844798939789468,1.2847828813282425,3.135615022112606,19391.522650961513,1977.385004151419,4632.441516551485,4632.441516551485,5.572887955368592,5.159115502410759,-2.393643639048312,7.552759141459071,3.4010934088787086,3.4010934088787086,0.9717409739653453,0.0,0.0,0.000235871014956863,7.910779252219589e-05,0.00015676322243466712,0.000631384955353036,0.09614108241188872,0.07225977439475526,0.02388130801713347,0.09614163875680387,0.07225977439465785,0.023881308017101283,0.3796123960663627,0.3796123960663627,0.12545902106000587,0.0,4.498063936654091,3.987001089783689,6.051386840627288,4.4873530220688735,3.984244336996028,6.016396240508982,24913.867220303073,21176.787137257612,0.85,1.0686812709671358,0.6652432718252804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450887716715701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.108697232941,1541.4082509899629,0.3796123960663627,0.12545902106000587,6.112874298809886,3.4010934088787086
1381.0,-29.9016582417033,5.158566368792301,35.02871633941845,24.247002240177267,5.044636273041979,-26.407014838556606,-39.9731568764895,1.549992869874002,-0.5330495019148884,-5.018451947266433,40.05601538540266,42568.00477922721,25815.896034214944,25815.896034214944,68383.90081344216,77736.9543613039,77736.9543613039,25815.896034214944,103552.85039551885,103552.85039551885,103552.85039551885,128466.4975579608,91884.32220273928,56715.3726205764,39076.610646847636,24913.647162441946,0.0,63990.257809289586,21176.600088075655,1541.4040927960714,0.0,0.8866219284448265,2.8216189535658036,0.0014959135982669303,354400.9908431551,1556949.867672426,4.393187118264788,1556949.867672426,4.393187118264788,0.85,0.09614061480839851,4.027634451161993,1.2681694746622818,1.0,0.0,4.0276344511626005,1.284482527628042,1.2847854667071839,3.1356085929790924,19391.450445507948,1977.3776412442526,4632.441516551485,4632.441516551485,5.572848775742992,5.158566368792301,-2.3939176162294955,7.552483985021796,3.4011934075538792,3.4011934075538792,0.971769545015394,0.0,0.0,0.00023583295383765857,7.909555320308778e-05,0.0001567374006345708,0.000631280954581377,0.09614061480826218,0.07225910145941233,0.02388151334884985,0.09614099217506131,0.0722591014595148,0.023881513348883717,0.3796088604154992,0.3796088604154992,0.12546009961729948,0.0,4.495657611535307,3.986486428512137,6.043178133855122,4.4854024453515535,3.9838298334571505,6.009729787999561,24913.647162441946,21176.600088075655,0.85,1.0686611236549002,0.6652263365791211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450897039580202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.080879253404,1541.4040927960714,0.3796088604154992,0.12546009961729948,6.112874298809886,3.4011934075538792
1382.0,-29.903205656514263,5.158019117087863,35.02866390577224,24.246381350699835,5.044213873047089,-26.40844997230464,-39.97451987871898,1.5494581888165115,-0.5353546502056474,-5.018752610937189,40.05590544850833,42566.96059071145,25815.67020453258,25815.67020453258,68382.63079524404,77736.1453135347,77736.1453135347,25815.67020453258,103551.81551806728,103551.81551806728,103551.81551806728,128465.19181568362,91883.96670896522,56714.78198605706,39076.8719143424,24913.376297616334,0.0,63990.24821195874,21176.369852973883,1541.396613068804,0.0,0.8866207948841458,2.821614233499,0.0014959135982669303,354396.83696947386,1556945.1219488608,4.393225219679286,1556945.1219488608,4.393225219679286,0.85,0.09614009745643563,4.027634451161993,1.268168932325207,1.0,0.0,4.027634451160963,1.2844851061181084,1.284787997058037,3.1356022985226053,19391.375421393517,1977.3699909136676,4632.441516551485,4632.441516551485,5.572800026140527,5.158019117087863,-2.3941777832151123,7.552196900302976,3.401292944749662,3.401292944749662,0.9717979842141891,0.0,0.0,0.00023579500493507033,7.908335688296353e-05,0.0001567116480521068,0.0006311772325930386,0.09614009745668273,0.07225839298959875,0.02388170446708397,0.09614024190387226,0.07225839298941303,0.023881704467022608,0.37960532533941777,0.37960532533941777,0.12546116539281726,0.0,4.49332457577691,3.9860032552080042,6.035170858311346,4.4833979607315655,3.983507474696296,6.002564098483049,24913.376297616334,21176.369852973883,0.85,1.0686414368754462,0.6652101184185808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509063288680915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.053122108258,1541.396613068804,0.37960532533941777,0.12546116539281726,6.112874298809886,3.401292944749662
1383.0,-29.90474731918328,5.157474164172657,35.02861143096312,24.24579154411333,5.043826725847877,-26.40987640275704,-39.97587023824451,1.5489558094008107,-0.5378651148315612,-5.019031819036339,40.055799382285755,42565.88877504259,25815.394349824735,25815.394349824735,68381.28312486733,77735.3195332798,77735.3195332798,25815.394349824735,103550.71388310454,103550.71388310454,103550.71388310454,128463.83501303475,91883.60643363826,56714.17567531682,39077.14528702381,24913.121129930205,0.0,63990.26641695402,21176.152960440675,1541.38954237413,0.0,0.8866197566080772,2.8216147386929364,0.0014959135982669303,354392.9795533644,1556940.5433236773,4.393260118430855,1556940.5433236773,4.393260118430855,0.8500000000000001,0.09613956948720113,4.027634451161993,1.268168319654651,1.0,0.0,4.027634451160422,1.2844875332735104,1.2847903762267432,3.1355963735183834,19391.29938817063,1977.3622376826575,4632.441516551485,4632.441516551485,5.572740477691432,5.157474164172657,-2.394421805723428,7.551895969896085,3.4013921344334768,3.4013921344334768,0.9718263241238505,0.0,0.0,0.00023575720269287896,7.907127540590411e-05,0.00015668592728697485,0.0006310736387532829,0.09613956948758992,0.07225767713345996,0.02388189235412997,0.09613970551822708,0.07225767713316773,0.023881892354033405,0.3796017922903245,0.3796017922903245,0.12546222769060442,0.0,4.491003764903496,3.9855342344748124,6.0271703514899855,4.481166704204782,3.983135247864084,5.994632135758309,24913.121129930205,21176.152960440675,0.85,1.0686200722982133,0.6651931795015139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509155922563515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.025400290155,1541.38954237413,0.3796017922903245,0.12546222769060442,6.112874298809886,3.4013921344334768
1384.0,-29.906283377309784,5.156930877931387,35.028558928899066,24.24517631242054,5.0434004704601545,-26.411301699489865,-39.97722793193532,1.548418792619169,-0.5399966781118337,-5.019339621530844,40.055693638822426,42564.871720277835,25815.19434895238,25815.19434895238,68380.06606923022,77734.54909479758,77734.54909479758,25815.19434895238,103549.74344374996,103549.74344374996,103549.74344374996,128462.62109068636,91883.28340453155,56713.60602992653,39077.419305116695,24912.877646936387,0.0,63990.29695205308,21175.94599989593,1541.3837957585722,0.0,0.8866185714538987,2.821606889440635,0.0014959135982669303,354388.72712786816,1556935.9786413715,4.393299954147832,1556935.9786413715,4.393299954147832,0.85,0.09613907315639668,4.027634451161993,1.2681678152317182,1.0,0.0,4.027634451162967,1.2844901221069631,1.2847929172950934,3.1355900538615433,19391.23121546429,1977.3552860012635,4632.441516551485,4632.441516551485,5.572697303725469,5.156930877931387,-2.394686853684432,7.551617731615819,3.401491105499203,3.401491105499203,0.971854601571201,0.0,0.0,0.00023571954342943265,7.905913003133e-05,0.00015666041339810265,0.0006309708781354781,0.09613907315647105,0.07225698626147256,0.023882086894998496,0.09613895113628078,0.07225698626141666,0.023882086894980017,0.37959826139929553,0.37959826139929553,0.1254632822786592,0.0,4.4887931175015865,3.985128696825825,6.0194229459541475,4.479342943418999,3.9829300877431706,5.987841843194531,24912.877646936387,21175.94599989593,0.85,1.068600542992734,0.6651769681920842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509248213224721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.997742126136,1541.3837957585722,0.37959826139929553,0.1254632822786592,6.112874298809886,3.401491105499203
1385.0,-29.907814235283954,5.156389555048867,35.02850629623504,24.244563769921683,5.042989945988069,-26.412720741984238,-39.97857329724354,1.5478964526674728,-0.5423718512158757,-5.01963208104221,40.055584830742475,42563.82615724099,25814.958745902404,25814.958745902404,68378.78490314339,77733.72579783293,77733.72579783293,25814.958745902404,103548.68454373533,103548.68454373533,103548.68454373533,128461.29583965379,91882.91178761706,56713.01214694057,39077.666267418324,24912.611295918447,0.0,63990.27756333677,21175.71960153068,1541.3763900920544,0.0,0.8866174755721985,2.8216040562458558,0.0014959135982669303,354384.68670946395,1556931.2816777432,4.3933367892788375,1556931.2816777432,4.3933367892788375,0.85,0.09613855103657708,4.027634451161993,1.2681672965222974,1.0,0.0,4.027634451162385,1.284492642046815,1.2847953896242632,3.1355839024068155,19391.152788690175,1977.347288695954,4632.441516551485,4632.441516551485,5.572646444357004,5.156389555048867,-2.394940440345468,7.551329995394335,3.401589671090041,3.401589671090041,0.9718827631685831,0.0,0.0,0.00023568201717114214,7.904709664269118e-05,0.00015663492052845094,0.0006308682021754099,0.09613855103688794,0.07225627570511675,0.023882275331771192,0.09613827386853593,0.07225627570488312,0.023882275331693955,0.3795947357733446,0.3795947357733446,0.12546434072006815,0.0,4.486602249558132,3.9847207988264017,6.011763229638802,4.477260229826356,3.982541484118599,5.980562495404513,24912.611295918447,21175.71960153068,0.85,1.0685808455114596,0.6651608303325743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934016948812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.970144851028,1541.3763900920544,0.3795947357733446,0.12546434072006815,6.112874298809886,3.401589671090041
1386.0,-29.909339631912783,5.155851430999246,35.02845386587794,24.244051181618147,5.042677696230584,-26.414125040579997,-39.97990133995188,1.5474631048770013,-0.5451220996780535,-5.019863409787921,40.05548545796728,42562.73236582085,25814.57488595447,25814.57488595447,68377.30725177532,77732.90949997256,77732.90949997256,25814.57488595447,103547.48438592703,103547.48438592703,103547.48438592703,128459.86312146268,91882.58475194832,56712.407617712364,39077.97459359551,24912.37873553565,0.0,63990.35332913116,21175.521925205303,1541.3695224345017,0.0,0.8866166569754584,2.8216133359455813,0.0014959135982669303,354381.4908570589,1556926.9920211954,4.393364304258169,1556926.9920211954,4.393364304258169,0.85,0.09613799529960022,4.027634451161993,1.2681666486850012,1.0,0.0,4.027634451161523,1.2844947455780438,1.2847974456254945,3.135578767470544,19391.083770430996,1977.3402507921662,4632.441516551485,4632.441516551485,5.572563580936806,5.155851430999246,-2.3951481735804148,7.550999604579661,3.4016879234836996,3.4016879234836996,0.971910835281057,0.0,0.0,0.00023564463026245632,7.903521985377686e-05,0.00015660941040867947,0.000630765456738165,0.09613799530029596,0.072255539599626,0.023882455700669967,0.09613807293695033,0.07225553959910308,0.02388245570049714,0.37959121394590317,0.37959121394590317,0.12546540239903617,0.0,4.484322679163938,3.9843288502232213,6.003695767739373,4.474741310109891,3.982327821353522,5.970982330340576,24912.37873553565,21175.521925205303,0.85,1.0685564885081986,0.6651429497021462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509431815550864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.942600550368,1541.3695224345017,0.37959121394590317,0.12546540239903617,6.112874298809886,3.4016879234836996
1387.0,-29.91085960920032,5.155313960065545,35.02840150216679,24.243376298714452,5.042194979836508,-26.415541508991076,-39.98124998817218,1.5468768796066392,-0.5470756238677268,-5.020214417013137,40.05538253842085,42561.74767236859,25814.49651204418,25814.49651204418,68376.24418441278,77732.1260644023,77732.1260644023,25814.49651204418,103546.62257644648,103546.62257644648,103546.62257644648,128458.7886378004,91882.21937595378,56711.84098383665,39078.198213463475,24912.16606135392,0.0,63990.364274817395,21175.34115215083,1541.366516376698,0.0,0.8866152414050119,2.8215980777092837,0.0014959135982669303,354376.6416659698,1556922.5492694504,4.393411885021989,1556922.5492694504,4.393411885021989,0.85,0.09613755502528668,4.027634451161993,1.2681662173429507,1.0,0.0,4.027634451162887,1.2844975636935052,1.284800216556776,3.135571888186959,19391.00666075306,1977.3323877932894,4632.441516551485,4632.441516551485,5.572546662447925,5.155313960065545,-2.395444488326329,7.550758448391874,3.4017862386538122,3.4017862386538122,0.9719389253296606,0.0,0.0,0.00023560738161467956,7.902316047650045e-05,0.00015658422113817912,0.0006306640035644982,0.09613755502478075,0.07225489434824883,0.02388266067653191,0.09613721207286703,0.07225489434862907,0.0238826606766576,0.37958769585293395,0.37958769585293395,0.12546643682500844,0.0,4.482223601544376,3.9839574480844817,5.996297617405048,4.473138793145438,3.981814466541664,5.966030151327288,24912.16606135392,21175.34115215083,0.85,1.0685396928006141,0.6651274477760433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509523135764903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.915114630061,1541.366516376698,0.37958769585293395,0.12546643682500844,6.112874298809886,3.4017862386538122
1388.0,-29.912374846035345,5.15478028781534,35.02834914531811,24.24288442069667,5.041916806483541,-26.416933254164412,-39.98256475953383,1.54647521459185,-0.5500938141873348,-5.020413956298572,40.055278010876165,42560.64285889086,25814.040670024515,25814.040670024515,68374.68352891537,77731.25567305578,77731.25567305578,25814.040670024515,103545.29634308029,103545.29634308029,103545.29634308029,128457.18893023359,91881.84794359707,56711.23512934814,39078.45868249881,24911.892587153292,0.0,63990.3512696521,21175.108699080298,1541.356584383121,0.0,0.8866146034572076,2.8216146208993464,0.0014959135982669303,354373.88503902184,1556918.03711468,4.393433328032172,1556918.03711468,4.393433328032172,0.85,0.09613694522174777,4.027634451161993,1.268165462356992,1.0,0.0,4.027634451160844,1.2844995185530574,1.2848021241847338,3.1355671162095713,19390.928272928388,1977.3243944597175,4632.441516551485,4632.441516551485,5.572448260337928,5.15478028781534,-2.395628165132184,7.550408452947524,3.4018838539738114,3.4018838539738114,0.971966815421089,0.0,0.0,0.0002355702545358035,7.901140565773968e-05,0.00015655884887806382,0.0006305618133755539,0.09613694522281443,0.07225411995218181,0.023882825270632627,0.09613708708094183,0.07225411995138015,0.02388282527036763,0.379584181732729,0.379584181732729,0.1254674846751778,0.0,4.479923446764985,3.983542026297471,5.988219342511968,4.470320142111234,3.9815066430887214,5.955524077725158,24911.892587153292,21175.108699080298,0.85,1.068515521047664,0.665110317640584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509614132633153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.88768643067,1541.356584383121,0.379584181732729,0.1254674846751778,6.112874298809886,3.4018838539738114
1389.0,-29.913884749979108,5.1542475947082815,35.02829705882558,24.242251132987462,5.041469030973019,-26.41833716087112,-39.98390013640744,1.5459214418442826,-0.5520573639020085,-5.020745500504922,40.055181171776304,42559.646766306854,25813.923172847008,25813.923172847008,68373.56993915387,77730.49925788736,77730.49925788736,25813.923172847008,103544.42243073437,103544.42243073437,103544.42243073437,128456.13095297941,91881.51966825672,56710.6671765921,39078.72499073847,24911.708522245037,0.0,63990.43351298351,21174.95224390828,1541.3547722948874,0.0,0.8866132650009984,2.8216017736911216,0.0014959135982669303,354369.30480677815,1556913.8568568754,4.393478316937725,1556913.8568568754,4.393478316937725,0.8499999999999999,0.09613650104348165,4.027634451161993,1.2681650469498709,1.0,0.0,4.027634451162118,1.2845021844061835,1.2848047431483323,3.1355606086601875,19390.858993046444,1977.3173298778324,4632.441516551485,4632.441516551485,5.57242289635285,5.1542475947082815,-2.39590928813489,7.550156882843171,3.4019817194451085,3.4019817194451085,0.9719947769843167,0.0,0.0,0.00023553326348759826,7.899946826846358e-05,0.00015653379521913467,0.0006304609063957232,0.0961365010430852,0.07225347511839338,0.023883025924691822,0.0961363912024993,0.07225347511869133,0.023883025924790316,0.3795806678726087,0.3795806678726087,0.1254684970717147,0.0,4.477806637296055,3.9831855513426717,5.980704785332648,4.468688136602907,3.9811387307860286,5.950009451657422,24911.708522245037,21174.95224390828,0.85,1.0684967453030465,0.665093896538013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450970484678793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.860302532436,1541.3547722948874,0.3795806678726087,0.1254684970717147,6.112874298809886,3.4019817194451085
1390.0,-29.91538970799354,5.153717926124159,35.028244943450964,24.2417246446945,5.041142919885547,-26.419724447868518,-39.98521036757154,1.5454776597404867,-0.554626186832138,-5.0209782264418275,40.05507615753331,42558.567725027766,25813.56023009471,25813.56023009471,68372.12795512247,77729.68273190109,77729.68273190109,25813.56023009471,103543.2429619958,103543.2429619958,103543.2429619958,128454.68632989084,91881.1785442932,56710.06353733866,39079.01667439393,24911.44336789504,0.0,63990.46004228898,21174.726862710784,1541.3460766146827,0.0,0.886612459698643,2.8216084936232564,0.0014959135982669303,354366.0897614864,1556909.3237118837,4.39350538523535,1556909.3237118837,4.39350538523535,0.85,0.09613592026614062,4.027634451161993,1.268164385925047,1.0,0.0,4.027634451162311,1.284504335681134,1.2848068475748626,3.135555357254796,19390.787001565463,1977.309988789797,4632.441516551485,4632.441516551485,5.572344548304415,5.153717926124159,-2.3961169326441105,7.5498348587682695,3.402078990837505,3.402078990837505,0.9720225688107157,0.0,0.0,0.00023549639893454685,7.898775728583207e-05,0.00015650864164871477,0.0006303595970089303,0.09613592026694799,0.07225272772425435,0.023883192542693634,0.09613599047895037,0.07225272772364758,0.023883192542493055,0.37957715751971605,0.37957715751971605,0.1254695099187037,0.0,4.475608653393749,3.982831403572561,5.972854635586941,4.466352039609717,3.9809789618860236,5.941007797669329,24911.44336789504,21174.726862710784,0.85,1.0684737679638154,0.6650767582683786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450979524275036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.832974961895,1541.3460766146827,0.37957715751971605,0.1254695099187037,6.112874298809886,3.402078990837505
1391.0,-29.91688938923778,5.15318915464784,35.02819286026398,24.241072113532596,5.040682428644413,-26.42112042411575,-39.98654071530325,1.5449134635023984,-0.5565607345340027,-5.021310654427913,40.054972864307274,42557.595053982055,25813.452577158278,25813.452577158278,68371.04763114033,77728.90011437981,77728.90011437981,25813.452577158278,103542.35269153808,103542.35269153808,103542.35269153808,128453.57504725503,91880.81479364425,56709.50973316561,39079.227844976274,24911.222355716956,0.0,63990.45020069323,21174.539002359412,1541.3421750422694,0.0,0.8866111401043022,2.821595160136007,0.0014959135982669303,354361.4973993035,1556904.8648676819,4.393549740290554,1556904.8648676819,4.393549740290554,0.85,0.09613545129474674,4.027634451161993,1.2681639155698945,1.0,0.0,4.027634451161272,1.2845070497562634,1.2848095151067689,3.1355487320417907,19390.7102349037,1977.3021607688356,4632.441516551485,4632.441516551485,5.572321309384714,5.15318915464784,-2.3963983078152875,7.549587462463127,3.4021762868058083,3.4021762868058083,0.9720503676588024,0.0,0.0,0.00023545966892586854,7.897586814134051e-05,0.00015648380078452803,0.0006302595470885352,0.09613545129447935,0.07225206806442773,0.023883383230051628,0.09613514976008254,0.07225206806462867,0.02388338323011808,0.3795736498761381,0.3795736498761381,0.1254704977570672,0.0,4.473567388215315,3.9824984230409655,5.965575448798063,4.4647499198939045,3.9805439249026335,5.935819878805546,24911.222355716956,21174.539002359412,0.85,1.0684570497114527,0.6650616603025714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450988534367639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.805696144673,1541.3421750422694,0.3795736498761381,0.1254704977570672,6.112874298809886,3.4021762868058083
1392.0,-29.91838339878337,5.152663158888471,35.02814063454674,24.24053259836512,5.040337665502924,-26.42249972104911,-39.987845917325444,1.5444539877485157,-0.5589128929937033,-5.021552431972265,40.05486454648709,42556.542510141844,25813.119491124286,25813.119491124286,68369.66200126613,77728.10647657023,77728.10647657023,25813.119491124286,103541.22596769451,103541.22596769451,103541.22596769451,128452.16749892764,91880.48458853045,56708.92062202037,39079.51551834454,24910.941531233122,0.0,63990.45704957766,21174.30030154815,1541.332795932323,0.0,0.8866103006345253,2.8215979572687875,0.0014959135982669303,354358.1573667389,1556900.189137896,4.393577957136175,1556900.189137896,4.393577957136175,0.8499999999999999,0.09613486726857606,4.027634451161993,1.268163284766488,1.0,0.0,4.027634451159948,1.2845092738572714,1.2848116927341797,3.1355433029045803,19390.64054775852,1977.295054657658,4632.441516551485,4632.441516551485,5.572249406472869,5.152663158888471,-2.396612349826344,7.549275508714815,3.402272970620659,3.402272970620659,0.9720779916059026,0.0,0.0,0.00023542308307562032,7.89642053285877e-05,0.0001564588777470326,0.000630159166204091,0.09613486726937626,0.07225132074290465,0.023883546526471608,0.09613456905297993,0.07225132074230324,0.02388354652627283,0.3795701454480592,0.3795701454480592,0.12547149499351654,0.0,4.471478090609139,3.9821902428443536,5.958026255479638,4.4626395389785785,3.980504717999281,5.927365686633664,24910.941531233122,21174.30030154815,0.85,1.068435281659195,0.6650451406710608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509975129747916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.77847287348,1541.332795932323,0.3795701454480592,0.12547149499351654,6.112874298809886,3.402272970620659
