time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1393.0,-29.919872269032627,5.152139069618814,35.028088575647075,24.239952116645895,5.039952444605725,-26.42387843836646,-39.989150944724656,1.543958613919621,-0.5611677760095972,-5.021833498305839,40.054764953916894,42555.511694225104,25812.890712358785,25812.890712358785,68368.40240658389,77727.31067005896,77727.31067005896,25812.890712358785,103540.20138241774,103540.20138241774,103540.20138241774,128450.92616177692,91880.13375914043,56708.33478322591,39079.77663990502,24910.724779359178,0.0,63990.5014192642,21174.1160624553,1541.327969332331,0.0,0.8866092293304529,2.8215948704758644,0.0014959135982669303,354354.27461079,1556895.8900582842,4.393613966611021,1556895.8900582842,4.393613966611021,0.85,0.09613435486545169,4.027634451161993,1.268162735835649,1.0,0.0,4.0276344511614,1.2845116655601034,1.284814038171066,3.13553746466426,19390.566508024993,1977.2875047059897,4632.441516551485,4632.441516551485,5.572200020255108,5.152139069618814,-2.3968551052967477,7.548994174915562,3.4023696104909957,3.4023696104909957,0.9721056029974273,0.0,0.0,0.00023538662828859379,7.895254566815019e-05,0.00015643408262044358,0.0006300593004980201,0.09613435486567976,0.07225062939409509,0.023883725471584672,0.09613404668280447,0.07225062939392365,0.023883725471528037,0.3795666448749462,0.3795666448749462,0.12547247851524723,0.0,4.469426659433793,3.9818905001498024,5.9506052323238805,4.460665722296255,3.98016514398995,5.920381562752539,24910.724779359178,21174.1160624553,0.85,1.0684148567399994,0.6650285706530479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510064577308945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.751313235942,1541.327969332331,0.3795666448749462,0.12547247851524723,6.112874298809886,3.4023696104909957
1394.0,-29.921356194774688,5.151618048148421,35.02803674894271,24.23944274140524,5.039648716590371,-26.42524455504161,-39.9904465424828,1.5435370768369148,-0.563875126331709,-5.0220570604179695,40.05466759920413,42554.46310159392,25812.522576447125,25812.522576447125,68366.98567804105,77726.472880072,77726.472880072,25812.522576447125,103538.99545651913,103538.99545651913,103538.99545651913,128449.49664468564,91879.77194383391,56707.762165273336,39080.01086506731,24910.501188166516,0.0,63990.51205323382,21173.926009941537,1541.321438817466,0.0,0.8866084429360185,2.8216044961062288,0.0014959135982669303,354351.1862636048,1556891.6875881965,4.393640399527298,1556891.6875881965,4.393640399527298,0.85,0.09613378575694631,4.027634451161993,1.2681621198682116,1.0,0.0,4.027634451163745,1.2845137117376635,1.2848160381633482,3.1355324698819236,19390.490149801753,1977.2797183341665,4632.441516551485,4632.441516551485,5.5721205511651375,5.151618048148421,-2.397054724014869,7.5486727721632905,3.40246594882613,3.40246594882613,0.9721331282360371,0.0,0.0,0.000235350299741893,7.894097183050287e-05,0.00015640932791139014,0.000629959597579008,0.0961337857576648,0.07224989676659786,0.02388388899106694,0.09613388205248792,0.07224989676605788,0.02388388899088843,0.37956314769222754,0.37956314769222754,0.125473453808064,0.0,4.467267012346895,3.9815593338666986,5.942842188407781,4.458181934086269,3.979815980278147,5.911361569609653,24910.501188166516,21173.926009941537,0.85,1.06839253952471,0.6650120734491511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510153718223437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.724206755322,1541.321438817466,0.37956314769222754,0.125473453808064,6.112874298809886,3.40246594882613
1395.0,-29.922835093886878,5.151098744356373,35.02798519881127,24.238867603149288,5.039261651828393,-26.426614481485846,-39.9917425942607,1.5430410394070666,-0.565966232943083,-5.0223426917694685,40.05457200145492,42553.43841825284,25812.31645504571,25812.31645504571,68365.75487329855,77725.70633990367,77725.70633990367,25812.31645504571,103538.02279494939,103538.02279494939,103538.02279494939,128448.33144349296,91879.44560927038,56707.177687537376,39080.29769081444,24910.30864854358,0.0,63990.606339358026,21173.762351262045,1541.318100522761,0.0,0.8866073338735554,2.8215987106294866,0.0014959135982669303,354347.2405059759,1556887.560968559,4.393677678272487,1556887.560968559,4.393677678272487,0.85,0.09613328522796583,4.027634451161993,1.2681615401664748,1.0,0.0,4.027634451160718,1.2845161060343238,1.2848183865211846,3.1355266253503635,19390.421279505215,1977.2726955183693,4632.441516551485,4632.441516551485,5.572076055967372,5.151098744356373,-2.397299906510757,7.54839865086713,3.402562339131926,3.402562339131926,0.9721606683234075,0.0,0.0,0.0002353140993932574,7.892939550635765e-05,0.00015638470388689975,0.0006298604210096442,0.0961332852280602,0.07224922032648803,0.023884064901572168,0.09613335647115671,0.07224922032641709,0.023884064901548735,0.37955965111563156,0.37955965111563156,0.12547439682114137,0.0,4.465201525903353,3.9812659227030736,5.935346100913193,4.456376458826412,3.979557343599936,5.904813537073608,24910.30864854358,21173.762351262045,0.85,1.068371731168447,0.6649950805682543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024256414311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.697149700656,1541.318100522761,0.37955965111563156,0.12547439682114137,6.112874298809886,3.402562339131926
1396.0,-29.924309124432046,5.1505821010871236,35.02793375642252,24.238336050789826,5.038930697901502,-26.427974413836363,-39.99302963549269,1.542595987285955,-0.5684037184154818,-5.022581636692559,40.05447203937094,42552.39721464412,25811.99719230996,25811.99719230996,68364.39440695409,77724.88914959966,77724.88914959966,25811.99719230996,103536.88634190962,103536.88634190962,103536.88634190962,128446.96123918297,91879.0893774185,56706.59744238264,39080.54659448428,24910.074897273364,0.0,63990.62149175764,21173.563662682358,1541.3113427437993,0.0,0.8866064785263187,2.821602969072914,0.0014959135982669303,354343.93970869837,1556883.2459647337,4.393706428970191,1556883.2459647337,4.393706428970191,0.85,0.09613271574756736,4.027634451161993,1.2681608994724232,1.0,0.0,4.027634451160216,1.2845182616653816,1.2848204963167338,3.135521363425502,19390.34609962537,1977.2650293041327,4632.441516551485,4632.441516551485,5.57200713707555,5.1505821010871236,-2.3975101354323143,7.548092236519437,3.402658379234906,3.402658379234906,0.9721881083528302,0.0,0.0,0.000235278023321486,7.891790121744299e-05,0.000156360122104043,0.0006297614145741394,0.09613271574820872,0.07224849430555298,0.023884221442655746,0.0961329873257473,0.07224849430507095,0.023884221442496408,0.3795561570936334,0.3795561570936334,0.12547532503042086,0.0,4.46309175503319,3.9809588241054144,5.927712930421194,4.454177918277082,3.979282931433886,5.896722163299046,24910.074897273364,21173.563662682358,0.85,1.068350217785583,0.6649786519126887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510331110140657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.67014388195,1541.3113427437993,0.3795561570936334,0.12547532503042086,6.112874298809886,3.402658379234906
1397.0,-29.925777467341337,5.150066560321591,35.027882319688096,24.237715859804325,5.038495109745782,-26.429339690630908,-39.994324918929465,1.5420573330153442,-0.5701543696583258,-5.022893277539233,40.05436931927937,42551.41505486241,25811.864891863916,25811.864891863916,68363.27994672632,77724.13662168306,77724.13662168306,25811.864891863916,103536.00151354697,103536.00151354697,103536.00151354697,128445.85156381165,91878.75315054395,56706.03158364231,39080.80174100183,24909.85005026467,0.0,63990.6517912665,21173.37254272497,1541.3067558529242,0.0,0.8866052627151254,2.821589638922468,0.0014959135982669303,354339.6347225061,1556878.8119170524,4.393747295970123,1556878.8119170524,4.393747295970123,0.85,0.09613221243374671,4.027634451161993,1.2681604214245454,1.0,0.0,4.027634451161926,1.284520854709804,1.2848230438137196,3.1355150337920414,19390.275141635804,1977.2577936028924,4632.441516551485,4632.441516551485,5.571978577525349,5.150066560321591,-2.397774089744467,7.547840650066058,3.402754356422609,3.402754356422609,0.9722155304064597,0.0,0.0,0.00023524209151744462,7.890633488156103e-05,0.00015633575663588357,0.0006296632793751618,0.0961322124337106,0.07224782165843498,0.02388439077527563,0.09613211524873552,0.07224782165846212,0.023884390775284595,0.3795526640893351,0.3795526640893351,0.12547622808290188,0.0,4.461143490440804,3.980699029673815,5.920590241582488,4.452738907880928,3.9790762051208617,5.891501028520736,24909.85005026467,21173.37254272497,0.85,1.0683322959378982,0.6649629885574921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510419365669434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.64318630023,1541.3067558529242,0.3795526640893351,0.12547622808290188,6.112874298809886,3.402754356422609
1398.0,-29.927241102489,5.14955362339984,35.02783076114031,24.23717016298326,5.038152885613528,-26.43069139235936,-39.99560308931393,1.5416031754641724,-0.5725141909206286,-5.0231321574941346,40.054262897780994,42550.38214109672,25811.552430610023,25811.552430610023,68361.93457170675,77723.30772692729,77723.30772692729,25811.552430610023,103534.86015753732,103534.86015753732,103534.86015753732,128444.43946039879,91878.37645739692,56705.4508714866,39081.02842878924,24909.579302861475,0.0,63990.607731650714,21173.142407432253,1541.2978867955276,0.0,0.886604431093642,2.821592878896515,0.0014959135982669303,354336.3348782846,1556874.2181033483,4.393775249264624,1556874.2181033483,4.393775249264624,0.85,0.09613161775280532,4.027634451161993,1.2681597928190604,1.0,0.0,4.0276344511614255,1.2845230523893612,1.2848251960071095,3.135509669266058,19390.19564356346,1977.2496870555656,4632.441516551485,4632.441516551485,5.571911126861854,5.14955362339984,-2.397983945898924,7.547537569298765,3.402849805126819,3.402849805126819,0.9722428014648054,0.0,0.0,0.00023520627994829074,7.889492289429837e-05,0.00015631135705399237,0.0006295650067785429,0.096131617753589,0.07224707968740807,0.023884538066180936,0.09613158229690409,0.0722470796868191,0.023884538065986227,0.3795491745642503,0.3795491745642503,0.1254771368903841,0.0,4.459133227863333,3.980412437463542,5.913298466261097,4.450617966573532,3.97881869107232,5.883673281571021,24909.579302861475,21173.142407432253,0.85,1.0683120069493246,0.6649473047597056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451050728167784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.616293526467,1541.2978867955276,0.3795491745642503,0.1254771368903841,6.112874298809886,3.402849805126819
1399.0,-29.92869981768567,5.149042112970581,35.02777922907789,24.23657738780605,5.037742198363522,-26.432045512492557,-39.996889082808025,1.541087893150609,-0.5742872183069494,-5.0234254211765,40.05416055212647,42549.40320109772,25811.38125151111,25811.38125151111,68360.78445260883,77722.56547685558,77722.56547685558,25811.38125151111,103533.94672836669,103533.94672836669,103533.94672836669,128443.29752115667,91878.05670432426,56704.894428486434,39081.29141759759,24909.35079278997,0.0,63990.64221038756,21172.948173871475,1541.2926762492627,0.0,0.8866033075536892,2.8215819959349275,0.0014959135982669303,354332.2838201269,1556869.8002380773,4.393813014871673,1556869.8002380773,4.393813014871673,0.85,0.0961310953992172,4.027634451161993,1.268159295539372,1.0,0.0,4.027634451161998,1.2845255356522514,1.284827634011897,3.135503607654523,19390.12816223787,1977.2428058753878,4632.441516551485,4632.441516551485,5.571874174620083,5.149042112970581,-2.3982338671673418,7.547275980137923,3.402945180089293,3.402945180089293,0.9722700514540837,0.0,0.0,0.00023517059375557686,7.888344259926237e-05,0.00015628715115631448,0.0006294675142711341,0.09613109539937606,0.07224639360752537,0.023884701791850697,0.0961307647105707,0.07224639360740598,0.023884701791811222,0.37954568602360816,0.37954568602360816,0.12547803529549476,0.0,4.457249543111857,3.9801872113673653,5.90633259593352,4.4491382028695625,3.9787370759162854,5.8779060912571595,24909.35079278997,21172.948173871475,0.85,1.0682934580942816,0.664931648305769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45105949168244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.589446120097,1541.2926762492627,0.37954568602360816,0.12547803529549476,6.112874298809886,3.402945180089293
1400.0,-29.93015280570582,5.148533987355872,35.027727846931235,24.236094450484984,5.037467275868255,-26.433380899928586,-39.99814965119583,1.5406953700711938,-0.5769849312698057,-5.023623369326134,40.05406185456088,42548.34337778408,25810.975073765003,25810.975073765003,68359.31845154907,77721.71820534443,77721.71820534443,25810.975073765003,103532.69327910943,103532.69327910943,103532.69327910943,128441.8041807656,91877.68458374868,56704.30975610813,39081.52758626727,24909.11090165617,0.0,63990.63848792344,21172.744266407746,1541.2846359144544,0.0,0.8866026565138642,2.8215944948325213,0.0014959135982669303,354329.54944322014,1556865.5398556406,4.393834898336984,1556865.5398556406,4.393834898336984,0.85,0.09613048245473353,4.027634451161993,1.2681586158322173,1.0,0.0,4.027634451160735,1.2845274445695667,1.2848294977222317,3.135498948028795,19390.049629170113,1977.234797731143,4632.441516551485,4632.441516551485,5.571786493481604,5.148533987355872,-2.3984126479205403,7.546946635276413,3.4030401304821334,3.4030401304821334,0.9722971801377523,0.0,0.0,0.00023513505263212964,7.887219077762959e-05,0.00015626286185450004,0.0006293696858423516,0.09613048245568498,0.07224563870822279,0.02388484374746219,0.09613061847644136,0.07224563870750775,0.023884843747225788,0.3795422018023363,0.3795422018023363,0.12547894028909426,0.0,4.4552066702736965,3.9799141508631806,5.898868194084287,4.446638438056311,3.9784511888395855,5.868631563509837,24909.11090165617,21172.744266407746,0.85,1.0682706106214288,0.6649151248242969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510682258394318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.562648488909,1541.2846359144544,0.3795422018023363,0.12547894028909426,6.112874298809886,3.4030401304821334
1401.0,-29.931601265166563,5.148027427459811,35.02767679443819,24.235523328557633,5.037084743088584,-26.434722973160973,-39.99942244319243,1.5402064510633027,-0.5789782483525414,-5.023905527369668,40.05396869200178,42547.3541245005,25810.787187527378,25810.787187527378,68358.14131202787,77720.94963593797,77720.94963593797,25810.787187527378,103531.73682346535,103531.73682346535,103531.73682346535,128440.66819536514,91877.34576922104,56703.75025770372,39081.77279057479,24908.93137189978,0.0,63990.70416247457,21172.59166611481,1541.2819650759477,0.0,0.8866015562687566,2.8215878248014716,0.0014959135982669303,354325.6518529999,1556861.5184055646,4.393871881032944,1556861.5184055646,4.393871881032944,0.85,0.09612997603896574,4.027634451161993,1.2681580559117718,1.0,0.0,4.027634451161771,1.2845298040281974,1.2848318122282978,3.135493188660635,19389.978125077083,1977.2275063428474,4632.441516551485,4632.441516551485,5.571745934688374,5.148027427459811,-2.3986533326344723,7.546680760094283,3.403135249443314,3.403135249443314,0.9723243569838039,0.0,0.0,0.00023509962720587977,7.886083135359424e-05,0.00015623879585228553,0.0006292727567827307,0.09612997603904441,0.07224496812435184,0.023885007914692565,0.09613010535560111,0.07224496812429272,0.02388500791467302,0.37953871798445576,0.37953871798445576,0.12547981566532565,0.0,4.453261824926244,3.9796671630011247,5.891721926748346,4.444927279017122,3.978150779958753,5.862595451187303,24908.93137189978,21172.59166611481,0.85,1.068251118763504,0.6648989830846576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510769258043454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.535916968316,1541.2819650759477,0.37953871798445576,0.12547981566532565,6.112874298809886,3.403135249443314
1402.0,-29.933044806962677,5.147522650120853,35.02762564450474,24.23495273049923,5.036698283084075,-26.43606101208532,-40.00069083468986,1.539714488187459,-0.5807815442357196,-5.024176252082731,40.053863748871656,42546.36786256109,25810.573280674933,25810.573280674933,68356.94114323602,77720.19915775256,77720.19915775256,25810.573280674933,103530.77243842749,103530.77243842749,103530.77243842749,128439.45192051907,91877.02147304732,56703.190177777826,39082.03477252166,24908.67948209158,0.0,63990.71425461324,21172.37755977784,1541.2749048187804,0.0,0.8866005569759328,2.8215799808077295,0.0014959135982669303,354321.91222872224,1556856.9884453882,4.393905470459315,1556856.9884453882,4.393905470459315,0.85,0.09612941488893395,4.027634451161993,1.2681574987387285,1.0,0.0,4.027634451161438,1.2845321774708711,1.2848341408823138,3.135487395179189,19389.90968496639,1977.2205273937984,4632.441516551485,4632.441516551485,5.571699758853951,5.147522650120853,-2.3988854723735282,7.54640812249438,3.4032299938535946,3.4032299938535946,0.9723514268153127,0.0,0.0,0.00023506432694457344,7.884951270782891e-05,0.00015621481423674452,0.0006291761676017832,0.09612941488938416,0.07224425782884146,0.023885157060542696,0.096129289418088,0.07224425782850312,0.023885157060430838,0.3795352358889883,0.3795352358889883,0.1254806816715551,0.0,4.451395082328872,3.979465031931568,5.8847555714405075,4.4433947078470055,3.9781494869366156,5.856370712150408,24908.67948209158,21172.37755977784,0.85,1.0682321949283136,0.6648834656427332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510855987530134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.509227736928,1541.2749048187804,0.3795352358889883,0.1254806816715551,6.112874298809886,3.4032299938535946
1403.0,-29.934482603264566,5.147021385829472,35.02757474989924,24.23449259893971,5.036443573191169,-26.43738070346097,-40.00193380108101,1.5393416733682375,-0.5834559995186055,-5.024362124959692,40.053768885888644,42545.30102920284,25810.151714965727,25810.151714965727,68355.45274416856,77719.36249049107,77719.36249049107,25810.151714965727,103529.5142054568,103529.5142054568,103529.5142054568,128437.97150393542,91876.6620083837,56702.600547017355,39082.290512629275,24908.457298478625,0.0,63990.747811107896,21172.18870370683,1541.267601592619,0.0,0.886599953559069,2.8215935869559803,0.0014959135982669303,354319.3447133289,1556852.8936119745,4.393925753253993,1556852.8936119745,4.393925753253993,0.85,0.09612879531896104,4.027634451161993,1.2681567706773058,1.0,0.0,4.027634451162002,1.28453399344783,1.2848359121261417,3.1354829624643727,19389.833822827517,1977.2127916085021,4632.441516551485,4632.441516551485,5.571608755932985,5.147021385829472,-2.399054080995805,7.546075466825277,3.403324431735442,3.403324431735442,0.9723784090672691,0.0,0.0,0.00023502917203718025,7.88384224031093e-05,0.00015619074963407097,0.0006290792441790017,0.0961287953199187,0.07224350400814873,0.023885291311769974,0.09612923204069118,0.07224350400742903,0.023885291311532015,0.37953175772810477,0.37953175772810477,0.1254815463322678,0.0,4.44937193246335,3.979224865555466,5.877272194793079,4.440906125441074,3.9779160935248683,5.846983049681853,24908.457298478625,21172.18870370683,0.85,1.0682083751536189,0.6648664452991058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510942423546214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.482588740773,1541.267601592619,0.37953175772810477,0.1254815463322678,6.112874298809886,3.403324431735442
1404.0,-29.935915284873285,5.146520946774649,35.02752408399829,24.23388120895254,5.036014843798902,-26.438713194301197,-40.00320128453893,1.5388127532071059,-0.5850904120829341,-5.024673946725136,40.05367375808697,42544.35804261208,25810.052686578794,25810.052686578794,68354.41072919087,77718.6179551557,77718.6179551557,25810.052686578794,103528.6706417345,103528.6706417345,103528.6706417345,128436.94671344917,91876.32215720083,56702.06224457739,39082.511014026044,24908.27607171467,0.0,63990.78708574071,21172.03466095747,1541.265511768723,0.0,0.8865987092378077,2.8215787002796024,0.0014959135982669303,354315.03746258514,1556848.7873556344,4.393967578979862,1556848.7873556344,4.393967578979862,0.85,0.09612830698488095,4.027634451161993,1.2681563585670665,1.0,0.0,4.027634451160864,1.284536539161839,1.2848384134452229,3.1354767485166497,19389.762099956697,1977.2054779110806,4632.441516551485,4632.441516551485,5.571587378785194,5.146520946774649,-2.3993156955948702,7.545836642369519,3.4034190880910775,3.4034190880910775,0.9724054537403078,0.0,0.0,0.00023499414700476896,7.88271148311423e-05,0.00015616703217362666,0.0006289837189182221,0.09612830698467877,0.07224285415270443,0.02388545283197434,0.09612845960835924,0.07224285415285635,0.023885452832024607,0.3795282802726591,0.3795282802726591,0.125482373906369,0.0,4.447536308960991,3.979023713826848,5.870429942161252,4.4395835346422245,3.9776351175759146,5.842462377510913,24908.27607171467,21172.03466095747,0.85,1.0681914357078213,0.6648513009475452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511028516512274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.45601672796,1541.265511768723,0.3795282802726591,0.125482373906369,6.112874298809886,3.4034190880910775
1405.0,-29.937343839261214,5.146022558189088,35.02747315724763,24.23332353299486,5.035644590985253,-26.440036121391422,-40.00445598559452,1.538336873096201,-0.5869067487498683,-5.024926715631697,40.05356482856132,42543.379930598865,25809.806630267292,25809.806630267292,68353.18656086616,77717.85430373868,77717.85430373868,25809.806630267292,103527.66093400598,103527.66093400598,103527.66093400598,128435.65574545167,91875.98520131918,56701.51082810147,39082.74930357524,24907.994811445693,0.0,63990.744115020934,21171.795589728838,1541.2563658916542,0.0,0.8865978158751983,2.821573131067744,0.0014959135982669303,354311.54594987497,1556844.0853485328,4.39399760788146,1556844.0853485328,4.39399760788146,0.85,0.09612770715128854,4.027634451161993,1.268155811284669,1.0,0.0,4.027634451159863,1.2845388366335677,1.2848406665992813,3.135471140535808,19389.690988116017,1977.198226521393,4632.441516551485,4632.441516551485,5.5715342628827855,5.146022558189088,-2.399533589316926,7.545556147506014,3.403513157952588,3.403513157952588,0.9724323308435966,0.0,0.0,0.000234959227659272,7.881592277129478e-05,0.0001561433048879772,0.0006288881540851078,0.09612770715200102,0.07224212002935734,0.023885587122643676,0.0961276025840088,0.0722421200288219,0.023885587122466648,0.3795248055883414,0.3795248055883414,0.12548320571712013,0.0,4.4457328112185905,3.9788506076742465,5.86363251593184,4.438019966881825,3.9776847885067923,5.835958004726308,24907.994811445693,21171.795589728838,0.85,1.068173022617207,0.6648364621941066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451111430418865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.429499252956,1541.2563658916542,0.3795248055883414,0.12548320571712013,6.112874298809886,3.403513157952588
1406.0,-29.938767529418374,5.145526003793928,35.02742218120237,24.23276634598153,5.035271051439009,-26.441354998811086,-40.00570244444532,1.537858520812316,-0.588682077216788,-5.0251882304170215,40.053461539284285,42542.38888594578,25809.58652741921,25809.58652741921,68351.975413365,77717.10574199603,77717.10574199603,25809.58652741921,103526.69226941525,103526.69226941525,103526.69226941525,128434.44181047444,91875.66004071968,56700.94318459109,39083.01872903177,24907.74954105919,0.0,63990.768270090965,21171.587109900312,1541.2494767993273,0.0,0.8865968574908932,2.8215659961782484,0.0014959135982669303,354307.933658213,1556839.6268159961,4.394029822425084,1556839.6268159961,4.394029822425084,0.85,0.09612713745212235,4.027634451161993,1.2681552156480032,1.0,0.0,4.0276344511636895,1.2845411454187532,1.2848429312281444,3.135465504959755,19389.62236557519,1977.1912289696472,4632.441516551485,4632.441516551485,5.571486749525673,5.145526003793928,-2.39975772944441,7.545283733238338,3.4036070123072353,3.4036070123072353,0.9724591463734958,0.0,0.0,0.00023492443197031517,7.880480568739812e-05,0.00015611962628291705,0.000628792785319612,0.09612713745262669,0.07224140850998874,0.023885728942637942,0.09612682592761111,0.07224140850960972,0.023885728942512632,0.37952133468825655,0.37952133468825655,0.1254840390751579,0.0,4.443990534328464,3.9787183910730732,5.856958584444101,4.436506153200241,3.9776997486926007,5.829761186357985,24907.74954105919,21171.587109900312,0.85,1.0681536924961792,0.6648207239266719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511199845694938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.403016703889,1541.2494767993273,0.37952133468825655,0.1254840390751579,6.112874298809886,3.4036070123072353
1407.0,-29.940186170839965,5.145031703867189,35.02737123303528,24.232235422264807,5.034930223069653,-26.442666060430557,-40.00694397892801,1.5374101126406454,-0.590687523030283,-5.025428066853971,40.05336039919807,42541.399096609304,25809.31599120874,25809.31599120874,68350.71508781804,77716.33112763325,77716.33112763325,25809.31599120874,103525.647118842,103525.647118842,103525.647118842,128433.15633051906,91875.32003269305,56700.38800158995,39083.25781233678,24907.509211677065,0.0,63990.76702401384,21171.382829925504,1541.2423732289083,0.0,0.8865960017886577,2.821564441598513,0.0014959135982669303,354304.6208339846,1556835.2610636917,4.394058585516369,1556835.2610636917,4.394058585516369,0.85,0.09612655305697217,4.027634451161993,1.2681546293525026,1.0,0.0,4.027634451162938,1.2845433139173539,1.2848450557018871,3.135460211831461,19389.550609603753,1977.1839118969021,4632.441516551485,4632.441516551485,5.57142834917469,5.145031703867189,-2.3999655013970354,7.544997205264224,3.4037005893283436,3.4037005893283436,0.972485882665241,0.0,0.0,0.00023488976439711202,7.879373396472133e-05,0.0001560960304323907,0.0006286977498591277,0.09612655305763118,0.07224068560152384,0.02388586745610733,0.09612623714328397,0.07224068560102859,0.023885867455943576,0.3795178691807866,0.3795178691807866,0.12548487663142183,0.0,4.4422354013261725,3.9785914400964657,5.850216809087101,4.434740543823693,3.9776344593272484,5.822789859373529,24907.509211677065,21171.382829925504,0.85,1.0681340178680472,0.6648052691827366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511285096890094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.376583983098,1541.2423732289083,0.3795178691807866,0.12548487663142183,6.112874298809886,3.4037005893283436
1408.0,-29.941599902333294,5.14453945267198,35.02732040575906,24.231694964133226,5.034582368601527,-26.4439734051694,-40.00818111291153,1.5369558714181748,-0.5927114028343112,-5.025675828500444,40.053262024022544,42540.41245603477,25809.070143425048,25809.070143425048,68349.48259945982,77715.54656032732,77715.54656032732,25809.070143425048,103524.61670375237,103524.61670375237,103524.61670375237,128431.90405146414,91874.96524512595,56699.83114075446,39083.48233819054,24907.28734771177,0.0,63990.769685902305,21171.194245555,1541.2365023659274,0.0,0.886595095668539,2.8215622034408256,0.0014959135982669303,354301.19856556965,1556831.01466874,4.394089043366929,1556831.01466874,4.394089043366929,0.85,0.09612598682671845,4.027634451161993,1.268154002395459,1.0,0.0,4.027634451160858,1.2845455094433087,1.2848472073693387,3.135454852749805,19389.47573452864,1977.176276764098,4632.441516551485,4632.441516551485,5.5713752782869514,5.14453945267198,-2.4001787844214406,7.54471823709342,3.4037940188567672,3.4037940188567672,0.9725125768162192,0.0,0.0,0.00023485522149738832,7.878270291514397e-05,0.00015607251858224436,0.0006286030527214677,0.09612598682724557,0.07223997730429461,0.023886009522950957,0.09612569648873404,0.07223997730389849,0.02388600952281997,0.37951440821871213,0.37951440821871213,0.1254857089811176,0.0,4.440479028124287,3.9784539766129114,5.843502433144465,4.432964425666114,3.9774401023627206,5.816169851307791,24907.28734771177,21171.194245555,0.85,1.0681147130273974,0.6647898230454755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511370046715921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.350204948973,1541.2365023659274,0.37951440821871213,0.1254857089811176,6.112874298809886,3.4037940188567672
1409.0,-29.94300818322728,5.144050140725133,35.027269851912614,24.231217300426238,5.034302276743734,-26.445269066906093,-40.00940137831492,1.5365631604035956,-0.5950690307354307,-5.025878879001181,40.05316833358861,42539.379393214294,25808.71743362168,25808.71743362168,68348.09682683597,77714.74180542078,77714.74180542078,25808.71743362168,103523.45923904247,103523.45923904247,103523.45923904247,128430.53632604037,91874.61550410728,56699.25309182404,39083.73601364804,24907.077086997906,0.0,63990.813100645944,21171.01552394822,1541.2302731580025,0.0,0.8865944004270803,2.8215696120245144,0.0014959135982669303,354298.3939001455,1556826.9705002478,4.3941124128804825,1556826.9705002478,4.3941124128804825,0.85,0.096125386615871,4.027634451161993,1.2681533259851858,1.0,0.0,4.027634451161676,1.2845474169513267,1.2848490711281266,3.1354501967089363,19389.401924487174,1977.1687502345017,4632.441516551485,4632.441516551485,5.571299139213828,5.144050140725133,-2.4003583617257775,7.54440850245091,3.403887242585991,3.403887242585991,0.972539212167426,0.0,0.0,0.0002348208164297991,7.877182367490043e-05,0.00015604899275489868,0.0006285082992887582,0.09612538661667629,0.07223924460980237,0.023886142006873914,0.09612548499567028,0.07223924460919717,0.02388614200667382,0.3795109501705613,0.3795109501705613,0.1254865343332731,0.0,4.438626111405426,3.9782925172002592,5.836470731645136,4.430809848265767,3.977266396517109,5.807955147010716,24907.077086997906,21171.01552394822,0.85,1.0680923325561875,0.6647732280930321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511454703474378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.323876989029,1541.2302731580025,0.3795109501705613,0.1254865343332731,6.112874298809886,3.403887242585991
1410.0,-29.94441195771867,5.143562533875174,35.02721958176793,24.23067296566444,5.033944981007634,-26.446568393297362,-40.01063728993756,1.536101416567234,-0.5969443190235779,-5.026138490169545,40.05307548919581,42538.43064998335,25808.512821995155,25808.512821995155,68346.9434719785,77713.97956463817,77713.97956463817,25808.512821995155,103522.49238663333,103522.49238663333,103522.49238663333,128429.3829888259,91874.27520132938,56698.72628659748,39083.943238591004,24906.890602192576,0.0,63990.83384078358,21170.85701186369,1541.2266922118563,0.0,0.8865934138568593,2.8215640226982543,0.0014959135982669303,354294.8080074169,1556822.962859145,4.39414557502224,1556822.962859145,4.39414557502224,0.85,0.09612484634173767,4.027634451161993,1.2681528199138121,1.0,0.0,4.027634451160775,1.2845496470548732,1.2848512577054216,3.135444753261406,19389.33010631084,1977.1614268186222,4632.441516551485,4632.441516551485,5.571254969929489,5.143562533875174,-2.4005793949579717,7.544141928833145,3.403980532569812,3.403980532569812,0.9725658664485177,0.0,0.0,0.0002347865260772688,7.876080635698285e-05,0.00015602571972028596,0.0006284145640127689,0.09612484634203484,0.07223856119020823,0.02388628515182661,0.09612496427276258,0.0722385611899849,0.023886285151752767,0.379507492906154,0.379507492906154,0.12548733036006193,0.0,4.436841895007035,3.978144123660911,5.829677963058828,4.42919417114598,3.977064335596708,5.802009139864197,24906.890602192576,21170.85701186369,0.85,1.0680739626246067,0.6647581863962543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511539034778778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.297611098375,1541.2266922118563,0.379507492906154,0.12548733036006193,6.112874298809886,3.403980532569812
1411.0,-29.945810779966173,5.143077082390185,35.02716934825177,24.23014633767309,5.033607814579131,-26.447861248633817,-40.011857031472005,1.535658283227556,-0.5988573791681233,-5.026375142357483,40.052976015760045,42537.43651179176,25808.254178198564,25808.254178198564,68345.69068999033,77713.20772091857,77713.20772091857,25808.254178198564,103521.46189911713,103521.46189911713,103521.46189911713,128428.11969696666,91873.93144744246,56698.16023823798,39084.19023244942,24906.657797849526,0.0,63990.84803029895,21170.659128172098,1541.219943711525,0.0,0.8865925683153766,2.821561620356876,0.0014959135982669303,354291.53926161164,1556818.6690831343,4.394173996725243,1556818.6690831343,4.394173996725243,0.85,0.0961242554945887,4.027634451161993,1.2681522369151939,1.0,0.0,4.027634451160249,1.2845517898757666,1.2848533571407146,3.135439522879431,19389.257559805585,1977.1540291338617,4632.441516551485,4632.441516551485,5.571199136780669,5.143077082390185,-2.4007831609937273,7.543860243383913,3.4040735214046163,3.4040735214046163,0.9725924346870333,0.0,0.0,0.000234752361283292,7.874993458123564e-05,0.00015600242670205637,0.0006283207482500759,0.09612425549523998,0.0722378417806543,0.023886413714585674,0.09612436985853254,0.07223784178016486,0.023886413714423835,0.3795040369537649,0.3795040369537649,0.12548811273401989,0.0,4.435070532940983,3.9780030241372515,5.822915449022844,4.427517763189371,3.9769954100543146,5.795411860661602,24906.657797849526,21170.659128172098,0.85,1.0680541482686619,0.6647425033600237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511623097160018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.27138854329,1541.219943711525,0.3795040369537649,0.12548811273401989,6.112874298809886,3.4040735214046163
1412.0,-29.947204962809895,5.142592772064817,35.027119016651326,24.229557334352307,5.033199450207907,-26.449157048027317,-40.01308473581446,1.5351515354061303,-0.6003241598535283,-5.026658877684826,40.05287269184682,42536.495457124285,25808.11723904425,25808.11723904425,68344.61269616854,77712.47149801008,77712.47149801008,25808.11723904425,103520.58873705434,103520.58873705434,103520.58873705434,128427.0076587704,91873.59261733312,56697.616576369786,39084.4178232926,24906.41892171606,0.0,63990.83674500866,21170.456083458652,1541.2139254576248,0.0,0.8865914967636888,2.82154780591732,0.0014959135982669303,354287.620213637,1556814.2091105378,4.394210015500321,1556814.2091105378,4.394210015500321,0.85,0.09612370101944696,4.027634451161993,1.268151695127599,1.0,0.0,4.027634451163605,1.2845542299507617,1.284855754051156,3.135433566955267,19389.18605242416,1977.146737410243,4632.441516551485,4632.441516551485,5.571169575877671,5.142592772064817,-2.401021735107978,7.543614507172795,3.4041663477631032,3.4041663477631032,0.9726189565037437,0.0,0.0,0.00023471831435939143,7.873899323255071e-05,0.00015597932112684071,0.0006282276874393233,0.09612370101972798,0.0722371517181902,0.02388654930153777,0.09612340770375517,0.07223715171797901,0.023886549301467955,0.37950058239456497,0.37950058239456497,0.12548888149264342,0.0,4.433434548438697,3.9779012820274033,5.816581439691845,4.42633471783131,3.9769629153954043,5.790701062801702,24906.41892171606,21170.456083458652,0.85,1.068037490563045,0.6647279145078873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451170686391037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.245218405673,1541.2139254576248,0.37950058239456497,0.12548888149264342,6.112874298809886,3.4041663477631032
1413.0,-29.94859407997049,5.142111576380483,35.02706870705177,24.229088646266632,5.032927036708647,-26.4504346915255,-40.01429082183165,1.534767648244729,-0.6025500069898158,-5.026846930404376,40.05277266946696,42535.48671415882,25807.743482120055,25807.743482120055,68343.23019627888,77711.67200723193,77711.67200723193,25807.743482120055,103519.41548935199,103519.41548935199,103519.41548935199,128425.58230290872,91873.24351566787,56697.05822251801,39084.65032572206,24906.166813556727,0.0,63990.81713927879,21170.241791523218,1541.2049685383774,0.0,0.8865909008870388,2.8215552286448933,0.0014959135982669303,354285.0227848379,1556809.8916576977,4.394230045121522,1556809.8916576977,4.394230045121522,0.85,0.09612305495860445,4.027634451161993,1.2681510110246021,1.0,0.0,4.027634451161065,1.2845560952151152,1.2848575761806134,3.135429014088727,19389.112377313108,1977.13922463972,4632.441516551485,4632.441516551485,5.571088893385974,5.142111576380483,-2.4011890189397507,7.5433005953202334,3.404258709285601,3.404258709285601,0.9726453455101717,0.0,0.0,0.00023468439566755482,7.872824591571221e-05,0.0001559561497518426,0.0006281343616111002,0.09612305495965723,0.07223639147584449,0.023886663483812735,0.09612303734192383,0.07223639147505334,0.023886663483551108,0.3794971312435331,0.3794971312435331,0.12548966084660887,0.0,4.43168211592041,3.977783017514014,5.809826570388736,4.424296923414545,3.976957761516985,5.782447157555509,24906.166813556727,21170.241791523218,0.85,1.0680162131314384,0.6647123542988752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45117903537544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.219094583372,1541.2049685383774,0.3794971312435331,0.12548966084660887,6.112874298809886,3.404258709285601
1414.0,-29.94997736968145,5.141631501627306,35.027018569558415,24.228523356746905,5.032533551105357,-26.451719197904033,-40.015512973163254,1.5342753793095731,-0.603943534603161,-5.027127934105778,40.0526770631651,42534.56989516773,25807.608970381207,25807.608970381207,68342.17886554894,77710.97170124289,77710.97170124289,25807.608970381207,103518.58067162409,103518.58067162409,103518.58067162409,128424.55234590633,91872.94222841915,56696.54042226968,39084.89089572163,24905.97167428224,0.0,63990.86257000387,21170.075923139902,1541.2013891176757,0.0,0.8865898152677072,2.821540765565723,0.0014959135982669303,354281.14152286353,1556805.7648327418,4.394266536855091,1556805.7648327418,4.394266536855091,0.85,0.09612252302533145,4.027634451161993,1.2681505472632129,1.0,0.0,4.027634451161073,1.2845584670278087,1.284859905165708,3.135423224822978,19389.048793051796,1977.132740849505,4632.441516551485,4632.441516551485,5.571059856486454,5.141631501627306,-2.401424832177747,7.543056333805053,3.404351203207601,3.404351203207601,0.9726717723450289,0.0,0.0,0.0002346506237545162,7.871735682579523e-05,0.00015593326692872096,0.0006280421979643556,0.09612252302547422,0.07223572012161614,0.02388680290385809,0.09612220367904936,0.07223572012150883,0.023886802903822616,0.3794936817488485,0.3794936817488485,0.1254904189220033,0.0,4.430092661782851,3.977736420916358,5.80351350145861,4.423184399502645,3.977023748971419,5.777722230024267,24905.97167428224,21170.075923139902,0.85,1.0679990254981306,0.6646975550397736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511873541155054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.193025770828,1541.2013891176757,0.3794936817488485,0.1254904189220033,6.112874298809886,3.404351203207601
1415.0,-29.951355927692372,5.141154735482534,35.02696854748431,24.22806682242083,5.032282614417751,-26.452985188849993,-40.016702155675716,1.5339118755566257,-0.6063797537572668,-5.027302934543843,40.052580149958395,42533.536685938154,25807.2119373727,25807.2119373727,68340.74862331085,77710.13461535453,77710.13461535453,25807.2119373727,103517.34655272723,103517.34655272723,103517.34655272723,128423.07924225963,91872.55996493978,56695.96203544747,39085.10881054701,24905.732689532397,0.0,63990.841500079405,21169.872786102536,1541.1928793715676,0.0,0.8865892746345077,2.82155249861742,0.0014959135982669303,354278.7244094802,1556801.5816039618,4.394284709585296,1556801.5816039618,4.394284709585296,0.85,0.09612187161651481,4.027634451161993,1.2681498038163412,1.0,0.0,4.027634451162245,1.2845602364302195,1.2848616317531398,3.1354189059710817,19388.968119405414,1977.1245144269874,4632.441516551485,4632.441516551485,5.570974149412314,5.141154735482534,-2.401581650037682,7.542736385520216,3.404443233284361,3.404443233284361,0.9726980666526746,0.0,0.0,0.00023461697181660144,7.87067628170994e-05,0.00015591020899950205,0.0006279493290542611,0.09612187161759163,0.07223495849363906,0.02388691312395257,0.09612201403678781,0.07223495849282983,0.023886913123684978,0.37949023784825225,0.37949023784825225,0.12549118227385067,0.0,4.428328863009881,3.9776195358024893,5.796709190322076,4.420923180786588,3.9768242409450636,5.769157216421945,24905.732689532397,21169.872786102536,0.85,1.0679770264191017,0.6646816276964473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511956380483197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.16702739762,1541.1928793715676,0.37949023784825225,0.12549118227385067,6.112874298809886,3.404443233284361
1416.0,-29.952730724557927,5.140678580928005,35.02691866465476,24.227474675886356,5.031858780328031,-26.454265085469498,-40.01791599495334,1.533393141221115,-0.6075583501183814,-5.02760454258246,40.0524841615482,42532.622183584914,25807.13854654345,25807.13854654345,68339.76073012836,77709.44836169932,77709.44836169932,25807.13854654345,103516.58690824278,103516.58690824278,103516.58690824278,128422.12877645004,91872.25701572406,56695.43083753475,39085.362420210346,24905.54186820726,0.0,63990.9042884176,21169.71058797617,1541.1900158183782,0.0,0.8865880853709109,2.821532781855749,0.0014959135982669303,354274.55861698557,1556797.4383021146,4.3943246852936015,1556797.4383021146,4.3943246852936015,0.85,0.096121357543978,4.027634451161993,1.2681493208231407,1.0,0.0,4.027634451163959,1.2845627315773307,1.284864084379044,3.1354128157029826,19388.904184399275,1977.1179948707536,4632.441516551485,4632.441516551485,5.570958306615598,5.140678580928005,-2.4018320241382463,7.542510605066251,3.4045354613334,3.4045354613334,0.9727244175238285,0.0,0.0,0.00023458341611999167,7.869595050936257e-05,0.0001558874656106291,0.0006278577269977002,0.09612135754390855,0.07223430434157012,0.023887053202338436,0.0961210348139293,0.07223430434162231,0.023887053202355693,0.37948679412769226,0.37948679412769226,0.1254919158361206,0.0,4.426790099295545,3.9775836414603987,5.790569514389688,4.420046192464099,3.976875186042321,5.765432182635664,24905.54186820726,21169.71058797617,0.85,1.0679605404872814,0.6646666843756941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512038937348277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.141077706478,1541.1900158183782,0.37948679412769226,0.1254919158361206,6.112874298809886,3.4045354613334
1417.0,-29.95410042317904,5.140205937819047,35.026868797014345,24.22703703576701,5.031620366940776,-26.45552184931536,-40.01909993877632,1.533041793058731,-0.6098767834643013,-5.0277665053663405,40.05238483829131,42531.60574232782,25806.71717307485,25806.71717307485,68338.32291540266,77708.63709003414,77708.63709003414,25806.71717307485,103515.354263109,103515.354263109,103515.354263109,128420.63841905927,91871.90206085423,56694.870713073455,39085.590386423086,24905.284155950274,0.0,63990.87454237336,21169.49153255773,1541.1801421837513,0.0,0.8865876199134693,2.821544483960773,0.0014959135982669303,354272.3216124026,1556793.1510616979,4.394340331122262,1556793.1510616979,4.394340331122262,0.85,0.09612068101359278,4.027634451161993,1.2681486510066318,1.0,0.0,4.027634451161533,1.28456444368036,1.28486575394253,3.1354086367380374,19388.82927401627,1977.1103561375464,4632.441516551485,4632.441516551485,5.570867345193397,5.140205937819047,-2.4019785503759277,7.542184488194975,3.4046270792685878,3.4046270792685878,0.9727505940767394,0.0,0.0,0.00023454998925700928,7.868540581911888e-05,0.00015586458343789042,0.0006277655659704605,0.09612068101480677,0.0722335266319145,0.023887154382892264,0.09612076720373243,0.0722335266310022,0.02388715438259058,0.37948335538667805,0.37948335538667805,0.12549266135172352,0.0,4.4250751324491375,3.9775069569649872,5.783841112602261,4.417889721902043,3.976896880285153,5.756617871939966,24905.284155950274,21169.49153255773,0.85,1.0679385678679936,0.664651109185331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451212126986505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.115157411681,1541.1801421837513,0.37948335538667805,0.12549266135172352,6.112874298809886,3.4046270792685878
1418.0,-29.955465759534423,5.1397348695556815,35.02681931617875,24.226511071342998,5.031275573755362,-26.456785325661045,-40.020296176057286,1.5325951398638022,-0.6115558515381281,-5.0280180496582725,40.05229636938774,42530.65916557545,25806.528191603866,25806.528191603866,68337.18735717933,77707.89875896748,77707.89875896748,25806.528191603866,103514.42695057135,103514.42695057135,103514.42695057135,128419.54653799682,91871.57521555712,56694.33562209169,39085.82177051715,24905.11958742547,0.0,63990.94135794262,21169.351649311648,1541.17763239647,0.0,0.886586658537966,2.821537245779417,0.0014959135982669303,354268.8473440498,1556789.332351716,4.394372646714356,1556789.332351716,4.394372646714356,0.85,0.09612013536045994,4.027634451161993,1.2681480366876352,1.0,0.0,4.027634451162297,1.2845666012574566,1.2848678692268167,3.1354033704592346,19388.760295933498,1977.1033223306124,4632.441516551485,4632.441516551485,5.570826549973359,5.1397348695556815,-2.4021908470444093,7.54192571660009,3.4047189628989325,3.4047189628989325,0.9727768465425521,0.0,0.0,0.00023451667322043005,7.867475296494197e-05,0.00015584192025548807,0.0006276742869562438,0.09612013536074152,0.07223285167061076,0.023887283690130746,0.09612025986332264,0.07223285167039917,0.023887283690060775,0.37947991813076826,0.37947991813076826,0.12549337662084034,0.0,4.423451357004126,3.977455610063771,5.777405198548308,4.4164621981201435,3.9767791057898307,5.751179472245894,24905.11958742547,21169.351649311648,0.85,1.0679197071805109,0.6646356228403336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512203297950002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.089293425151,1541.17763239647,0.37947991813076826,0.12549337662084034,6.112874298809886,3.4047189628989325
