time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1419.0,-29.956825552127317,5.139265887609917,35.02676986136999,24.226002988312416,5.030949761951006,-26.45804191321899,-40.02148375203831,1.53216612302391,-0.6132284379407906,-5.028243830188282,40.05219816577106,42529.70084169471,25806.277833491695,25806.277833491695,68335.9786751864,77707.15617005345,77707.15617005345,25806.277833491695,103513.43400354515,103513.43400354515,103513.43400354515,128418.32344796455,91871.24956107767,56693.79423264299,39086.06147603853,24904.889444419397,0.0,63990.95092045792,21169.156027756486,1541.170790796555,0.0,0.8865858637519638,2.82153293768411,0.0014959135982669303,354265.7289412581,1556785.093456659,4.394399362617416,1556785.093456659,4.394399362617416,0.8499999999999999,0.0961195261020305,4.027634451161993,1.2681474954495209,1.0,0.0,4.027634451160273,1.284568676075793,1.2848699019121392,3.135398306197178,19388.691569163257,1977.0963141504242,4632.441516551485,4632.441516551485,5.570772505446025,5.139265887609917,-2.4023838271405857,7.541649714750503,3.404810533869182,3.404810533869182,0.9728030096769091,0.0,0.0,0.00023448349679240247,7.866417856116556e-05,0.0001558193182312369,0.0006275832542647037,0.09611952610274802,0.07223213060339834,0.023887395499349682,0.09611960023729865,0.07223213060285916,0.02388739549917135,0.3794764835489664,0.3794764835489664,0.12549408095142292,0.0,4.42185321945982,3.977423962387718,5.771013416499386,4.415015392247483,3.9768745063031474,5.745013786896948,24904.889444419397,21169.156027756486,0.85,1.0679006592686744,0.664620547592112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512285065670052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.063471172729,1541.170790796555,0.3794764835489664,0.12549408095142292,6.112874298809886,3.404810533869182
1420.0,-29.95818055652187,5.138798981208816,35.02672050768629,24.225499375630193,5.030628557959077,-26.4592937298832,-40.0226706295274,1.5317417313020696,-0.614914967522509,-5.028468301950547,40.05210220159948,42528.76018376052,25806.02876813217,25806.02876813217,68334.7889518927,77706.41293158455,77706.41293158455,25806.02876813217,103512.44169971673,103512.44169971673,103512.44169971673,128417.1135449193,91870.92319010865,56693.270442210516,39086.28083099792,24904.67184520256,0.0,63990.95267620048,21168.971068422175,1541.1646360492587,0.0,0.8865850675132514,2.82152896736048,0.0014959135982669303,354262.6286360693,1556780.9512342163,4.39442612738439,1556780.9512342163,4.39442612738439,0.85,0.09611892178104989,4.027634451161993,1.2681469261879101,1.0,0.0,4.027634451161154,1.2845707290208128,1.2848719128744797,3.135393295340094,19388.62269118363,1977.08929055117,4632.441516551485,4632.441516551485,5.570718739983766,5.138798981208816,-2.402575469267485,7.541374450476301,3.4049019490981363,3.4049019490981363,0.9728291283137532,0.0,0.0,0.00023445044148874905,7.86536116897043e-05,0.00015579682979904475,0.0006274926790804541,0.09611892178173068,0.07223141488532366,0.023887506896407024,0.096118994800193,0.07223141488481205,0.023887506896237837,0.37947305226730593,0.37947305226730593,0.1254947749179104,0.0,4.420281765147024,3.9774110818652844,5.764672827511788,4.413553334428059,3.976939144020264,5.738880497702041,24904.67184520256,21168.971068422175,0.85,1.0678820379135843,0.6646058294984225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512366502257767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.037714469132,1541.1646360492587,0.37947305226730593,0.1254947749179104,6.112874298809886,3.4049019490981363
1421.0,-29.959531119276857,5.138334448841987,35.026671332424236,24.2250126664527,5.0303328242461705,-26.46053900135779,-40.023841336928285,1.5313407063085926,-0.6168275903840481,-5.028676544738792,40.05200869107434,42527.77189424334,25805.743884019474,25805.743884019474,68333.51577826281,77705.63506864346,77705.63506864346,25805.743884019474,103511.37895266293,103511.37895266293,103511.37895266293,128415.84171344609,91870.57071335224,56692.70753887712,39086.514638305685,24904.46276078316,0.0,63990.97739908885,21168.793346665687,1541.1585942357947,0.0,0.886584345091204,2.8215298869023693,0.0014959135982669303,354259.752497367,1556776.9149296174,4.394450410906297,1556776.9149296174,4.394450410906297,0.85,0.09611830692621418,4.027634451161993,1.2681462492281574,1.0,0.0,4.027634451162576,1.284572672462979,1.2848738144528433,3.135388551773873,19388.548303786618,1977.0817051476924,4632.441516551485,4632.441516551485,5.570657242367081,5.138334448841987,-2.4027546294169833,7.54108907825897,3.4049932088131536,3.4049932088131536,0.9728552025180439,0.0,0.0,0.0002344174988107984,7.864319006749604e-05,0.00015577430874330234,0.0006274019725004693,0.09611830692697468,0.07223069278086598,0.023887614146108703,0.09611857099003264,0.07223069278029448,0.023887614145919694,0.3794696247432008,0.3794696247432008,0.12549545943764612,0.0,4.4186775668766245,3.9773771877186164,5.758264135062461,4.4118489543547525,3.9768515897125667,5.732230673622098,24904.46276078316,21168.793346665687,0.85,1.0678617291949004,0.6645901285272271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512447652953184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.01200836269,1541.1585942357947,0.3794696247432008,0.12549545943764612,6.112874298809886,3.4049932088131536
1422.0,-29.960876599732533,5.137871409740519,35.02662224722588,24.224472208321117,5.02997760659092,-26.461785646863014,-40.02501979758961,1.5308866537032537,-0.6183923259922608,-5.028925044366973,40.0519129638052,42526.83762934289,25805.564692176074,25805.564692176074,68332.40232151897,77704.88042480315,77704.88042480315,25805.564692176074,103510.44511697923,103510.44511697923,103510.44511697923,128414.69940403124,91870.21532190724,56692.17252637347,39086.71421725974,24904.254287052005,0.0,63990.96850431174,21168.616143994204,1541.1535055148886,0.0,0.8865834255157853,2.821521493793105,0.0014959135982669303,354256.3203765704,1556772.782949289,4.394481321587876,1556772.782949289,4.394481321587876,0.85,0.09611772616360634,4.027634451161993,1.2681456656800583,1.0,0.0,4.027634451160956,1.2845748636354382,1.2848759639841394,3.135383203563163,19388.473301267913,1977.0740570192588,4632.441516551485,4632.441516551485,5.570618560423065,5.137871409740519,-2.402963334042977,7.540834743783496,3.4050844065178416,3.4050844065178416,0.9728812590050976,0.0,0.0,0.0002343846843397937,7.86327007151891e-05,0.0001557519836246046,0.000627312055083276,0.09611772616406973,0.07222999865418964,0.023887727509880097,0.09611786800367081,0.0722299986538414,0.02388772750976493,0.37946619894172634,0.37946619894172634,0.1254961280413111,0.0,4.417146093088661,3.977343157828841,5.752150609492446,4.410532718374725,3.97674161764985,5.727220289248123,24904.254287052005,21168.616143994204,0.85,1.0678444774111318,0.6645756209562199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451252853850274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.986346070282,1541.1535055148886,0.37946619894172634,0.1254961280413111,6.112874298809886,3.4050844065178416
1423.0,-29.962217600771957,5.137411019362649,35.02657324011491,24.224008863698714,5.029699143766228,-26.463020584056718,-40.02618893338365,1.5305021270329864,-0.6202087048999942,-5.029116790848817,40.0518170678374,42525.8841258441,25805.24684534441,25805.24684534441,68331.13097118851,77704.12734727217,77704.12734727217,25805.24684534441,103509.37419261658,103509.37419261658,103509.37419261658,128413.39957852996,91869.89076436035,56691.64754285958,39086.93691277863,24904.02538591338,0.0,63990.96229869201,21168.421578026373,1541.145958499032,0.0,0.886582795809655,2.8215230718434823,0.0014959135982669303,354253.67211242364,1556768.6436955475,4.394502488605119,1556768.6436955475,4.394502488605119,0.85,0.09611708259381285,4.027634451161993,1.2681450804835186,1.0,0.0,4.027634451163212,1.284576729434337,1.2848777882112283,3.1353786495381715,19388.404805996506,1977.067072445382,4632.441516551485,4632.441516551485,5.570549947180884,5.137411019362649,-2.4031296041833645,7.540540623546014,3.405175280470302,3.405175280470302,0.9729072229915149,0.0,0.0,0.00023435198332660866,7.862229564065424e-05,0.00015572968768595442,0.0006272222551926476,0.09611708259474991,0.07222925726536483,0.02388782532938507,0.09611738280429652,0.07222925726466066,0.023887825329152186,0.3794627744875253,0.3794627744875253,0.12549679754644857,0.0,4.41557457251389,3.9773236940635,5.745830885292264,4.408908085948838,3.976886711355803,5.720185033413429,24904.02538591338,21168.421578026373,0.85,1.0678247133124488,0.6645607848080969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512609120528082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.96074057451,1541.145958499032,0.3794627744875253,0.12549679754644857,6.112874298809886,3.405175280470302
1424.0,-29.963554260244344,5.136951105642875,35.02652417074523,24.223416263144486,5.029274011589504,-26.46426628119409,-40.027370921429224,1.5299860325208343,-0.6211673372148425,-5.0294107161303385,40.05171724021503,42525.00285278659,25805.18964637291,25805.18964637291,68330.1924991595,77703.44460217388,77703.44460217388,25805.18964637291,103508.63424854679,103508.63424854679,103508.63424854679,128412.44256536281,91869.57540679465,56691.133657332684,39087.15749940219,24903.808316816023,0.0,63990.96581621821,21168.23706929362,1541.1414197957702,0.0,0.8865816595524361,2.8215013460811953,0.0014959135982669303,354249.61265853455,1556764.3347446932,4.394540682942897,1556764.3347446932,4.394540682942897,0.85,0.0961165356080777,4.027634451161993,1.2681446430971852,1.0,0.0,4.02763445116208,1.2845792103062859,1.2848802277967568,3.1353725942689614,19388.338252307465,1977.0602858578072,4632.441516551485,4632.441516551485,5.570537599702499,5.136951105642875,-2.403371514685429,7.540322620328304,3.4052661817225456,3.4052661817225456,0.9729331947778702,0.0,0.0,0.00023431939236774493,7.861177747762518e-05,0.00015570761489011977,0.0006271333540397105,0.09611653560817403,0.07222859081698504,0.023887944791188987,0.09611623644988003,0.07222859081691266,0.023887944791165048,0.3794593519721346,0.3794593519721346,0.12549745118769673,0.0,4.414222899431422,3.9773724058045445,5.740193528990119,4.408243378915472,3.97701674872593,5.717080399429847,24903.808316816023,21168.23706929362,0.85,1.0678099889194286,0.6645469764422406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512689435127317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.93517996703,1541.1414197957702,0.3794593519721346,0.12549745118769673,6.112874298809886,3.4052661817225456
1425.0,-29.964885590405462,5.136494389283608,35.02647499847321,24.222974257450574,5.029025734956392,-26.465489494185473,-40.028523083869345,1.529629638718587,-0.6231870817392746,-5.029573815431812,40.05161610426511,42524.02102441471,25804.805963111998,25804.805963111998,68328.8269875267,77702.65571374662,77702.65571374662,25804.805963111998,103507.46167685861,103507.46167685861,103507.46167685861,128411.00086033174,91869.22335709965,56690.5886676955,39087.37187711572,24903.539183473124,0.0,63990.91106058884,21168.008305952153,1541.13091984461,0.0,0.8865811948439926,2.8215089672010305,0.0014959135982669303,354247.36008107197,1556759.9693304976,4.394556303748382,1556759.9693304976,4.394556303748382,0.8499999999999999,0.09611584542747888,4.027634451161993,1.2681439199810849,1.0,0.0,4.027634451160921,1.2845809440456881,1.2848819202467858,3.135368362601792,19388.26395503834,1977.0527096448166,4632.441516551485,4632.441516551485,5.57045477442353,5.136494389283608,-2.403516223304196,7.540010612587803,3.4053564594493513,3.4053564594493513,0.9729589884141003,0.0,0.0,0.00023428693550097776,7.860152597593723e-05,0.00015568540952504053,0.0006270439189463167,0.09611584542872528,0.07222781352912015,0.023888031899605124,0.09611579083699577,0.07222781352818353,0.02388803189929535,0.379455935130797,0.379455935130797,0.1254981293216698,0.0,4.4127209320809015,3.977389718818813,5.73404365080512,4.406386733692557,3.977153494603897,5.709132220539004,24903.539183473124,21168.008305952153,0.85,1.0677895634714525,0.6645322018333427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512769490548083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.909661635573,1541.13091984461,0.379455935130797,0.1254981293216698,6.112874298809886,3.4053564594493513
1426.0,-29.966212773587916,5.136038783903484,35.026426034055916,24.222435510624223,5.028657687802546,-26.46672095259967,-40.029687819164224,1.529165866796643,-0.6244404516989448,-5.0298341368843005,40.05152381386712,42523.10906445917,25804.67264561497,25804.67264561497,68327.78171007414,77701.96001785294,77701.96001785294,25804.67264561497,103506.6326634679,103506.6326634679,103506.6326634679,128409.9867444636,91868.91433462304,56690.06338115783,39087.6121705169,24903.354080995705,0.0,63990.966251512604,21167.85096884635,1541.1274389426092,0.0,0.8865802025280708,2.821495072983639,0.0014959135982669303,354243.7647840168,1556755.9857322061,4.394589659697648,1556755.9857322061,4.394589659697648,0.85,0.09611529069430043,4.027634451161993,1.2681433589616793,1.0,0.0,4.0276344511615205,1.284583179743934,1.2848841149083128,3.1353629057830674,19388.198738319123,1977.0460593902224,4632.441516551485,4632.441516551485,5.5704259953236654,5.136038783903484,-2.4037325525220647,7.539771336425549,3.405446935190377,3.405446935190377,0.9729848386258221,0.0,0.0,0.0002342545838571706,7.859116386202784e-05,0.00015566341999514278,0.0006269553531581357,0.09611529069457876,0.07222714033287139,0.02388815036170737,0.09611499285469778,0.07222714033266224,0.02388815036163819,0.37945252095632037,0.37945252095632037,0.125498792198591,0.0,4.411357362122374,3.977459620807963,5.728293991275223,4.405393685185345,3.9772516584743016,5.704796386959458,24903.354080995705,21167.85096884635,0.85,1.0677723077585037,0.6645173773017378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284922762313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.884205512672,1541.1274389426092,0.37945252095632037,0.125498792198591,6.112874298809886,3.405446935190377
1427.0,-29.96753523131262,5.1355869799053275,35.02637733254988,24.222052038554125,5.0284705748939755,-26.46793006271122,-40.03082272885365,1.5288654062746683,-0.6267637920720972,-5.029964153364678,40.05143354277965,42522.09404257322,25804.21647977871,25804.21647977871,68326.31052235194,77701.16037615614,77701.16037615614,25804.21647977871,103505.37685593485,103505.37685593485,103505.37685593485,128408.51266524693,91868.57271179098,56689.50637813569,39087.85148183922,24903.13580931208,0.0,63990.9872911513,21167.665437915268,1541.1190854315225,0.0,0.8865798670532579,2.8215105822805975,0.0014959135982669303,354241.9691383897,1556752.0893023536,4.394600936441233,1556752.0893023536,4.394600936441233,0.85,0.09611460161715552,4.027634451161993,1.2681426303507761,1.0,0.0,4.027634451161695,1.2845846514481476,1.2848855455499455,3.1353593137062084,19388.12664155593,1977.0387075663891,4632.441516551485,4632.441516551485,5.570327523311739,5.1355869799053275,-2.4038517069411247,7.539438686846452,3.405536984882846,3.405536984882846,0.9730105671093846,0.0,0.0,0.00023422235149568656,7.858106830762873e-05,0.00015564128318805784,0.0006268661941912817,0.09611460161836113,0.07222636529575197,0.023888236322609176,0.09611496383038337,0.07222636529484598,0.023888236322309526,0.3794491121172723,0.3794491121172723,0.12549946304988369,0.0,4.409778703309598,3.977480980738733,5.721822064427158,4.4032003612925905,3.9773229045637777,5.695686248818447,24903.13580931208,21167.665437915268,0.85,1.0677489661391757,0.6645012968639287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512928717156726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.858788089903,1541.1190854315225,0.3794491121172723,0.12549946304988369,6.112874298809886,3.405536984882846
1428.0,-29.9688525863346,5.135135369733438,35.02632888153769,24.22146355910229,5.028050137612558,-26.46915791401329,-40.031986800581194,1.528355465273258,-0.6277445562541857,-5.0302639192288785,40.0513434358328,42521.22209214811,25804.19322062673,25804.19322062673,68325.41531277484,77700.47558993733,77700.47558993733,25804.19322062673,103504.66881056406,103504.66881056406,103504.66881056406,128407.64452525537,91868.24942078938,56688.995922927206,39088.059442069076,24902.975714691303,0.0,63991.03515676038,21167.52935748761,1541.1179277096007,0.0,0.8865786657594947,2.8214884658530686,0.0014959135982669303,354237.8291268889,1556748.1999647592,4.394641317111076,1556748.1999647592,4.394641317111076,0.85,0.09611409289620437,4.027634451161993,1.2681421402143318,1.0,0.0,4.027634451161755,1.2845871025661468,1.284887955999639,3.135353331133573,19388.058413578765,1977.03175024894,4632.441516551485,4632.441516551485,5.570322502384461,5.135135369733438,-2.4040963102033035,7.539231679936741,3.405627421983241,3.405627421983241,0.973036406280926,0.0,0.0,0.00023419024756512357,7.857071458875448e-05,0.0001556195329763691,0.0006267785922893641,0.09611409289603018,0.07222573175604495,0.023888361139985236,0.09611400799731962,0.07222573175617583,0.023888361140028538,0.3794457046482835,0.3794457046482835,0.12550009263001657,0.0,4.408443484129236,3.9775516554225874,5.716185616408609,4.402519362974715,3.9772729016965513,5.693065084078967,24902.975714691303,21167.52935748761,0.85,1.0677341778484506,0.6644871736796076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513007924493464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.833421094363,1541.1179277096007,0.3794457046482835,0.12550009263001657,6.112874298809886,3.405627421983241
1429.0,-29.970165427997333,5.134687121392383,35.02628035291032,24.221038945857458,5.0278229154019,-26.470362379078292,-40.03312097685409,1.5280198664652687,-0.6298303260424518,-5.030411667992541,40.051244273112395,42520.245539784446,25803.789800926585,25803.789800926585,68324.03534071104,77699.67184219249,77699.67184219249,25803.789800926585,103503.46164311908,103503.46164311908,103503.46164311908,128406.17298275123,91867.88357405613,56688.457271576975,39088.251447199065,24902.711339632147,0.0,63990.96278683121,21167.304638687325,1541.107343582258,0.0,0.8865782721278885,2.8214987580201667,0.0014959135982669303,354235.7886097183,1556743.9197561287,4.394654548784967,1556743.9197561287,4.394654548784967,0.85,0.09611338844638145,4.027634451161993,1.2681414390774446,1.0,0.0,4.0276344511621875,1.2845887381098833,1.2848895508304103,3.1353493391886413,19387.9812045552,1977.023877119628,4632.441516551485,4632.441516551485,5.570235416622297,5.134687121392383,-2.404228031195971,7.538915152588354,3.4057171645478967,3.4057171645478967,0.9730620470136848,0.0,0.0,0.00023415825765832425,7.856062798502896e-05,0.00015559762967329527,0.0006266903737913096,0.09611338844767818,0.07222494942074367,0.023888439026934504,0.09611365582999325,0.07222494941976924,0.023888439026612203,0.37944230128134376,0.37944230128134376,0.12550073556431937,0.0,4.406930395401389,3.97756777773634,5.709995777795996,4.400581341950101,3.977355536845266,5.684954130233962,24902.711339632147,21167.304638687325,0.85,1.0677138202829406,0.6644726643890213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513086827029442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.808112241048,1541.107343582258,0.37944230128134376,0.12550073556431937,6.112874298809886,3.4057171645478967
1430.0,-29.97147417477433,5.134240015501781,35.026232095346195,24.22051333067941,5.027469271323205,-26.47157580183597,-40.03426769105715,1.5275708983669194,-0.6310812514207669,-5.030662789121565,40.05115511106439,42519.339063216496,25803.65270687221,25803.65270687221,68322.9917700887,77698.97120254539,77698.97120254539,25803.65270687221,103502.6239094176,103502.6239094176,103502.6239094176,128405.1639492443,91867.56799749576,56687.93585809449,39088.4801548903,24902.5400398267,0.0,63991.020194717,21167.159033852695,1541.1044375639208,0.0,0.8865773153409412,2.8214859088451445,0.0014959135982669303,354232.32046666136,1556740.0712189702,4.394686710597553,1556740.0712189702,4.394686710597553,0.85,0.09611282754064307,4.027634451161993,1.2681409088289368,1.0,0.0,4.027634451160195,1.2845909036398833,1.2848916759047613,3.1353440536981125,19387.91460464908,1977.0170858192228,4632.441516551485,4632.441516551485,5.570205822281194,5.134240015501781,-2.404435856139419,7.5386758716412,3.405807168581234,3.405807168581234,0.9730877624517812,0.0,0.0,0.00023412637153831322,7.855043109440185e-05,0.00015557594044391136,0.0006266030175038238,0.09611282754094283,0.07222427876348976,0.023888548777453066,0.09611293316402848,0.07222427876326452,0.023888548777378546,0.37943889793364927,0.37943889793364927,0.1255013518519634,0.0,4.405558872494282,3.977631115014276,5.704235412357377,4.399581537700783,3.977414117922706,5.680712835734539,24902.5400398267,21167.159033852695,0.85,1.067696554331999,0.664457902590633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513165460054231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.782849893527,1541.1044375639208,0.37943889793364927,0.1255013518519634,6.112874298809886,3.405807168581234
1431.0,-29.972778050892284,5.133794380501846,35.02618363033332,24.21998761072757,5.0271161588516975,-26.472784786585677,-40.035413776617474,1.5271228945272257,-0.6322429713288216,-5.030897558355603,40.05105255360334,42518.45080415804,25803.476199992212,25803.476199992212,68321.92700415026,77698.26773964566,77698.26773964566,25803.476199992212,103501.74393963788,103501.74393963788,103501.74393963788,128404.0292712626,91867.24784935554,56687.43091379555,39088.685483955545,24902.285331624716,0.0,63990.970815580265,21166.94253188101,1541.0963960832894,0.0,0.8865764904522843,2.8214737939359433,0.0014959135982669303,354229.0781778103,1556735.6444991257,4.394714438766939,1556735.6444991257,4.394714438766939,0.8500000000000001,0.09611220303637445,4.027634451161993,1.268140404406004,1.0,0.0,4.027634451162346,1.2845930644141605,1.2848937963796965,3.1353387798328165,19387.847039947646,1977.0101961370751,4632.441516551485,4632.441516551485,5.570167719937243,5.133794380501846,-2.404631599215629,7.538425979717475,3.4058967701732232,3.4058967701732232,0.9731133629066352,0.0,0.0,0.00023409460806436195,7.854024101643273e-05,0.00015555436704792924,0.0006265161277509377,0.09611220303710896,0.07222356036570615,0.023888642671402817,0.09611192953440743,0.07222356036515422,0.023888642671220234,0.3794354974764737,0.3794354974764737,0.12550196875042718,0.0,4.404270086876977,3.977732930214472,5.698692822359021,4.398654587026783,3.9777004693939375,5.676072696683491,24902.285331624716,21166.94253188101,0.85,1.0676807389131766,0.6644445343186732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451324384862444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.757625818826,1541.0963960832894,0.3794354974764737,0.12550196875042718,6.112874298809886,3.4058967701732232
1432.0,-29.97407682568299,5.133351436765611,35.02613522795668,24.219546827394538,5.02685668253054,-26.47397981535372,-40.036538837570674,1.5267596721837278,-0.6339298575009593,-5.031072434359131,40.05095744798307,42517.49755631598,25803.153248348233,25803.153248348233,68320.65080466421,77697.52918787822,77697.52918787822,25803.153248348233,103500.68243622645,103500.68243622645,103500.68243622645,128402.73598855382,91866.92846185065,56686.896830217534,39088.9240351479,24902.053552327372,0.0,63990.977587475274,21166.745519478267,1541.0882973975072,0.0,0.8865759438324528,2.8214756356925723,0.0014959135982669303,354226.66306168336,1556731.5394339266,4.394732813105163,1556731.5394339266,4.394732813105163,0.85,0.09611154089852496,4.027634451161993,1.2681397038185973,1.0,0.0,4.027634451162554,1.284594828428687,1.2848955201665906,3.1353344743638623,19387.779635772204,1977.003322824023,4632.441516551485,4632.441516551485,5.570098004724904,5.133351436765611,-2.4047825489887606,7.538133985754371,3.4059860703074123,3.4059860703074123,0.9731388772306893,0.0,0.0,0.0002340629728097389,7.853023906119279e-05,0.0001555327337485461,0.0006264289967290499,0.09611154089956397,0.07222281250014592,0.023888728399418052,0.09611142793265931,0.07222281249936516,0.023888728399159797,0.3794321017082654,0.3794321017082654,0.12550259550901324,0.0,4.402914078022491,3.9778428262826537,5.6928537856827575,4.397142576858187,3.9779548671507996,5.669163118610754,24902.053552327372,21166.745519478267,0.85,1.0676606824965331,0.6644295674057303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513321946266133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.732455694771,1541.0882973975072,0.3794321017082654,0.12550259550901324,6.112874298809886,3.4059860703074123
1433.0,-29.97537121152626,5.132910901131565,35.02608722216616,24.219095426984154,5.026597188134661,-26.475170895680748,-40.03765949802471,1.5263968722713548,-0.6358320371660966,-5.031258190141235,40.05087219450661,42516.54507451153,25802.864276085544,25802.864276085544,68319.40935059707,77696.7478417404,77696.7478417404,25802.864276085544,103499.61211782595,103499.61211782595,103499.61211782595,128401.49424291904,91866.56449953809,56686.36173223719,39089.114185889885,24901.88212509309,0.0,63990.99631098297,21166.599806329126,1541.0838864963343,0.0,0.8865753060390733,2.8214790517611794,0.0014959135982669303,354224.0977050834,1556727.85962597,4.394754252213683,1556727.85962597,4.394754252213683,0.8500000000000001,0.09611092295492286,4.027634451161993,1.2681390372989703,1.0,0.0,4.027634451161023,1.2845965902434602,1.2848972418954763,3.1353301742756963,19387.702824440534,1976.9954902479985,4632.441516551485,4632.441516551485,5.570035624603825,5.132910901131565,-2.4049408794378526,7.537851780569417,3.4060754395811514,3.4060754395811514,0.9731644113089004,0.0,0.0,0.00023403144837883186,7.852027739770363e-05,0.00015551117098112823,0.0006263421497841353,0.09611092295567908,0.07222210002091166,0.02388882293476742,0.09611120006666013,0.0722221000203434,0.023888822934579456,0.37942871024934705,0.37942871024934705,0.12550320847620527,0.0,4.401490041671536,3.9779034863464062,5.68688988776114,4.395426152975119,3.97779820369459,5.662678966611281,24901.88212509309,21166.599806329126,0.85,1.0676409696542137,0.6644144883741134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133997391539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.707344304767,1541.0838864963343,0.37942871024934705,0.12550320847620527,6.112874298809886,3.4060754395811514
1434.0,-29.976660833410172,5.132471407050823,35.02603930417182,24.218565376382344,5.026236379358027,-26.476367819596486,-40.03879231223834,1.5259433655269343,-0.6369123090483981,-5.03150753031358,40.05077874012274,42515.66364415542,25802.73928968907,25802.73928968907,68318.4029338445,77696.05822796468,77696.05822796468,25802.73928968907,103498.79751765374,103498.79751765374,103498.79751765374,128400.4817175253,91866.24933028038,56685.8547464007,39089.32731542186,24901.68419987155,0.0,63991.011515293416,21166.431569890818,1541.0794172067513,0.0,0.8865743738642934,2.821464154331604,0.0014959135982669303,354220.6542472695,1556723.8258486309,4.394785586844788,1556723.8258486309,4.394785586844788,0.85,0.09611034272243292,4.027634451161993,1.2681385334255175,1.0,0.0,4.027634451161648,1.284598776031006,1.2848993878502888,3.135324839407117,19387.636310492384,1976.9887077128667,4632.441516551485,4632.441516551485,5.570008643929375,5.132471407050823,-2.4051461135669023,7.537617520617726,3.4061647970594904,3.4061647970594904,0.9731899420169973,0.0,0.0,0.00023400004386302936,7.851020888555044e-05,0.00015548983497747892,0.0006262562161607872,0.09611034272283997,0.07222141912341905,0.02388892359942093,0.09611031281501543,0.07222141912311315,0.023888923599319763,0.3794253193241404,0.3794253193241404,0.12550379894267547,0.0,4.400208541605991,3.9780094578223952,5.681365089477254,4.394595221265206,3.9779663242121046,5.658788242673893,24901.68419987155,21166.431569890818,0.85,1.0676249885113454,0.6644005562249078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513477269948536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.682277547518,1541.0794172067513,0.3794253193241404,0.12550379894267547,6.112874298809886,3.4061647970594904
1435.0,-29.97794540191945,5.132034521339097,35.025991372319325,24.2181246978231,5.0259747967003365,-26.477550271306054,-40.03990787370128,1.5255796660695888,-0.6384801667562101,-5.031680872919934,40.05068250048532,42514.732388313794,25802.426285407084,25802.426285407084,68317.15867372087,77695.32859578311,77695.32859578311,25802.426285407084,103497.7548811902,103497.7548811902,103497.7548811902,128399.19914139093,91865.93227603492,56685.3360684953,39089.551341710685,24901.444260200733,0.0,63990.99560191142,21166.227621170623,1541.07081516221,0.0,0.8865738391604778,2.821464601776439,0.0014959135982669303,354218.2603526685,1556719.671859478,4.394803560690432,1556719.671859478,4.394803560690432,0.85,0.09610967049505681,4.027634451161993,1.2681378405308354,1.0,0.0,4.02763445116043,1.2846005415535955,1.2849011136047215,3.135320530295724,19387.56939873266,1976.981884612244,4632.441516551485,4632.441516551485,5.569941076043008,5.132034521339097,-2.4052947578156423,7.53732927915474,3.406253734513686,3.406253734513686,0.9732153527181959,0.0,0.0,0.00023396876626532125,7.850029488322455e-05,0.00015546847138209668,0.000626170171408025,0.09610967049613005,0.07222066858359977,0.02388900191253028,0.09610973362019395,0.07222066858279329,0.023889001912263515,0.3794219316152356,0.3794219316152356,0.12550439407134756,0.0,4.398875780957383,3.9781287650357626,5.675592490358156,4.393200706163725,3.9782813179489835,5.652170567047108,24901.444260200733,21166.227621170623,0.85,1.0676058097098935,0.6643861685290591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513554516179306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.65726308206,1541.07081516221,0.3794219316152356,0.12550439407134756,6.112874298809886,3.406253734513686
1436.0,-29.97922605827159,5.131599770987277,35.02594374633578,24.217670293897413,5.025699614251363,-26.478730561910023,-40.041019244212634,1.5252041178726852,-0.6400394392381372,-5.031874364328499,40.05059554576309,42513.80093875627,25802.170042218433,25802.170042218433,68315.9709809747,77694.59862591415,77694.59862591415,25802.170042218433,103496.76866813259,103496.76866813259,103496.76866813259,128398.03345771096,91865.60779789335,56684.810110666185,39089.77520803018,24901.264789578374,0.0,63991.039997608554,21166.07507114162,1541.0661240329468,0.0,0.8865731680907917,2.821462577384844,0.0014959135982669303,354215.5882142453,1556715.9186420992,4.394826118438719,1556715.9186420992,4.394826118438719,0.85,0.09610905034469978,4.027634451161993,1.2681372454436501,1.0,0.0,4.027634451161515,1.2846023622905187,1.2849028947135928,3.1353160864350995,19387.500920219114,1976.9749017471936,4632.441516551485,4632.441516551485,5.569885761110756,5.131599770987277,-2.405457741910451,7.537057512897729,3.406342726335733,3.406342726335733,0.9732407789530665,0.0,0.0,0.00023393758775775068,7.849041927679783e-05,0.00015544716848095284,0.0006260843711094683,0.09610905034543536,0.07221995948330087,0.023889090862134494,0.0961092993495516,0.0722199594827481,0.023889090861951675,0.3794185473590545,0.3794185473590545,0.12550497421333165,0.0,4.397543966510909,3.9782518735546546,5.669812535194353,4.391834925090336,3.9783818905680164,5.646322521630964,24901.264789578374,21166.07507114162,0.85,1.0675865087288436,0.6643711516541234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451363146050175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.632306865144,1541.0661240329468,0.3794185473590545,0.12550497421333165,6.112874298809886,3.406342726335733
1437.0,-29.980502258327945,5.131166426930166,35.0258961997766,24.217161582224094,5.025368596355787,-26.479912425028154,-40.04213836798442,1.5247787630386969,-0.6413073353608638,-5.032101053907605,40.05050260715484,42512.92094378829,25802.001286853265,25802.001286853265,68314.92223064156,77693.87480159415,77693.87480159415,25802.001286853265,103495.87608844742,103495.87608844742,103495.87608844742,128396.93758651812,91865.26506185133,56684.31120397529,39089.948730973374,24901.061498070707,0.0,63991.010229044085,21165.9022733601,1541.0608277603772,0.0,0.8865723494862638,2.821452813208802,0.0014959135982669303,354212.45762542344,1556711.9071504492,4.394853635545078,1556711.9071504492,4.394853635545078,0.85,0.09610844367919921,4.027634451161993,1.2681366915674883,1.0,0.0,4.02763445116166,1.2846044157371832,1.284904908730795,3.1353110746164563,19387.428588521874,1976.9675259667547,4632.441516551485,4632.441516551485,5.569849332077692,5.131166426930166,-2.4056450750606553,7.5368115019908215,3.406431634181833,3.406431634181833,0.9732661811948093,0.0,0.0,0.00023390652154982777,7.848047593576559e-05,0.00015542604561406218,0.0006259992959230722,0.09610844367979673,0.07221926299106168,0.02388918068873505,0.09610854770226737,0.07221926299061267,0.023889180688586538,0.37941516617520316,0.37941516617520316,0.12550553807129924,0.0,4.396282742664312,3.978375740695583,5.664316226312508,4.390793718546718,3.978446608355455,5.641896935998602,24901.061498070707,21165.9022733601,0.85,1.0675706163431524,0.6643577088659968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370817126549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.607386202824,1541.0608277603772,0.37941516617520316,0.12550553807129924,6.112874298809886,3.406431634181833
1438.0,-29.981774195149054,5.130735306216754,35.02584866509351,24.21670766724276,5.025089448279445,-26.481085263114778,-40.043241042271234,1.52440051622824,-0.6426873464409937,-5.032287384577453,40.05040785994425,42511.99104303648,25801.73448560954,25801.73448560954,68313.72552864603,77693.16284539535,77693.16284539535,25801.73448560954,103494.89733100489,103494.89733100489,103494.89733100489,128395.73120850744,91864.9534738189,56683.781671391465,39090.19089158603,24900.83387750254,0.0,63991.02476908857,21165.70879587716,1541.053224510411,0.0,0.8865717431568324,2.821449256184076,0.0014959135982669303,354209.88441041834,1556707.8176024782,4.394874017120147,1556707.8176024782,4.394874017120147,0.85,0.09610778678275261,4.027634451161993,1.2681360519723972,1.0,0.0,4.027634451165339,1.2846062486517467,1.2849067023023695,3.1353066010609716,19387.362830362643,1976.9608205006443,4632.441516551485,4632.441516551485,5.569791737989831,5.130735306216754,-2.4058022235704057,7.536537529787159,3.4065202416762492,3.4065202416762492,0.9732914976217855,0.0,0.0,0.00023387556290254232,7.847067988632785e-05,0.00015540488301621447,0.0006259140607149048,0.09610778678370413,0.07221852882989979,0.02388925795380433,0.09610788663154474,0.07221852882918481,0.023889257953567812,0.37941178757731103,0.37941178757731103,0.12550610225662462,0.0,4.395019799523311,3.978524568394562,5.658737174091016,4.38960003813645,3.978770870901144,5.636064482876577,24900.83387750254,21165.70879587716,0.85,1.0675516726784093,0.6643430261734498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513784615869263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.58251212642,1541.053224510411,0.37941178757731103,0.12550610225662462,6.112874298809886,3.4065202416762492
1439.0,-29.983040783784464,5.130305204505479,35.025801105610206,24.21618205206471,5.024731416262108,-26.482261176009295,-40.044355451222486,1.5239518084697472,-0.6436458614500111,-5.032529713061854,40.05031206822644,42511.13301476675,25801.612205352987,25801.612205352987,68312.74522011973,77692.47993673472,77692.47993673472,25801.612205352987,103494.0921420877,103494.0921420877,103494.0921420877,128394.71127701647,91864.63683810696,56683.28991606937,39090.38546893065,24900.619134928766,0.0,63991.004603859416,21165.52626468945,1541.0476340203084,0.0,0.8865708551664171,2.821433569438859,0.0014959135982669303,354206.53789101006,1556703.6829789826,4.394903866675614,1556703.6829789826,4.394903866675614,0.8500000000000001,0.09610718718532289,4.027634451161993,1.2681355173280466,1.0,0.0,4.027634451159942,1.284608410829933,1.2849088253865035,3.1353013238951966,19387.29600693107,1976.954006406986,4632.441516551485,4632.441516551485,5.5697653414867965,5.130305204505479,-2.406000693978349,7.536305898483828,3.4066087976392536,3.4066087976392536,0.9733167993255011,0.0,0.0,0.00023384473818014446,7.846078073585039e-05,0.00015538395744429408,0.0006258297801605279,0.09610718718584377,0.07221783910300493,0.023889348082838834,0.09610690737901775,0.07221783910261353,0.023889348082709354,0.37940841264503816,0.37940841264503816,0.12550665801986768,0.0,4.393887288566589,3.9787141220219837,5.653562014019883,4.388883851611865,3.9790184383605833,5.632397209056421,24900.619134928766,21165.52626468945,0.85,1.0675366896177727,0.6643298269488774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386080586958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.557680916827,1541.0476340203084,0.37940841264503816,0.12550665801986768,6.112874298809886,3.4066087976392536
1440.0,-29.98430338867097,5.129877856181011,35.02575355702276,24.21575356218966,5.024489834920833,-26.48342185703583,-40.045448660943634,1.523608303268659,-0.6453440738434892,-5.0326879694098245,40.05021726662289,42510.20443028183,25801.281798936194,25801.281798936194,68311.48622921802,77691.71885930117,77691.71885930117,25801.281798936194,103493.00065823736,103493.00065823736,103493.00065823736,128393.38206152708,91864.28757181874,56682.77314273048,39090.57158787584,24900.381403289724,0.0,63990.95299116557,21165.324192796266,1541.038808609895,0.0,0.8865703921328609,2.8214375076890903,0.0014959135982669303,354204.35240837676,1556699.5910996033,4.394919431438325,1556699.5910996033,4.394919431438325,0.85,0.09610650193159265,4.027634451161993,1.2681348557537424,1.0,0.0,4.027634451163765,1.2846100807894745,1.2849104562661036,3.1352972480853927,19387.22229707766,1976.9464900937285,4632.441516551485,4632.441516551485,5.569694017020936,5.129877856181011,-2.406136543233879,7.53601439941489,3.4066969424667137,3.4066969424667137,0.9733419835619183,0.0,0.0,0.0002338140141347999,7.845107101717299e-05,0.00015536294311762692,0.0006257451421344752,0.09610650193273242,0.07221708326408904,0.02388941866864337,0.09610644093976063,0.07221708326323258,0.023889418668360078,0.37940504321518553,0.37940504321518553,0.12550722782886722,0.0,4.3926416061235045,3.9788687114042887,5.648035639420982,4.387343895566346,3.979190642119761,5.625627589073872,24900.381403289724,21165.324192796266,0.85,1.067517876138662,0.6643158515884375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513936676268429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.532914451323,1541.038808609895,0.37940504321518553,0.12550722782886722,6.112874298809886,3.4066969424667137
1441.0,-29.98556188215882,5.129452107032741,35.02570626720883,24.215282184910052,5.024186671723506,-26.48458499616461,-40.046545991767175,1.5232097857123055,-0.6465424579170644,-5.03289901243423,40.050129706691145,42509.310675268054,25801.089897792448,25801.089897792448,68310.4005730605,77691.03349003155,77691.03349003155,25801.089897792448,103492.123387824,103492.123387824,103492.123387824,128392.32654790465,91863.98742115384,56682.26460632166,39090.80312759131,24900.20316008065,0.0,63991.00628767196,21165.172686068552,1541.034587541782,0.0,0.886569633766821,2.8214286559414976,0.0014959135982669303,354201.43797072617,1556695.8117965,4.394944923755948,1556695.8117965,4.394944923755948,0.85,0.0961058978067354,4.027634451161993,1.2681342738540846,1.0,0.0,4.027634451160969,1.2846120078247982,1.2849123444147679,3.135292544853202,19387.15895268326,1976.9400307631313,4632.441516551485,4632.441516551485,5.569652591534384,5.129452107032741,-2.4063110101868515,7.535763117219592,3.406785201063008,3.406785201063008,0.9733672003037166,0.0,0.0,0.0002337833938365402,7.844132581268852e-05,0.00015534206802385168,0.0006256610648876148,0.09610589780734863,0.07221639043506191,0.02388950737228672,0.09610579397010614,0.0722163904346011,0.023889507372134303,0.379401676192474,0.379401676192474,0.12550778411735053,0.0,4.391467451433016,3.9790628489918163,5.642678512587452,4.386356554517192,3.979444096668658,5.620846056031155,24900.20316008065,21165.172686068552,0.85,1.0675000212681556,0.6643013314115922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514012308789077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.508185573972,1541.034587541782,0.379401676192474,0.12550778411735053,6.112874298809886,3.406785201063008
1442.0,-29.986815464360433,5.129028674227371,35.025659116357495,24.214840598311298,5.023927121232798,-26.4857393527559,-40.04763061003757,1.5228510096110657,-0.6480855178529055,-5.033074215342667,40.050039174583176,42508.38562199223,25800.811936644397,25800.811936644397,68309.19755863663,77690.29222658167,77690.29222658167,25800.811936644397,103491.10416322607,103491.10416322607,103491.10416322607,128391.09917847808,91863.64705142588,56681.740446766824,39091.00733851006,24899.995015252,0.0,63991.00235376206,21164.995762964198,1541.0278358298276,0.0,0.8865690688651502,2.8214285586341656,0.0014959135982669303,354199.0184880787,1556691.904214213,4.394963912828026,1556691.904214213,4.394963912828026,0.8499999999999999,0.09610524390900507,4.027634451161993,1.2681335892016072,1.0,0.0,4.027634451163064,1.2846137487451108,1.2849140465630287,3.1352882958760424,19387.087120377655,1976.9327059064672,4632.441516551485,4632.441516551485,5.569592588370382,5.129028674227371,-2.4064585471396955,7.535487221367067,3.406873229830248,3.406873229830248,0.973392351380071,0.0,0.0,0.00023375289670723182,7.843169460597546e-05,0.00015532120210125634,0.0006255770245789146,0.09610524390994438,0.07221566102149626,0.023889582888448106,0.09610530835255206,0.07221566102079045,0.02388958288821462,0.37939831359779264,0.37939831359779264,0.12550833617286888,0.0,4.390241021592487,3.979233131912565,5.637182852118826,4.384988697489746,3.9795860907400424,5.614865158068312,24899.995015252,21164.995762964198,0.85,1.0674812871503756,0.6642869162603943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514087695777835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.48349697481,1541.0278358298276,0.37939831359779264,0.12550833617286888,6.112874298809886,3.406873229830248
1443.0,-29.988064537374335,5.128607014493173,35.02561216688428,24.21437749816107,5.0236371803460935,-26.486892689726474,-40.04871886046601,1.5224653326812818,-0.6493639360151064,-5.0332733502398685,40.04995073837237,42507.49499099847,25800.59916810379,25800.59916810379,68308.09415910226,77689.58677215608,77689.58677215608,25800.59916810379,103490.18594025986,103490.18594025986,103490.18594025986,128389.99276572533,91863.32836688602,56681.23658565985,39091.21309025131,24899.806825465464,0.0,63991.01991571677,21164.835801645644,1541.022770948251,0.0,0.8865683743685395,2.821422159622049,0.0014959135982669303,354196.26852990995,1556688.0871030197,4.394987258234105,1556688.0871030197,4.394987258234105,0.85,0.09610462115508736,4.027634451161993,1.268133022687398,1.0,0.0,4.027634451161723,1.2846156152484232,1.2849158744691485,3.135283740407527,19387.019864557355,1976.9258477214294,4632.441516551485,4632.441516551485,5.569546658262067,5.128607014493173,-2.4066233891248165,7.535230403617989,3.4069612477790163,3.4069612477790163,0.9734174993654332,0.0,0.0,0.0002337225129229052,7.842203224515033e-05,0.00015530048067775485,0.0006254935662597428,0.09610462115581167,0.0722149573126708,0.023889663843140875,0.09610469923363854,0.07221495731212654,0.023889663842960825,0.37939495322777744,0.37939495322777744,0.12550887286622353,0.0,4.389052999203557,3.979418546928173,5.631796832267867,4.3839094142247745,3.9797872049227294,5.609871736721914,24899.806825465464,21164.835801645644,0.85,1.0674637511493261,0.6642728158886283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514162789311367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.458864815299,1541.022770948251,0.37939495322777744,0.12550887286622353,6.112874298809886,3.4069612477790163
1444.0,-29.989308849127248,5.12818729143936,35.02556531510053,24.213923513330542,5.023355343076272,-26.48804093040657,-40.049802500847704,1.522087424338714,-0.6506147960344606,-5.033463095463987,40.04985968479537,42506.60602172409,25800.366766457428,25800.366766457428,68306.97278818152,77688.88556107618,77688.88556107618,25800.366766457428,103489.25232753361,103489.25232753361,103489.25232753361,128388.85229761954,91863.01528507647,56680.735745656166,39091.421710467,24899.599970085932,0.0,63991.021680552934,21164.659974573042,1541.0164260195265,0.0,0.8865677372203051,2.821416495272083,0.0014959135982669303,354193.64825424744,1556684.1570276427,4.395008675904383,1556684.1570276427,4.395008675904383,0.85,0.0961039777738167,4.027634451161993,1.2681324243033307,1.0,0.0,4.02763445116112,1.2846174451773753,1.2849176659456845,3.135279274216825,19386.953791148422,1976.9191101087958,4632.441516551485,4632.441516551485,5.569496489977043,5.12818729143936,-2.406780951709983,7.534968243149343,3.4070490948829124,3.4070490948829124,0.973442598537975,0.0,0.0,0.0002336922485743542,7.841241190953074e-05,0.00015527983666482347,0.0006254104197220502,0.09610397777466503,0.07221423956820482,0.02388973820646021,0.09610404152896149,0.07221423956756737,0.023889738206249334,0.3793915956690308,0.3793915956690308,0.12550940025760438,0.0,4.387886787389959,3.97962251903823,5.6264428360343,4.382848299429554,3.9800829914251494,5.604663871407752,24899.599970085932,21164.659974573042,0.85,1.0674461978302843,0.6642589054745781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514237613468288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.434281203776,1541.0164260195265,0.3793915956690308,0.12550940025760438,6.112874298809886,3.4070490948829124
