time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1445.0,-29.990548955714154,5.127769738126007,35.02551863979136,24.21347665311771,5.023094474626135,-26.489183288876497,-40.050873917620606,1.5217288077716906,-0.6521647371637869,-5.033639853385658,40.04977112136234,42505.6844875563,25800.106397602398,25800.106397602398,68305.7908851587,77688.12827718648,77688.12827718648,25800.106397602398,103488.23467478888,103488.23467478888,103488.23467478888,128387.63764849771,91862.6529223426,56680.20913264453,39091.60421077564,24899.402973708824,0.0,63991.007184484464,21164.4925276525,1541.0103426049727,0.0,0.886567157244798,2.821416307396475,0.0014959135982669303,354191.2073396717,1556680.3344396276,4.395028171737649,1556680.3344396276,4.395028171737649,0.85,0.09610332758541686,4.027634451161993,1.268131736903452,1.0,0.0,4.027634451162562,1.2846191846665753,1.2849193670972348,3.135275028768445,19386.87731739503,1976.9113119561757,4632.441516551485,4632.441516551485,5.569440284441776,5.127769738126007,-2.4069284526241717,7.534698190750179,3.407136823452501,3.407136823452501,0.9734676638435716,0.0,0.0,0.0002336620900967221,7.840290116527101e-05,0.0001552591889314511,0.0006253272581997812,0.09610332758630441,0.07221351817476872,0.023889809411535696,0.09610359287391418,0.07221351817410179,0.023889809411315063,0.37938824160870616,0.37938824160870616,0.1255099185594924,0.0,4.386674252982061,3.979783607906768,5.621032361740731,4.38147511622185,3.980096871843955,5.599052464400984,24899.402973708824,21164.4925276525,0.85,1.0674279698119897,0.6642446549561797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431215314028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.409751340414,1541.0103426049727,0.37938824160870616,0.1255099185594924,6.112874298809886,3.407136823452501
1446.0,-29.971867157408475,5.094344019914999,35.02540423595969,24.20321531770753,5.009303037453762,-26.47374614938903,-40.03655043253673,1.5111820294344365,-0.8295080437987963,-5.049282643750237,40.0477050802508,42527.11162280018,25755.30524499502,25755.30524499502,68282.4168677952,77702.48451049038,77702.48451049038,25755.30524499502,103457.7897554854,103457.7897554854,103457.7897554854,128350.9457562587,91863.88576929901,56688.512881609284,39083.74765298859,24893.1560007733,0.0,63976.90365376189,21159.182600657303,1541.0050399724396,0.0,0.8864948855323616,2.8219324932485397,0.0014959135982669303,353975.2426195072,1556591.1616801743,4.3974577152938785,1556591.1616801743,4.3974577152938785,0.85,0.09611291836870496,4.027634451161993,1.2681466382602231,1.0,0.0,4.027634451163302,1.2846675741808584,1.2849683520974862,3.135156932508498,19387.137499873268,1976.937843185315,4632.441516551485,4632.441516551485,5.5597691094366954,5.094344019914999,-2.4270768154861577,7.521420835401157,3.4072245070220384,3.4072245070220384,0.973492716292011,0.0,0.0,0.00023411679774636428,7.85301359863912e-05,0.00015558666175997308,0.0006266461990457558,0.09611291836823121,0.07222049403617174,0.02389242433205947,0.09611300889930037,0.07222049403652772,0.023892424332177236,0.37938488788151714,0.37938488788151714,0.12551042259411968,0.0,4.359184245743791,3.9937534713598666,5.467352871773471,4.2197745999514495,4.020328297308083,4.823717191951687,24893.1560007733,21159.182600657303,0.85,1.06729793047401,0.6647260056997077,42257.704602238395,25750.0,0.0,4005.7809403259885,-4005.7809403259885,0.07089266378510728,0.35446331892553645,3166.984706462915,838.7962338630737,4005.7809403259885,0.036741798827713765,0.5370656347356613,1.4513888707443463,1.451438644163196,1.2657411324419081,0.0002336620900967221,0.0035321161311313333,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46263.485542564384,21744.21905967401,,,,,,,,,,,,,,,,,,3.0,15444.385264243485,1541.0050399724396,0.37938488788151714,0.12551042259411968,6.112874298809886,3.4072245070220384
1447.0,-29.920515101001666,5.007205934966376,35.025045425985866,24.17728097587826,4.972054586900738,-26.431246872325026,-39.99801197843624,1.4827863582240632,-1.3783572526757553,-5.092509440899708,40.04035791083316,42589.50780723962,25604.491993115455,25604.491993115455,68193.99980035507,77748.46776704042,77748.46776704042,25604.491993115455,103352.95976015588,103352.95976015588,103352.95976015588,128219.48811858072,91874.06320692824,56715.10324712723,39065.51106644557,24866.528358424835,0.0,63932.03942487041,21136.54910466111,1540.4554498272014,0.0,0.886300899916137,2.8241556051739547,0.0014959135982669303,353378.9898073015,1556274.0804989273,4.403980217804029,1556274.0804989273,4.403980217804029,0.85,0.09613313115897792,4.027634451161993,1.2682083536917341,1.0,0.0,4.0276344511600835,1.284797812754574,1.285100232503006,3.134839125019093,19389.285366590007,1977.1568646367525,4632.441516551485,4632.441516551485,5.527213220422076,5.007205934966376,-2.491896667794564,7.49910260276094,3.3973540315919277,3.3973540315919277,0.9706725804548365,0.0,0.0,0.00023537089024210764,7.887341957121452e-05,0.00015649747067089312,0.0006303146043938027,0.09613313115056187,0.07223678009376708,0.023896351056794787,0.09613338056313335,0.07223678010009107,0.02389635105888685,0.37938237226055405,0.37938237226055405,0.12550191662100466,0.0,4.246306718547942,4.047146411202107,4.849416935808904,3.714152188223977,4.179717597221327,2.312733566586246,24866.528358424835,21136.54910466111,0.85,1.0666639202162962,0.6661684531007115,42257.704602238395,25750.0,0.0,10602.078200719305,-10602.078200719305,0.1879322223254875,0.9396611116274377,8384.079330134507,2217.998870584797,10602.078200719305,0.2035743571520197,0.7118644785056346,1.4511631947606483,1.4513267386832074,1.2658994871053235,0.00023411679774636428,0.003523852449891256,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52859.7828029577,15147.921799280695,,,,,,,,,,,,,,,,,,3.0,15444.759837971018,1540.4554498272014,0.37938237226055405,0.12550191662100466,6.112874298809886,3.3973540315919277
1448.0,-29.86460892369936,4.913558711182222,35.02435546504989,24.14727994417774,4.926692932860987,-26.385459539207623,-39.95814020801333,1.4475435483710823,-2.071600605289291,-5.1458960931139055,40.029996279180196,42666.15346061173,25398.08603151953,25398.08603151953,68064.23949213125,77810.84978124329,77810.84978124329,25398.08603151953,103208.93581276282,103208.93581276282,103208.93581276282,128036.79771385132,91895.5168990845,56750.82057846028,39049.66257847135,24827.861901088498,0.0,63877.52447955984,21103.682615925223,1539.4554498272014,0.0,0.8860655769691109,2.827146983783209,0.0014959135982669303,352643.6843417515,1555826.9873897946,4.411895225896128,1555826.9873897946,4.411895225896128,0.85,0.09614789414443092,4.027634451161993,1.268313213768415,1.0,0.0,4.027634451162034,1.284959873962457,1.285264095357854,3.134443754062058,19393.812996531087,1977.6185544024809,4632.441516551485,4632.441516551485,5.482656594966914,4.913558711182222,-2.5827461255271986,7.49630483670942,3.371224615998951,3.371224615998951,0.9632070331425575,0.0,0.0,0.0002367432355730724,7.923003945549886e-05,0.00015751319611757354,0.0006344055751957747,0.09614789407988467,0.07225419380928767,0.023893700270597,0.09614719929277063,0.07225419385779346,0.023893700286637464,0.37938292810444824,0.37938292810444824,0.1254579352976453,0.0,4.031461461309391,4.141742458248359,3.6983027107826274,3.0742954878245996,4.420077321416045,3.979039320256561e-13,24827.861901088498,21103.682615925223,0.85,1.0655428501132838,0.6679368652469377,42257.704602238395,25750.0,0.0,11589.580822579017,-11589.580822579017,0.20631206160044524,1.0315603080022264,9170.685451226715,2418.895371352303,11589.580822579017,0.4017218062493975,0.7814850818198684,1.4508962002462789,1.4510192205869186,1.266312422667992,0.00023537089024210764,0.00350239057599759,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53847.28542481741,14160.419177420983,,,,,,,,,,,,,,,,,,3.0,15445.789528595787,1539.4554498272014,0.37938292810444824,0.1254579352976453,6.112874298809886,3.371224615998951
1449.0,-29.807577429516765,4.819184429455544,35.023337036118065,24.117773794010304,4.88136891220681,-26.338655542661638,-39.917464333679504,1.4124470253511918,-2.742065359955575,-5.1996283575526325,40.019051396691964,42744.405791034565,25182.076857112672,25182.076857112672,67926.48264814724,77875.08813943215,77875.08813943215,25182.076857112672,103057.16499654482,103057.16499654482,103057.16499654482,127845.95118356126,91918.38777862172,56787.70543022206,39034.091498221846,24788.786187016452,0.0,63822.8776852383,21070.468258963985,1538.4554498272014,0.0,0.8858301479292824,2.8298374017148715,0.0014959135982669303,351904.83178595593,1555354.8330731306,4.419816645254721,1555354.8330731306,4.419816645254721,0.85,0.09615023851252644,4.027634451161993,1.2684223630884661,1.0,0.0,4.02763445116348,1.285121219336046,1.2854272879116992,3.134050228540198,19398.639712520926,1978.1107424575086,4632.441516551485,4632.441516551485,5.436026934638755,4.819184429455544,-2.676147601266666,7.49533203072221,3.3429863800490085,3.3429863800490085,0.9551389657282882,0.0,0.0,0.00023815079669819555,7.959538694004728e-05,0.00015855540975814826,0.0006386032307600243,0.09615023849957804,0.07227126662359967,0.02387897187597837,0.09615062760306545,0.07227126663333225,0.023878971879194185,0.37938847637069184,0.37938847637069184,0.1253528155872634,0.0,3.7360066983403613,4.267886518857551,2.1340022856671794,2.4575629975970514,4.671764731849009,3.979039320256561e-13,24788.786187016452,21070.468258963985,0.85,1.0642967711852025,0.6697348559217503,42257.704602238395,25750.0,0.0,11892.836950088644,-11892.836950088644,0.2126871698853407,1.0634358494267038,9416.882597797274,2475.954352291371,11892.836950088644,0.6116113896438813,0.8056332192626543,1.4506145759463214,1.4506845718717982,1.266756394899153,0.0002367432355730724,0.0034794553192120307,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54150.541552327035,13857.163049911356,,,,,,,,,,,,,,,,,,3.0,15446.912165177711,1538.4554498272014,0.37938847637069184,0.1253528155872634,6.112874298809886,3.3429863800490085
1450.0,-29.750672097442393,4.72619673853262,35.02199930323699,24.08975043743851,4.837650191119289,-26.291804550070093,-39.87670572297645,1.3787826437469473,-3.3529835493061455,-5.251591827166603,40.00771731551752,42821.83895416003,24963.361598617194,24963.361598617194,67785.20055277723,77938.83163678169,77938.83163678169,24963.361598617194,102902.19323539888,102902.19323539888,102902.19323539888,127652.29878460508,91941.46470108099,56824.47201845922,39018.88075846862,24750.105549206197,0.0,63768.986307674815,21037.589716825267,1537.4554498272014,0.0,0.8856047655670687,2.8319724263584365,0.0014959135982669303,351191.4575531919,1554866.003151935,4.427402687938197,1554866.003151935,4.427402687938197,0.85,0.09613610381702525,4.027634451161993,1.268530629943125,1.0,0.0,4.027634451160769,1.2852758915760791,1.2855838120572314,3.133673071719315,19403.50991221959,1978.6073646168254,4632.441516551485,4632.441516551485,5.38881311494691,4.72619673853262,-2.76818236316628,7.4943791016989,3.3143727362467645,3.3143727362467645,0.946963638927647,0.0,0.0,0.00023956292446503306,7.996303920809706e-05,0.000159599885256936,0.0006428099962623365,0.09613610381356935,0.07228694601884093,0.023849157794728425,0.09613615875168781,0.07228694602143948,0.023849157795585774,0.3793999955516692,0.3793999955516692,0.1251729511283081,0.0,3.387183735117901,4.4193079579033,0.28854299118580684,1.8986082778604327,4.927612052289135,3.979039320256561e-13,24750.105549206197,21037.589716825267,0.85,1.0629806819528986,0.6715151272368004,42257.704602238395,25750.0,0.0,11945.161312133689,-11945.161312133689,0.21462330911417968,1.0731165455708986,9464.580484110174,2480.5808280235133,11945.161312133689,0.8253920179894146,0.8129670799779535,1.450328961000361,1.4503433388807159,1.2672040146521344,0.00023815079669819555,0.003456477362022973,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54202.86591437209,13804.838687866311,,,,,,,,,,,,,,,,,,3.0,15448.059209147046,1537.4554498272014,0.3793999955516692,0.1251729511283081,6.112874298809886,3.3143727362467645
1451.0,-29.69431372560356,4.6353209881527695,35.0203548433894,24.063902568910294,4.796520255558809,-26.245187031454066,-39.836015564482636,1.3473935614090222,-3.8962613921259504,-5.3007711954718975,39.99611165306876,42897.25545281254,24743.80185578356,24743.80185578356,67641.0573085961,78000.90148770587,78000.90148770587,24743.80185578356,102744.70334348943,102744.70334348943,102744.70334348943,127456.93156079092,91964.13670880081,56860.490673906446,39004.05114988263,24712.228217301494,0.0,63716.27936718412,21005.39398470627,1536.4554498272014,0.0,0.8853942792672891,2.83354992036269,0.0014959135982669303,350517.3505612452,1554365.580474625,4.434489699256796,1554365.580474625,4.434489699256796,0.85,0.09610427130328822,4.027634451161993,1.268635275173001,1.0,0.0,4.02763445116319,1.2854199592204438,1.2857297218090122,3.1333218550648563,19408.29465790481,1979.095272891845,4632.441516551485,4632.441516551485,5.341416997359854,4.6353209881527695,-2.85723769625242,7.492558684405189,3.286020090200775,3.286020090200775,0.9388628829145071,0.0,0.0,0.00024096907833718911,8.033163940572983e-05,0.00016063743893145928,0.0006469888831867761,0.09610427130041196,0.07230079021533822,0.02380348108507374,0.09610429822481631,0.07230079021750208,0.023803481085786136,0.37941790905476575,0.37941790905476575,0.12491519103213575,0.0,3.008794724203767,4.590594996621746,3.410605131648481e-13,1.4045098033459453,5.1835779868602,3.410605131648481e-13,24712.228217301494,21005.39398470627,0.85,1.0615977263643137,0.6732542433246027,42257.704602238395,25750.0,0.0,11911.28818979846,-11911.28818979846,0.21500952029623654,1.075047601481183,9443.854860208112,2467.4333295903484,11911.28818979846,1.0402380357439527,0.8144300011221083,1.4500431476402773,1.450003013368513,1.2676452554340991,0.00023956292446503306,0.003433969236704408,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54168.99279203686,13838.71181020154,,,,,,,,,,,,,,,,,,3.0,15449.205626718618,1536.4554498272014,0.37941790905476575,0.12491519103213575,6.112874298809886,3.286020090200775
1452.0,-29.638638443975395,4.5467431420131055,35.018429034300105,24.038418440055125,4.755924564976533,-26.19913096772929,-39.79582112571222,1.3164170887305318,-4.446388622999621,-5.349327822471731,39.98463210770424,42971.83699917291,24530.16584169997,24530.16584169997,67502.00284087288,78062.27986256169,78062.27986256169,24530.16584169997,102592.44570426166,102592.44570426166,102592.44570426166,127267.05615604593,91986.6092106795,56896.16634729131,38989.3809593202,24674.61045178427,0.0,63663.99141110447,20973.418884016628,1535.4554498272014,0.0,0.8851861706735061,2.835322353325052,0.0014959135982669303,349852.7765034813,1553870.7155764864,4.441498881633212,1553870.7155764864,4.441498881633212,0.85,0.09607922247359334,4.027634451161993,1.2687388615543025,1.0,0.0,4.027634451160471,1.2855621470184249,1.2858737393460486,3.132975298396265,19413.037299479787,1979.5788877424798,4632.441516551485,4632.441516551485,5.295299628512287,4.5467431420131055,-2.944664086443485,7.491407228456591,3.2581495667337412,3.2581495667337412,0.9308998762096403,0.0,0.0,0.00024236565099131527,8.069729059048084e-05,0.00016166836040083443,0.000651141058013274,0.0960792224707985,0.07231562049679556,0.023763601974002943,0.09607923622047461,0.07231562049889914,0.023763601974694196,0.3794422441428972,0.3794422441428972,0.12468833704239342,0.0,2.6057152603594886,4.776755188439495,3.410605131648481e-13,0.9029391994720868,5.430298590255461,3.410605131648481e-13,24674.61045178427,20973.418884016628,0.85,1.0602854352154076,0.6749786817745397,42257.704602238395,25750.0,0.0,11849.175695059665,-11849.175695059665,0.21486741571788684,1.0743370785894344,9400.50782589545,2448.6678691642146,11849.175695059665,1.2551731440360447,0.8138917262041169,1.449758420456118,1.4496661091054828,1.2680766649650275,0.00024096907833718911,0.003412098488298019,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54106.88029729806,13900.824304940335,,,,,,,,,,,,,,,,,,3.0,15450.342983697874,1535.4554498272014,0.3794422441428972,0.12468833704239342,6.112874298809886,3.2581495667337412
1453.0,-29.583684793420314,4.460477102796726,35.01624737751058,24.013086896762275,4.715640029949018,-26.15369336175263,-39.75618408350272,1.2856485982808397,-5.010477979217967,-5.397480499687251,39.973332858513494,43045.67033728037,24323.250313061162,24323.250313061162,67368.92065034153,78123.01522334205,78123.01522334205,24323.250313061162,102446.26553640321,102446.26553640321,102446.26553640321,127083.46690290744,92008.8559026587,56931.51101659484,38974.827651182066,24637.20136650423,0.0,63612.02901768629,20941.621161528594,1534.4554498272014,0.0,0.8849791252361402,2.8373639089955933,0.0014959135982669303,349194.7083973431,1553383.7392524176,4.448474452496132,1553383.7392524176,4.448474452496132,0.85,0.09606345883263584,4.027634451161993,1.2688415858009834,1.0,0.0,4.027634451162045,1.285703414854673,1.286016823216609,3.1326310598756937,19417.73228568363,1980.0576430976562,4632.441516551485,4632.441516551485,5.2506330033860955,4.460477102796726,-3.0305726116825564,7.491049714479282,3.2308207847951973,3.2308207847951973,0.9230916527986278,0.0,0.0,0.0002437514303869773,8.105937727256146e-05,0.00016269205311441584,0.0006552641180538981,0.09606345883009476,0.07233170810958132,0.02373175072051343,0.09606332412138481,0.07233170811149464,0.023731750721141205,0.379472732995037,0.379472732995037,0.12450352051726622,0.0,2.1798559968034965,4.972830141419024,3.410605131648481e-13,0.3870025204693093,5.66661284850187,3.410605131648481e-13,24637.20136650423,20941.621161528594,0.85,1.0590594529159052,0.6766907297566663,42257.704602238395,25750.0,0.0,11778.674392904406,-11778.674392904406,0.21454928547194085,1.0727464273597045,9350.2479922491,2428.4264006553067,11778.674392904406,1.469867161012293,0.8126866873937154,1.4494751925658407,1.4493334348409852,1.2684973473644385,0.00024236565099131527,0.0033909002048243746,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54036.378995142804,13971.325607095594,,,,,,,,,,,,,,,,,,3.0,15451.46853471564,1534.4554498272014,0.379472732995037,0.12450352051726622,6.112874298809886,3.2308207847951973
1454.0,-29.52944044176861,4.37659338068576,35.013784653888386,23.99243552880364,4.680901516430038,-26.10833961940865,-39.71628189375622,1.2598006940699025,-5.439651578201392,-5.439651578201801,39.96078844960661,43115.39016799716,24109.535838974803,24109.535838974803,67224.92600697196,78180.24398322964,78180.24398322964,24109.535838974803,102289.77982220444,102289.77982220444,102289.77982220444,126879.94751245248,92030.1275148478,56965.27369961462,38960.948683592425,24590.167690248036,0.0,63551.11637384046,20901.64253671083,1533.4554498272014,0.0,0.8848072173256111,2.839203873736204,0.0014959135982669303,348619.1850780251,1552843.2340163689,4.45426786729716,1552843.2340163689,4.45426786729716,0.8500000000000001,0.09604432210749342,4.027634451161993,1.2689360343245788,1.0,0.0,4.027634451163161,1.2858216794053001,1.286136884754034,3.132342933449992,19422.221489105632,1980.5154144489334,4632.441516551485,4632.441516551485,5.2044986974649605,4.37659338068576,-3.11069599786141,7.48728937854717,3.2040417682016114,3.2040417682016114,0.9154405052004604,0.0,0.0,0.0002451264780508176,8.142540255438598e-05,0.00016370107549643163,0.0006593280913616984,0.09604432210792876,0.07234069993337397,0.023703622174554788,0.09604431387379798,0.07234069993304607,0.023703622174447346,0.37950887046068854,0.37950887046068854,0.12435233396383114,0.0,1.7274438171069733,5.178200234776284,3.979039320256561e-13,3.979039320256561e-13,5.920453574209489,3.979039320256561e-13,24590.167690248036,20901.64253671083,0.85,1.0578087348068013,0.6784363930661766,42257.704602238395,25750.0,0.0,11706.510814341062,-11706.510814341062,0.21417568165657555,1.070878408282878,9298.410950868772,2408.099863472289,11706.510814341062,1.684211883924327,0.8112715214264227,1.4491935796041888,1.4490052152261519,1.2689072231783414,0.0002437514303869773,0.0033703679615477286,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53964.215416579456,14043.489185658938,,,,,,,,,,,,,,,,,,4.0,15452.58148490029,1533.4554498272014,0.37950887046068854,0.12435233396383114,6.112874298809886,3.2040417682016114
1455.0,-29.475852249358994,4.295341453148641,35.010928198583024,23.984644829202466,4.661125416159677,-26.062080236748372,-39.67462837519122,1.2473534035488825,-5.465757491773161,-5.465757491773511,39.94440369393381,43175.04962845708,23865.24267202937,23865.24267202937,67040.29230048646,78228.9629692241,78228.9629692241,23865.24267202937,102094.20564125347,102094.20564125347,102094.20564125347,126610.02477703894,92049.2116832503,56995.29834248237,38948.79260085325,24515.81913578547,0.0,63464.61173663872,20838.44626541765,1532.4554498272014,0.0,0.8847322932899269,2.840005448142557,0.0014959135982669303,348263.28200947074,1552137.4725389152,4.456793330560487,1552137.4725389152,4.456793330560487,0.85,0.09600061518528627,4.027634451161993,1.2690091761993245,1.0,0.0,4.027634451161762,1.2858771852906237,1.2861941601095375,3.132207723439544,19426.24905003223,1980.9261113664943,4632.441516551485,4632.441516551485,5.151763403112599,4.295341453148641,-3.177195789948524,7.472537243097165,3.177837640536131,3.177837640536131,0.9079536115817517,0.0,0.0,0.00024649190557559124,8.180912231075507e-05,0.00016468278326483616,0.0006632820513906979,0.09600061518560023,0.0723275629723412,0.023673052213259025,0.09600064929748267,0.07232756297210466,0.023673052213181608,0.37955022143896777,0.37955022143896777,0.12422805138774973,0.0,1.2370700796173537,5.400842384553414,3.410605131648481e-13,3.410605131648481e-13,6.243152267125936,3.410605131648481e-13,24515.81913578547,20838.44626541765,0.85,1.0563413289076102,0.680301170164281,42257.704602238395,25750.0,0.0,11634.988632424935,-11634.988632424935,0.21378792879045724,1.0689396439522865,9246.823035804533,2388.1655966204007,11634.988632424935,1.8981750846529288,0.809802760569914,1.4489135957374222,1.4486813709427002,1.2693059439934793,0.0002451264780508176,0.00335050895616674,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53892.693234663326,14115.011367575065,,,,,,,,,,,,,,,,,,3.0,15453.682057251935,1532.4554498272014,0.37955022143896777,0.12422805138774973,6.112874298809886,3.177837640536131
1456.0,-29.422906609620807,4.216655493657853,35.007709571983156,23.97761457776653,4.642361317794214,-26.016298033781016,-39.63335235659031,1.2357527419544307,-5.490715879554557,-5.490715879554974,39.92815122488293,43233.54798957154,23627.33266536868,23627.33266536868,66860.88065494022,78276.66241334642,78276.66241334642,23627.33266536868,101903.9950787151,101903.9950787151,101903.9950787151,126346.66296189737,92067.94541200106,57024.83098822629,38936.79380419419,24442.66788318227,0.0,63379.46168737646,20776.267700704928,1531.4554498272014,0.0,0.8846627673854827,2.8409182552028067,0.0014959135982669303,347923.2900088567,1551437.6487474176,4.459137095156592,1551437.6487474176,4.459137095156592,0.85,0.09596124278708004,4.027634451161993,1.2690804723696787,1.0,0.0,4.027634451162333,1.2859287480479002,1.2862474793008376,3.1320821291818306,19430.202653476445,1981.3292667196695,4632.441516551485,4632.441516551485,5.100406034474346,4.216655493657853,-3.241351673177346,7.458007166835198,3.1522876313635764,3.1522876313635764,0.9006536089610219,0.0,0.0,0.0002478478382327672,8.219101275595773e-05,0.00016565682547680947,0.0006672051373605276,0.09596124278740412,0.07231484243265386,0.023646400354750255,0.09596129815039067,0.07231484243240967,0.023646400354670378,0.37959692797883415,0.37959692797883415,0.12412529199355127,0.0,0.7226101966575129,5.641491044869895,3.979039320256561e-13,3.979039320256561e-13,6.5581814410531365,3.979039320256561e-13,24442.66788318227,20776.267700704928,0.85,1.0549297654930567,0.6821381381057475,42257.704602238395,25750.0,0.0,11564.982473525897,-11564.982473525897,0.21340058850217622,1.0670029425108813,9196.161202871415,2368.8212706544814,11564.982473525897,2.11175080116615,0.8083355625082435,1.4486352191497103,1.4483615794085776,1.2696923099616275,0.00024649190557559124,0.0033313724120352514,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53822.68707576429,14185.017526474103,,,,,,,,,,,,,,,,,,3.0,15454.771292691814,1531.4554498272014,0.37959692797883415,0.12412529199355127,6.112874298809886,3.1522876313635764
1457.0,-29.37058947848041,4.140467966577714,35.00415806617063,23.97124635698276,4.6244661537841125,-25.97099414280032,-39.59246529322115,1.2248708188385724,-5.514619414556819,-5.514619414557132,39.91202731277731,43290.99157063054,23395.790368557293,23395.790368557293,66686.78193918783,78323.52318497145,78323.52318497145,23395.790368557293,101719.31355352874,101719.31355352874,101719.31355352874,126090.23442837993,92086.44813773075,57053.91652636349,38925.0351237414,24370.920874851192,0.0,63295.95599859259,20715.282743623513,1530.4554498272014,0.0,0.8845981836877019,2.8419110199788253,0.0014959135982669303,347597.91195823543,1550743.5962479403,4.4613144754283365,1550743.5962479403,4.4613144754283365,0.85,0.09592550322058,4.027634451161993,1.269150105812587,1.0,0.0,4.027634451162649,1.2859769658146596,1.2862974407828018,3.131964691615225,19434.107505582797,1981.7274508198823,4632.441516551485,4632.441516551485,5.050423256281875,4.140467966577714,-3.303277651684298,7.443745618262012,3.127376269339103,3.127376269339103,0.8935360769540294,0.0,0.0,0.00024919442048642096,8.257092858973724e-05,0.00016662349189668372,0.0006710985163359945,0.09592550325833467,0.07230263744915788,0.023622865809176784,0.09592514652613017,0.07230263742070017,0.023622865799879822,0.3796491597910428,0.3796491597910428,0.12403975114485917,0.0,0.19048771643008422,5.89513895829765,3.410605131648481e-13,3.410605131648481e-13,6.865926783963914,3.410605131648481e-13,24370.920874851192,20715.282743623513,0.85,1.0535709728544211,0.6839456152869092,42257.704602238395,25750.0,0.0,11496.712881058742,-11496.712881058742,0.21301854311333085,1.0650927155666545,9146.61307399602,2350.0998070627206,11496.712881058742,2.324942188237373,0.8068884208838292,1.4483584168339954,1.4480457544172776,1.2700666199142725,0.0002478478382327672,0.003312933022386229,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53754.41748329713,14253.287118941258,,,,,,,,,,,,,,,,,,2.0,15455.849441932924,1530.4554498272014,0.3796491597910428,0.12403975114485917,6.112874298809886,3.127376269339103
1458.0,-29.318885748385203,4.0667154385490605,35.000304066369885,23.965777130238735,4.607732751391971,-25.926127282897497,-39.55191574115304,1.2149742859040944,-5.537345344665425,-5.537345344665745,39.89612377144214,43347.230122357374,23170.085751775965,23170.085751775965,66517.31587413335,78369.31905671804,78369.31905671804,23170.085751775965,101539.404808494,101539.404808494,101539.404808494,125839.9993106303,92104.59961307721,57082.51067871596,38913.432149290275,24300.5945021363,0.0,63214.026651426575,20655.505326815855,1529.4554498272014,0.0,0.8845388500102003,2.8430007281805985,0.0014959135982669303,347288.7852248413,1550059.2595031133,4.463315043414303,1550059.2595031133,4.463315043414303,0.85,0.09589289135819977,4.027634451161993,1.2692177616758271,1.0,0.0,4.027634451161747,1.286020587573793,1.2863427934416314,3.1318584555170537,19437.93822910837,1982.1180759085287,4632.441516551485,4632.441516551485,5.001700651587375,4.0667154385490605,-3.362921014385872,7.429636452934933,3.103087457826024,3.103087457826024,0.8865964165217212,0.0,0.0,0.0002505318324268417,8.294931096422355e-05,0.00016758252146261817,0.000674961136855435,0.09589289135852233,0.07229105579999345,0.023601835558528877,0.09589279435207529,0.07229105579975027,0.023601835558449493,0.37970676087492095,0.37970676087492095,0.12396798513257215,0.0,3.410605131648481e-13,6.157335010781765,3.410605131648481e-13,3.410605131648481e-13,7.164581719644843,3.410605131648481e-13,24300.5945021363,20655.505326815855,0.85,1.052255636884543,0.685721704794756,42257.704602238395,25750.0,0.0,11430.217611662485,-11430.217611662485,0.21264335723762068,1.0632167861881037,9098.220862563696,2331.9967490987888,11430.217611662485,2.5377554172805503,0.8054672622637149,1.448083152679214,1.4477338073562587,1.2704291816781648,0.00024919442048642096,0.003295165766206801,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53687.92221390088,14319.782388337515,,,,,,,,,,,,,,,,,,3.0,15456.91676490645,1529.4554498272014,0.37970676087492095,0.12396798513257215,6.112874298809886,3.103087457826024
1459.0,-29.26777950119222,3.9953326002897858,34.99617377232329,23.96090197088199,4.591796802750228,-25.881717425903094,-39.511736669205106,1.2057347281807445,-5.559091551763913,-5.55909155176428,39.88037727835125,43402.46810529408,22950.466022747398,22950.466022747398,66352.93412804148,78414.29042924765,78414.29042924765,22950.466022747398,101364.75645199504,101364.75645199504,101364.75645199504,125596.62789860438,92122.49494117642,57110.67262013614,38902.02480115587,24231.87144660933,0.0,63133.8962477652,20597.09072961793,1528.4554498272014,0.0,0.8844839819100281,2.8441403639439478,0.0014959135982669303,346993.187198837,1549381.905527795,4.465165204064813,1549381.905527795,4.465165204064813,0.85,0.0958628038063018,4.027634451161993,1.2692838059132923,1.0,0.0,4.027634451160739,1.286061151389843,1.2863850759793494,3.1317596731767683,19441.714894808494,1982.5031886330698,4632.441516551485,4632.441516551485,4.954291584847109,3.9953326002897858,-3.4204751659131194,7.415807766202905,3.079406225148343,3.079406225148343,0.8798303500423837,0.0,0.0,0.0002518602837722768,8.332581654371881e-05,0.000168534467228558,0.0006787952264179721,0.0958628050535335,0.07228002222804768,0.023582782825485836,0.09586256439975267,0.07228002128764142,0.023582782518660375,0.37976934506184634,0.37976934506184634,0.12390723898940921,0.0,3.410605131648481e-13,6.424975301549466,3.410605131648481e-13,3.410605131648481e-13,7.455829840496278,3.410605131648481e-13,24231.87144660933,20597.09072961793,0.85,1.050987473791311,0.687466966001333,42257.704602238395,25750.0,0.0,11365.474568364636,-11365.474568364636,0.2122754626442877,1.0613773132214388,9050.978375666818,2314.4961926978167,11365.474568364636,2.750197587560907,0.8040737221374537,1.447809390193992,1.4474256434774668,1.2707802843909868,0.0002505318324268417,0.0032780472287376634,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53623.179170603034,14384.525431635364,,,,,,,,,,,,,,,,,,2.0,15457.97354331674,1528.4554498272014,0.37976934506184634,0.12390723898940921,6.112874298809886,3.079406225148343
1460.0,-29.217261818575167,3.9262583521151933,34.99179425604643,23.956834652368002,4.576898369670959,-25.83773465750842,-39.47189343217758,1.197371208604176,-5.57975935576053,-5.579759355760923,39.86486722562682,43456.598452430495,22736.46978166096,22736.46978166096,66193.06823409145,78458.3309196722,78458.3309196722,22736.46978166096,101194.80070133315,101194.80070133315,101194.80070133315,125359.54994608254,92140.11275807342,57138.3802908316,38890.81385249091,24164.74924474939,0.0,63055.5630972403,20540.03685803698,1527.4554498272014,0.0,0.8844338064463286,2.8453440660319282,0.0014959135982669303,346712.43113985634,1548714.9410464983,4.466857262529995,1548714.9410464983,4.466857262529995,0.85,0.09583489548597833,4.027634451161993,1.2693480659881606,1.0,0.0,4.027634451162522,1.2860976296556588,1.286423260560699,3.131670845424353,19445.432993991533,1982.8823292349105,4632.441516551485,4632.441516551485,4.908096454196924,3.9262583521151933,-3.475903645315484,7.402161997430677,3.056316928004377,3.056316928004377,0.8732334080012506,0.0,0.0,0.00025317980978685993,8.370073444785322e-05,0.00016947907533900673,0.0006825997625864624,0.09583489548630869,0.07226956798096588,0.023565327505342813,0.09583495351001875,0.07226956798071675,0.02356532750526158,0.3798364208123671,0.3798364208123671,0.12385530874154552,0.0,3.979039320256561e-13,6.695314166976345,3.979039320256561e-13,3.979039320256561e-13,7.738944570853846,3.979039320256561e-13,24164.74924474939,20540.03685803698,0.85,1.0497577847653614,0.6891794524999242,42257.704602238395,25750.0,0.0,11302.439999290142,-11302.439999290142,0.21191489588117302,1.0595744794058652,9004.861881010089,2297.578118280052,11302.439999290142,2.9622760081293786,0.8027079389438373,1.4475370934599234,1.4471211634117718,1.2711202269124269,0.0002518602837722768,0.003261554168449952,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53560.14460152853,14447.560000709858,,,,,,,,,,,,,,,,,,3.0,15459.02007561056,1527.4554498272014,0.3798364208123671,0.12385530874154552,6.112874298809886,3.056316928004377
1461.0,-29.167318924875175,3.8594301156971658,34.98718863008998,23.953287151549034,4.562699282037007,-25.79419828561719,-39.43242277074603,1.1895786434864972,-5.599534574177596,-5.59953457417794,39.8495308500107,43509.83186585031,22528.320211610673,22528.320211610673,66038.15207746098,78501.64360613469,78501.64360613469,22528.320211610673,101029.96381774536,101029.96381774536,101029.96381774536,125129.30847956032,92157.52220381914,57165.71046639893,38879.79081935579,24099.344661814957,0.0,62979.13548117074,20484.442962542715,1526.4554498272014,0.0,0.8843875969903746,2.8465709041639813,0.0014959135982669303,346443.9671788936,1548055.6584420798,4.468415689405579,1548055.6584420798,4.468415689405579,0.8500000000000001,0.09580870430841196,4.027634451161993,1.2694110182998704,1.0,0.0,4.027634451162899,1.2861314515613813,1.286458776938844,3.1315884906417533,19449.107118111613,1983.2569856282844,4632.441516551485,4632.441516551485,4.863163437923199,3.8594301156971658,-3.5293896650208367,7.388819780718002,3.0338050841388577,3.0338050841388577,0.8668014526111022,0.0,0.0,0.00025449057874857414,8.407368337412433e-05,0.00017041689537444982,0.000686376958870203,0.09580870645852596,0.07225957682118563,0.02354912963734033,0.09580850040274227,0.07225957519955536,0.023549129108856585,0.379907431954154,0.379907431954154,0.12381043120992123,0.0,3.410605131648481e-13,6.966613340807953,3.410605131648481e-13,3.410605131648481e-13,8.015679661605304,3.410605131648481e-13,24099.344661814957,20484.442962542715,0.85,1.0485719051701625,0.6908610531635309,42257.704602238395,25750.0,0.0,11241.068158554644,-11241.068158554644,0.21156157187928826,1.0578078593964415,8959.845542971269,2281.222615583376,11241.068158554644,3.173997956389688,0.8013695904518495,1.4472662273409338,1.4468203096787275,1.2714492888166016,0.00025317980978685993,0.0032456648927256275,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53498.77276079304,14508.931841445356,,,,,,,,,,,,,,,,,,2.0,15460.056520535614,1526.4554498272014,0.379907431954154,0.12381043120992123,6.112874298809886,3.0338050841388577
1462.0,-29.117933824396534,3.7947899145020574,34.98238113314351,23.950483090616785,4.549476522948965,-25.7510674105441,-39.393265697266884,1.1826101090967245,-5.61829589768206,-5.6182958976823825,39.83444834041238,43561.99528027933,22325.514810284258,22325.514810284258,65887.51009056359,78544.01223996338,78544.01223996338,22325.514810284258,100869.52705024765,100869.52705024765,100869.52705024765,124905.11319552522,92174.6038269887,57192.586867305574,38868.90773298126,24035.58614527757,0.0,62904.49387825883,20430.248223485934,1525.4554498272014,0.0,0.8843456937746597,2.8478440352592433,0.0014959135982669303,346189.4185498381,1547407.495987331,4.469828981108974,1547407.495987331,4.469828981108974,0.85,0.09578400809207037,4.027634451161993,1.2694721732614567,1.0,0.0,4.027634451162874,1.2861614296239336,1.286490437651298,3.1315154990611487,19452.712057901997,1983.6245871833908,4632.441516551485,4632.441516551485,4.819384061410444,3.7947899145020574,-3.580876478546206,7.375666393048263,3.0118556634062785,3.0118556634062785,0.860530189544651,0.0,0.0,0.0002557928516458998,8.444518646979544e-05,0.00017134766517610438,0.0006901257593894481,0.09578400809190872,0.07225005272273655,0.023533955369172174,0.0957840188526408,0.07225005272285848,0.02353395536921189,0.37998182989357393,0.37998182989357393,0.12377119585128847,0.0,3.410605131648481e-13,7.237123409403125,3.410605131648481e-13,3.410605131648481e-13,8.284847284443003,3.410605131648481e-13,24035.58614527757,20430.248223485934,0.85,1.0474213530447902,0.69251006715969,42257.704602238395,25750.0,0.0,11181.30933312877,-11181.30933312877,0.2112153537752462,1.0560767688762311,8915.899889300481,2265.4094438282877,11181.30933312877,3.385370595726856,0.800058158239569,1.4469967576358773,1.4465229960275237,1.2717677574428856,0.00025449057874857414,0.003230357907555941,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53439.01393536716,14568.69066687123,,,,,,,,,,,,,,,,,,3.0,15461.083134445455,1525.4554498272014,0.37998182989357393,0.12377119585128847,6.112874298809886,3.0118556634062785
1463.0,-29.06909596577576,3.732279498006827,34.97739305906342,23.948256438039266,4.5370172272201925,-25.708352255682595,-39.35444623986257,1.1762735171270633,-5.636164631675342,-5.636164631675748,39.81958146386204,43613.233034745856,22128.135223259298,22128.135223259298,65741.36825800515,78585.62674913615,78585.62674913615,22128.135223259298,100713.76197239544,100713.76197239544,100713.76197239544,124687.30242303107,92191.4634493391,57219.069734949044,38858.21523821118,23973.54045063562,0.0,62831.7556888468,20377.509383040277,1524.4554498272014,0.0,0.8843076129217318,2.8491361634270835,0.0014959135982669303,345947.1169113197,1546768.8010114052,4.471113431501453,1546768.8010114052,4.471113431501453,0.85,0.09576048193882218,4.027634451161993,1.2695318896835674,1.0,0.0,4.0276344511610835,1.2861884636876593,1.2865191428852665,3.131449678544211,19456.270146197152,1983.9874112155683,4632.441516551485,4632.441516551485,4.776775949398728,3.732279498006827,-3.6304949260998063,7.362774424106633,2.9904549195719157,2.9904549195719157,0.8544156913062616,0.0,0.0,0.00025708672744349537,8.481498364847385e-05,0.00017227174379502152,0.000693847610270581,0.09576048193913203,0.07224089242455839,0.023519589514573645,0.09576053546873342,0.07224089242432465,0.02351958951449754,0.3800590702648319,0.3800590702648319,0.12373647423104893,0.0,3.979039320256561e-13,7.505864457418738,3.979039320256561e-13,3.979039320256561e-13,8.548082695010805,3.979039320256561e-13,23973.54045063562,20377.509383040277,0.85,1.046307994059043,0.694127237996114,42257.704602238395,25750.0,0.0,11123.114756168336,-11123.114756168336,0.21087609022141357,1.054380451107068,8872.995300735445,2250.119455432891,11123.114756168336,3.5964009446666108,0.798773069020506,1.4467286511038835,1.4462291172313069,1.2720758988914111,0.0002557928516458998,0.0032156132814970323,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53380.819358406734,14626.885243831664,,,,,,,,,,,,,,,,,,3.0,15462.10023866088,1524.4554498272014,0.3800590702648319,0.12373647423104893,6.112874298809886,2.9904549195719157
1464.0,-29.020792745081135,3.6718422283838543,34.97224448764717,23.946594062168174,4.525303623514066,-25.666043257010294,-39.31596289677543,1.1705541361347334,-5.653164851107135,-5.65316485110746,39.80493750593818,43663.592146734176,21936.03414572493,21936.03414572493,65599.62629245911,78626.50574537594,78626.50574537594,21936.03414572493,100562.53989110087,100562.53989110087,100562.53989110087,124475.73626996827,92208.1073846651,57245.19378882299,38847.6817731579,23913.196378867404,0.0,62760.8781520253,20326.216922037293,1523.4554498272014,0.0,0.8842732069984885,2.8504419695863503,0.0014959135982669303,345716.7160501807,1546139.8776520067,4.472273991598326,1546139.8776520067,4.472273991598326,0.85,0.09573790964915548,4.027634451161993,1.2695902703190227,1.0,0.0,4.027634451161584,1.2862126221032664,1.2865449612022575,3.131390861781347,19459.782715472902,1984.3455935995373,4632.441516551485,4632.441516551485,4.73530730336229,3.6718422283838543,-3.6782995532450657,7.3501417816289205,2.9695889271200246,2.9695889271200246,0.8484539791771499,0.0,0.0,0.0002583723657086504,8.518305585261225e-05,0.00017318930985603815,0.0006975432309491486,0.09573791274554713,0.07223204027657956,0.023505872468967567,0.09573785405399036,0.07223203794042467,0.023505871708730808,0.3801386576010241,0.3801386576010241,0.12370536360152397,0.0,3.410605131648481e-13,7.772099858185015,3.410605131648481e-13,3.410605131648481e-13,8.805819950594923,3.410605131648481e-13,23913.196378867404,20326.216922037293,0.85,1.0452311730495154,0.6957135309829177,42257.704602238395,25750.0,0.0,11066.438209035021,-11066.438209035021,0.21054363051574257,1.052718152578713,8831.104100654058,2235.334108380963,11066.438209035021,3.807095870879821,0.7975137519535704,1.4464618754051763,1.445938606596923,1.2723739812170576,0.00025708672744349537,0.0032014114931350683,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53324.142811273414,14683.561790964979,,,,,,,,,,,,,,,,,,2.0,15463.10802596777,1523.4554498272014,0.3801386576010241,0.12370536360152397,6.112874298809886,2.9695889271200246
1465.0,-28.97300316222427,3.6134238399670036,34.96695503706794,23.945553239341848,4.514401869375679,-25.624115925987375,-39.2777779843658,1.1655146338208309,-5.669278106630713,-5.669278106631097,39.79054354293613,43713.005462543944,21748.97238960182,21748.97238960182,65461.97785214576,78666.61346360667,78666.61346360667,21748.97238960182,100415.5858532085,100415.5858532085,100415.5858532085,124270.09760512205,92224.51401109247,57270.90601279094,38837.342220335035,23854.511751913553,0.0,62691.85397224859,20276.33498912652,1522.4554498272014,0.0,0.8842424761554212,2.8517657658797813,0.0014959135982669303,345498.44729921274,1545521.8793740652,4.473310637010168,1545521.8793740652,4.473310637010168,0.85,0.09571614837705811,4.027634451161993,1.2696471113106238,1.0,0.0,4.027634451161982,1.2862336098769274,1.2865675980235665,3.131339766146661,19463.245202605824,1984.698669026204,4632.441516551485,4632.441516551485,4.6949264900363685,3.6134238399670036,-3.7243099815125094,7.337733821479513,2.9492441499471065,2.9492441499471065,0.8426411856991732,0.0,0.0,0.0002596501578048909,8.554973245680623e-05,0.00017410042534808467,0.0007012128710939025,0.09571615169849168,0.07222346724826867,0.023492684450223015,0.09571611816869775,0.07222346474205138,0.023492683635006728,0.380220149660596,0.380220149660596,0.12367714176457066,0.0,3.979039320256561e-13,8.035215662842688,3.979039320256561e-13,3.979039320256561e-13,9.058023800356295,3.979039320256561e-13,23854.511751913553,20276.33498912652,0.85,1.0441863448658482,0.6972677101221813,42257.704602238395,25750.0,0.0,11011.234220421497,-11011.234220421497,0.2102178235247724,1.0510891176238621,8790.19865228994,2221.035568131556,11011.234220421497,4.01746209121967,0.7962796345635319,1.4461963990987188,1.4456513853728754,1.2726622654070752,0.0002583723657086504,0.0031877338347153497,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53268.93882265989,14738.765779578503,,,,,,,,,,,,,,,,,,2.0,15464.106730623493,1522.4554498272014,0.380220149660596,0.12367714176457066,6.112874298809886,2.9492441499471065
1466.0,-28.92573096485905,3.556967229555015,34.961542654815425,23.9450670889579,4.504237510318366,-25.582580568972325,-39.23991189859805,1.1610871151084872,-5.684555400491604,-5.684555400491976,39.77638991894398,43761.540221847405,21566.870931090336,21566.870931090336,65328.41115293774,78705.98041401754,78705.98041401754,21566.870931090336,100272.85134510788,100272.85134510788,100272.85134510788,124070.31634457361,92240.68728132341,57296.24709189343,38827.15576603331,23797.464999465734,0.0,62624.62076549904,20227.845249545873,1521.4554498272014,0.0,0.8842151944422576,2.853098918329259,0.0014959135982669303,345291.6023683041,1544914.3820240726,4.474230972973953,1544914.3820240726,4.474230972973953,0.85,0.09569503273418117,4.027634451161993,1.2697026110207665,1.0,0.0,4.027634451159895,1.2862517455851894,1.28658737165656,3.1312956153304126,19466.658441782067,1985.0467225588827,4632.441516551485,4632.441516551485,4.655616450641194,3.556967229555015,-3.7686000728092033,7.3255673023642185,2.9294076731553296,2.9294076731553296,0.8369736209015227,0.0,0.0,0.0002609198396768763,8.591478759803724e-05,0.00017500505207883907,0.000704856376880131,0.09569503624282791,0.07221511546487556,0.023479920777952346,0.09569501229292983,0.0722151128171176,0.023479919917063583,0.3803031537336415,0.3803031537336415,0.12365123096167469,0.0,3.979039320256561e-13,8.294849120757135,3.979039320256561e-13,3.979039320256561e-13,9.305202206920967,3.979039320256561e-13,23797.464999465734,20227.845249545873,0.85,1.04317455905343,0.698791301039804,42257.704602238395,25750.0,0.0,10957.922318348381,-10957.922318348381,0.20990744077151152,1.0495372038575579,8750.621816128623,2207.3005022197576,10957.922318348381,4.227506167749936,0.7951039423163316,1.445932147437273,1.4453673250699655,1.2729410017222866,0.0002596501578048909,0.0031745625535650264,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53215.62692058677,14792.077681651619,,,,,,,,,,,,,,,,,,2.0,15465.096755508555,1521.4554498272014,0.3803031537336415,0.12365123096167469,6.112874298809886,2.9294076731553296
1467.0,-28.878924438099396,3.502368494173872,34.95602407976518,23.94513162961232,4.494796686325332,-25.54139201755247,-39.20232734000308,1.1572642664495838,-5.699024562247871,-5.699024562248223,39.76247732339062,43809.26500838128,21389.483530345853,21389.483530345853,65198.74853872713,78744.6468148466,78744.6468148466,21389.483530345853,100134.13034519245,100134.13034519245,100134.13034519245,123876.12829907308,92256.64094571653,57321.259141968476,38817.09089305339,23741.99795388064,0.0,62559.08884693403,20180.698260798545,1520.4554498272014,0.0,0.8841912177108904,2.854440012387128,0.0014959135982669303,345095.788718209,1544317.4059489875,4.475039848168108,1544317.4059489875,4.475039848168108,0.85,0.0956744429565459,4.027634451161993,1.2697567941760646,1.0,0.0,4.027634451163057,1.286267060710871,1.2866043151688307,3.131258332104122,19470.025334904713,1985.3900501093353,4632.441516551485,4632.441516551485,4.617324029655267,3.502368494173872,-3.8112356838187154,7.3136041779925876,2.9100656354143246,2.9100656354143246,0.8314473244040927,0.0,0.0,0.0002621826457049601,8.627855186782851e-05,0.0001759040938371316,0.0007084773884388632,0.0956744466190661,0.0722069452537807,0.023467501365285408,0.09567447256172272,0.07220694248962105,0.023467500466924855,0.38038733156563326,0.38038733156563326,0.12362716898602458,0.0,3.410605131648481e-13,8.550790665852901,3.410605131648481e-13,3.410605131648481e-13,9.547807094653194,3.410605131648481e-13,23741.99795388064,20180.698260798545,0.85,1.0421946633246477,0.7002861744929064,42257.704602238395,25750.0,0.0,10912.364715390533,-10912.364715390533,0.20972584706568065,1.0486292353284035,8717.065552987744,2195.29916240279,10912.364715390533,4.437323902107185,0.7944160873700026,1.445667964766054,1.4450864444470886,1.2732104545268197,0.0002609198396768763,0.003161879653006424,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53170.06931762893,14837.635284609467,,,,,,,,,,,,,,,,,,2.0,15466.078008423698,1520.4554498272014,0.38038733156563326,0.12362716898602458,6.112874298809886,2.9100656354143246
