time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1468.0,-28.832594570902998,3.4496141757131964,34.9504148539032,23.945710888970666,4.486042431370027,-25.50056386192577,-39.165030140988506,1.154011723066855,-5.7127158428558005,-5.7127158428561176,39.748804381019916,43856.15513318086,21216.719106598557,21216.719106598557,65072.87423977941,78782.61646762367,78782.61646762367,21216.719106598557,99999.33557422222,99999.33557422222,99999.33557422222,123687.40993839175,92272.3682678004,57345.90693608637,38807.179257460026,23688.07436416953,0.0,62495.253621629556,20134.8632095441,1519.4554498272014,0.0,0.8841703963851255,2.855785189386694,0.0014959135982669303,344910.5825779086,1543730.883066175,4.475742296824065,1543730.883066175,4.475742296824065,0.85,0.09565428246069428,4.027634451161993,1.2698096756124873,1.0,0.0,4.027634451162468,1.2862797170959703,1.2866185898637823,3.1312275220005574,19473.34446029541,1985.7285067067155,4632.441516551485,4632.441516551485,4.580029565574065,3.4496141757131964,-3.852280049675059,7.3018942253882555,2.8911899622902713,2.8911899622902713,0.8260542749400775,0.0,0.0,0.0002634381325946639,8.664094164033894e-05,0.00017679719095432494,0.0007120744571563046,0.09565428624702907,0.07219892358914486,0.023455362657884206,0.0956543528039875,0.07219892073125608,0.0234553617294382,0.38047239751770967,0.38047239751770967,0.12360458607217115,0.0,3.410605131648481e-13,8.802915670451057,3.410605131648481e-13,3.410605131648481e-13,9.786049530454875,3.410605131648481e-13,23688.07436416953,20134.8632095441,0.85,1.04124506212513,0.701751774602004,42257.704602238395,25750.0,0.0,10863.799108682477,-10863.799108682477,0.20946798366828712,1.0473399183414358,8680.94484998926,2182.8542586932153,10863.799108682477,4.646917286732719,0.7934393320768452,1.445404866269978,1.444808432908121,1.2734711121923235,0.0002621826457049601,0.0031496570590499873,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53121.50371092087,14886.200891317523,,,,,,,,,,,,,,,,,,2.0,15467.051508144286,1519.4554498272014,0.38047239751770967,0.12360458607217115,6.112874298809886,2.8911899622902713
1469.0,-28.786741172600244,3.3986669345638085,34.944728690164354,23.9466868917458,4.477822965137878,-25.46011110928222,-39.12805662313474,1.1511929024819954,-5.725713844307677,-5.725713844308009,39.73534895159679,43902.360688277666,21048.67335367697,21048.67335367697,64951.03404195464,78820.02652424207,78820.02652424207,21048.67335367697,99868.69987791905,99868.69987791905,99868.69987791905,123504.40249585565,92287.94487138749,57370.27903810387,38797.40648142624,23635.70261793661,0.0,62433.109099362846,20090.347225246118,1518.4554498272014,0.0,0.8841523742396726,2.8571176297817487,0.0014959135982669303,344734.8268765129,1543153.855152069,4.476350327391901,1543153.855152069,4.476350327391901,0.85,0.0956344652957605,4.027634451161993,1.2698615789739414,1.0,0.0,4.027634451160991,1.2862903553434784,1.2866308363195382,3.1312016252244175,19476.63177775422,1986.063719797711,4632.441516551485,4632.441516551485,4.543753715717964,3.3986669345638085,-3.8918167930590895,7.290483727622898,2.872779690378257,2.872779690378257,0.8207941972509306,0.0,0.0,0.00026468615719545536,8.700157448685184e-05,0.00017768458270860354,0.0007156485467575142,0.095634469175022,0.07219101702456922,0.023443452150452772,0.09563405103428561,0.07219101409625447,0.023443451199506027,0.38055811305676035,0.38055811305676035,0.12358318640775508,0.0,3.410605131648481e-13,9.051334043069517,3.410605131648481e-13,3.410605131648481e-13,10.020870280329348,3.410605131648481e-13,23635.70261793661,20090.347225246118,0.85,1.040329962401592,0.7031903636002921,42257.704602238395,25750.0,0.0,10814.99558424987,-10814.99558424987,0.20918682983537362,1.0459341491768683,8644.475415706143,2170.520168543726,10814.99558424987,4.856239745697191,0.7923743554370214,1.445142893491649,1.4445333525757842,1.273723031894286,0.0002634381325946639,0.003137887343606906,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53072.70018648826,14935.00441575013,,,,,,,,,,,,,,,,,,2.0,15468.017019002518,1518.4554498272014,0.38055811305676035,0.12358318640775508,6.112874298809886,2.872779690378257
1470.0,-28.74135565368533,3.349485822336005,34.938980694746114,23.94832740481945,4.470471291580848,-25.41999322841052,-39.0913327113725,1.1491088663059876,-5.737856098871191,-5.737856098871601,39.72217904533142,43947.61005064684,20884.832554268367,20884.832554268367,64832.44260491521,78856.61254541129,78856.61254541129,20884.832554268367,99741.44509967967,99741.44509967967,99741.44509967967,123326.20947835936,92303.2356425128,57394.23314774811,38787.780549738534,23584.7643786797,0.0,62372.54492841824,20047.049721877745,1517.4554498272014,0.0,0.8841377478737564,2.8584718547043773,0.0014959135982669303,344570.7059184047,1542589.2296243873,4.4768438034012,1542589.2296243873,4.4768438034012,0.85,0.09561497248620757,4.027634451161993,1.2699119031289592,1.0,0.0,4.02763445116088,1.2862975633605074,1.286639642172445,3.1311840789308705,19479.858772560754,1986.3927816900527,4632.441516551485,4632.441516551485,4.508385584501799,3.349485822336005,-3.9297400680543157,7.279225890390321,2.8548266295910474,2.8548266295910474,0.8156647513117278,0.0,0.0,0.0002659268070111813,8.73611455726977e-05,0.00017856566143848357,0.000719197209804165,0.09561497248528733,0.07218323360195107,0.02343173888333626,0.09561478718715218,0.07218323360264578,0.023431738883561794,0.38064429147972,0.38064429147972,0.12356273334288888,0.0,3.979039320256561e-13,9.295735270836815,3.979039320256561e-13,3.979039320256561e-13,10.250771932046916,3.979039320256561e-13,23584.7643786797,20047.049721877745,0.85,1.0394387896039847,0.7045986355227809,42257.704602238395,25750.0,0.0,10766.900913068075,-10766.900913068075,0.20890092405758506,1.0445046202879256,8608.419289672349,2158.4816233957267,10766.900913068075,5.065278377143417,0.7912913790060042,1.4448820457164209,1.4442611991717105,1.2739663851794372,0.00026468615719545536,0.0031265579865900417,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53024.605515306466,14983.099086931925,,,,,,,,,,,,,,,,,,3.0,15468.974528929488,1517.4554498272014,0.38064429147972,0.12356273334288888,6.112874298809886,2.8548266295910474
1471.0,-28.696442978010264,3.3019346701492003,34.933224601625255,23.946498822793387,4.459186378139887,-25.380693803841364,-39.055612742062635,1.1434372039712226,-5.754153959054463,-5.754153959054816,39.71044777606285,43995.01881480489,20736.313348076725,20736.313348076725,64731.33216288162,78895.07673725708,78895.07673725708,20736.313348076725,99631.39008533381,99631.39008533381,99631.39008533381,123174.90176826315,92319.00506676982,57418.947144318794,38777.8421360567,23543.51168292934,0.0,62321.35381898604,20011.98493048994,1516.9896029281474,0.0,0.8840961798125744,2.859191581673474,0.0014959135982669303,344350.5121237873,1542086.413441643,4.478246319225141,1542086.413441643,4.478246319225141,0.85,0.09560507594755922,4.027634451161993,1.269967414927669,1.0,0.0,4.027634451162095,1.2863216115714504,1.2866652828884217,3.1311255404016607,19483.186783277968,1986.7321443385833,4632.441516551485,4632.441516551485,4.476324908579397,3.3019346701492003,-3.970116824160874,7.272051494310075,2.837321438959933,2.837321438959933,0.8106632682742666,0.0,0.0,0.00026715980119567523,8.771220401932803e-05,0.0001794475971763472,0.0007227493245656956,0.09560507594788248,0.0721825989201384,0.02342247702774408,0.09560500628332769,0.07218259891989434,0.023422477027664885,0.3807307621152677,0.3807307621152677,0.12354303755766259,0.0,3.410605131648481e-13,9.533456129162516,3.410605131648481e-13,3.410605131648481e-13,10.453044150526182,3.410605131648481e-13,23543.51168292934,20011.98493048994,0.85,1.0386701859990946,0.7059381113990165,42257.704602238395,25750.0,0.0,10719.824914339879,-10719.824914339879,0.20861671500141293,1.0430835750070648,8573.029815114092,2146.795099225787,10719.824914339879,5.274032041568046,0.7902148295508066,1.4446223078118356,1.4439919186323416,1.274201361232437,0.0002659268070111813,0.0031156559391332535,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52977.52951657827,15030.175085660121,,,,,,,,,,,,,,,,,,3.0,15469.924194119329,1516.9896029281474,0.3807307621152677,0.12354303755766259,6.112874298809886,2.837321438959933
1472.0,-28.651991047356535,3.2559897780900746,34.92746131722061,23.945868817996256,4.44937979646287,-25.34166127275866,-39.0200493047945,1.139050021865051,-5.768824873757353,-5.7688248737577705,39.69872666827491,44041.11307223858,20589.573667865345,20589.573667865345,64630.68674010392,78932.4074226742,78932.4074226742,20589.573667865345,99521.98109053954,99521.98109053954,99521.98109053954,123023.88107074756,92334.42551234775,57443.131161912235,38768.10483381723,23501.899980208018,0.0,62270.00481402525,19976.614983176816,1516.418025585651,0.0,0.884063028667132,2.8600354077008805,0.0014959135982669303,344152.3938597349,1541584.1565320871,4.479364909373217,1541584.1565320871,4.479364909373217,0.8500000000000001,0.09559356895238347,4.027634451161993,1.270020606270991,1.0,0.0,4.027634451163278,1.2863396523392634,1.2866849050026634,3.131081626720881,19486.441144839366,1987.0639968632884,4632.441516551485,4632.441516551485,4.44464837695194,3.2559897780900746,-4.008370628185288,7.264360406275363,2.820225984420807,2.820225984420807,0.805778852691659,0.0,0.0,0.00026838532847828515,8.80630188546507e-05,0.00018032230962363447,0.00072627234655325,0.09559356895266319,0.07218065788639165,0.023412911066271542,0.09559360425656038,0.07218065788618043,0.02341291106620303,0.3808172241792915,0.3808172241792915,0.12352394759614822,0.0,3.979039320256561e-13,9.763667391198624,3.979039320256561e-13,3.979039320256561e-13,10.656312987576882,3.979039320256561e-13,23501.899980208018,19976.614983176816,0.85,1.0379104182363412,0.707260473220954,42257.704602238395,25750.0,0.0,10673.813379229741,-10673.813379229741,0.2083362258526647,1.0416811292633237,8538.357299662408,2135.4560795673333,10673.813379229741,5.482503568281304,0.7891523706540331,1.444363660774507,1.4437255373737028,1.2744286047411153,0.00026715980119567523,0.0031051474081558116,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52931.51798146813,15076.186620770259,,,,,,,,,,,,,,,,,,3.0,15470.865899533565,1516.418025585651,0.3808172241792915,0.12352394759614822,6.112874298809886,2.820225984420807
1473.0,-28.607992131749644,3.211599796091773,34.92170403075427,23.945226065721386,4.43963739432945,-25.30303009373134,-38.984858443122334,1.134675356311339,-5.783373632095731,-5.783373632096054,39.68737467019349,44086.82393456374,20447.915907045583,20447.915907045583,64534.73984160932,78969.42583488057,78969.42583488057,20447.915907045583,99417.34174192615,99417.34174192615,99417.34174192615,122879.7737626596,92349.7425625606,57467.14066224457,38758.446555906696,23462.432020733446,0.0,62220.87857664014,19943.06721762343,1515.90340227334,0.0,0.884029139047336,2.860806317457636,0.0014959135982669303,343956.0136320788,1541097.8340943614,4.480508474966905,1541097.8340943614,4.480508474966905,0.85,0.09558322319815497,4.027634451161993,1.2700734157254918,1.0,0.0,4.02763445116195,1.2863576502779228,1.2867044748095882,3.13103781851945,19489.673685636895,1987.3936242893237,4632.441516551485,4632.441516551485,4.414068873613663,3.211599796091773,-4.045730301821765,7.257330097913538,2.803535833099886,2.803535833099886,0.8010102380285389,0.0,0.0,0.00026960346252784186,8.841143443630173e-05,0.00018119202809154013,0.0007297752546173987,0.09558322319601156,0.0721795068780129,0.023403716317998667,0.0955832567348452,0.07217950687963148,0.023403716318523494,0.3809033822844935,0.3809033822844935,0.12350534229360341,0.0,3.410605131648481e-13,9.987346311748638,3.410605131648481e-13,3.410605131648481e-13,10.853902930424965,3.410605131648481e-13,23462.432020733446,19943.06721762343,0.85,1.0371878590900818,0.7085535425260847,42257.704602238395,25750.0,0.0,10628.881932750584,-10628.881932750584,0.20806013448321825,1.0403006724160915,8504.418118292162,2124.463814458422,10628.881932750584,5.69069705607123,0.7881065700121905,1.4441060843086715,1.4434619806618203,1.2746482235264458,0.00026838532847828515,0.0030950238447158464,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52886.58653498898,15121.118067249416,,,,,,,,,,,,,,,,,,3.0,15471.799871778392,1515.90340227334,0.3809033822844935,0.12350534229360341,6.112874298809886,2.803535833099886
1474.0,-28.590827046989915,3.212304758235395,34.91610397436982,23.950880497600906,4.440112843980908,-25.287531248025957,-38.97170227775348,1.1368170452684951,-5.785652395575596,-5.785652395575952,39.680431839533895,44107.05256923158,20382.375556930634,20382.375556930634,64489.42812616221,78990.46273799942,78990.46273799942,20382.375556930634,99372.83829493006,99372.83829493006,99372.83829493006,122815.06165327493,92364.04540033618,57480.6352325868,38759.344630832646,23442.223358344865,0.0,62201.56798917751,19925.889854593133,1515.3891811645208,0.0,0.8840428907279726,2.8614824761894617,0.0014959135982669303,343925.2626860291,1540800.45865196,4.480044433544748,1540800.45865196,4.480044433544748,0.8499999999999999,0.09557471288231204,4.027634451161993,1.2701162900263445,1.0,0.0,4.027634451162668,1.2863466208123264,1.286694055479832,3.1310646648401397,19492.69218502076,1987.7014255653826,4632.441516551485,4632.441516551485,4.399920751099699,3.212304758235395,-4.064063264718142,7.276368022953537,2.7872381714938816,2.7872381714938816,0.7963537632839662,0.0,0.0,0.0002700800663061775,8.854201704323528e-05,0.00018153804926294225,0.0007311689014081693,0.09557471462501638,0.07217966210657129,0.023395052518445092,0.09557490360091302,0.07217966079045114,0.0233950520918609,0.3809890544014293,0.3809890544014293,0.12348712471823421,0.0,3.410605131648481e-13,10.181996068074568,3.410605131648481e-13,3.410605131648481e-13,10.957261362866177,3.410605131648481e-13,23442.223358344865,19925.889854593133,0.85,1.036781390099085,0.7090987252428395,42257.704602238395,25750.0,0.0,5283.028985834768,-5283.028985834768,0.10370828089527247,0.5185414044763624,4228.017280632317,1055.0117052024505,5283.028985834768,5.794538888012386,0.7856687946611551,1.4439779207657157,1.4432011997824203,1.2748604578973406,0.00026960346252784186,0.0030852708197584436,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47540.73358807316,20466.971014165232,,,,,,,,,,,,,,,,,,2.0,15472.726250352805,1515.3891811645208,0.3809890544014293,0.12348712471823421,6.112874298809886,2.7872381714938816
1475.0,-28.600026093818865,3.2565370138894467,34.910911434711906,23.961878672149055,4.4520535124050085,-25.294617858177197,-38.97882329821584,1.1466452766352129,-5.7732604938235,-5.77326049382385,39.68108156276529,44096.503866219464,20442.129321512908,20442.129321512908,64538.63318773237,78986.60979659508,78986.60979659508,20442.129321512908,99428.73911810799,99428.73911810799,99428.73911810799,122885.70153452162,92368.7384544966,57478.632523602275,38766.784367660366,23456.96241641363,0.0,62223.746784074,19938.418053951584,1515.2837797825748,0.0,0.8841050290854533,2.8615294169165177,0.0014959135982669303,344092.5121997768,1540828.2857687373,4.4779477353873585,1540828.2857687373,4.4779477353873585,0.85,0.09557604153687527,4.027634451161993,1.2701208743406465,1.0,0.0,4.027634451163047,1.2863010583834078,1.2866481520570567,3.1311755711558127,19493.68261652211,1987.8024214713598,4632.441516551485,4632.441516551485,4.412819729828038,3.2565370138894467,-4.0484172351635515,7.304954249052998,2.7844701680673607,2.7844701680673607,0.795562905162103,0.0,0.0,0.0002698245502284746,8.847131465442209e-05,0.0001813532355740525,0.0007304245394277505,0.09557603900463046,0.07218710396563875,0.02338893503899172,0.0955765412108393,0.07218710587820458,0.02338893565867068,0.3810727257444028,0.3810727257444028,0.12346921732460553,0.0,3.410605131648481e-13,10.317426496820588,3.410605131648481e-13,3.410605131648481e-13,10.885443908408718,3.410605131648481e-13,23456.96241641363,19938.418053951584,0.85,1.03720261995298,0.7086764482254844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430994868323437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.116524479767,1515.2837797825748,0.3810727257444028,0.12346921732460553,6.112874298809886,2.7844701680673607
1476.0,-28.609140815298044,3.299838247245833,34.90621956900574,23.971518978383415,4.464786560180423,-25.30154901029177,-38.984591339807935,1.1571947551742552,-5.7588126932171235,-5.7588126932175365,39.68525867714591,44080.693954836745,20553.851997233654,20553.851997233654,64634.5459520704,78974.05155201296,78974.05155201296,20553.851997233654,99527.9035492466,99527.9035492466,99527.9035492466,123016.9246374029,92365.01424330777,57471.65664613201,38770.39733019529,23489.02108815629,0.0,62259.418418351575,19965.667924932844,1515.6396406334065,0.0,0.8841648290033041,2.8609550776594914,0.0014959135982669303,344287.59016575466,1541007.1972477292,4.475930127210868,1541007.1972477292,4.475930127210868,0.85,0.09558629330381593,4.027634451161993,1.2700978467194362,1.0,0.0,4.027634451161274,1.2862521119196129,1.2865988670057384,3.1312947235135105,19492.89665157199,1987.722275351113,4632.441516551485,4632.441516551485,4.4369371796267165,3.299838247245833,-4.017803334340688,7.317641581586521,2.7948340731200583,2.7948340731200583,0.7985240208914453,0.0,0.0,0.00026957159597757927,8.841408382136142e-05,0.00018115751215621787,0.0007296362370471806,0.0955862933026645,0.07220101938982279,0.023385273912841696,0.09558626432418414,0.07220101939069254,0.02338527391312339,0.3811513335955043,0.3811513335955043,0.12345155807636925,0.0,3.979039320256561e-13,10.39431748603181,3.979039320256561e-13,3.979039320256561e-13,10.731993039913505,3.979039320256561e-13,23489.02108815629,19965.667924932844,0.85,1.0381488872536389,0.7080164748510328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431539947578478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.979209340061,1515.6396406334065,0.3811513335955043,0.12345155807636925,6.112874298809886,2.7948340731200583
1477.0,-28.618178530830676,3.342221591345088,34.902003714836525,23.98078335626053,4.477063008374777,-25.308456562480444,-38.99037006832657,1.1673410400244828,-5.744947179111534,-5.744947179111861,39.68972115553906,44065.267214112915,20663.998708089377,20663.998708089377,64729.26592220229,78961.82044812635,78961.82044812635,20663.998708089377,99625.81915621573,99625.81915621573,99625.81915621573,123147.23399719401,92361.40100635751,57464.84777234385,38773.94803779296,23521.414840978287,0.0,62295.362878771244,19993.20261483154,1516.0300262244634,0.0,0.8842205178698244,2.8603509327456984,0.0014959135982669303,344474.8876169272,1541198.348603783,4.47405138663597,1541198.348603783,4.47405138663597,0.85,0.09559676121420212,4.027634451161993,1.2700755784800277,1.0,0.0,4.027634451162423,1.2862050548285968,1.2865514748870739,3.1314092850449313,19492.134106846304,1987.6445174291227,4632.441516551485,4632.441516551485,4.460714427642082,3.342221591345088,-3.9879958374075795,7.330217428752667,2.8049908402057175,2.8049908402057175,0.8014259543444907,0.0,0.0,0.00026932099444924027,8.835678126270674e-05,0.00018096421318653351,0.0007288576994575058,0.09559676121310143,0.07221471956575194,0.023382041647349493,0.09559671532368517,0.07221471956658342,0.023382041647618704,0.3812224295473955,0.3812224295473955,0.1234340973444469,0.0,3.410605131648481e-13,10.426244330641111,3.410605131648481e-13,3.410605131648481e-13,10.582679729084305,3.410605131648481e-13,23521.414840978287,19993.20261483154,0.85,1.0390703726723207,0.7073603102668384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432080068753108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.8432768833,1516.0300262244634,0.3812224295473955,0.1234340973444469,6.112874298809886,2.8049908402057175
1478.0,-28.627132431547082,3.3837051440793156,34.89823465946052,23.989730688650184,4.488975277967379,-25.315325138691392,-38.99612700389696,1.1771679849802383,-5.731381369176802,-5.731381369177184,39.69428684125196,44050.11791918354,20771.973671893596,20771.973671893596,64822.09159107714,78949.78052251672,78949.78052251672,20771.973671893596,99721.75419441031,99721.75419441031,99721.75419441031,123275.21782070155,92357.79747085385,57458.134866988614,38777.4028931836,23553.46362629124,0.0,62330.86651947484,20020.444082347552,1516.4048759318764,0.0,0.884274241506962,2.8597384726086563,0.0014959135982669303,344658.21405690396,1541393.9394204125,4.472239095296665,1541393.9394204125,4.472239095296665,0.85,0.0956062881369434,4.027634451161993,1.2700537976296618,1.0,0.0,4.027634451162043,1.2861594931736713,1.2865055818918751,3.1315202138916516,19491.373609533242,1987.5669682851171,4632.441516551485,4632.441516551485,4.48402286303591,3.3837051440793156,-3.9587637459281058,7.342468890007421,2.814942879421069,2.814942879421069,0.8042693941203055,0.0,0.0,0.000269072928547861,8.829972893526808e-05,0.00018077319961259296,0.0007280883666064633,0.09560628577446828,0.07222728202597631,0.023379003748491976,0.09560568650863066,0.07222728381074577,0.02337900432619763,0.38128483941580543,0.38128483941580543,0.12341679542557567,0.0,3.979039320256561e-13,10.423747694865426,3.979039320256561e-13,3.979039320256561e-13,10.441820487314033,3.979039320256561e-13,23553.46362629124,20020.444082347552,0.85,1.039967759325533,0.7067143516354035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432615664568658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.708583288288,1516.4048759318764,0.38128483941580543,0.12341679542557567,6.112874298809886,2.814942879421069
1479.0,-28.636018791980447,3.4243110720553243,34.89488851739038,23.998813703097426,4.501019208337164,-25.32211965753213,-39.001811924949266,1.1871200738887973,-5.717874928453739,-5.7178749284541155,39.69905469444434,44034.96578291737,20877.28864287895,20877.28864287895,64912.254425796316,78937.7572353651,78937.7572353651,20877.28864287895,99815.04587824405,99815.04587824405,99815.04587824405,123400.23717670747,92354.23700135271,57451.445548904965,38780.87939160861,23585.19129846341,0.0,62366.07069007202,20047.412603693898,1516.7678056662398,0.0,0.8843268869357522,2.8591583840917165,0.0014959135982669303,344840.814301635,1541598.2109795595,4.470463318275056,1541598.2109795595,4.470463318275056,0.85,0.0956148782263646,4.027634451161993,1.2700318854534998,1.0,0.0,4.027634451160478,1.2861133438008083,1.2864591037176216,3.1316325816659814,19490.62220095516,1987.490345934153,4632.441516551485,4632.441516551485,4.506757088737209,3.4243110720553243,-3.9299087652635922,7.354219837318917,2.8246941204814697,2.8246941204814697,0.8070554629947057,0.0,0.0,0.00026882694188717286,8.824342369596699e-05,0.00018058351819120588,0.0007273243991789393,0.09561487822669308,0.07223870463164082,0.023376173595052258,0.09561486252675683,0.07223870463139265,0.023376173594971943,0.38133823334418343,0.38133823334418343,0.12339962055714536,0.0,3.979039320256561e-13,10.395116880843204,3.979039320256561e-13,3.979039320256561e-13,10.3085401339996,3.979039320256561e-13,23585.19129846341,20047.412603693898,0.85,1.0408264254513893,0.7060724733124359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433146330515205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.57526752624,1516.7678056662398,0.38133823334418343,0.12339962055714536,6.112874298809886,2.8246941204814697
1480.0,-28.644835787627922,3.46405403272513,34.89194156204167,24.007540835905843,4.51264710332984,-25.328893436346917,-39.00750051308421,1.1967047519256977,-5.704801429429665,-5.704801429430068,39.703977852883405,44020.133948209645,20980.84471962254,20980.84471962254,65000.97866783218,78925.97772439483,78925.97772439483,20980.84471962254,99906.82244401737,99906.82244401737,99906.82244401737,123523.7739234768,92350.72349455029,57444.87971786663,38784.270862981844,23616.951479459425,0.0,62401.222342441266,20074.40875754051,1517.1386782606617,0.0,0.8843766871754793,2.858550933265276,0.0014959135982669303,345017.63374674733,1541809.1578337564,4.468783641839848,1541809.1578337564,4.468783641839848,0.85,0.09562282041029793,4.027634451161993,1.2700106513360514,1.0,0.0,4.027634451161529,1.2860689157129486,1.2864143500461855,3.131740765952051,19489.8807034786,1987.4147342342799,4632.441516551485,4632.441516551485,4.529111623894013,3.46405403272513,-3.901726771424401,7.365780804149531,2.834249750661031,2.834249750661031,0.8097856430460089,0.0,0.0,0.0002685830800254809,8.818711535114244e-05,0.00018039596467433845,0.0007265690021729675,0.09562281838040648,0.07224921253175258,0.023373605848653896,0.09562330735603228,0.07224921406546576,0.023373606344832168,0.38138282738263174,0.38138282738263174,0.12338254732906778,0.0,3.979039320256561e-13,10.347231511414464,3.979039320256561e-13,3.979039320256561e-13,10.182771056488889,3.979039320256561e-13,23616.951479459425,20074.40875754051,0.85,1.041661945516454,0.7054370458745005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433673030192904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.443006357842,1517.1386782606617,0.38138282738263174,0.12338254732906778,6.112874298809886,2.834249750661031
1481.0,-28.653579776896684,3.5029510383823923,34.8893688949786,24.015984835010045,4.523930462869208,-25.33563590959846,-39.01317610926924,1.2059865954419653,-5.6920169457050065,-5.692016945705381,39.708976938390265,44005.56880856331,21082.359321128126,21082.359321128126,65087.928129691434,78914.44707181258,78914.44707181258,21082.359321128126,99996.8063929407,99996.8063929407,99996.8063929407,123645.2237166643,92347.29006578545,57438.411802013885,38787.64251530173,23648.41732372359,0.0,62436.05983902532,20101.154725165048,1517.4954934166642,0.0,0.8844246852133582,2.8579310283682107,0.0014959135982669303,345190.613102811,1542023.3803274182,4.467164870060197,1542023.3803274182,4.467164870060197,0.85,0.0956297860909484,4.027634451161993,1.269989861198701,1.0,0.0,4.0276344511626165,1.2860259056560077,1.2863710176635477,3.1318455043932247,19489.156105830647,1987.3408458373297,4632.441516551485,4632.441516551485,4.551025468060827,3.5029510383823923,-3.8740984972322714,7.377049535614663,2.8436127289165145,2.8436127289165145,0.8124607796904327,0.0,0.0,0.0002683414385917532,8.813096870034806e-05,0.00018021046989140515,0.0007258218969947145,0.0956297842103189,0.07225859193564606,0.02337119227467284,0.09563024511296761,0.072258593356664,0.023371192734284393,0.38141919431223226,0.38141919431223226,0.12336555541327239,0.0,3.979039320256561e-13,10.285605155357246,3.979039320256561e-13,3.979039320256561e-13,10.06561170622848,3.979039320256561e-13,23648.41732372359,20101.154725165048,0.85,1.0424733446906043,0.7048101517299441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434195654625084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.311838585303,1517.4954934166642,0.38141919431223226,0.12336555541327239,6.112874298809886,2.8436127289165145
1482.0,-28.662247731595688,3.54101849971403,34.887147143296495,24.024134943634294,4.534870132345936,-25.342344261148206,-39.01884203134102,1.2149666618985502,-5.679532106018939,-5.679532106019324,39.71404604008382,43991.29740154876,21181.90464020348,21181.90464020348,65173.20204175224,78903.11852602905,78903.11852602905,21181.90464020348,100085.02316623254,100085.02316623254,100085.02316623254,123764.61786428798,92343.88910717025,57432.0679826903,38790.91236053328,23679.594698055447,0.0,62470.50705858873,20127.65549334713,1517.8410345677655,0.0,0.8844708496996673,2.8573002784027923,0.0014959135982669303,345359.6038756046,1542240.6261518248,4.465608046931065,1542240.6261518248,4.465608046931065,0.85,0.09563591199839891,4.027634451161993,1.2699696326302363,1.0,0.0,4.027634451161033,1.285984308225118,1.2863291012629199,3.131946809460552,19488.43836074778,1987.267656207551,4632.441516551485,4632.441516551485,4.572514205418802,3.54101849971403,-3.8470283065745976,7.388046806288628,2.8527867490109973,2.8527867490109973,0.8150819282888564,0.0,0.0,0.00026810209599895053,8.807495070560485e-05,0.0001800271452933457,0.0007250835325278247,0.09563591199746246,0.07226698428813282,0.023368927709329648,0.09563590169845505,0.07226698428884043,0.023368927709558472,0.38144811401131945,0.38144811401131945,0.12334862854730275,0.0,3.979039320256561e-13,10.214485941678277,3.979039320256561e-13,3.979039320256561e-13,9.955920399578474,3.979039320256561e-13,23679.594698055447,20127.65549334713,0.85,1.0432635352331743,0.704193058018418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443471398709323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.181839474033,1517.8410345677655,0.38144811401131945,0.12334862854730275,6.112874298809886,2.8527867490109973
1483.0,-28.67084522083564,3.578275517735899,34.88525591043567,24.032268847245746,4.545771693782881,-25.348993042958444,-39.02445685872806,1.2239195159059675,-5.6671832380364435,-5.667183238036856,39.71922366877105,43977.12299412873,21279.157837375682,21279.157837375682,65256.28083150441,78891.87885759886,78891.87885759886,21279.157837375682,100171.03669497454,100171.03669497454,100171.03669497454,123881.4527799405,92340.53296089082,57425.77709742184,38794.173181632206,23710.416084965964,0.0,62504.58926659817,20153.85367222107,1518.1752591540226,0.0,0.884515890315701,2.856689207422218,0.0014959135982669303,345526.81808436575,1542462.546986513,4.464089229131549,1542462.546986513,4.464089229131549,0.8500000000000001,0.09564131967615691,4.027634451161993,1.26994948758278,1.0,0.0,4.027634451162336,1.2859428366348749,1.2862873135085326,3.1320478145838315,19487.730072949544,1987.1954309524194,4632.441516551485,4632.441516551485,4.59350814496984,3.578275517735899,-3.8203804839687816,7.398656001704681,2.8617753515766786,2.8617753515766786,0.8176501004504796,0.0,0.0,0.0002678648933363107,8.801947033914336e-05,0.00017984542299716736,0.0007243516215471927,0.09564131967295372,0.07227452097916295,0.02336679869379077,0.0956413731551923,0.07227452098158355,0.023366798694573365,0.3814704589417296,0.3814704589417296,0.12333175372119369,0.0,3.979039320256561e-13,10.136908900050571,3.979039320256561e-13,3.979039320256561e-13,9.85223742148861,3.979039320256561e-13,23710.416084965964,20153.85367222107,0.85,1.0440238324448397,0.7035823050777116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443522784719225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.053072122333,1518.1752591540226,0.3814704589417296,0.12333175372119369,6.112874298809886,2.8617753515766786
1484.0,-28.67937285212314,3.6147368823985064,34.88367552107523,24.040127789508574,4.556343406146922,-25.355611936461507,-39.03006274541838,1.2325824904854181,-5.65517473470544,-5.655174734705814,39.724490477467626,43963.21811601151,21374.636240487118,21374.636240487118,65337.854356498625,78880.86190171892,78880.86190171892,21374.636240487118,100255.49814220604,100255.49814220604,100255.49814220604,123996.56672156202,92337.23775431326,57419.593968606314,38797.38198411883,23741.068579355986,0.0,62538.45056347482,20179.908292452586,1518.5103819878966,0.0,0.8845588191584497,2.8560682456494013,0.0014959135982669303,345689.4844331382,1542688.3149735495,4.462641718776174,1542688.3149735495,4.462641718776174,0.85,0.09564632633606866,4.027634451161993,1.2699298881692807,1.0,0.0,4.02763445116405,1.285902721901323,1.2862468857177227,3.1321455212465628,19487.034645987416,1987.1245171375972,4632.441516551485,4632.441516551485,4.614118961700132,3.6147368823985064,-3.7943139576867475,7.4090508400852535,2.8705829161794663,2.8705829161794663,0.8201665474798475,0.0,0.0,0.00026762980896562617,8.796411053865969e-05,0.00017966569842696648,0.0007236277566765313,0.09564632633640788,0.07228148519574942,0.02336484114065845,0.09564633266776865,0.07228148519549307,0.023364841140575594,0.38148710486949344,0.38148710486949344,0.12331492052697311,0.0,3.979039320256561e-13,10.055272490657899,3.979039320256561e-13,3.979039320256561e-13,9.753657226314317,3.979039320256561e-13,23741.068579355986,20179.908292452586,0.85,1.044762922135119,0.7029790108309454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435737564199025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.925427496839,1518.5103819878966,0.38148710486949344,0.12331492052697311,6.112874298809886,2.8705829161794663
1485.0,-28.687835440384468,3.65042094365545,34.88238744823054,24.04796612625944,4.566872317112582,-25.362176605555977,-39.035618340689666,1.2412134821543734,-5.643299311389228,-5.643299311389629,39.729840016484225,43949.389978052444,21467.912649164602,21467.912649164602,65417.30262721705,78869.93491665283,78869.93491665283,21467.912649164602,100337.84756581743,100337.84756581743,100337.84756581743,124109.15899951699,92333.98876212684,57413.443823001166,38800.60548791742,23771.311433699564,0.0,62571.91692161698,20205.61471864463,1518.8346601282688,0.0,0.8846007370109058,2.855470903408687,0.0014959135982669303,345850.4072247578,1542917.6548635692,4.46122838843695,1542917.6548635692,4.46122838843695,0.85,0.09565084506617952,4.027634451161993,1.269910361287184,1.0,0.0,4.02763445116325,1.2858627554869162,1.2862066088518869,3.1322428727137783,19486.348972202482,1987.0545978700661,4632.441516551485,4632.441516551485,4.634254436340062,3.65042094365545,-3.768658653656824,7.419079597312274,2.8792125537155786,2.8792125537155786,0.822632158204451,0.0,0.0,0.0002673967055007736,8.790927912897012e-05,0.00017948742637180352,0.0007229097420054774,0.09565084368085541,0.07228785037768662,0.0233629933031688,0.09565128195296184,0.07228785142464135,0.023362993641538165,0.3814988936088014,0.3814988936088014,0.12329812063826331,0.0,3.979039320256561e-13,9.971183880209253,3.979039320256561e-13,3.979039320256561e-13,9.65947165154654,3.979039320256561e-13,23771.311433699564,20205.61471864463,0.85,1.0454738458654613,0.7023820291954179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443624317329928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.798895776019,1518.8346601282688,0.3814988936088014,0.12329812063826331,6.112874298809886,2.8792125537155786
1486.0,-28.69622686874723,3.6853396596491965,34.88137236174041,24.055323376692854,4.576846041015366,-25.36873264668285,-39.04120208518577,1.24935181895118,-5.631871336226254,-5.631871336226674,39.735212817051135,43935.99126539045,21559.75408075037,21559.75408075037,65495.745346140815,78859.3083676565,78859.3083676565,21559.75408075037,100419.06244840687,100419.06244840687,100419.06244840687,124220.41710265714,92330.7870890472,57407.46998678207,38803.68566918348,23801.354654250274,0.0,62605.04032343375,20231.151456112733,1519.1595659706977,0.0,0.8846402338970965,2.8548475307972145,0.0014959135982669303,346005.3222248061,1543148.0179380383,4.459896766950383,1543148.0179380383,4.459896766950383,0.85,0.09565515292821805,4.027634451161993,1.2698916882975024,1.0,0.0,4.027634451163685,1.2858250957130468,1.2861686420194147,3.1323346111303665,19485.67328473613,1986.9856969236316,4632.441516551485,4632.441516551485,4.654080144070558,3.6853396596491965,-3.743661217105456,7.429000876754653,2.8876684736654212,2.8876684736654212,0.8250481353329775,0.0,0.0,0.0002671657467807182,8.785420172692256e-05,0.00017931154505379564,0.0007222013563497532,0.09565515292856316,0.07229386557388552,0.023361287354677643,0.09565512829943644,0.0722938655736247,0.023361287354593353,0.38150659340620763,0.38150659340620763,0.12328134739396215,0.0,3.979039320256561e-13,9.886086157572493,3.979039320256561e-13,3.979039320256561e-13,9.56939669613945,3.979039320256561e-13,23801.354654250274,20231.151456112733,0.85,1.0461736787928406,0.7017963895303926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436744959180399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.673382829445,1519.1595659706977,0.38150659340620763,0.12328134739396215,6.112874298809886,2.8876684736654212
1487.0,-28.704550353219265,3.7195137539640695,34.88061364276617,24.062845995090925,4.586996210942187,-25.37520997845255,-39.04669418754054,1.2576558360586538,-5.620413041128359,-5.620413041128672,39.74064763780634,43922.50970138035,21649.10868221406,21649.10868221406,65571.61838359441,78848.63722032685,78848.63722032685,21649.10868221406,100497.74590254092,100497.74590254092,100497.74590254092,124328.50755448459,92327.58444780628,57401.456928386855,38806.80835491047,23830.761651943663,0.0,62637.570006854134,20256.147404152114,1519.4644807137013,0.0,0.8846796455827867,2.8542761224841,0.0014959135982669303,346160.70293705794,1543381.066626585,4.458568097220488,1543381.066626585,4.458568097220488,0.85,0.09565900242999702,4.027634451161993,1.2698727262811742,1.0,0.0,4.027634451160891,1.2857866576084105,1.2861298993037604,3.132428251085974,19484.997392947094,1986.9167751420816,4632.441516551485,4632.441516551485,4.6733690225473685,3.7195137539640695,-3.718936305093399,7.438450059057468,2.895952987896294,2.895952987896294,0.8274151393989412,0.0,0.0,0.0002669368395869702,8.780005938379338e-05,0.00017913678020317685,0.0007214974674165488,0.09565900123736049,0.07229937287862055,0.023359628358739934,0.09565943947748645,0.07229937378001922,0.023359628649977805,0.38151090477154614,0.38151090477154614,0.12326459546518789,0.0,3.410605131648481e-13,9.80057743176451,3.410605131648481e-13,3.410605131648481e-13,9.482280272114167,3.410605131648481e-13,23830.761651943663,20256.147404152114,0.85,1.0468416698862875,0.7012166930577626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437242558350503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.549013366564,1519.4644807137013,0.38151090477154614,0.12326459546518789,6.112874298809886,2.895952987896294
1488.0,-28.712809246845325,3.752953282401054,34.8800944906337,24.069858260359638,4.5965446521116125,-25.381689248274526,-39.052227361220844,1.2654246535409084,-5.609459667096019,-5.609459667096441,39.74610704519812,43909.482670368045,21737.25658756189,21737.25658756189,65646.73925792993,78838.33625692932,78838.33625692932,21737.25658756189,100575.59284449121,100575.59284449121,100575.59284449121,124435.66213023482,92324.48268761893,57395.629101057886,38809.837318401165,23860.06928574361,0.0,62669.90660414478,20281.05889288207,1519.7787088909836,0.0,0.8847163369414691,2.853673012728896,0.0014959135982669303,346309.2878646607,1543615.1963902707,4.457331207915864,1543615.1963902707,4.457331207915864,0.85,0.09566295260348512,4.027634451161993,1.2698546780506148,1.0,0.0,4.0276344511623865,1.2857507254194713,1.2860936657033861,3.1325157913856065,19484.342791296618,1986.8500243504784,4632.441516551485,4632.441516551485,4.692397412875207,3.752953282401054,-3.694905427948028,7.447858710349082,2.9040710724473624,2.9040710724473624,0.8297345921278179,0.0,0.0,0.0002667098872599538,8.774554333530678e-05,0.000178964343924647,0.0007208029571205117,0.09566295260266108,0.07230482675107704,0.02335812585158405,0.09566297235171489,0.07230482675169986,0.02335812585178526,0.381512423725223,0.381512423725223,0.12324786058883513,0.0,3.979039320256561e-13,9.71550581981819,3.979039320256561e-13,3.979039320256561e-13,9.397893337030325,3.979039320256561e-13,23860.06928574361,20281.05889288207,0.85,1.0475001929169665,0.700647009859498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437736160709056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.425725332016,1519.7787088909836,0.381512423725223,0.12324786058883513,6.112874298809886,2.9040710724473624
1489.0,-28.721003063374827,3.785677437432118,34.87979891311615,24.076943203713768,4.6061577928000474,-25.388103519098998,-39.05769739123059,1.27325824852422,-5.598517814496461,-5.598517814496808,39.751580037027864,43896.47867167062,21823.101396272337,21823.101396272337,65719.58006794297,78828.068045247,78828.068045247,21823.101396272337,100651.16944151933,100651.16944151933,100651.16944151933,124539.86599651672,92321.41340641787,57389.824032841476,38812.87708175154,23888.69655499739,0.0,62701.57363674893,20305.39207174778,1520.0709897937854,0.0,0.8847529061119372,2.853113771758657,0.0014959135982669303,346457.76649999555,1543849.935676949,4.4560985059544596,1543849.935676949,4.4560985059544596,0.85,0.09566653414648787,4.027634451161993,1.2698366171820088,1.0,0.0,4.027634451161167,1.2857144877147,1.2860571290472373,3.1326040809580773,19483.695044076125,1986.7839725162137,4632.441516551485,4632.441516551485,4.710928636292433,3.785677437432118,-3.6711721203222782,7.456849557754396,2.9120245197824595,2.9120245197824595,0.8320070056521313,0.0,0.0,0.0002664848988483642,8.769168016611345e-05,0.00017879321868225075,0.0007201137271987732,0.09566653414563447,0.07230989470591428,0.023356639439720182,0.0956665733195858,0.07230989470655934,0.02335663943992854,0.3815116782619942,0.3815116782619942,0.12323113935441961,0.0,3.410605131648481e-13,9.631096823457426,3.410605131648481e-13,3.410605131648481e-13,9.316080443489113,3.410605131648481e-13,23888.69655499739,20305.39207174778,0.85,1.0481328658301041,0.7000857574321423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438225964338818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.303453817934,1520.0709897937854,0.3815116782619942,0.12323113935441961,6.112874298809886,2.9120245197824595
1490.0,-28.729132304417597,3.8176999886146783,34.87971352788413,24.083859531115763,4.615567240852778,-25.394480084689476,-39.063146082311846,1.2809150210007139,-5.587847347176364,-5.587847347176693,39.75711065257025,43883.669238949944,21907.293858093126,21907.293858093126,65790.96309704307,78817.94200956773,78817.94200956773,21907.293858093126,100725.23586766086,100725.23586766086,100725.23586766086,124642.28749782211,92318.37755934079,57384.10478822131,38815.8586345772,23917.05163016126,0.0,62732.91026473846,20329.493885637068,1520.367994930834,0.0,0.8847878461444465,2.852564549084634,0.0014959135982669303,346602.6106337864,1544087.1738825892,4.454920783946552,1544087.1738825892,4.454920783946552,0.85,0.09567026165852849,4.027634451161993,1.2698188986396417,1.0,0.0,4.027634451163651,1.285679076452043,1.2860214215714618,3.132690361794363,19483.054352859777,1986.7186401941315,4632.441516551485,4632.441516551485,4.729103169423607,3.8176999886146783,-3.6479376393502143,7.465637627964893,2.9198178953541656,2.9198178953541656,0.8342336843869045,0.0,0.0,0.0002662618563047907,8.763805750063426e-05,0.00017862379880415643,0.0007194313658610489,0.09567026079106983,0.0723149865273391,0.02335527426373073,0.09567062416618187,0.07231498718303124,0.023355274475497248,0.3815091047495119,0.3815091047495119,0.12321442903355384,0.0,3.410605131648481e-13,9.547510727487463,3.410605131648481e-13,3.410605131648481e-13,9.23520064069055,3.410605131648481e-13,23917.05163016126,20329.493885637068,0.85,1.0487471857976836,0.6995318574215186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438711939663635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.182210718565,1520.367994930834,0.3815091047495119,0.12321442903355384,6.112874298809886,2.9198178953541656
1491.0,-28.737199712706868,3.8490334873437284,34.879823003202375,24.090437753498577,4.624581979015342,-25.400840361850914,-39.06859540203584,1.2882226281592006,-5.577494325028226,-5.577494325028607,39.76261580860415,43871.13407537658,21989.980152514006,21989.980152514006,65861.11422789059,78808.04550453355,78808.04550453355,21989.980152514006,100798.02565704756,100798.02565704756,100798.02565704756,124743.02760189446,92315.38689526681,57378.47546610903,38818.79047684198,23945.0019448469,0.0,62763.79242168888,20353.251653119863,1520.6589433509105,0.0,0.8848212250870228,2.8520115821862437,0.0014959135982669303,346743.19111646834,1544323.3473567925,4.453795739677744,1544323.3473567925,4.453795739677744,0.85,0.0956739656583941,4.027634451161993,1.2698016966087744,1.0,0.0,4.027634451165277,1.2856452990220657,1.2859873507786084,3.132772666166663,19482.423197154436,1986.6542802235663,4632.441516551485,4632.441516551485,4.746952567872663,3.8490334873437284,-3.6252346190529083,7.474268106396637,2.9274541606899582,2.9274541606899582,0.8364154744828453,0.0,0.0,0.0002660406802437817,8.758445895874843e-05,0.00017845622128503328,0.0007187564248717882,0.0956739656570231,0.07231999302097268,0.023353972636050418,0.09567399236873458,0.07231999302200902,0.02335397263638508,0.38150506244758614,0.38150506244758614,0.1231977274435279,0.0,3.979039320256561e-13,9.46498952717775,3.979039320256561e-13,3.979039320256561e-13,9.156260074318084,3.979039320256561e-13,23945.0019448469,20353.251653119863,0.85,1.0493488632011247,0.6989879416562521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439194115701235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.061988154228,1520.6589433509105,0.38150506244758614,0.1231977274435279,6.112874298809886,2.9274541606899582
1492.0,-28.745203836248564,3.8796955895210385,34.880114665461996,24.097091901954286,4.633674519293783,-25.40713599775136,-39.07398545471949,1.2956066806810855,-5.567175217304168,-5.567175217304492,39.76814152777975,43858.630028773405,22070.547738722827,22070.547738722827,65929.17776749624,78798.14165141192,78798.14165141192,22070.547738722827,100868.68939013475,100868.68939013475,100868.68939013475,124841.03162861426,92312.394417864,57372.88279475784,38821.67958122906,23972.34223847952,0.0,62794.02181970858,20376.490902707592,1520.9361066505276,0.0,0.8848543424259508,2.8515026441692317,0.0014959135982669303,346883.355634873,1544560.4304558528,4.452679568983547,1544560.4304558528,4.452679568983547,0.85,0.09567755678338352,4.027634451161993,1.2697844747966163,1.0,0.0,4.02763445116379,1.2856111613605385,1.2859529221190475,3.1328558526978108,19481.79165876056,1986.5898812296311,4632.441516551485,4632.441516551485,4.764344603135486,3.8796955895210385,-3.602833679106484,7.482529268627522,2.934935932787579,2.934935932787579,0.838553123653594,0.0,0.0,0.00026582140641778746,8.75314731609349e-05,0.00017828993325685256,0.0007180866774806718,0.09567755603609664,0.07232485836224048,0.023352697673856154,0.09567793532072376,0.07232485892713168,0.023352697856251832,0.3814998539937117,0.3814998539937117,0.12318103283817382,0.0,3.410605131648481e-13,9.383384103246044,3.410605131648481e-13,3.410605131648481e-13,9.078218741648868,3.410605131648481e-13,23972.34223847952,20376.490902707592,0.85,1.0499276182180077,0.6984523169211612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443967265442458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.942733331354,1520.9361066505276,0.3814998539937117,0.12318103283817382,6.112874298809886,2.934935932787579
