time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1493.0,-28.75314780407338,3.9096963012292996,34.880575469079055,24.103338445443683,4.642280613793582,-25.413426027673975,-39.07939660185946,1.302558837394142,-5.557266883848797,-5.557266883849211,39.773652129717185,43846.4779998148,22149.914595008697,22149.914595008697,65996.3925948235,78788.55714774189,78788.55714774189,22149.914595008697,100938.47174275058,100938.47174275058,100938.47174275058,124937.92571352108,92309.50048279401,57367.42133486681,38824.53238658578,23999.4539707705,0.0,62823.986357356276,20399.535875154925,1521.218402599286,0.0,0.8848853799099222,2.8509762731495085,0.0014959135982669303,347017.9824680002,1544796.8923420345,4.451633547504951,1544796.8923420345,4.451633547504951,0.85,0.09568136276758583,4.027634451161993,1.2697679392853756,1.0,0.0,4.02763445116335,1.2855790448561277,1.2859205174987207,3.1329341181138615,19481.180916936966,1986.5276028956848,4632.441516551485,4632.441516551485,4.781477438164766,3.9096963012292996,-3.581028741015712,7.490725042245011,2.9422673894233076,2.9422673894233076,0.8406478255495164,0.0,0.0,0.0002656039451392097,8.747830979835847e-05,0.00017812563534085122,0.0007174249455339306,0.09568136276685994,0.07232984365802712,0.023351519108832822,0.09568138495043746,0.07232984365857585,0.023351519109009983,0.38149371316124514,0.38149371316124514,0.12316434382055721,0.0,3.979039320256561e-13,9.302917724690417,3.979039320256561e-13,3.979039320256561e-13,9.001442451343792,3.979039320256561e-13,23999.4539707705,20399.535875154925,0.85,1.0504967357439225,0.697925753237094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444014746900863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.82447739931,1521.218402599286,0.38149371316124514,0.12316434382055721,6.112874298809886,2.9422673894233076
1494.0,-28.761033864604183,3.9390534564818305,34.881193795895285,24.109701497387164,4.651007412469873,-25.41965196622664,-39.08474104302002,1.3096255139825468,-5.547347675865183,-5.547347675865597,39.77916257743986,43834.302706289425,22227.141369695775,22227.141369695775,66061.4440759852,78778.95600995565,78778.95600995565,22227.141369695775,101006.09737965143,101006.09737965143,101006.09737965143,125031.98368476854,92306.61498923595,57361.96168512523,38827.39256012303,24025.88630511711,0.0,62853.278865240136,20422.003359349543,1521.4831531823434,0.0,0.8849164648471168,2.8504986363399603,0.0014959135982669303,347152.7981467636,1545033.3749722026,4.450585976031853,1545033.3749722026,4.450585976031853,0.85,0.09568501815499605,4.027634451161993,1.2697512620082132,1.0,0.0,4.027634451161863,1.2855463899671926,1.2858875766112152,3.1330136995404567,19480.571956626867,1986.465506225558,4632.441516551485,4632.441516551485,4.798148296158581,3.9390534564818305,-3.5594819828908895,7.49853543937272,2.9494504301045015,2.9494504301045015,0.8427001228870005,0.0,0.0,0.00026538823109219256,8.742583110106772e-05,0.00017796239999112485,0.0007167674932157252,0.09568501753596707,0.07233467995940243,0.02335033757656464,0.0956853656671069,0.0723346804273681,0.023350337727627964,0.381486841124375,0.381486841124375,0.12314765927313061,0.0,3.979039320256561e-13,9.223356557579962,3.979039320256561e-13,3.979039320256561e-13,8.925496033149159,3.979039320256561e-13,24025.88630511711,20422.003359349543,0.85,1.051042129681468,0.697406778097796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440618744389544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.70715978268,1521.4831531823434,0.381486841124375,0.12314765927313061,6.112874298809886,2.9494504301045015
1495.0,-28.76886027452526,3.9677772452875417,34.88195864291397,24.11573101943361,4.659344088369032,-25.42586317370937,-39.090094005782134,1.3163469874397546,-5.537792664410745,-5.537792664411151,39.7846678300625,43822.42449025899,22303.145343315744,22303.145343315744,66125.56983357473,78769.58428097889,78769.58428097889,22303.145343315744,101072.72962429463,101072.72962429463,101072.72962429463,125124.81124803783,92303.77708586631,57356.617294687436,38830.177545754304,24052.081623743205,0.0,62882.25916949751,20444.269380181722,1521.7546712210549,0.0,0.8849456765786743,2.8500122564803676,0.0014959135982669303,347282.7027787513,1545269.6619773663,4.4496015770812365,1545269.6619773663,4.4496015770812365,0.85,0.09568893868687375,4.027634451161993,1.269735172125511,1.0,0.0,4.027634451159515,1.285515349881899,1.2858562532723978,3.1330893493663954,19479.973039844957,1986.4044337102841,4632.441516551485,4632.441516551485,4.814555189445502,3.9677772452875417,-3.5384850563208436,7.506262301608386,2.9564893324410635,2.9564893324410635,0.8447112378403039,0.0,0.0,0.00026517430824427317,8.737329789400871e-05,0.00017780101035026446,0.0007161174747381353,0.0956889381836506,0.0723396900927491,0.0233492480909015,0.09568927029423646,0.07233969047317952,0.023349248213694235,0.3814793853958906,0.3814793853958906,0.12313097830185599,0.0,3.979039320256561e-13,9.14475937727201,3.979039320256561e-13,3.979039320256561e-13,8.849987722675792,3.979039320256561e-13,24052.081623743205,20444.269380181722,0.85,1.0515775149766002,0.6968964707857708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441086613307672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.590737443243,1521.7546712210549,0.3814793853958906,0.12313097830185599,6.112874298809886,2.9564893324410635
1496.0,-28.77662264692733,3.9958823494144227,34.88285865234299,24.121680948324524,4.667578683394678,-25.43202694381469,-39.0954090404324,1.3229829801686612,-5.528354712574014,-5.528354712574401,39.790135397470394,43810.669525191115,22377.387504773553,22377.387504773553,66188.05702996466,78760.30392703896,78760.30392703896,22377.387504773553,101137.6914318125,101137.6914318125,101137.6914318125,125215.38289996127,92300.96339413953,57351.328991832816,38832.92711367412,24077.691468148765,0.0,62910.618581822884,20466.03774792645,1522.0124369433256,0.0,0.8849744130722115,2.8495511883365148,0.0014959135982669303,347411.05340023653,1545504.3585561381,4.448633235556938,1545504.3585561381,4.448633235556938,0.85,0.09569276860918965,4.027634451161993,1.269719338300638,1.0,0.0,4.0276344511612585,1.285484707722729,1.2858253304302754,3.133164032963921,19479.379232736403,1986.3438822366868,4632.441516551485,4632.441516551485,4.830581762299697,3.9958823494144227,-3.517838942260352,7.513721291674775,2.963386097824923,2.963386097824923,0.8466817422356924,0.0,0.0,0.00026496229263210023,8.732116577353055e-05,0.00017764112685856969,0.0007154735224788133,0.09569276812840591,0.07234461025205949,0.023348157876346427,0.09569310313021172,0.07234461061553653,0.023348157993653133,0.38147146815520283,0.38147146815520283,0.12311430019150296,0.0,3.979039320256561e-13,9.067045704865052,3.979039320256561e-13,3.979039320256561e-13,8.775544236320627,3.979039320256561e-13,24077.691468148765,20466.03774792645,0.85,1.0520967449060936,0.6963954657067952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441550971694797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.47524723567,1522.0124369433256,0.38147146815520283,0.12311430019150296,6.112874298809886,2.963386097824923
1497.0,-28.78432982166332,4.023380127098838,34.88388332806337,24.127388221118622,4.675513995206782,-25.43817090821688,-39.10072435447944,1.3293550817603828,-5.519187299865905,-5.51918729986626,39.79556767404038,43799.157831800076,22450.266677870204,22450.266677870204,66249.42450967028,78751.25294598726,78751.25294598726,22450.266677870204,101201.51962385746,101201.51962385746,101201.51962385746,125304.45101567188,92298.23582644762,57346.140712260654,38835.661237985514,24102.931391814418,0.0,62938.59262979993,20487.491683042255,1522.2679493406613,0.0,0.8850018728318432,2.849090985877236,0.0014959135982669303,347535.76050542726,1545737.5669502253,4.447707955872605,1545737.5669502253,4.447707955872605,0.85,0.09569670002195488,4.027634451161993,1.2697039044974376,1.0,0.0,4.027634451161458,1.2854552994785649,1.2857956439794975,3.133235712510402,19478.803601415773,1986.2851841776524,4632.441516551485,4632.441516551485,4.846314108371688,4.023380127098838,-3.497660286897727,7.521040413996564,2.9701440996453443,2.9701440996453443,0.8486125998986698,0.0,0.0,0.00026475193910594397,8.726905966325245e-05,0.00017748287944269151,0.000714836159734815,0.09569670002133128,0.07234959049005164,0.023347109531279633,0.09569668013599282,0.0723495904905231,0.023347109531431775,0.3814631829061114,0.3814631829061114,0.1230976243698872,0.0,3.410605131648481e-13,8.990302645202064,3.410605131648481e-13,3.410605131648481e-13,8.702109460299994,3.410605131648481e-13,24102.931391814418,20487.491683042255,0.85,1.0526041613187065,0.6959030382109659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444201155859751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.360779032731,1522.2679493406613,0.3814631829061114,0.1230976243698872,6.112874298809886,2.9701440996453443
1498.0,-28.791979764832494,4.050285427418733,34.885023575924876,24.133099091146164,4.683453249888445,-25.444263016442004,-39.105986059270776,1.3357365014979818,-5.510094223233523,-5.510094223233932,39.80098438108425,43787.674403932215,22521.36396161255,22521.36396161255,66309.03836554477,78742.20089374142,78742.20089374142,22521.36396161255,101263.56485535396,101263.56485535396,101263.56485535396,125391.17336203667,92295.48546373165,57340.95897392268,38838.362766454404,24127.608506682715,0.0,62965.97127313712,20508.467230680308,1522.5132538120804,0.0,0.8850289981402962,2.8486645153058285,0.0014959135982669303,347659.49111396377,1545970.1334262984,4.446793983597948,1545970.1334262984,4.446793983597948,0.85,0.09570060362291581,4.027634451161993,1.2696884558582684,1.0,0.0,4.027634451162891,1.2854258454216847,1.2857659139197568,3.133307507008096,19478.22315938785,1986.2259955629956,4632.441516551485,4632.441516551485,4.861661799969806,4.050285427418733,-3.4777901363009924,7.528075563719725,2.976765733162501,2.976765733162501,0.850504495189286,0.0,0.0,0.00026454329970873494,8.721750738903662e-05,0.00017732579231969834,0.0007142034702264137,0.09570060362330716,0.07235453614417175,0.023346067479135413,0.09570070741333499,0.07235453614387587,0.023346067479039945,0.381454610325022,0.381454610325022,0.12308095037926126,0.0,3.979039320256561e-13,8.914304952165764,3.979039320256561e-13,3.979039320256561e-13,8.628918494143193,3.979039320256561e-13,24127.608506682715,20508.467230680308,0.85,1.053093234723656,0.6954180729459049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442468897896628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.24715787729,1522.5132538120804,0.381454610325022,0.12308095037926126,6.112874298809886,2.976765733162501
1499.0,-28.799573500832885,4.076608836346329,34.88627057324357,24.138580087479227,4.6911116590439885,-25.45033261322242,-39.11124758943913,1.3418707714337363,-5.5012769359924505,-5.501276935992848,39.806375271863466,43776.43689742398,22591.19092868847,22591.19092868847,66367.62782611244,78733.35548712894,78733.35548712894,22591.19092868847,101324.5464158174,101324.5464158174,101324.5464158174,125476.52130984217,92292.8053663762,57335.88677667191,38841.02065522698,24151.97489402477,0.0,62992.99554925175,20529.178659921054,1522.7604802770998,0.0,0.8850547862927374,2.8482380902925244,0.0014959135982669303,347779.5020498447,1546201.6177393761,4.445925100892721,1546201.6177393761,4.445925100892721,0.85,0.09570467252909973,4.027634451161993,1.2696734940586616,1.0,0.0,4.027634451162455,1.2853975466166982,1.2857373415926676,3.1333764886693234,19477.657546301616,1986.1683190795652,4632.441516551485,4632.441516551485,4.876735269721434,4.076608836346329,-3.4583826311566175,7.534991467502946,2.9832544656375,2.9832544656375,0.8523584187535714,0.0,0.0,0.0002643363430320506,8.716598497040081e-05,0.00017717035806164981,0.0007135774378538068,0.09570467252949358,0.07235959602086306,0.023345076508630512,0.09570470787582631,0.07235959602056528,0.023345076508534447,0.38144580193520305,0.38144580193520305,0.12306427785342718,0.0,3.979039320256561e-13,8.839100485019742,3.979039320256561e-13,3.979039320256561e-13,8.556305631540397,3.979039320256561e-13,24151.97489402477,20529.178659921054,0.85,1.053571547875068,0.6949413425369952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442922868303463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.134426355078,1522.7604802770998,0.38144580193520305,0.12306427785342718,6.112874298809886,2.9832544656375
1500.0,-28.807111495735334,4.1023633436534865,34.88761545921429,24.143958230875455,4.69864989790703,-25.456364048529966,-39.11648023696614,1.3479024507016557,-5.492596983287285,-5.492596983287646,39.81172156607464,43765.32376456601,22659.459123141103,22659.459123141103,66424.78288770712,78724.58041855376,78724.58041855376,22659.459123141103,101384.03954169486,101384.03954169486,101384.03954169486,125559.86197472997,92290.12447283097,57330.867818843246,38843.6185044308,24175.82243303511,0.0,63019.440937465915,20549.449068079844,1522.9981747897757,0.0,0.8850800219946519,2.847831624200462,0.0014959135982669303,347897.6755124614,1546431.2129543507,4.445074864833234,1546431.2129543507,4.445074864833234,0.85,0.09570870036632674,4.027634451161993,1.269658706444316,1.0,0.0,4.02763445116252,1.28536972602693,1.2857092497611646,3.133444307585637,19477.09176518591,1986.1106254618967,4632.441516551485,4632.441516551485,4.891472248959857,4.1023633436534865,-3.4393249094941227,7.541688253147609,2.989612503043023,2.989612503043023,0.8541750008694351,0.0,0.0,0.00026413105297732074,8.711477327789756e-05,0.00017701627969942318,0.0007129568665339241,0.09570870036454422,0.07236461619798826,0.023344084166555965,0.09570871578196578,0.072364616199336,0.023344084166990742,0.3814368023556425,0.3814368023556425,0.12304760649942657,0.0,3.410605131648481e-13,8.764602737397524,3.410605131648481e-13,3.410605131648481e-13,8.48433470206544,3.410605131648481e-13,24175.82243303511,20549.449068079844,0.85,1.0540363719446562,0.6944733738275188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443373530009544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.02256585171,1522.9981747897757,0.3814368023556425,0.12304760649942657,6.112874298809886,2.989612503043023
1501.0,-28.81459391640674,4.12756140646435,34.88905090561303,24.14927022708582,4.706101586445608,-25.462354173155052,-39.121676004119195,1.3538618430845006,-5.4840646882339,-5.484064688234285,39.81705016667788,43754.30091529093,22726.232462696546,22726.232462696546,66480.53337798748,78715.88826207998,78715.88826207998,22726.232462696546,101442.12072477653,101442.12072477653,101442.12072477653,125641.3690886285,92287.4687827134,57325.88143548134,38846.20816359118,24199.248363851977,0.0,63045.45652744316,20569.36110927418,1523.2327376549433,0.0,0.8851045537843307,2.847444575334238,0.0014959135982669303,348013.86941140046,1546660.0739626484,4.444248376015964,1546660.0739626484,4.444248376015964,0.85,0.0957127967794825,4.027634451161993,1.2696440089447427,1.0,0.0,4.027634451162097,1.2853422417109241,1.2856814964357475,3.1335113096421643,19476.531303051794,1986.053474229405,4632.441516551485,4632.441516551485,4.905886535533549,4.12756140646435,-3.4206205855185536,7.548181991982904,2.9958427941412595,2.9958427941412595,0.8559550840403599,0.0,0.0,0.00026392742165071126,8.706395004709123e-05,0.00017686347160362004,0.000712341411382851,0.09571279651671413,0.07236968084963931,0.023343115667074824,0.09571309928511028,0.07236968104832225,0.02334311573116024,0.38142764256229494,0.38142764256229494,0.12303093608289276,0.0,3.979039320256561e-13,8.690727230062123,3.979039320256561e-13,3.979039320256561e-13,8.41262853897507,3.979039320256561e-13,24199.248363851977,20569.36110927418,0.85,1.0544857161760588,0.6940119609768397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444382091008739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.911568903803,1523.2327376549433,0.38142764256229494,0.12303093608289276,6.112874298809886,2.9958427941412595
1502.0,-28.822023212889352,4.152212523937291,34.89056852757463,24.15430436320605,4.713211031270253,-25.46833059696869,-39.12688043257219,1.3595184153495983,-5.475816400193139,-5.475816400193458,39.82231564240356,43743.547365406666,22791.865903247122,22791.865903247122,66535.41326865379,78707.45686860112,78707.45686860112,22791.865903247122,101499.32277184824,101499.32277184824,101499.32277184824,125721.66627159377,92284.91428413965,57321.00478094531,38848.7883368826,24222.343499745537,0.0,63071.131836628134,20588.991974783705,1523.4654944379188,0.0,0.8851278447557656,2.847050203679083,0.0014959135982669303,348126.22462926066,1546886.248932703,4.443463719460002,1546886.248932703,4.443463719460002,0.85,0.0957169573434083,4.027634451161993,1.2696298883995047,1.0,0.0,4.02763445115963,1.2853161731777696,1.2856551613199942,3.1335748629103564,19475.99219658272,1985.9985006687014,4632.441516551485,4632.441516551485,4.920054753376359,4.152212523937291,-3.4023728361321752,7.554585360069467,3.001948148661959,3.001948148661959,0.857699471046274,0.0,0.0,0.0002637253791296262,8.701306956717154e-05,0.00017671230956245467,0.0007117325859381453,0.09571695734281682,0.07237478818333892,0.023342169159477896,0.09571698503202108,0.07237478818378615,0.023342169159622138,0.3814183426819968,0.3814183426819968,0.12301426641633237,0.0,3.410605131648481e-13,8.617650959018192,3.410605131648481e-13,3.410605131648481e-13,8.342155009602607,3.410605131648481e-13,24222.343499745537,20588.991974783705,0.85,1.0549265778359442,0.6935589403836082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444265017860909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.801434026494,1523.4654944379188,0.3814183426819968,0.12301426641633237,6.112874298809886,3.001948148661959
1503.0,-28.829398777873458,4.176330875622623,34.8921615024984,24.159381666127615,4.720373614701196,-25.474253447689232,-39.1320311469957,1.3652282844135495,-5.4675979510038815,-5.467597951004252,39.82754670023462,43732.80578723975,22855.7977977595,22855.7977977595,66588.60358499925,78698.98542562421,78698.98542562421,22855.7977977595,101554.78322338371,101554.78322338371,101554.78322338371,125799.63706853657,92282.31913149587,57316.1394926927,38851.3107097813,24244.85384515285,0.0,63096.16455493415,20608.125768379923,1523.6861413489648,0.0,0.8851511022321875,2.846691372110214,0.0014959135982669303,348238.2017167029,1547110.9702595721,4.442680218978878,1547110.9702595721,4.442680218978878,0.85,0.09572101027429128,4.027634451161993,1.2696157167525968,1.0,0.0,4.02763445116227,1.2852898528721324,1.2856285764352835,3.1336390325977965,19475.444510397698,1985.9426522204524,4632.441516551485,4632.441516551485,4.93385566036762,4.176330875622623,-3.3843781649741214,7.560709040596745,3.0079305047770704,3.0079305047770704,0.8594087156505915,0.0,0.0,0.0002635249387643869,8.696274127425671e-05,0.00017656219749013021,0.0007111279893841161,0.09572101006310749,0.07237980883749738,0.023341201225610102,0.09572129746973064,0.07237980899718449,0.02334120127710678,0.3814089299688017,0.3814089299688017,0.12299759734975073,0.0,3.979039320256561e-13,8.545167000362142,3.979039320256561e-13,3.979039320256561e-13,8.271959724405804,3.979039320256561e-13,24244.85384515285,20608.125768379923,0.85,1.0553510511248974,0.6931135370227479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444470599818672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.692113989746,1523.6861413489648,0.3814089299688017,0.12299759734975073,6.112874298809886,3.0079305047770704
1504.0,-28.83672129711304,4.199925407755257,34.893823294570325,24.164226231537782,4.7272408443130995,-25.480158033013737,-39.13718608729539,1.3706775801065774,-5.459660243010717,-5.45966024301114,39.832738052286864,43722.314624734085,22918.656144083194,22918.656144083194,66640.97076881728,78690.76764740482,78690.76764740482,22918.656144083194,101609.42379148802,101609.42379148802,101609.42379148802,125876.54249977719,92279.83687010538,57311.38384700063,38853.83669233861,24267.118708289174,0.0,63120.95540062779,20627.050902045798,1523.9105054894694,0.0,0.8851730510849461,2.846325942453619,0.0014959135982669303,348346.38052569854,1547334.0102582106,4.44194082890452,1547334.0102582106,4.44194082890452,0.85,0.09572521154987881,4.027634451161993,1.269602025900968,1.0,0.0,4.027634451162606,1.28526475036153,1.2856032117081664,3.133700235713355,19474.92064900772,1985.889233225181,4632.441516551485,4632.441516551485,4.94742482170492,4.199925407755257,-3.366828928350335,7.566754336105592,3.0137932284087077,3.0137932284087077,0.8610837795453451,0.0,0.0,0.00026332607878131695,8.691239862745648e-05,0.00017641368015386047,0.0007105298158439612,0.0957252113997762,0.07238493740196952,0.023340273997806683,0.09572547658743155,0.072384937515473,0.023340274034405827,0.3813994142053932,0.3813994142053932,0.12298092876315209,0.0,3.979039320256561e-13,8.47342702846629,3.979039320256561e-13,3.979039320256561e-13,8.202610615562833,3.979039320256561e-13,24267.118708289174,20627.050902045798,0.85,1.0557661927936293,0.6926751084046365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445143814468286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.583622730801,1523.9105054894694,0.3813994142053932,0.12298092876315209,6.112874298809886,3.0137932284087077
1505.0,-28.8439918123733,4.223007973821389,34.89554699570788,24.168966442253463,4.733997820234426,-25.486026832639524,-39.14230875726787,1.3760328403991136,-5.451841696247527,-5.451841696247857,39.83786576324408,43711.91729356592,22980.09207206431,22980.09207206431,66692.00936563023,78682.57392945833,78682.57392945833,22980.09207206431,101662.66600152265,101662.66600152265,101662.66600152265,125951.53151208139,92277.31304389691,57306.65640759328,38856.28515144848,24288.86551055873,0.0,63145.15066200721,20645.535683974922,1524.1245815282373,0.0,0.8851946132454371,2.845978730829755,0.0014959135982669303,348452.96114128263,1547554.3398545762,4.4412144892839915,1547554.3398545762,4.4412144892839915,0.85,0.09572930695394304,4.027634451161993,1.2695884586824109,1.0,0.0,4.027634451162969,1.2852400858905546,1.2855782871369033,3.1337603731611035,19474.38801569573,1985.8349197428004,4632.441516551485,4632.441516551485,4.960686927176,4.223007973821389,-3.3495949436970096,7.572602917518399,3.019538130394756,3.019538130394756,0.8627251801127874,0.0,0.0,0.0002631287678261102,8.686239781272469e-05,0.0001762663700133855,0.0007099365044471787,0.09572930681225206,0.07238998222352916,0.023339324588722905,0.09572957696596847,0.07238998233067473,0.023339324623268303,0.38138981281437156,0.38138981281437156,0.12296426056053984,0.0,3.410605131648481e-13,8.4023369623701,3.410605131648481e-13,3.410605131648481e-13,8.133861200483068,3.410605131648481e-13,24288.86551055873,20645.535683974922,0.85,1.0561699301757637,0.6922450391723627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445578506867978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.475948302772,1524.1245815282373,0.38138981281437156,0.12296426056053984,6.112874298809886,3.019538130394756
1506.0,-28.85121111313586,4.2455890107952,34.8973267548633,24.173583823163085,4.740595137190028,-25.491865498240816,-39.14741511745376,1.3812495221871208,-5.444199351063844,-5.444199351064226,39.842946809918736,43701.67664534757,23040.275563142528,23040.275563142528,66741.9522084901,78674.529648907,78674.529648907,23040.275563142528,101714.80521204953,101714.80521204953,101714.80521204953,126025.04902363461,92274.85334497984,57302.00034098377,38858.72555999564,24310.243811585075,0.0,63168.969371580715,20663.707239847314,1524.3357489695868,0.0,0.8852154326364816,2.8456395159549968,0.0014959135982669303,348557.1645598173,1547772.687751029,4.440513193024352,1547772.687751029,4.440513193024352,0.85,0.09573341842485318,4.027634451161993,1.2695751964254303,1.0,0.0,4.0276344511622915,1.2852160679868323,1.2855540112722017,3.133818936352777,19473.8689159351,1985.7819862985937,4632.441516551485,4632.441516551485,4.973678670485263,4.2455890107952,-3.3327167170192062,7.578305727814406,3.025167913504298,3.025167913504298,0.8643336895726567,0.0,0.0,0.00026293298148704855,8.681258265244942e-05,0.00017612039883459912,0.000709348585898622,0.09573341831194523,0.0723950359773093,0.023338382334635942,0.09573368018011343,0.07239503606269257,0.02333838236216061,0.3813801345222301,0.3813801345222301,0.1229475926651167,0.0,3.979039320256561e-13,8.331948738547567,3.979039320256561e-13,3.979039320256561e-13,8.065907428291212,3.979039320256561e-13,24310.243811585075,20663.707239847314,0.85,1.0565623101414228,0.691821903698949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446010136697245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.369071603822,1524.3357489695868,0.3813801345222301,0.1229475926651167,6.112874298809886,3.025167913504298
1507.0,-28.858380654514868,4.267676643149799,34.89915526600573,24.17787224929782,4.746807515063153,-25.4976978710761,-39.15253506330771,1.386124731520671,-5.436838178364837,-5.436838178365191,39.84792708084802,43691.710842169945,23099.484117448355,23099.484117448355,66791.1949596183,78666.7123694572,78666.7123694572,23099.484117448355,101766.19648690555,101766.19648690555,101766.19648690555,126097.46750735225,92272.44470568441,57297.443177977264,38861.11280856349,24331.271020446697,0.0,63192.383829010185,20681.58036737969,1524.5419961227421,0.0,0.8852351664431097,2.8452876219567527,0.0014959135982669303,348657.55732043163,1547986.7276065645,4.439848484867048,1547986.7276065645,4.439848484867048,0.85,0.09573747668669583,4.027634451161993,1.269562418810092,1.0,0.0,4.027634451162403,1.2851936464770548,1.2855313341353864,3.1338736090101738,19473.36059189876,1985.730151672463,4632.441516551485,4632.441516551485,4.986459955277372,4.267676643149799,-3.316272950572946,7.583949593722744,3.030684872947767,3.030684872947767,0.865909963699362,0.0,0.0,0.0002627386774018777,8.676266146708624e-05,0.00017597601593479146,0.000708767064357198,0.09573747660890528,0.07240004676245561,0.02333742984644966,0.09573692731128332,0.07240004682128375,0.023337429865412082,0.38137038989424654,0.38137038989424654,0.12293092501544486,0.0,3.410605131648481e-13,8.262458800165064,3.410605131648481e-13,3.410605131648481e-13,7.999427428123795,3.410605131648481e-13,24331.271020446697,20681.58036737969,0.85,1.0569500770907139,0.6914078595356309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446438750306634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.262978551465,1524.5419961227421,0.38137038989424654,0.12293092501544486,6.112874298809886,3.030684872947767
1508.0,-28.86549961357437,4.289286462672965,34.90102886432966,24.18243378577756,4.753314883102408,-25.50345520765712,-39.157571679074294,1.3912704770821684,-5.429363919897753,-5.429363919898079,39.85289806976361,43681.62026867227,23156.821657219713,23156.821657219713,66838.44192589198,78658.80657663535,78658.80657663535,23156.821657219713,101815.62823385507,101815.62823385507,101815.62823385507,126167.3038242393,92270.04658873846,57292.860280358494,38863.54034264441,24351.675590384224,0.0,63215.21593302864,20698.92425182659,1524.7342262410145,0.0,0.8852555131437885,2.8449898091570875,0.0014959135982669303,348759.51558783214,1548200.3908532853,4.439163152993267,1548200.3908532853,4.439163152993267,0.85,0.09574137044078088,4.027634451161993,1.2695493604103105,1.0,0.0,4.027634451161919,1.2851699562390928,1.2855073898760225,3.133931377409738,19472.854488520024,1985.6785434903893,4632.441516551485,4632.441516551485,4.998837346242048,4.289286462672965,-3.299951292356681,7.589237755029647,3.036090623726063,3.036090623726063,0.8674544639217323,0.0,0.0,0.00026254587501420144,8.671357866619043e-05,0.00017583229634801102,0.0007081882143981743,0.0957413703317413,0.07240493132181773,0.023336439009923566,0.09574117740176016,0.07240493140427996,0.023336439036500914,0.3813605997680902,0.3813605997680902,0.12291425756237405,0.0,3.410605131648481e-13,8.193573841170632,3.410605131648481e-13,3.410605131648481e-13,7.933170727813831,3.410605131648481e-13,24351.675590384224,20698.92425182659,0.85,1.0573157259591086,0.6909985139487521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446864433583084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.157641702068,1524.7342262410145,0.3813605997680902,0.12291425756237405,6.112874298809886,3.036090623726063
1509.0,-28.872570083567826,4.3104245202863956,34.90294341532921,24.186669545620703,4.7594507228137,-25.509206004318965,-39.16262191543353,1.3960866435647905,-5.422244935655101,-5.422244935655432,39.85783873571582,43671.79885769934,23213.433086388348,23213.433086388348,66885.23194408769,78651.08628014957,78651.08628014957,23213.433086388348,101864.51936653792,101864.51936653792,101864.51936653792,126236.51008814787,92267.66416901887,57288.37674656841,38865.874913833846,24371.990721609953,0.0,63237.8656354438,20716.19211336846,1524.9397020477184,0.0,0.8852741351422365,2.844673733157194,0.0014959135982669303,348856.6492334577,1548412.7728437388,4.438535932297878,1548412.7728437388,4.438535932297878,0.85,0.09574553723213043,4.027634451161993,1.2695368168735883,1.0,0.0,4.027634451162155,1.285147806665501,1.285484988547926,3.133985390841746,19472.351697915212,1985.6272731172432,4632.441516551485,4632.441516551485,5.011057992518178,4.3104245202863956,-3.2841130454243386,7.594537565710734,3.041389047020801,3.041389047020801,0.8689682991488004,0.0,0.0,0.00026235451483104706,8.666438889763679e-05,0.00017569012593341029,0.0007076156039383923,0.09574553723255133,0.07241002068799271,0.023335516544558614,0.0957454554823922,0.0724100206876744,0.023335516544456036,0.38135076361885295,0.38135076361885295,0.12289759026658408,0.0,3.410605131648481e-13,8.125349849242923,3.410605131648481e-13,3.410605131648481e-13,7.866862368405123,3.410605131648481e-13,24371.990721609953,20716.19211336846,0.85,1.057676935677595,0.6905957122186932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447287137168376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.053079200425,1524.9397020477184,0.38135076361885295,0.12289759026658408,6.112874298809886,3.041389047020801
1510.0,-28.879589261364263,4.3311029812555395,34.90489382218267,24.19091920545327,4.765592666362478,-25.514910121442387,-39.16762318750841,1.4009135263364507,-5.415159922149826,-5.415159922150206,39.8627128202928,43661.99861344434,23268.58468370246,23268.58468370246,66930.5832971468,78643.39771807818,78643.39771807818,23268.58468370246,101911.98240178064,101911.98240178064,101911.98240178064,126303.74290039747,92265.29484462262,57283.89573956716,38868.2212278394,24391.760498616826,0.0,63259.98172645623,20732.9964238243,1525.1316802412398,0.0,0.8852928219280809,2.8443832606419712,0.0014959135982669303,348953.34045795,1548622.3143105393,4.437906547271334,1548622.3143105393,4.437906547271334,0.85,0.09574950373987497,4.027634451161993,1.2695242359722037,1.0,0.0,4.027634451161302,1.2851256045784505,1.2854625366484969,3.1340395342003524,19471.851670973534,1985.5762845593076,4632.441516551485,4632.441516551485,5.02296350651486,4.3311029812555395,-3.268504340818705,7.599607322074244,3.046581171838641,3.046581171838641,0.8704517633824688,0.0,0.0,0.00026216466992002273,8.661570146201961e-05,0.00017554896845800312,0.0007070470732274035,0.09574950369211069,0.07241495684219867,0.023334546849912007,0.09574975229195594,0.0724149568783228,0.02333454686155216,0.3813408848265136,0.3813408848265136,0.12288092309661876,0.0,3.979039320256561e-13,8.057726114093612,3.979039320256561e-13,3.979039320256561e-13,7.801554778862396,3.979039320256561e-13,24391.760498616826,20732.9964238243,0.85,1.0580240694118865,0.690199355451035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447706984866233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.949250797772,1525.1316802412398,0.3813408848265136,0.12288092309661876,6.112874298809886,3.046581171838641
1511.0,-28.886562954181947,4.351328882752594,34.906875099625395,24.194895720016234,4.771396509371064,-25.520607004744715,-39.172645554039605,1.4054405599338522,-5.408355042956316,-5.408355042956688,39.86751329277824,43652.48552215042,23322.89182035346,23322.89182035346,66975.37734250388,78635.97227865827,78635.97227865827,23322.89182035346,101958.86409901173,101958.86409901173,101958.86409901173,126370.16785822273,92263.03381278957,57279.54705628193,38870.54084056404,24411.303759210998,0.0,63281.84459977504,20749.608195329347,1525.3252674646048,0.0,0.8853103307336725,2.8440783475488263,0.0014959135982669303,349046.22841621045,1548828.712073798,4.437316853706095,1548828.712073798,4.437316853706095,0.85,0.09575351366031427,4.027634451161993,1.269512230376713,1.0,0.0,4.027634451160707,1.2851048039676483,1.2854414883429819,3.1340902615312194,19471.37449831017,1985.5276264891856,4632.441516551485,4632.441516551485,5.034686727727036,4.351328882752594,-3.253313307204485,7.6046421899570795,3.05166988176481,3.05166988176481,0.8719056805042315,0.0,0.0,0.0002619761805204796,8.656683411222308e-05,0.00017540934640825653,0.0007064847266497022,0.09575351366072068,0.07241992425449616,0.023333589406224525,0.0957535341550294,0.07241992425418878,0.023333589406125493,0.3813309628526093,0.3813309628526093,0.12286425602731317,0.0,3.979039320256561e-13,7.990936705323918,3.979039320256561e-13,3.979039320256561e-13,7.737525949427152,3.979039320256561e-13,24411.303759210998,20749.608195329347,0.85,1.0583663887500203,0.6898105736049546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44481238097376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.846214266463,1525.3252674646048,0.3813309628526093,0.12286425602731317,6.112874298809886,3.05166988176481
1512.0,-28.893485148923006,4.371114289093163,34.90888316237592,24.198905378021323,4.777250573332012,-25.526252613916174,-39.177610679157056,1.4100180382245562,-5.401563785410303,-5.40156378541065,39.87225649777346,43642.96022327246,23375.751239131303,23375.751239131303,67018.71146240376,78628.47804171563,78628.47804171563,23375.751239131303,102004.22928084694,102004.22928084694,102004.22928084694,126434.52818733416,92260.70311223919,57275.185293388575,38872.797576500685,24430.298906487227,0.0,63303.09648298791,20765.754070514144,1525.506620409253,0.0,0.8853279754956509,2.8438034072143488,0.0014959135982669303,349138.94978896785,1549032.6680247325,4.436722597009081,1549032.6680247325,4.436722597009081,0.85,0.09575733562818267,4.027634451161993,1.2695001258747656,1.0,0.0,4.027634451163276,1.2850837648057891,1.2854202033792628,3.134141572297178,19470.882622621888,1985.4774691277744,4632.441516551485,4632.441516551485,5.046097431691451,4.371114289093163,-3.2383288108951445,7.609443099988308,3.0566565336851808,3.0566565336851808,0.873330438195766,0.0,0.0,0.00026178920647926794,8.651854876626134e-05,0.0001752706577130066,0.0007059261392827269,0.09575733560473697,0.07242474846886043,0.02333258713587653,0.09575756949579357,0.07242474848659293,0.023332587141589745,0.3813210118667632,0.3813210118667632,0.12284758903853538,0.0,3.410605131648481e-13,7.924787701820776,3.410605131648481e-13,3.410605131648481e-13,7.673895117991435,3.410605131648481e-13,24430.298906487227,20765.754070514144,0.85,1.0586956276367048,0.6894285216363955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448537956166732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.743854978304,1525.506620409253,0.3813210118667632,0.12284758903853538,6.112874298809886,3.0566565336851808
1513.0,-28.900364842390736,4.390466011703654,34.91091398994945,24.202678247261815,4.782802964071407,-25.53189002937786,-39.18258925024418,1.4143281510585477,-5.395038295303721,-5.395038295304095,39.876936055927864,43633.67714991143,23427.793286741056,23427.793286741056,67061.47043665248,78621.2465668629,78621.2465668629,23427.793286741056,102049.03985360396,102049.03985360396,102049.03985360396,126498.14051299731,92258.49630746788,57270.92689051667,38875.07712994579,24449.10065939336,0.0,63324.177789339155,20781.735560484354,1525.6912830950982,0.0,0.8853444806096205,2.8435153349544167,0.0014959135982669303,349228.06084165897,1549233.9070792366,4.4361667368466815,1549233.9070792366,4.4361667368466815,0.85,0.09576122243242671,4.027634451161993,1.269488523597829,1.0,0.0,4.027634451162208,1.2850639750925297,1.2854001698307054,3.134189837414116,19470.416894145696,1985.4299780399726,4632.441516551485,4632.441516551485,5.057331690650537,4.390466011703654,-3.2237433559427133,7.614209367646367,3.06154401273584,3.06154401273584,0.8747268607816686,0.0,0.0,0.0002616035022064813,8.647015765347201e-05,0.0001751333445530093,0.0007053730920689239,0.09576122243282709,0.07242962077123133,0.023331601661595765,0.09576124494728429,0.0724296207709285,0.023331601661498204,0.38131103199634403,0.38131103199634403,0.1228309221141798,0.0,3.979039320256561e-13,7.859488900284418,3.979039320256561e-13,3.979039320256561e-13,7.611450940756129,3.979039320256561e-13,24449.10065939336,20781.735560484354,0.85,1.059018415679177,0.6890524073611788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448949066586279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.642294911851,1525.6912830950982,0.38131103199634403,0.1228309221141798,6.112874298809886,3.06154401273584
1514.0,-28.9071915685956,4.4094392904575495,34.91294277067129,24.20823600785809,4.790422723881923,-25.537273061620365,-39.187205269094534,1.4205042169056683,-5.326433387725558,-5.386295947948129,39.880938046410556,43623.117875676086,23473.206549532602,23473.206549532602,67096.32442520869,78612.87185367261,78612.87185367261,23473.206549532602,102086.0784032052,102086.0784032052,102086.0784032052,126549.24556825441,92255.96173142764,57266.20775342697,38877.50442000075,24463.167165049206,0.0,63340.67158504995,20793.692090291825,1525.8651127166897,0.0,0.8853748773369182,2.8430536830041304,0.0014959135982669303,349347.4729276637,1549406.0237848985,4.4351430705947035,1549406.0237848985,4.4351430705947035,0.85,0.09576036364275368,4.027634451161993,1.269474066770636,1.0,0.0,4.027634451160732,1.2850354497716525,1.285371400389617,3.134259410413692,19469.88199216779,1985.3754332180501,4632.441516551485,4632.441516551485,5.067135001200554,4.4094392904575495,-3.2076132462360576,7.617052536693607,3.0663336395384935,3.0663336395384935,0.8760953255824268,0.0,0.0,0.0002614193476145936,8.642531285473151e-05,0.0001749940347598621,0.0007048120031466599,0.09576036358346206,0.0724309031844925,0.023329460398969562,0.09575989428334558,0.07243090322933932,0.023329460413414372,0.38130103649785,0.38130103649785,0.12281425524136201,0.0,3.979039320256561e-13,7.796409288548205,3.979039320256561e-13,0.05986256022259795,7.561633424049944,3.979039320256561e-13,24463.167165049206,20793.692090291825,0.85,1.0592929115870815,0.6887062733002705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449357674867718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.541355547752,1525.8651127166897,0.38130103649785,0.12281425524136201,6.112874298809886,3.0663336395384935
1515.0,-28.913958612710395,4.428091690012239,34.91494616106319,24.215822014398896,4.800365287527576,-25.542370099523207,-39.191412495542295,1.4287767743403637,-5.173619389803832,-5.375140440621203,39.88425562294886,43611.119353022434,23511.71205343729,23511.71205343729,67122.83140645972,78603.30486370157,78603.30486370157,23511.71205343729,102115.01691713887,102115.01691713887,102115.01691713887,126587.52519570942,92253.15114139345,57260.965630714105,38880.20612297705,24472.508278570545,0.0,63352.71440154759,20801.632036784962,1526.123330381084,0.0,0.885420190877158,2.8422661190767324,0.0014959135982669303,349499.8930120662,1549548.7163261161,4.433617140685703,1549548.7163261161,4.433617140685703,0.85,0.09575453762885043,4.027634451161993,1.2694563224026933,1.0,0.0,4.027634451161639,1.284997110751397,1.2853328169161624,3.1343529238029566,19469.288839646622,1985.3149484937899,4632.441516551485,4632.441516551485,5.075447141519456,4.428091690012239,-3.1897602549435087,7.617851944955747,3.0710413553154248,3.0710413553154248,0.8774403872329785,0.0,0.0,0.00026123692081401616,8.638445821445674e-05,0.00017485246259955943,0.0007042418022364994,0.09575453762784769,0.07242843229506082,0.023326105332786867,0.09575446865569115,0.07242843229581931,0.02332610533303112,0.38129111959520967,0.38129111959520967,0.12279758840977445,0.0,3.410605131648481e-13,7.737670669359602,3.410605131648481e-13,0.20152105081734817,7.525016865084751,3.410605131648481e-13,24472.508278570545,20801.632036784962,0.85,1.0595099521863587,0.6883859636479458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449763158946247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.441247971366,1526.123330381084,0.38129111959520967,0.12279758840977445,6.112874298809886,3.0710413553154248
1516.0,-28.920667400646963,4.4464141541811335,34.916931398240415,24.222719063423597,4.809506763166523,-25.54749483945125,-39.195694809872634,1.4363342018693412,-5.021509404486039,-5.364887650080932,39.88773336131295,43599.688449432055,23551.304299732063,23551.304299732063,67150.99274916411,78594.19198633198,78594.19198633198,23551.304299732063,102145.49628606404,102145.49628606404,102145.49628606404,126628.63456572659,92250.446701512,57255.943164201286,38882.78170812302,24483.13827966255,0.0,63365.91998778557,20810.66753771317,1526.4766696574718,0.0,0.8854602559992168,2.8413836390693215,0.0014959135982669303,349640.02512047015,1549698.3082632488,4.4322680383325475,1549698.3082632488,4.4322680383325475,0.85,0.09575029802835239,4.027634451161993,1.2694398330477998,1.0,0.0,4.027634451161851,1.2849621170929304,1.2852975818586896,3.1344382823316406,19468.718089265196,1985.2567481520393,4632.441516551485,4632.441516551485,5.083993875709907,4.4464141541811335,-3.1727477734217016,7.6191619276028355,3.075683894665185,3.075683894665185,0.8787668270471958,0.0,0.0,0.0002610561802298576,8.63428927572067e-05,0.0001747132874726509,0.0007036812557006177,0.09575029666377735,0.07242717343316023,0.023323123230617124,0.09575123378888716,0.0724271744653485,0.02332312356300388,0.3812814868697256,0.3812814868697256,0.12278092161117106,0.0,3.979039320256561e-13,7.6829350291623655,3.979039320256561e-13,0.3433782455949199,7.484463992597341,3.979039320256561e-13,24483.13827966255,20810.66753771317,0.85,1.059733572275257,0.6880621074835864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450165119451683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.342108468647,1526.4766696574718,0.3812814868697256,0.12278092161117106,6.112874298809886,3.075683894665185
1517.0,-28.92731973963531,4.4644136352302155,34.918895902420616,24.22949792761358,4.818491888436597,-25.552584367535072,-39.19995623929424,1.44375651624132,-4.871451540054579,-5.354735148057264,39.89109958858088,43588.41777068138,23590.062274109543,23590.062274109543,67178.48004479092,78585.23398298351,78585.23398298351,23590.062274109543,102175.29625709305,102175.29625709305,102175.29625709305,126668.50143366036,92247.81119407818,57250.994981391275,38885.351347429896,24493.205176567306,0.0,63378.556523997206,20819.22440008221,1526.7999968526224,0.0,0.8855001984939695,2.840520163830968,0.0014959135982669303,349778.82997540355,1549843.114041782,4.430923146923348,1549843.114041782,4.430923146923348,0.85,0.09574586289536516,4.027634451161993,1.2694235931569713,1.0,0.0,4.027634451163155,1.2849277542305517,1.2852629798748547,3.134522106710852,19468.161886524875,1985.2000312568387,4632.441516551485,4632.441516551485,5.092360516549085,4.4644136352302155,-3.1559541553947796,7.620367790624995,3.0802579908394887,3.0802579908394887,0.8800737116684253,0.0,0.0,0.0002608770741519744,8.630154836541887e-05,0.00017457552578655552,0.0007031264019876499,0.09574586153878065,0.07242578766990292,0.023320073868877723,0.09574672974558601,0.0724257886960745,0.02332007419929066,0.38127228517427936,0.38127228517427936,0.12276425483895502,0.0,3.410605131648481e-13,7.6313703917812745,3.410605131648481e-13,0.48328360800269365,7.445354353527762,3.410605131648481e-13,24493.205176567306,20819.22440008221,0.85,1.0599559808427468,0.6877470892568747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450563640529703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.243910463229,1526.7999968526224,0.38127228517427936,0.12276425483895502,6.112874298809886,3.0802579908394887
1518.0,-28.93392291569814,4.482091179749577,34.92083863997625,24.235853121522837,4.8269934563768375,-25.557678000345053,-39.204244141560025,1.4507485409240781,-4.722352642520207,-5.344974062466967,39.89439423051948,43577.47256474838,23628.694657676384,23628.694657676384,67206.16722242476,78576.51855144283,78576.51855144283,23628.694657676384,102205.21320911922,102205.21320911922,102205.21320911922,126708.25364971119,92245.2026372112,57246.1566501131,38887.828874553445,24503.04044059197,0.0,63390.86931514541,20827.584374503174,1527.1190667275223,0.0,0.8855383754582715,2.839626004740326,0.0014959135982669303,349912.324177332,1549984.850320492,4.429637778448111,1549984.850320492,4.429637778448111,0.85,0.09574170152458412,4.027634451161993,1.269408011543565,1.0,0.0,4.027634451162625,1.2848954036440794,1.2852303925485216,3.1346010264643005,19467.611371485884,1985.1438943457638,4632.441516551485,4632.441516551485,5.100700046239597,4.482091179749577,-3.1396036675063623,7.621694847255939,3.0847651912129304,3.0847651912129304,0.8813614832036943,0.0,0.0,0.0002606994036509455,8.625996560276637e-05,0.00017443943804817914,0.0007025782903241844,0.09574170028170113,0.07242463225724667,0.023317068024454463,0.09574072024855132,0.07242463319743618,0.02331706832714794,0.38126358418660733,0.38126358418660733,0.12274758808784884,0.0,3.410605131648481e-13,7.582461840626536,3.410605131648481e-13,0.6226214199467677,7.406267934569087,3.410605131648481e-13,24503.04044059197,20827.584374503174,0.85,1.0601868683691926,0.6874408418049065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445095882900158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.146619692141,1527.1190667275223,0.38126358418660733,0.12274758808784884,6.112874298809886,3.0847651912129304
