time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1519.0,-28.940466187462903,4.499459912956699,34.92275992161491,24.242573975957953,4.835901443804732,-25.56267702739572,-39.20841934215275,1.4581122837376674,-4.5789295217740005,-5.334988867162207,39.8976543782503,43566.32072274395,23665.752015145357,23665.752015145357,67232.0727378893,78567.63836099037,78567.63836099037,23665.752015145357,102233.39037613574,102233.39037613574,102233.39037613574,126746.04796114174,92242.56984893253,57241.25221068645,38890.352931384536,24512.657585006007,0.0,63403.01051639054,20835.758947255104,1527.420683546549,0.0,0.8855778179004073,2.8388389085996213,0.0014959135982669303,350048.924721589,1550125.11229376,4.428309881330589,1550125.11229376,4.428309881330589,0.85,0.09573727370799087,4.027634451161993,1.2693918689107524,1.0,0.0,4.027634451161391,1.2848613119189336,1.2851960658537327,3.134684198053051,19467.055742601482,1985.0872359675816,4632.441516551485,4632.441516551485,5.1086995767974175,4.499459912956699,-3.1232164302580525,7.622676343214751,3.089205273201655,3.089205273201655,0.8826300780576156,0.0,0.0,0.00026052345491890493,8.621949358112986e-05,0.00017430396133777507,0.000702032639658031,0.09573727370710017,0.07242330055594852,0.023313973151151652,0.09573735078630115,0.07242330055662231,0.023313973151368562,0.3812554105246275,0.3812554105246275,0.12273092135363058,0.0,0.13563590084379484,7.535429438302799,3.979039320256561e-13,0.7560593453882234,7.3671619256151075,3.979039320256561e-13,24512.657585006007,20835.758947255104,0.85,1.060392435474478,0.6871333138271323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445135111721339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.050092073692,1527.420683546549,0.3812554105246275,0.12273092135363058,6.112874298809886,3.089205273201655
1520.0,-28.946955512095812,4.516519129965864,34.92466078291923,24.248882510606222,4.844319806539304,-25.567676497401916,-39.212627965584375,1.4650407918456314,-4.436473460237551,-5.3254641895858,39.900901819435624,43555.54413127111,23702.893958900142,23702.893958900142,67258.43809017126,78559.07144026636,78559.07144026636,23702.893958900142,102261.9653991665,102261.9653991665,102261.9653991665,126784.37164648352,92240.03016874785,57236.50285975353,38892.808121104805,24522.40624731702,0.0,63415.214368421824,20844.045310219466,1527.7405366978437,0.0,0.885614926243224,2.838012787387223,0.0014959135982669303,350179.26424986555,1550264.8371280709,4.427060638353221,1550264.8371280709,4.427060638353221,0.85,0.09573339927744542,4.027634451161993,1.269376506539993,1.0,0.0,4.027634451162425,1.2848292551138998,1.2851637766235862,3.1347624091926085,19466.519763434764,1985.0325813029694,4632.441516551485,4632.441516551485,5.116717366902717,4.516519129965864,-3.1073200660979126,7.623839196063776,3.093581659685386,3.093581659685386,0.8838804741958245,0.0,0.0,0.00026034906484925774,8.617871533949524e-05,0.00017417034950976252,0.0007014945000564448,0.09573339927657797,0.07242240983237952,0.02331098944419845,0.0957335441982942,0.07242240983303576,0.023310989444409673,0.38124773993719646,0.38124773993719646,0.12271425463292264,0.0,0.2832197324958088,7.49002999091698,3.410605131648481e-13,0.8889907293482224,7.327362200092409,3.410605131648481e-13,24522.40624731702,20844.045310219466,0.85,1.0606041272591393,0.6868311424168265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451739866531839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.95454443215,1527.7405366978437,0.38124773993719646,0.12271425463292264,6.112874298809886,3.093581659685386
1521.0,-28.95339138313443,4.5332755772680144,34.926540100845656,24.255128879472636,4.8526600691749975,-25.572635666519393,-39.216799883265026,1.4719043525602507,-4.296786758165467,-5.316022954043943,39.90407569466536,43544.84880953743,23739.226323741826,23739.226323741826,67284.07513327926,78550.5692502716,78550.5692502716,23739.226323741826,102289.79557401342,102289.79557401342,102289.79557401342,126821.60661236163,92237.50200596276,57231.78156522987,38895.24493414765,24531.81103834821,0.0,63427.05597249586,20852.039382595976,1528.04267560868,0.0,0.8856518622552397,2.8372169926786786,0.0014959135982669303,350308.49951984244,1550401.4059018563,4.425817266857487,1550401.4059018563,4.425817266857487,0.85,0.09572945042399875,4.027634451161993,1.2693612502189358,1.0,0.0,4.0276344511616315,1.2847975005924577,1.285131791748984,3.1348398866784324,19465.986214923003,1984.9781744961842,4632.441516551485,4632.441516551485,5.124560394108106,4.5332755772680144,-3.0916217213966886,7.624897298664703,3.0978936233380785,3.0978936233380785,0.8851124638108796,0.0,0.0,0.00026017621744863493,8.613831034083743e-05,0.0001740379071077975,0.0007009610704754959,0.0957294504219259,0.07242148458184257,0.023307965840083333,0.09572962013626518,0.07242148458341072,0.023307965840588033,0.3812405395204024,0.3812405395204024,0.12269758792302295,0.0,0.4273609923670847,7.445879930993442,3.410605131648481e-13,1.0192361958784772,7.2880264634486025,3.410605131648481e-13,24531.81103834821,20852.039382595976,0.85,1.0608103135427873,0.6865342895375747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452125430367826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.859859422422,1528.04267560868,0.3812405395204024,0.12269758792302295,6.112874298809886,3.0978936233380785
1522.0,-28.959773054332082,4.549734872212606,34.92839829503284,24.261323420237773,4.860923214449002,-25.577553787161783,-39.22094249920917,1.4787039471911423,-4.159943642197504,-5.306713213201834,39.90721873720015,43534.26891885706,23774.884606649015,23774.884606649015,67309.15352550607,78542.16969753377,78542.16969753377,23774.884606649015,102317.05430418279,102317.05430418279,102317.05430418279,126858.19249624254,92235.02327342631,57227.12249439509,38897.66753225691,24541.13819205975,0.0,63438.80572431666,20859.967463250785,1528.3435439072575,0.0,0.8856882233991694,2.83644669462253,0.0014959135982669303,350435.97149942396,1550536.6569356283,4.4245933152960495,1550536.6569356283,4.4245933152960495,0.85,0.09572561828719359,4.027634451161993,1.2693461724789814,1.0,0.0,4.027634451160282,1.2847660436828687,1.2851001065789358,3.1349166418007957,19465.463098269414,1984.9248314428899,4632.441516551485,4632.441516551485,5.132257907995713,4.549734872212606,-3.076156007840337,7.625890880052943,3.102142683490837,3.102142683490837,0.886326480997382,0.0,0.0,0.0002600049300474775,8.609820645449406e-05,0.00017390672359298342,0.0007004327112318062,0.09572561715405487,0.07242066630292271,0.023304950851132156,0.09572640355918663,0.0724206671601922,0.023304951127001393,0.3812337607699924,0.3812337607699924,0.12268092122176986,0.0,0.5682219611528581,7.40273528901713,3.979039320256561e-13,1.146769571004313,7.248626754493387,3.979039320256561e-13,24541.13819205975,20859.967463250785,0.85,1.0610091529466779,0.6862403606404902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452507837561708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.766028955544,1528.3435439072575,0.3812337607699924,0.12268092122176986,6.112874298809886,3.102142683490837
1523.0,-28.966102956274867,4.565899827452602,34.930235168961644,24.267268285062187,4.8688986654815745,-25.58245404993275,-39.225081937015034,1.4852497590478555,-4.024824838613711,-5.297669546054693,39.91031378871719,43523.90229955058,23810.20537120026,23810.20537120026,67334.10767075085,78533.92405685491,78533.92405685491,23810.20537120026,102344.12942805517,102344.12942805517,102344.12942805517,126894.46429497232,92232.56119709638,57222.53943942118,38900.02417519466,24550.334866917157,0.0,63450.35904211181,20867.784636879584,1528.643163765873,0.0,0.8857233816895358,2.8356705392978703,0.0014959135982669303,350559.8351757819,1550669.8515400123,4.423409917346797,1550669.8515400123,4.423409917346797,0.85,0.09572197874787222,4.027634451161993,1.2693315112451096,1.0,0.0,4.02763445116304,1.2847357724375945,1.285069609309145,3.1349905074411972,19464.943496774835,1984.8718468360587,4632.441516551485,4632.441516551485,5.139882562171065,4.565899827452602,-3.0610253248915416,7.626925152344144,3.106330030094569,3.106330030094569,0.8875228657413053,0.0,0.0,0.0002598351347621333,8.605815057255527e-05,0.00017377698418957803,0.0006999101683409774,0.09572197768598933,0.0724200117315424,0.023301965954446936,0.09572277026460947,0.07242001253492729,0.023301966212944926,0.3812273509146718,0.3812273509146718,0.12266425452743407,0.0,0.7062135940701069,7.360432606788265,3.410605131648481e-13,1.2728447074409814,7.209150671862517,3.410605131648481e-13,24550.334866917157,20867.784636879584,0.85,1.061209245893493,0.6859520254355677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452887043292517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.673069763114,1528.643163765873,0.3812273509146718,0.12266425452743407,6.112874298809886,3.106330030094569
1524.0,-28.972383153173332,4.581774268991007,34.93204988007987,24.2730148480274,4.876626617405348,-25.587334283686115,-39.22921788236124,1.4915777479183354,-3.891162526631547,-5.288836951241707,39.91334163029873,43513.738707851604,23845.067015391513,23845.067015391513,67358.80572324312,78525.87811029928,78525.87811029928,23845.067015391513,102370.94512569079,102370.94512569079,102370.94512569079,126930.22008091595,92230.17870445267,57218.03930200568,38902.37711382999,24559.274955225163,0.0,63461.652069055155,20875.383711941387,1528.933048177283,0.0,0.8857576906454996,2.8348913194106267,0.0014959135982669303,350680.841139092,1550800.1621532599,4.422255168306043,1550800.1621532599,4.422255168306043,0.85,0.09571839635684609,4.027634451161993,1.2693172209104526,1.0,0.0,4.027634451161927,1.2847065185962865,1.2850401315604623,3.1350618937955743,19464.44069077998,1984.820574893565,4632.441516551485,4632.441516551485,5.147408106544738,4.581774268991007,-3.0461859774318034,7.62796024642281,3.110456016378989,3.110456016378989,0.8887017189654254,0.0,0.0,0.0002596667737088203,8.601814568818076e-05,0.00017364862802063955,0.0006993931966129416,0.09571839635648051,0.07241941585706055,0.023298980499419964,0.09571832136780979,0.07241941585733715,0.023298980499508952,0.38122125849121946,0.38122125849121946,0.1226475878386321,0.0,0.8416399731103752,7.318927092448689,3.979039320256561e-13,1.397674424610159,7.170402300346666,3.979039320256561e-13,24559.274955225163,20875.383711941387,0.85,1.0614095840106292,0.6856698067126045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445326319151922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.580934959049,1528.933048177283,0.38122125849121946,0.1226475878386321,6.112874298809886,3.110456016378989
1525.0,-28.978612734589884,4.597365358352875,34.93384253311336,24.27878746474164,4.8843839336897625,-25.59216605291487,-39.23330461895091,1.497937252014739,-3.760819137846738,-5.280041429639966,39.91632822254165,43503.59196724027,23879.069276575792,23879.069276575792,67382.66124381605,78517.81873503342,78517.81873503342,23879.069276575792,102396.8880116092,102396.8880116092,102396.8880116092,126964.94193655155,92227.77410877813,57213.547340984966,38904.696408659074,24568.053924942342,0.0,63472.75033360142,20882.84583620099,1529.2147499469907,0.0,0.8857919494078984,2.834154909724583,0.0014959135982669303,350801.3717815012,1550928.7056079118,4.421102168819104,1550928.7056079118,4.421102168819104,0.8500000000000001,0.09571476400375001,4.027634451161993,1.2693029151903463,1.0,0.0,4.027634451162354,1.284677115682817,1.285010506581597,3.135133647197623,19463.933220117444,1984.7688272873454,4632.441516551485,4632.441516551485,5.154748136864128,4.597365358352875,-3.0315013607341506,7.628866719087026,3.114521305955495,3.114521305955495,0.8898632302729986,0.0,0.0,0.00025949986883208197,8.597863365767727e-05,0.00017352123517440468,0.0006988801047966146,0.09571476400307455,0.07241879408311759,0.023295969919956964,0.09571479006973803,0.07241879408362865,0.02329596992012136,0.3812154401729922,0.3812154401729922,0.12263092115425718,0.0,0.9742957232871845,7.277994800919771,3.979039320256561e-13,1.5192222917932554,7.131675959256484,3.979039320256561e-13,24568.053924942342,20882.84583620099,0.85,1.0615998344118514,0.6853900569707972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445363640446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.489584915973,1529.2147499469907,0.3812154401729922,0.12263092115425718,6.112874298809886,3.114521305955495
1526.0,-28.984792317091973,4.612675961208308,34.93561346771378,24.28436115095394,4.891897862809778,-25.596977161094962,-39.23739149523897,1.5040827068129183,-3.6320848659818807,-5.271490484687495,39.91928060091818,43493.66480194692,23912.72765734813,23912.72765734813,67406.39245929505,78509.93971078112,78509.93971078112,23912.72765734813,102422.66736812925,102422.66736812925,102422.66736812925,126999.44964630708,92225.43112342418,57209.15621459055,38906.97212092625,24576.782278177834,0.0,63483.75439910409,20890.26493645116,1529.4993501391873,0.0,0.8858250677073591,2.83341336127313,0.0014959135982669303,350918.58200750226,1551055.7844068115,4.419987609472478,1551055.7844068115,4.419987609472478,0.8500000000000001,0.09571132259827819,4.027634451161993,1.2692890122393146,1.0,0.0,4.027634451162108,1.2846487123429406,1.2849818832917819,3.135202964409156,19463.438751819736,1984.7184055533478,4632.441516551485,4632.441516551485,5.162013934101301,4.612675961208308,-3.0171295449429425,7.62980550615125,3.1185275750279766,3.1185275750279766,0.8910078785794219,0.0,0.0,0.0002593344011648022,8.593913705253477e-05,0.0001733952641122674,0.0006983727394069009,0.09571132259786004,0.07241832728123612,0.023292995316623915,0.0957111336145512,0.07241832728155251,0.023292995316725684,0.38120984824411924,0.38120984824411924,0.12261425447342392,0.0,1.10453538253239,7.237628779941872,3.410605131648481e-13,1.6394056187056094,7.093079505584171,3.410605131648481e-13,24576.782278177834,20890.26493645116,0.85,1.0617896357472885,0.6851148803915215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454006627573373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.399039529824,1529.4993501391873,0.38120984824411924,0.12261425447342392,6.112874298809886,3.1185275750279766
1527.0,-28.990922552371863,4.627711321267077,34.93736239633878,24.289845569897466,4.899306190569681,-25.601754409051924,-39.2414502572268,1.5101380472497752,-3.5056608652970453,-5.2630601336620195,39.922181167181925,43483.83639497147,23945.75679294778,23945.75679294778,67429.59318791925,78502.12696522275,78502.12696522275,23945.75679294778,102447.88375817053,102447.88375817053,102447.88375817053,127033.20206903784,92223.09175062006,57204.801180368915,38909.2117447235,24585.31831086731,0.0,63494.53005559081,20897.520564237213,1529.7758846068343,0.0,0.8858577466047002,2.8326907851060033,0.0014959135982669303,351034.16931063257,1551180.6407282064,4.418887892806685,1551180.6407282064,4.418887892806685,0.85,0.09570786906141937,4.027634451161993,1.2692752631427724,1.0,0.0,4.027634451161172,1.284620728824253,1.284953681762235,3.1352712600615424,19462.945045921744,1984.6680615624853,4632.441516551485,4632.441516551485,5.169143896882621,4.627711321267077,-3.0029733207943963,7.630684642061473,3.122475215819954,3.122475215819954,0.8921357759485583,0.0,0.0,0.0002591703508607867,8.589992874824805e-05,0.00017327042211253863,0.0006978699214678414,0.09570786905929822,0.07241786003247958,0.023290009026818645,0.09570755622260058,0.07241786003408454,0.023290009027334822,0.3812044444922822,0.3812044444922822,0.12259758779542397,0.0,1.2323595609441895,7.197732887222514,3.410605131648481e-13,1.7573992683649635,7.054813871668898,3.410605131648481e-13,24585.31831086731,20897.520564237213,0.85,1.0619748367124413,0.6848438181509564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454373897067019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.309288135879,1529.7758846068343,0.3812044444922822,0.12259758779542397,6.112874298809886,3.122475215819954
1528.0,-28.99700432777492,4.642476780176801,34.93908965998526,24.295291816256963,4.906651404499378,-25.606494341219847,-39.24547653933985,1.516141417944298,-3.3815933765898194,-5.254738286031032,39.925047663375594,43474.085092214336,23978.14493083309,23978.14493083309,67452.23002304742,78494.41544344509,78494.41544344509,23978.14493083309,102472.56037427818,102472.56037427818,102472.56037427818,127066.32241986753,92220.80851705396,57200.4781658233,38911.47816803407,24593.762045589345,0.0,63505.240213623416,20904.697738750943,1530.049841315135,0.0,0.8858899838434418,2.8319891274062634,0.0014959135982669303,351148.29824913177,1551304.0379494184,4.4178030925520915,1551304.0379494184,4.4178030925520915,0.85,0.09570444430430253,4.027634451161993,1.2692616338329392,1.0,0.0,4.02763445116105,1.2845929867257406,1.2849257235118967,3.1353389694489193,19462.463187760397,1984.618925704537,4632.441516551485,4632.441516551485,5.176135488199982,4.642476780176801,-2.9890211613888686,7.631497941565669,3.126365342706363,3.126365342706363,0.8932472407732466,0.0,0.0,0.00025900769183497544,8.586105054042315e-05,0.0001731466412945523,0.0006973713775809266,0.0957044443024793,0.07241742162821395,0.023287022674265353,0.09570446744948204,0.07241742162959354,0.02328702267470898,0.38119919289250753,0.38119919289250753,0.12258092111969068,0.0,1.3577972007875019,7.158283546886082,3.979039320256561e-13,1.873144909441237,7.016924806691918,3.979039320256561e-13,24593.762045589345,20904.697738750943,0.85,1.0621521908451466,0.6845747680974537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445473825124685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.220319345202,1530.049841315135,0.38119919289250753,0.12258092111969068,6.112874298809886,3.126365342706363
1529.0,-29.003038529792004,4.656975254210569,34.94079525158016,24.30052760699766,4.913760117238855,-25.611215107995935,-39.24949950361622,1.5219366954428708,-3.259156153750382,-5.246640126398145,39.92787062742375,43464.52804043179,24010.18311594778,24010.18311594778,67474.71115637958,78486.80954500694,78486.80954500694,24010.18311594778,102496.99266095471,102496.99266095471,102496.99266095471,127099.089968885,92218.51592924407,57196.23442466939,38913.64611619408,24602.0973079303,0.0,63515.74342412438,20911.782711740754,1530.3229057399892,0.0,0.8859212237198226,2.831284849979494,0.0014959135982669303,351259.3874075274,1551425.568445401,4.416751904897715,1551425.568445401,4.416751904897715,0.85,0.09570113623924147,4.027634451161993,1.2692483517946678,1.0,0.0,4.027634451162156,1.2845662162161446,1.2848987388649031,3.135404310278305,19461.979355460815,1984.5695885405123,4632.441516551485,4632.441516551485,5.183051535601815,4.656975254210569,-2.9753601473629097,7.632335401573479,3.1301991083462415,3.1301991083462415,0.8943426023846405,0.0,0.0,0.0002588463981005927,8.582222061358078e-05,0.00017302417748701193,0.0006968781381306566,0.0957011362387077,0.07241707720747291,0.02328405903123479,0.09570111761629796,0.07241707720787681,0.023284059031364657,0.38119406350796553,0.38119406350796553,0.12256425444577072,0.0,1.4810853411149765,7.119247502220276,3.979039320256561e-13,1.9874839726477376,6.979090020739932,3.979039320256561e-13,24602.0973079303,20911.782711740754,0.85,1.0623304950682748,0.6843110967024154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455099742436703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.132117026214,1530.3229057399892,0.38119406350796553,0.12256425444577072,6.112874298809886,3.1301991083462415
1530.0,-29.00902529082497,4.671211968137653,34.942478953224885,24.305707693006866,4.920783782098556,-25.615901675159744,-39.25349424881858,1.5276601664332452,-3.1386803583885694,-5.238645341992942,39.93064390175299,43455.06126133978,24041.59432874995,24041.59432874995,67496.65559008974,78479.32266948972,78479.32266948972,24041.59432874995,102520.91699823967,102520.91699823967,102520.91699823967,127131.16686147597,92216.2887884167,57192.02738026641,38915.84600905588,24610.249863236306,0.0,63526.095872292186,20918.71238375086,1530.5880898311768,0.0,0.8859521061247551,2.8305965687077923,0.0014959135982669303,351369.08554124093,1551544.9667725929,4.415712794945032,1551544.9667725929,4.415712794945032,0.85,0.09569778734888214,4.027634451161993,1.2692351988842714,1.0,0.0,4.027634451161817,1.284539779835213,1.284872090188095,3.135468838247016,19461.509335222825,1984.5216598148018,4632.441516551485,4632.441516551485,5.1898322391875915,4.671211968137653,-2.9618960107977776,7.633107978935431,3.133976942646723,3.133976942646723,0.8954219836133495,0.0,0.0,0.0002586864638845477,8.578367911950738e-05,0.0001729027847650403,0.0006963892126215233,0.09569778734834908,0.07241670639171742,0.023281080956631655,0.09569776830006867,0.0724167063921208,0.023281080956761336,0.38118903066932014,0.38118903066932014,0.12254758777330142,0.0,1.602238784800761,7.0806478346412405,3.979039320256561e-13,2.099964983604366,6.942021028485897,3.979039320256561e-13,24610.249863236306,20918.71238375086,0.85,1.062502813423001,0.6840505569348758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44554584229229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.044665034879,1530.5880898311768,0.38118903066932014,0.12254758777330142,6.112874298809886,3.133976942646723
1531.0,-29.01496542621441,4.685190848969343,34.94414092771166,24.310758103989087,4.927658492198189,-25.620561168671294,-39.25747317317871,1.5332542346550688,-3.020135356294645,-5.230812246833189,39.933378144410035,43445.73267581347,24072.53430019717,24072.53430019717,67518.26697601064,78471.9140175888,78471.9140175888,24072.53430019717,102544.44831778598,102544.44831778598,102544.44831778598,127162.75002282606,92214.06074638318,57187.879404607964,38917.97926863913,24618.301705040085,0.0,63536.28097367921,20925.55644928407,1530.851432821587,0.0,0.8859822937302697,2.8299169090362457,0.0014959135982669303,351476.59118187486,1551662.691460554,4.41469711039058,1551662.691460554,4.41469711039058,0.85,0.09569449452051049,4.027634451161993,1.2692222943389795,1.0,0.0,4.027634451163371,1.2845139469308042,1.2848460468679033,3.135531895769255,19461.039124792496,1984.47371169487,4632.441516551485,4632.441516551485,5.196511216425981,4.685190848969343,-2.948671733584343,7.633862582553686,3.137699976771744,3.137699976771744,0.8964857076490697,0.0,0.0,0.0002585278652123028,8.574530616849632e-05,0.00017278255904380646,0.0006959049873647661,0.09569449451999865,0.07241638162554306,0.023278112894455583,0.09569451186346654,0.0724163816259304,0.02327811289458008,0.3811840755169055,0.3811840755169055,0.12253092110199265,0.0,1.721351679128361,7.042453227111594,3.979039320256561e-13,2.2106768905385366,6.905117782748562,3.979039320256561e-13,24618.301705040085,20925.55644928407,0.85,1.0626726327274494,0.6837940781238278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455814300177656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.957962304527,1530.851432821587,0.3811840755169055,0.12253092110199265,6.112874298809886,3.137699976771744
1532.0,-29.020856279649053,4.6989148667750955,34.94578087068975,24.315623274911218,4.934303351929804,-25.62519932571302,-39.261444623675175,1.5386463979092384,-2.9026920306553166,-5.223183792758439,39.93606008492416,43436.58861533423,24103.117863309122,24103.117863309122,67539.70647864335,78464.68610673239,78464.68610673239,24103.117863309122,102567.80397004151,102567.80397004151,102567.80397004151,127193.99461747223,92211.90034196714,57183.80285022662,38920.10832415613,24626.190647430718,0.0,63546.298971586846,20932.26205031611,1531.1103453349497,0.0,0.8860116153381625,2.8292295429368206,0.0014959135982669303,351581.313031753,1551778.1708026268,4.41371060771503,1551778.1708026268,4.41371060771503,0.85,0.09569125688772277,4.027634451161993,1.269209772781469,1.0,0.0,4.027634451161961,1.2844890563197524,1.2848209478965738,3.1355926555744666,19460.583188739733,1984.4272191563616,4632.441516551485,4632.441516551485,5.203113256193277,4.6989148667750955,-2.9357190034494978,7.634633870224594,3.1413689591028673,3.1413689591028673,0.8975339883151049,0.0,0.0,0.00025837067079078133,8.570702111639277e-05,0.00017266364967438854,0.0006954260638919325,0.09569125613861884,0.07241610091813849,0.02327515522048034,0.09569061600310318,0.07241610148503676,0.023275155402686015,0.38117918135400675,0.38117918135400675,0.12251425443161229,0.0,1.8386679684073215,7.004744806993756,3.979039320256561e-13,2.3204917621031314,6.868941247557359,3.979039320256561e-13,24626.190647430718,20932.26205031611,0.85,1.0628424876300357,0.683542382771274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456167422277204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.87199408253,1531.1103453349497,0.38117918135400675,0.12251425443161229,6.112874298809886,3.1413689591028673
1533.0,-29.026707799230667,4.712393085405078,34.94739949600223,24.320697609242075,4.941183053702377,-25.629778551655193,-39.26535038100553,1.5442538060433189,-2.7891734914839503,-5.21544915312808,39.93871875154979,43427.34342586816,24132.613764401776,24132.613764401776,67559.95719026994,78457.35455239596,78457.35455239596,24132.613764401776,102589.96831679773,102589.96831679773,102589.96831679773,127223.95073253049,92209.71565853767,57179.70453167157,38922.234585406775,24633.982415732757,0.0,63556.217001139536,20938.885053372844,1531.3615404690875,0.0,0.8860415579469636,2.828609115737549,0.0014959135982669303,351687.51757875097,1551892.6544258373,4.412703257454489,1551892.6544258373,4.412703257454489,0.85,0.09568783090537533,4.027634451161993,1.2691969660436735,1.0,0.0,4.027634451163007,1.2844631578591286,1.2847948422834436,3.1356558781141137,19460.122128795596,1984.3802041263425,4632.441516551485,4632.441516551485,5.209480503569694,4.712393085405078,-2.922796248490879,7.635189333895957,3.144984355889218,3.144984355889218,0.8985669588254909,0.0,0.0,0.0002582146131268956,8.566938476077415e-05,0.00017254522836612145,0.0006949491061510043,0.09568783012472334,0.07241568069167797,0.023272149433045362,0.0956885611254908,0.07241568128246796,0.023272149622907374,0.38117434001501865,0.38117434001501865,0.12249758776197467,0.0,1.953629081452391,6.967337633439854,3.410605131648481e-13,2.4262756616441266,6.832937013523406,3.410605131648481e-13,24633.982415732757,20938.885053372844,0.85,1.062995256452388,0.6832902503478067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456517630916843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.786815137848,1531.3615404690875,0.38117434001501865,0.12249758776197467,6.112874298809886,3.144984355889218
1534.0,-29.032511938687335,4.725622329959692,34.94899679776521,24.32524828417229,4.947447262530387,-25.634376648675836,-39.269307477492816,1.5493119725191637,-2.6746534823100205,-5.2082116947067005,39.941334598401376,43418.51886655083,24162.490653446384,24162.490653446384,67581.00951999721,78450.39496246968,78450.39496246968,24162.490653446384,102612.88561591606,102612.88561591606,102612.88561591606,127254.6484696915,92207.63475472512,57175.7586588073,38924.30677324202,24641.76285377543,0.0,63566.06962701745,20945.498425709116,1531.6236581074797,0.0,0.8860691026581653,2.8279180439917613,0.0014959135982669303,351786.91812165786,1552005.3004365603,4.411776619561029,1552005.3004365603,4.411776619561029,0.85,0.09568480671534077,4.027634451161993,1.2691849851747978,1.0,0.0,4.027634451163183,1.2844398258109995,1.2847713054864922,3.135712837788202,19459.682970708607,1984.3354224642062,4632.441516551485,4632.441516551485,5.215929994391725,4.725622329959692,-2.910365947078363,7.635988277038055,3.1485484766205545,3.1485484766205545,0.8995852790344442,0.0,0.0,0.0002580599048380835,8.56312692729309e-05,0.00017242863556515261,0.0006944795129690648,0.0956848067139231,0.07241556682594096,0.023269239887982143,0.0956845321247249,0.07241556682701387,0.023269239888326895,0.38116953407183723,0.38116953407183723,0.12248092109293124,0.0,2.0672236872717917,6.930486033755017,3.979039320256561e-13,2.533558212396656,6.79732206275628,3.979039320256561e-13,24641.76285377543,20945.498425709116,0.85,1.063161682270714,0.683045516598948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456865517144268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.702227819576,1531.6236581074797,0.38116953407183723,0.12248092109293124,6.112874298809886,3.1485484766205545
1535.0,-29.038271381941627,4.738612206514314,34.950571989155605,24.32998545644807,4.953923148370084,-25.63891337398811,-39.27319842679424,1.5545651404165735,-2.563582900787196,-5.200833402076414,39.94388489110232,43409.61477417562,24191.214813445316,24191.214813445316,67600.82958762094,78443.3335353848,78443.3335353848,24191.214813445316,102634.54834883011,102634.54834883011,102634.54834883011,127283.73801122914,92205.51955400982,57171.800792800546,38926.354179121416,24649.18966239904,0.0,63575.543841520455,20951.811213039182,1531.8625480744959,0.0,0.8860976001501876,2.827291398784307,0.0014959135982669303,351888.2756052898,1552115.1294433868,4.410817969918332,1552115.1294433868,4.410817969918332,0.85,0.09568140968268346,4.027634451161993,1.2691728224279362,1.0,0.0,4.0276344511606155,1.2844155802344999,1.284746856571466,3.1357720298181486,19459.236574534923,1984.2899027226347,4632.441516551485,4632.441516551485,5.222130646876231,4.738612206514314,-2.8979368639866614,7.636549070500975,3.152059953870205,3.152059953870205,0.90058855824863,0.0,0.0,0.00025790647230952707,8.559380621028354e-05,0.0001723126660992435,0.0006940124303528864,0.09568140968225991,0.07241517195141894,0.023266237730840963,0.09568132710648247,0.07241517195173951,0.02326623773094396,0.3811647652120002,0.3811647652120002,0.12246425442436316,0.0,2.1787759761207894,6.894010333510721,3.410605131648481e-13,2.637250501289202,6.762616073138588,3.410605131648481e-13,24649.18966239904,20951.811213039182,0.85,1.063315002953567,0.6828036718393795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457210602238115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.618394632485,1531.8625480744959,0.3811647652120002,0.12246425442436316,6.112874298809886,3.152059953870205
1536.0,-29.043987195746325,4.751364372242429,34.95212608916306,24.33453263891863,4.960166502314678,-25.643434084097024,-39.277082740422316,1.5596133906654552,-2.453695762239647,-5.1937004325355,39.94642066082174,43400.873999569274,24219.740112626187,24219.740112626187,67620.61411219546,78436.44454227808,78436.44454227808,24219.740112626187,102656.18465490427,102656.18465490427,102656.18465490427,127312.8716581739,92203.46502087494,57167.894478166454,38928.411714120535,24656.687003269635,0.0,63585.09871739017,20958.18395277919,1532.1113442077217,0.0,0.8861248877184761,2.8266531248322666,0.0014959135982669303,351986.2848135866,1552224.338838362,4.409900060908414,1552224.338838362,4.409900060908414,0.85,0.09567823541316267,4.027634451161993,1.2691609146399423,1.0,0.0,4.027634451160893,1.2843922910970897,1.2847233659491297,3.1358288889461545,19458.80298176829,1984.2456885652382,4632.441516551485,4632.441516551485,5.228288371497028,4.751364372242429,-2.8858029377513343,7.637167309993763,3.155521270514115,3.155521270514115,0.9015775058611757,0.0,0.0,0.00025775428514737523,8.555642214765683e-05,0.00017219786299971842,0.000693550045434139,0.09567823541270741,0.07241494699605437,0.02326328841665304,0.09567820944213397,0.07241494699639894,0.02326328841676373,0.3811600242556716,0.3811600242556716,0.12244758775617537,0.0,2.288647319986694,6.857993822318349,3.979039320256561e-13,2.740004670295832,6.727945919126967,3.979039320256561e-13,24656.687003269635,20958.18395277919,0.85,1.0634663698918123,0.6825636017719884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457553045399791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.535263388001,1532.1113442077217,0.3811600242556716,0.12244758775617537,6.112874298809886,3.155521270514115
1537.0,-29.04965977867863,4.763883147876714,34.95365880178003,24.338985804375284,4.96630170517382,-25.64792669592545,-39.28094739150254,1.5645686224206183,-2.345560260478237,-5.186676922613928,39.948905626030985,43392.240343642436,24247.746923885723,24247.746923885723,67639.98726752817,78429.61290522775,78429.61290522775,24247.746923885723,102677.35982911347,102677.35982911347,102677.35982911347,127341.35820292255,92201.4066087367,57164.03404715136,38930.41395731703,24663.99837380908,0.0,63594.412331126114,20964.39861773772,1532.352226477131,0.0,0.8861517933712315,2.826026801956201,0.0014959135982669303,352082.81094745494,1552331.3658416949,4.408995036322196,1552331.3658416949,4.408995036322196,0.85,0.09567501023692615,4.027634451161993,1.2691492024669424,1.0,0.0,4.027634451162006,1.2843694351589354,1.284700310228225,3.135884692447224,19458.368570369068,1984.201390930549,4632.441516551485,4632.441516551485,5.234334170706683,4.763883147876714,-2.8738587655268537,7.637741913403568,3.15893252751962,3.15893252751962,0.9025521507198915,0.0,0.0,0.00025760333081234233,8.551924230180615e-05,0.00017208408851053617,0.0006930918033818452,0.09567501023654075,0.072414684745595,0.023260325490945758,0.09567495364296065,0.07241468474588669,0.023260325491039454,0.38115530916248536,0.38115530916248536,0.1224309210882918,0.0,2.39679612786432,6.82238995620304,3.979039320256561e-13,2.8411166621356756,6.693768915720057,3.979039320256561e-13,24663.99837380908,20964.39861773772,0.85,1.0636152578207245,0.6823278768220368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445789290970263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.452814205384,1532.352226477131,0.38115530916248536,0.1224309210882918,6.112874298809886,3.15893252751962
1538.0,-29.055289944833074,4.7761725789736,34.95517032482936,24.34335920205342,4.972338414321551,-25.6523909761464,-39.28479227526111,1.5694394456349083,-2.2391878327942436,-5.179770817132545,39.951353585037445,43383.71013918707,24275.26826837371,24275.26826837371,67658.97840756077,78422.85724738607,78422.85724738607,24275.26826837371,102698.12551575978,102698.12551575978,102698.12551575978,127369.33231870148,92199.36718067697,57160.22007247806,38932.38567577656,24671.206802941695,0.0,63603.59247871826,20970.52578250044,1532.5901460815353,0.0,0.8861782265653245,2.825411583913523,0.0014959135982669303,352177.7438158539,1552436.8044480113,4.408105939993036,1552436.8044480113,4.408105939993036,0.85,0.09567178950312306,4.027634451161993,1.2691376870078965,1.0,0.0,4.027634451163592,1.2843469721694,1.2846776491172247,3.135939538486929,19457.93816540759,1984.1575018388128,4632.441516551485,4632.441516551485,5.240275172744086,4.7761725789736,-2.8621086690991797,7.638281248072779,3.1622946321230336,3.1622946321230336,0.9035127520351525,0.0,0.0,0.00025745358575566244,8.548226744663284e-05,0.00017197131830902962,0.000692637606233193,0.09567178950269023,0.07241442689847583,0.023257362604214408,0.0956718308760116,0.07241442689880344,0.02325736260431963,0.38115061578260695,0.38115061578260695,0.12241425442065162,0.0,2.503240877021824,6.78719510546,3.979039320256561e-13,2.9405829843382776,6.6599712469871974,3.979039320256561e-13,24671.206802941695,20970.52578250044,0.85,1.0637603281638446,0.6820952787172083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458230218501342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.371040554115,1532.5901460815353,0.38115061578260695,0.12241425442065162,6.112874298809886,3.1622946321230336
1539.0,-29.060878068369867,4.7882373733613,34.95666105332413,24.34771688366311,4.978336704706279,-25.65682129273411,-39.28860911456866,1.574279928990781,-2.1347116760622953,-5.172943396208758,39.95377069491202,43375.24692084435,24302.224673475754,24302.224673475754,67677.4715943201,78416.19381254556,78416.19381254556,24302.224673475754,102718.41848602131,102718.41848602131,102718.41848602131,127396.75248478641,92197.38729640396,57156.440404379864,38934.38543558233,24678.333998765094,0.0,63612.719434347426,20976.583898950328,1532.8254674284046,0.0,0.8862043632886322,2.824813740359928,0.0014959135982669303,352271.6148167202,1552540.9196299,4.407226850899286,1552540.9196299,4.407226850899286,0.8499999999999999,0.09566855195628006,4.027634451161993,1.2691262578172608,1.0,0.0,4.027634451162093,1.2843246493423168,1.2846551297495077,3.1359940442040752,19457.52032668552,1984.114894146882,4632.441516551485,4632.441516551485,5.246094221944326,4.7882373733613,-2.850521091756191,7.6387584651174905,3.165608415750389,3.165608415750389,0.904459547357254,0.0,0.0,0.00025730503818213805,8.544557689943947e-05,0.00017185946128269857,0.0006921870870203375,0.09566855135521757,0.07241415676061476,0.023254394594602813,0.09566909554264881,0.07241415721557541,0.023254394740704648,0.3811459408510633,0.3811459408510633,0.12239758775320614,0.0,2.6079449285875285,6.752423443752491,3.979039320256561e-13,3.0382317201464843,6.626729473265755,3.979039320256561e-13,24678.333998765094,20976.583898950328,0.85,1.06389841836848,0.6818643709393764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458565019866942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.289927566197,1532.8254674284046,0.3811459408510633,0.12239758775320614,6.112874298809886,3.165608415750389
1540.0,-29.066424773355408,4.800079532796326,34.95813104723841,24.351873678993456,4.984105334473486,-25.661237254371205,-39.29242710638789,1.578917815410038,-2.0312827853604745,-5.166323946983602,39.95614795137491,43366.969846988686,24328.940867796726,24328.940867796726,67695.91071478541,78409.64693562097,78409.64693562097,24328.940867796726,102738.5878034177,102738.5878034177,102738.5878034177,127423.9583741032,92195.41443130268,57152.73734234947,38936.30787661467,24685.370570685493,0.0,63621.67844730016,20982.564985082667,1533.060584978173,0.0,0.8862295753288902,2.8242066530257235,0.0014959135982669303,352362.64514010295,1552643.3233037284,4.406378896055743,1552643.3233037284,4.406378896055743,0.8499999999999999,0.0956654069208544,4.027634451161993,1.2691151335882025,1.0,0.0,4.027634451159204,1.2843032719680658,1.2846335575987806,3.1360462431821476,19457.103969303433,1984.0724375095913,4632.441516551485,4632.441516551485,5.2518614171103115,4.800079532796326,-2.8391937108544743,7.6392732436508,3.1688749163556342,3.1688749163556342,0.905392833244467,0.0,0.0,0.00025715766969506106,8.54088898358209e-05,0.00017174877985924017,0.0006917413027061127,0.09566540636018084,0.07241395795530753,0.023251448404873306,0.09566592801017815,0.07241395837970972,0.023251448541144682,0.38114128288842175,0.38114128288842175,0.12238092108591642,0.0,2.7111359621071642,6.718090203138729,3.979039320256561e-13,3.1350411616231213,6.593734776567089,3.979039320256561e-13,24685.370570685493,20982.564985082667,0.85,1.0640384278899535,0.6816382545284609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458897335718754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.20946915985,1533.060584978173,0.38114128288842175,0.12238092108591642,6.112874298809886,3.1688749163556342
1541.0,-29.071930438387046,4.811702434034457,34.959579871183756,24.35590209150689,4.98971733714284,-25.665631900048076,-39.296230220328994,1.5834187988038566,-1.9290139269418773,-5.159840995820181,39.95847104053121,43358.81020986388,24355.251851424367,24355.251851424367,67714.06206128825,78403.21467623799,78403.21467623799,24355.251851424367,102758.46652766236,102758.46652766236,102758.46652766236,127450.67696404087,92193.47635892396,57149.071892549735,38938.22718486025,24692.21043637852,0.0,63630.437621238765,20988.37887092174,1533.2877980209664,0.0,0.8862542807321969,2.823600201030856,0.0014959135982669303,352451.8162441716,1552743.3985762144,4.4055480125558635,1552743.3985762144,4.4055480125558635,0.85,0.09566222712363728,4.027634451161993,1.2691042445367207,1.0,0.0,4.0276344511625295,1.2842825328797827,1.2846126254035422,3.1360968852630235,19456.694954646846,1984.0307296219246,4632.441516551485,4632.441516551485,5.257541139894427,4.811702434034457,-2.8280707466634385,7.639773180697896,3.1720943634074694,3.1720943634074694,0.906312675259277,0.0,0.0,0.0002570114684642172,8.537236020803244e-05,0.00017163910825618477,0.0006912995855793327,0.09566222712327319,0.07241373405571974,0.02324849306755344,0.09566222750900767,0.07241373405599535,0.023248493067641932,0.3811366419173404,0.3811366419173404,0.12236425441875132,0.0,2.8128857135561702,6.684227709031347,3.979039320256561e-13,3.230827068878284,6.561480161539407,3.979039320256561e-13,24692.21043637852,20988.37887092174,0.85,1.0641772175818958,0.6814161874535252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459227202844875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.129654234359,1533.2877980209664,0.3811366419173404,0.12236425441875132,6.112874298809886,3.1720943634074694
1542.0,-29.077397552423186,4.823110186500096,34.96100759352883,24.359868931956612,4.995249138155955,-25.669999942346347,-39.30001765312625,1.5878515279984278,-1.8283917429201892,-5.153453302581786,39.96075381576388,43350.75405778813,24381.069704123936,24381.069704123936,67731.82376191206,78396.85795097485,78396.85795097485,24381.069704123936,102777.92765509879,102777.92765509879,102777.92765509879,127476.84788518322,92191.56547751368,57145.46158400041,38940.115437236964,24698.92023008443,0.0,63639.0356673214,20994.082195571766,1533.50999309155,0.0,0.8862786402991456,2.823005689289966,0.0014959135982669303,352539.6944257793,1552841.7419329355,4.404728790788289,1552841.7419329355,4.404728790788289,0.85,0.09565901701172175,4.027634451161993,1.2690935560455547,1.0,0.0,4.027634451160373,1.2842621112559898,1.2845920121724832,3.1361467537362953,19456.291678426416,1983.9896068918965,4632.441516551485,4632.441516551485,5.263114411053345,4.823110186500096,-2.817119047571959,7.640229234072056,3.175267404502299,3.175267404502299,0.9072192584292283,0.0,0.0,0.00025686636669879087,8.533599555229763e-05,0.00017153037114649324,0.0006908616322502193,0.09565901648681138,0.07241348731581268,0.023245529170998702,0.095658574822109,0.07241348771316751,0.023245529298554234,0.3811320202093016,0.3811320202093016,0.1223475877516859,0.0,2.913157269968565,6.650828409265216,3.410605131648481e-13,3.3250615596616058,6.529739430469078,3.410605131648481e-13,24698.92023008443,20994.082195571766,0.85,1.0643125410634138,0.681197532351181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459554643442993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.05047658578,1533.50999309155,0.3811320202093016,0.1223475877516859,6.112874298809886,3.175267404502299
1543.0,-29.082822587291027,4.834307990469689,34.96241485496399,24.363857111334823,5.00080758453198,-25.674327363650217,-39.30376094123346,1.5923123608911542,-1.7302324142108887,-5.1471006467116585,39.96301303150644,43342.69811269048,24406.263523648824,24406.263523648824,67748.9616363393,78390.4799100012,78390.4799100012,24406.263523648824,102796.74343365003,102796.74343365003,102796.74343365003,127502.32032771844,92189.62740441762,57141.845607106785,38941.97977478982,24705.576894068403,0.0,63647.55666885822,20999.74035995814,1533.7302093849983,0.0,0.8863029011511135,2.822441012951547,0.0014959135982669303,352627.1076390188,1552939.0749672456,4.403912919130923,1552939.0749672456,4.403912919130923,0.85,0.09565576629736328,4.027634451161993,1.2690827768901363,1.0,0.0,4.0276344511623865,1.2842415564657048,1.2845712672767973,3.136196948996292,19455.88266361844,1983.9478989887923,4632.441516551485,4632.441516551485,5.268552972864621,4.834307990469689,-2.8062904829658164,7.640598473435506,3.178394913886158,3.178394913886158,0.9081128325389022,0.0,0.0,0.0002567224563344478,8.530006881494768e-05,0.00017142238751950012,0.0006904267136739803,0.09565576629701811,0.07241321163788236,0.02324255465913574,0.09565579304313751,0.07241321163814367,0.023242554659219608,0.3811274194371574,0.3811274194371574,0.12233092108470023,0.0,3.0117390486137765,6.617783349887645,3.410605131648481e-13,3.4168682325007467,6.4980351302551185,3.410605131648481e-13,24705.576894068403,20999.74035995814,0.85,1.064439315224929,0.6809797638924512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44598798052354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.971887719978,1533.7302093849983,0.3811274194371574,0.12233092108470023,6.112874298809886,3.178394913886158
1544.0,-29.088208076073105,4.845297513061948,34.96380197500122,24.36767426496374,5.006147122575339,-25.678641118893875,-39.30750552155075,1.59658016539609,-1.6327460355848302,-5.140952682918352,39.96524065393169,43334.82059723073,24431.257288928995,24431.257288928995,67766.07788615974,78384.29580270067,78384.29580270067,24431.257288928995,102815.55309162967,102815.55309162967,102815.55309162967,127527.74097416532,92187.77851747425,57138.30331200421,38943.86133941115,24712.187882535647,0.0,63656.0492219468,21005.3597001553,1533.9527267032686,0.0,0.88632622565861,2.8218623249919195,0.0014959135982669303,352711.72046520584,1553035.0513919622,4.403128564436705,1553035.0513919622,4.403128564436705,0.85,0.09565263412895346,4.027634451161993,1.269072371930815,1.0,0.0,4.027634451161839,1.2842219022798629,1.284551424664165,3.136244946462745,19455.49247083383,1983.908110397927,4632.441516551485,4632.441516551485,5.2739483491885055,4.845297513061948,-2.795713352925373,7.641010865987321,3.181478101727819,3.181478101727819,0.9089937433508054,0.0,0.0,0.0002565796684642833,8.526414366278382e-05,0.00017131552480149947,0.0006899963097094161,0.09565263412858449,0.07241302608048641,0.023239608048098073,0.0956525729559308,0.07241302608076575,0.023239608048187713,0.38112283463811264,0.38112283463811264,0.12231425441777835,0.0,3.108937797307533,6.585200835505816,3.410605131648481e-13,3.508206647333509,6.466895861817989,3.410605131648481e-13,24712.187882535647,21005.3597001553,0.85,1.0645661915002402,0.6807651610004429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460202478074393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.893959603045,1533.9527267032686,0.38112283463811264,0.12231425441777835,6.112874298809886,3.181478101727819
