time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1545.0,-29.0935534283385,4.856084282409244,34.96516907900193,24.37152169821786,5.011522996740219,-25.682915149845115,-39.311213640589244,1.6008847181706682,-1.5375969781843537,-5.134814192104916,39.967431664105355,43326.96684878523,24455.58767832396,24455.58767832396,67782.5545271092,78378.08754653427,78378.08754653427,24455.58767832396,102833.67522485822,102833.67522485822,102833.67522485822,127552.33378541742,92185.9038398467,57134.78314178938,38945.68966450812,24718.658560559197,0.0,63664.34822506732,21010.859776475318,1534.167674252242,0.0,0.8863496299267756,2.821314668457039,0.0014959135982669303,352796.2188147628,1553129.4547622474,4.40234155564384,1553129.4547622474,4.40234155564384,0.85,0.0956493897161115,4.027634451161993,1.2690620015887544,1.0,0.0,4.027634451162696,1.2842020745954357,1.2845314099736262,3.136293369118583,19455.096835131848,1983.8677667839527,4632.441516551485,4632.441516551485,5.279200523297565,4.856084282409244,-2.7852368859426058,7.641321168351849,3.184517121027266,3.184517121027266,0.9098620345792189,0.0,0.0,0.00025643801708474795,8.522858209791854e-05,0.0001712094349868294,0.0006895690187169336,0.0956493892297455,0.07241275608849027,0.023236633141255236,0.09564993558605425,0.07241275645670028,0.023236633259411218,0.38111826864857096,0.38111826864857096,0.12229758775090752,0.0,3.204492920285702,6.552972573899012,3.410605131648481e-13,3.597217213920544,6.43605872997415,3.410605131648481e-13,24718.658560559197,21010.859776475318,0.85,1.0646862241875645,0.6805530576644715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460522812316008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.816642891534,1534.167674252242,0.38111826864857096,0.12229758775090752,6.112874298809886,3.184517121027266
1546.0,-29.09886153746402,4.866668310497591,34.96651617933189,24.375090188719355,5.0165652354017185,-25.687188945403555,-39.31493639303369,1.604892643341266,-1.4424810929218097,-5.128953306132363,39.96958297777059,43319.33685447973,24479.916629398274,24479.916629398274,67799.253483878,78372.10069448593,78372.10069448593,24479.916629398274,102852.0173238842,102852.0173238842,102852.0173238842,127577.07803868594,92184.10076632626,57131.33692631994,38947.515377784795,24725.060714801744,0.0,63672.57609258654,21016.30160758148,1534.3852698847793,0.0,0.8863717555768577,2.8207358791538595,0.0014959135982669303,352876.91066800477,1553222.1519613566,4.401597568458272,1553222.1519613566,4.401597568458272,0.85,0.09564631443875628,4.027634451161993,1.2690520180808385,1.0,0.0,4.027634451163011,1.2841836317618616,1.2845127818535265,3.1363384110699175,19454.716310903306,1983.8289641114252,4632.441516551485,4632.441516551485,5.284452386917944,4.866668310497591,-2.7750648418711474,7.641733152368738,3.187513292302137,3.187513292302137,0.9107180835148964,0.0,0.0,0.0002562974239235097,8.519289398610073e-05,0.00017110452993740894,0.0006891464995257869,0.09564631443846455,0.07241261560273454,0.023233698835730003,0.09564626417925003,0.07241261560295541,0.023233698835800867,0.38111371747629047,0.38111371747629047,0.12228092108407752,0.0,3.2988809384727915,6.521233886785069,3.979039320256561e-13,3.68647221321055,6.405730262991483,3.979039320256561e-13,24725.060714801744,21016.30160758148,0.85,1.064810906744072,0.6803452838391353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446084077254253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.739950731948,1534.3852698847793,0.38111371747629047,0.12228092108407752,6.112874298809886,3.187513292302137
1547.0,-29.10413163915826,4.877055788504327,34.96784308376414,24.378719797264807,5.021681805993101,-25.691421133205175,-39.318618702795334,1.6089713000400347,-1.3498162513745342,-5.1230615442423,39.971688700563135,43311.70457501317,24503.50263919172,24503.50263919172,67815.20721420489,78366.06062407936,78366.06062407936,24503.50263919172,102869.56326327108,102869.56326327108,102869.56326327108,127600.82050843364,92182.25907585863,57127.90302679233,38949.28449896255,24731.25724516256,0.0,63680.54174412511,21021.568658388176,1534.590640594662,0.0,0.886394200093067,2.820194258596162,0.0014959135982669303,352958.0422158621,1553312.8887607958,4.400842884919507,1553312.8887607958,4.400842884919507,0.85,0.09564305214304042,4.027634451161993,1.269041971382685,1.0,0.0,4.027634451163196,1.2841648566596426,1.2844938227678642,3.136384265832221,19454.327636877286,1983.7893303908354,4632.441516551485,4632.441516551485,5.289543872629997,4.877055788504327,-2.7649603046227904,7.6420160931271175,3.1904662812461373,3.1904662812461373,0.9115617946417535,0.0,0.0,0.00025615790768130156,8.515760716568014e-05,0.00017100030051562143,0.0006887267015157708,0.09564305214270946,0.07241233412536861,0.023230718017340852,0.09564311993134907,0.07241233412561918,0.02323071801742124,0.38110918637316377,0.38110918637316377,0.1222642544172802,0.0,3.391725172156157,6.489854410949874,3.979039320256561e-13,3.7732452928677844,6.375840766896943,3.979039320256561e-13,24731.25724516256,21021.568658388176,0.85,1.0649282395663855,0.6801403284074435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461156530574537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.663826498188,1534.590640594662,0.38110918637316377,0.1222642544172802,6.112874298809886,3.1904662812461373
1548.0,-29.109364291360748,4.8872497196892395,34.969150657150834,24.382293701078765,5.026714650373876,-25.695628021965028,-39.32228550603611,1.6129783809015017,-1.2585710187052541,-5.117289501043393,39.97377924883768,43304.17174001815,24526.7282578101,24526.7282578101,67830.89999782825,78360.13401543644,78360.13401543644,24526.7282578101,102886.86227324654,102886.86227324654,102886.86227324654,127624.33576009898,92180.48168190492,57124.51940617618,38951.06919525415,24737.473486852436,0.0,63688.54268210659,21026.85246382457,1534.800121597427,0.0,0.8864160839742595,2.8196583779325515,0.0014959135982669303,353037.5393932879,1553402.9756445538,4.400107077321443,1553402.9756445538,4.400107077321443,0.85,0.0956398718180044,4.027634451161993,1.269032137333416,1.0,0.0,4.027634451162172,1.284146414446417,1.2844751980237188,3.1364293088792894,19453.952532115673,1983.7510803501373,4632.441516551485,4632.441516551485,5.294557561099761,4.8872497196892395,-2.755036178293373,7.642285897982612,3.1933776176289985,3.1933776176289985,0.9123936050368567,0.0,0.0,0.0002560194520529987,8.512248236511639e-05,0.0001708969696878823,0.0006883105227141015,0.09563987139043344,0.07241211519239607,0.02322775619803737,0.09564036081800936,0.07241211551612425,0.02322775630188014,0.38110467195838627,0.38110467195838627,0.12224758775050901,0.0,3.4831304028797945,6.458876981704293,3.410605131648481e-13,3.8587184823381335,6.346231706095978,3.410605131648481e-13,24737.473486852436,21026.85246382457,0.85,1.065040855721848,0.6799366089465341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461470040669737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.588286743,1534.800121597427,0.38110467195838627,0.12224758775050901,6.112874298809886,3.1933776176289985
1549.0,-29.11456164000016,4.897252261274904,34.970438892261285,24.385721200983994,5.0315725268738305,-25.699820592962833,-39.3259460926987,1.616831479760277,-1.1682143729387349,-5.111675385757875,39.97583091380867,43296.767173201435,24549.695009719864,24549.695009719864,67846.4621829213,78354.32328609438,78354.32328609438,24549.695009719864,102904.01829581425,102904.01829581425,102904.01829581425,127647.6020035086,92178.73523046589,57121.179117264226,38952.84012577962,24743.58370769434,0.0,63696.423833473964,21032.046151540188,1535.00737196163,0.0,0.8864372985348047,2.819116679624839,0.0014959135982669303,353114.8749425226,1553491.3907900932,4.399393797961524,1553491.3907900932,4.399393797961524,0.85,0.09563673319686793,4.027634451161993,1.269022497800179,1.0,0.0,4.027634451162313,1.2841286903402933,1.2844572928627729,3.136472599249124,19453.58395752402,1983.7134962014572,4632.441516551485,4632.441516551485,5.29951536830093,4.897252261274904,-2.745320574704106,7.64257283597901,3.196247879850621,3.196247879850621,0.9132136799573203,0.0,0.0,0.0002558819987881099,8.508743047099787e-05,0.00017079456831711203,0.000687898087425341,0.09563673279408169,0.07241192899286053,0.023224803801221154,0.09563718793818576,0.07241192929783281,0.023224803899035112,0.381100174365464,0.381100174365464,0.12223092108375871,0.0,3.5732525268184645,6.428324950294098,3.979039320256561e-13,3.943461012819114,6.317067465593993,3.979039320256561e-13,24743.58370769434,21032.046151540188,0.85,1.0651533963711537,0.6797362327027215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461781335742576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.513321555904,1535.00737196163,0.381100174365464,0.12223092108375871,6.112874298809886,3.196247879850621
1550.0,-29.119717701922585,4.907067037053741,34.97170772939116,24.389086255710595,5.036355319634073,-25.703983507528168,-39.32957915877921,1.6206211251637739,-1.0793033307027713,-5.106143210911256,39.977842165823475,43289.428787549936,24572.22690653922,24572.22690653922,67861.65569408916,78348.56394929958,78348.56394929958,24572.22690653922,102920.7908558388,102920.7908558388,102920.7908558388,127670.34451634942,92176.99311453852,57117.85795248165,38954.59462450763,24749.553660510617,0.0,63704.148285018244,21037.120611434024,1535.2087031387111,0.0,0.8864582375411528,2.818585423450652,0.0014959135982669303,353191.09475178743,1553578.0680577063,4.398689806008604,1553578.0680577063,4.398689806008604,0.85,0.09563354848802498,4.027634451161993,1.269012985746376,1.0,0.0,4.02763445116166,1.2841112608821825,1.284439683918518,3.1365151711192176,19453.216297907384,1983.6760053542632,4632.441516551485,4632.441516551485,5.304379303817192,4.907067037053741,-2.735754312400456,7.642821349454197,3.1990773960951118,3.1990773960951118,0.9140221131700319,0.0,0.0,0.00025574570458909235,8.505265529077878e-05,0.00017069304929831356,0.0006874892059277801,0.0956335480951387,0.0724117087846321,0.023221839310506597,0.09563396567880705,0.0724117090821177,0.023221839405907278,0.3810956953858751,0.3810956953858751,0.12221425441702516,0.0,3.662047391391013,6.398172537994242,3.979039320256561e-13,4.026839880208456,6.288347819163505,3.979039320256561e-13,24749.553660510617,21037.120611434024,0.85,1.0652627422388545,0.6795386164472215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462090543191501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.438889195115,1535.2087031387111,0.3810956953858751,0.12221425441702516,6.112874298809886,3.1990773960951118
1551.0,-29.124840553251794,4.916697075755461,34.97295741881439,24.392366234120004,5.041040933084252,-25.708126246170032,-39.33320517009122,1.6243266259294564,-0.9918071283460108,-5.100717720946905,39.97982191761915,43282.20606927188,24594.39535579348,24594.39535579348,67876.60142506537,78342.85375035951,78342.85375035951,24594.39535579348,102937.249106153,102937.249106153,102937.249106153,127692.69212693576,92175.24738839729,57114.59970701406,38956.27520153692,24755.44302078275,0.0,63711.71822231967,21042.12656766534,1535.4080938090394,0.0,0.8864787425314924,2.8180612627191057,0.0014959135982669303,353265.85724547727,1553663.3913560472,4.3980004279791975,1553663.3913560472,4.3980004279791975,0.8500000000000001,0.09563037550256932,4.027634451161993,1.269003660515882,1.0,0.0,4.027634451160442,1.2840942231868995,1.284422468054366,3.1365567872162075,19452.847876384018,1983.6384368142046,4632.441516551485,4632.441516551485,5.309164782311642,4.916697075755461,-2.726354816849236,7.643051892604697,3.201866940557186,3.201866940557186,0.9148191258734817,0.0,0.0,0.00025561035449327466,8.501796073618484e-05,0.00017059239375708982,0.0006870838022022471,0.09563037512512064,0.0724114983615111,0.02321887676360954,0.09563081153428844,0.07241149864731644,0.02321887685525288,0.3810912351724913,0.3810912351724913,0.12219758775030498,0.0,3.7495282389957083,6.368390289322122,3.410605131648481e-13,4.108910592600921,6.259832779770193,3.410605131648481e-13,24755.44302078275,21042.12656766534,0.85,1.06537075625888,0.6793445111343605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462397306782149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.365110699937,1535.4080938090394,0.3810912351724913,0.12219758775030498,6.112874298809886,3.201866940557186
1552.0,-29.129927077401593,4.926142781407887,34.974187549644704,24.395398597139888,5.045427548701896,-25.712266186325706,-39.33684165878219,1.6277666575528182,-0.9042292565567891,-5.0955256885064735,39.981751404848495,43275.18580910057,24616.515321708957,24616.515321708957,67891.70113080952,78337.35150265381,78337.35150265381,24616.515321708957,102953.86682436276,102953.86682436276,102953.86682436276,127715.05229654776,92173.57389858954,57111.408204739804,38957.961882055264,24761.185472185,0.0,63719.14735424027,21047.00765135725,1535.6046385543987,0.0,0.8864982349821988,2.8175095315686494,0.0014959135982669303,353337.41435688845,1553746.5517610915,4.397345111581447,1553746.5517610915,4.397345111581447,0.85,0.09562728877398595,4.027634451161993,1.268994758385234,1.0,0.0,4.02763445116091,1.2840784244123509,1.2844064927484342,3.136595378125141,19452.494699760413,1983.6024228212912,4632.441516551485,4632.441516551485,5.313939794761652,4.926142781407887,-2.717218102337539,7.6433608837454265,3.2046171139606274,3.2046171139606274,0.9156048897030364,0.0,0.0,0.0002554760294708168,8.498317906939985e-05,0.000170492850401417,0.0006866828779535549,0.09562728843161356,0.07241135410886569,0.02321593432274787,0.09562643033078617,0.07241135436811842,0.023215934405867528,0.38108679232705683,0.38108679232705683,0.12218092108359549,0.0,3.8360679762274685,6.339105331895098,3.979039320256561e-13,4.191296431949695,6.2320775207739985,3.979039320256561e-13,24761.185472185,21047.00765135725,0.85,1.0654835155494526,0.6791551300665791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462702106741965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.291825654911,1535.6046385543987,0.38108679232705683,0.12218092108359549,6.112874298809886,3.2046171139606274
1553.0,-29.134980309343234,4.935414161654335,34.97539897301687,24.398786457628034,5.050220966308835,-25.716335474333654,-39.34039195356888,1.6315761312245805,-0.820870959899139,-5.090088289192519,39.983666578289565,43267.95246919795,24637.434370426126,24637.434370426126,67905.38683962409,78331.6418751943,78331.6418751943,24637.434370426126,102969.07624562042,102969.07624562042,102969.07624562042,127735.90541294748,92171.84430102792,57108.15489472928,38959.65489588737,24766.82916732706,0.0,63726.48406321443,21051.804792228002,1535.790198189927,0.0,0.886519027720404,2.8170431002547964,0.0014959135982669303,353412.3653335707,1553829.0985723033,4.396646102367446,1553829.0985723033,4.396646102367446,0.85,0.095623887418537,4.027634451161993,1.268985285344534,1.0,0.0,4.027634451162672,1.2840608976723495,1.284388790251703,3.1366381909635206,19452.129682044626,1983.5652013730098,4632.441516551485,4632.441516551485,5.3184555665512,4.935414161654335,-2.707976888952022,7.643391050606358,3.2073277302920356,3.2073277302920356,0.9163793515120101,0.0,0.0,0.0002553426480100415,8.494923450380041e-05,0.0001703934135062411,0.0006862823824888279,0.09562388703071995,0.0724109727038138,0.02321291432690614,0.09562439584394695,0.07241097299748742,0.02321291442104958,0.3810823736901516,0.3810823736901516,0.12216425441689457,0.0,3.9207840431051295,6.310057053574667,3.979039320256561e-13,4.269217329293383,6.2044464229816185,3.979039320256561e-13,24766.82916732706,21051.804792228002,0.85,1.065575605461998,0.6789634342022959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463004757392273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.219097602669,1535.790198189927,0.3810823736901516,0.12216425441689457,6.112874298809886,3.2073277302920356
1554.0,-29.1399967422501,4.9445053387975,34.97659206265443,24.401607002969854,5.054343720268849,-25.72043871122997,-39.34401097996158,1.6347856891778982,-0.7354093991050945,-5.085182522942075,39.98555522899327,43261.16579767676,24659.058742820474,24659.058742820474,67920.22454049723,78326.35080440312,78326.35080440312,24659.058742820474,102985.4095472236,102985.4095472236,102985.4095472236,127757.96983757336,92170.24686550822,57105.0618584951,38961.31667445902,24772.56029034976,0.0,63733.87696480878,21056.676246797295,1535.99309510894,0.0,0.8865372011639798,2.816487464209473,0.0014959135982669303,353479.9988048135,1553910.5054602076,4.396035166669372,1553910.5054602076,4.396035166669372,0.85,0.09562098065571012,4.027634451161993,1.2689767810376362,1.0,0.0,4.0276344511630615,1.2840461726325059,1.2843738915036147,3.136674160949119,19451.792556069515,1983.5308240907461,4632.441516551485,4632.441516551485,5.323123595778785,4.9445053387975,-2.699222194842356,7.643727533639856,3.2100015013020604,3.2100015013020604,0.917143286086303,0.0,0.0,0.00025521030131203643,8.491464568972455e-05,0.00017029565562231186,0.0006858886494676418,0.09562098035657612,0.07241096662363394,0.023210013732942184,0.0956201256316975,0.07241096685015933,0.023210013805550798,0.3810779692552972,0.3810779692552972,0.1221475877502005,0.0,4.0048578467349785,6.281555464665871,3.979039320256561e-13,4.3497731238369965,6.177094476829211,3.979039320256561e-13,24772.56029034976,21056.676246797295,0.85,1.065684809634286,0.6787781923507304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446330543906897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.146866953522,1535.99309510894,0.3810779692552972,0.1221475877502005,6.112874298809886,3.2100015013020604
1555.0,-29.144978970207948,4.95342846220901,34.97776653971218,24.40486183566975,5.0589733586652335,-25.724460463601183,-39.34752327678723,1.6384548519877635,-0.6545739124456986,-5.079919734934893,39.98739909028697,43254.084848784354,24679.22519061835,24679.22519061835,67933.3100394027,78320.76601437297,78320.76601437297,24679.22519061835,102999.99120499133,102999.99120499133,102999.99120499133,127777.96761527372,92168.54714244445,57101.86597656955,38962.97907319434,24777.976410282405,0.0,63740.95548347675,21061.279948740044,1536.1700816496225,0.0,0.8865573548718221,2.816035397393952,0.0014959135982669303,353552.56565915054,1553989.9848908754,4.395357680388129,1553989.9848908754,4.395357680388129,0.85,0.09561753225573488,4.027634451161993,1.2689676393335687,1.0,0.0,4.02763445116267,1.2840292983038901,1.2843568441614817,3.1367153821818605,19451.433843127284,1983.4942455504465,4632.441516551485,4632.441516551485,5.3274769044446,4.95342846220901,-2.6902760217266404,7.64370448393565,3.2126363633430053,3.2126363633430053,0.9178961038122873,0.0,0.0,0.0002550789195685133,8.488108938985771e-05,0.00017019783017865558,0.0006854946443405716,0.09561753189047131,0.07241055145864053,0.023206980431830778,0.09561796771159463,0.07241055173525253,0.02320698052048236,0.38107358998238894,0.38107358998238894,0.12213092108351191,0.0,4.087089689384811,6.253256489993817,3.410605131648481e-13,4.4253458224891915,6.150292841160706,3.410605131648481e-13,24777.976410282405,21061.279948740044,0.85,1.0657717557593362,0.6785917236524153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463603942859546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.075205070645,1536.1700816496225,0.38107358998238894,0.12213092108351191,6.112874298809886,3.2126363633430053
1556.0,-29.149927486459205,4.9621798123663075,34.97892369588826,24.40771786440166,5.063130301016285,-25.728499146690353,-39.35108300121499,1.64170196117704,-0.5729093399676799,-5.075072284169409,39.98924336579518,43247.34837724428,24699.83798112376,24699.83798112376,67947.18635836804,78315.48032254339,78315.48032254339,24699.83798112376,103015.31830366715,103015.31830366715,103015.31830366715,127798.91400235993,92166.94151703423,57098.80957145023,38964.59105064889,24783.59569869277,0.0,63748.18674934166,21066.056343888853,1536.3683723762924,0.0,0.8865753856638398,2.815524550380827,0.0014959135982669303,353619.41590846924,1554069.4852496441,4.394751575665458,1554069.4852496441,4.394751575665458,0.85,0.09561454321172425,4.027634451161993,1.268959157005884,1.0,0.0,4.027634451161547,1.2840143945837665,1.2843417691554104,3.136751790440491,19451.094988741355,1983.4596920193294,4632.441516551485,4632.441516551485,5.331926564614462,4.9621798123663075,-2.6817242906009984,7.643904102967306,3.215235681136807,3.215235681136807,0.9186387660390877,0.0,0.0,0.0002549484884715601,8.484709247537613e-05,0.00017010139599618395,0.0006851062427049792,0.09561454291671329,0.07241048491901862,0.02320405799769466,0.09561490681579903,0.07241048514243482,0.02320405806928942,0.3810692241299087,0.3810692241299087,0.1221142544168277,0.0,4.16838584355213,6.22537586787098,3.410605131648481e-13,4.502162944201757,6.123275348305754,3.410605131648481e-13,24783.59569869277,21066.056343888853,0.85,1.0658685340421818,0.6784090745560054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463900422877687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.004061212481,1536.3683723762924,0.3810692241299087,0.1221142544168277,6.112874298809886,3.215235681136807
1557.0,-29.1548435681019,4.970764817765342,34.98006261892406,24.410609306674473,5.067325329812414,-25.732504822058363,-39.35460357517002,1.6449865836996094,-0.4929403054503041,-5.070190823480766,39.991026421452084,43240.59071807196,24719.799352116308,24719.799352116308,67960.39007018827,78310.18410810934,78310.18410810934,24719.799352116308,103029.98346022566,103029.98346022566,103029.98346022566,127818.89360487083,92165.32771092966,57095.73432061186,38966.214878130886,24788.91014464516,0.0,63755.12502277605,21070.573622948385,1536.548679026116,0.0,0.8865938089251006,2.8150407325187463,0.0014959135982669303,353686.7452064944,1554146.3495541841,4.39413229536442,1554146.3495541841,4.39413229536442,0.85,0.09561130934015688,4.027634451161993,1.2689506081910804,1.0,0.0,4.027634451160392,1.2839993140424715,1.28432651846285,3.1367886315153974,19450.754407885393,1983.424962437264,4632.441516551485,4632.441516551485,5.336235603578304,4.970764817765342,-2.673224915007861,7.6439897327732025,3.21779805253794,3.21779805253794,0.9193708721536972,0.0,0.0,0.0002548189731014731,8.481348184389613e-05,0.000170005491257577,0.0006847199734757362,0.09561130903247095,0.07241023374071395,0.02320107529175699,0.09561168254887843,0.07241023397373679,0.023201075366420087,0.38106487552784235,0.38106487552784235,0.12209758775014701,0.0,4.248419237099597,6.19783444976332,3.979039320256561e-13,4.577250518030439,6.097151472944063,3.979039320256561e-13,24788.91014464516,21070.573622948385,0.85,1.0659596392589603,0.6782292514150757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464194908239576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.933426637906,1536.548679026116,0.38106487552784235,0.12209758775014701,6.112874298809886,3.21779805253794
1558.0,-29.159722664581075,4.979185513958481,34.98118387168284,24.413413332682126,5.0714043758687914,-25.736488804831303,-39.35811297325415,1.648170516049247,-0.4138956486944494,-5.0654364635940805,39.992789413921635,43233.94827197375,24739.51645682353,24739.51645682353,67973.46472879728,78305.0036976227,78305.0036976227,24739.51645682353,103044.52015444623,103044.52015444623,103044.52015444623,127838.73300200928,92163.76782245883,57092.71239652727,38967.83936214618,24794.21284756305,0.0,63762.05220970923,21075.08092042859,1536.731441362364,0.0,0.8866116540079222,2.8145549222731967,0.0014959135982669303,353752.3310921384,1554222.3517959309,4.39353246662032,1554222.3517959309,4.39353246662032,0.85,0.09560814856773908,4.027634451161993,1.2689422494964675,1.0,0.0,4.027634451160338,1.2839847021984778,1.2843117379189743,3.136824328409641,19450.425205914293,1983.3913931785364,4632.441516551485,4632.441516551485,5.340491913050703,4.979185513958481,-2.6648987302254303,7.644084244183912,3.220324828853926,3.220324828853926,0.9200928082439789,0.0,0.0,0.00025469049203440304,8.477999015540397e-05,0.00016991050187899908,0.0006843373909820813,0.09560814827822825,0.07241003871135225,0.023198109566875996,0.09560847696235598,0.07241003893061679,0.02319810963712229,0.38106054271740264,0.38106054271740264,0.12208092108346912,0.0,4.327343564031878,6.1706917903464955,3.979039320256561e-13,4.651540814899647,6.071352661492313,0.27730550934739995,24794.21284756305,21075.08092042859,0.85,1.0660488860245116,0.6780513922258982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446448747471733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.863276886115,1536.731441362364,0.38106054271740264,0.12208092108346912,6.112874298809886,3.220324828853926
1559.0,-29.164570161792053,4.987444913748525,34.982287567756,24.416153865773254,5.075416172912349,-25.740451068704225,-39.36160752838475,1.6512970797560893,-0.3362350614359002,-5.06075796720926,39.99452037809024,43227.38210887818,24758.87202519471,24758.87202519471,67986.2541340729,78299.83857455537,78299.83857455537,24758.87202519471,103058.71059975008,103058.71059975008,103058.71059975008,127858.12679357771,92162.18324244789,57089.72677649363,38969.39607328251,24799.41619382764,0.0,63768.812267110145,21079.503764753495,1536.9104708437008,0.0,0.8866292256988313,2.8140791295372076,0.0014959135982669303,353816.8797661005,1554296.9760371584,4.392941843432301,1554296.9760371584,4.392941843432301,0.85,0.09560496410436059,4.027634451161993,1.268933961135335,1.0,0.0,4.027634451161921,1.2839703569009722,1.284297225137522,3.136859374918287,19450.090792991366,1983.3572925506026,4632.441516551485,4632.441516551485,5.344670178076179,4.987444913748525,-2.656705700384605,7.64415061413313,3.2228163469017983,3.2228163469017983,0.9208046705433709,0.0,0.0,0.0002545629021596359,8.474665226643798e-05,0.00016981624989319792,0.0006839577784369781,0.09560496382322582,0.07240982662075941,0.023195137202466406,0.09560534589247872,0.0724098268336871,0.023195137270673495,0.38105622837067943,0.38105622837067943,0.12206425441679347,0.0,4.405099953452009,6.143880470169677,3.410605131648481e-13,4.7245229057733695,6.045715061610906,0.6497418537841213,24799.41619382764,21079.503764753495,0.85,1.066136434363824,0.6778765445373277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464777851260269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.793704201045,1536.9104708437008,0.38105622837067943,0.12206425441679347,6.112874298809886,3.2228163469017983
1560.0,-29.16938761893385,4.995545550863865,34.98337393084428,24.418823921028547,5.079338782311186,-25.744395211630838,-39.365091536287196,1.654346374939633,-0.25962815302438,-5.056175043112302,39.9962227493806,43220.90339372365,24777.923546158872,24777.923546158872,67998.82693988252,78294.74918369933,78294.74918369933,24777.923546158872,103072.6727298582,103072.6727298582,103072.6727298582,127877.21883709649,92160.62616088956,57086.78037063634,38970.93976694802,24804.546107238293,0.0,63775.48587418631,21083.86419115255,1537.0877018749793,0.0,0.8866464112372013,2.813606675421492,0.0014959135982669303,353880.1188021356,1554370.3702413733,4.392364215042173,1554370.3702413733,4.392364215042173,0.85,0.0956017890979307,4.027634451161993,1.2689259299309925,1.0,0.0,4.027634451162591,1.2839563711962656,1.2842830731341692,3.13689354367192,19449.762183396666,1983.323783697457,4632.441516551485,4632.441516551485,5.348782808725934,4.995545550863865,-2.648659589947109,7.644205140810973,3.225273241695059,3.225273241695059,0.9215066404843026,0.0,0.0,0.0002544361612898144,8.471342705981352e-05,0.00016972273423000085,0.0006835811315301622,0.09560178882844954,0.07240962250575131,0.02319216632269823,0.09560217080408975,0.07240962270985865,0.02319216638807205,0.38105193080107036,0.38105193080107036,0.12204758775011962,0.0,4.4817379055020865,6.1174134167544025,3.410605131648481e-13,4.796546890087939,6.020435498436598,1.017877246943442,24804.546107238293,21083.86419115255,0.85,1.066222013173335,0.6777040237527644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465066358173757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.724601918102,1537.0877018749793,0.38105193080107036,0.12204758775011962,6.112874298809886,3.225273241695059
1561.0,-29.17417183381785,5.003490189888615,34.98444314494704,24.421436350699537,5.083189581996228,-25.748316612847702,-39.36855298290027,1.657334360956142,-0.18417264226337693,-5.051672827279415,39.99789581831795,43214.47598448665,24796.643317030015,24796.643317030015,68011.11930151666,78289.71765672503,78289.71765672503,24796.643317030015,103086.36097375504,103086.36097375504,103086.36097375504,127895.95382953617,92159.08445464999,57083.842782128544,38972.49074724605,24809.59285578113,0.0,63782.083603027175,21088.15392741396,1537.2622370914462,0.0,0.8866632891060068,2.8131405535053187,0.0014959135982669303,353942.2527950776,1554442.5036875051,4.391796942614485,1554442.5036875051,4.391796942614485,0.85,0.0955986047494259,4.027634451161993,1.2689179036719724,1.0,0.0,4.027634451162444,1.2839426703245538,1.2842692072365967,3.1369270172661925,19449.43681863988,1983.2906057256944,4632.441516551485,4632.441516551485,5.352823824851935,5.003490189888615,-2.640747949483295,7.64423813937191,3.2276960087477677,3.2276960087477677,0.9221988596422194,0.0,0.0,0.0002543103525007562,8.468042893207357e-05,0.0001696299235686826,0.0006832073241132018,0.09559860448904738,0.0724094121075326,0.02318919238151478,0.09559900618691093,0.07240941230475138,0.023189192444674513,0.38104764966445603,0.38104764966445603,0.12203092108344721,0.0,4.557261514811273,6.091283188097066,3.410605131648481e-13,4.867500185016013,5.995491960398681,1.381292646176007,24809.59285578113,21088.15392741396,0.85,1.066304445693724,0.6775331494883249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446535308804818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.655939854632,1537.2622370914462,0.38104764966445603,0.12203092108344721,6.112874298809886,3.2276960087477677
1562.0,-29.178923186429124,5.011281322530733,34.98549541317334,24.42398815127092,5.08695541036231,-25.752216930401218,-39.37200339334083,1.6602491542668187,-0.10963505102239424,-5.047261125624533,39.999540509608956,43208.1463570057,24815.064082945926,24815.064082945926,68023.21043995162,78284.78447416835,78284.78447416835,24815.064082945926,103099.84855711428,103099.84855711428,103099.84855711428,127914.41294531955,92157.59342985266,57080.95531241637,38974.04235270698,24814.564388205265,0.0,63788.60674091225,21092.379729974473,1537.4347556526247,0.0,0.8866798061345313,2.812676528160049,0.0014959135982669303,354003.145928674,1554513.4161129768,4.391241812371312,1554513.4161129768,4.391241812371312,0.8499999999999999,0.09559542494120891,4.027634451161993,1.268910069181584,1.0,0.0,4.027634451163859,1.2839293098110687,1.284255682969619,3.13695965999457,19449.12214979565,1983.2585184334764,4632.441516551485,4632.441516551485,5.356800295110672,5.011281322530733,-2.6329770764054103,7.6442583989361435,3.2300852174383405,3.2300852174383405,0.9228814906966687,0.0,0.0,0.000254185464588518,8.464754783663225e-05,0.00016953791675188576,0.0006828367542881291,0.09559542469131395,0.0724092059205857,0.023186218770728254,0.09559574474382047,0.0724092061098698,0.02318621883133912,0.38104338446357056,0.38104338446357056,0.12201425441677595,0.0,4.631731959000206,6.065526206647178,0.21286344973640325,4.937626074602122,5.971048540860579,1.740443186462528,24814.564388205265,21092.379729974473,0.85,1.0663849536052559,0.6773646355453817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465637850080557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.587783162493,1537.4347556526247,0.38104338446357056,0.12201425441677595,6.112874298809886,3.2300852174383405
1563.0,-29.183644133132955,5.018915770421994,34.98653236769111,24.426236107852333,5.090378729042208,-25.75612413155623,-39.375480940192915,1.6628587273985755,-0.0458558876584334,-5.043217947970206,40.001198866498086,43202.06225166089,24833.8662530486,24833.8662530486,68035.92850470949,78280.00827123193,78280.00827123193,24833.8662530486,103113.87452428053,103113.87452428053,103113.87452428053,127933.25535431245,92156.1084408052,57078.16242096353,38975.495577601854,24819.38083003193,0.0,63794.87640763378,21096.47370552714,1537.6047122117932,0.0,0.8866943939541916,2.812311224978142,0.0014959135982669303,354058.9596777595,1554584.9202191362,4.390751533682453,1554584.9202191362,4.390751533682453,0.85,0.09559515401091817,4.027634451161993,1.2689027127390728,1.0,0.0,4.027634451163875,1.28391737379434,1.284243584662674,3.1369888229327336,19448.808754748097,1983.2265610323707,4632.441516551485,4632.441516551485,5.360859098667176,5.018915770421994,-2.62555846188643,7.644474232308424,3.2324413594351933,3.2324413594351933,0.9235546741243409,0.0,0.0,0.00025406143183620057,8.461442008231828e-05,0.0001694470117538823,0.0006824706221863875,0.09559515381451089,0.07240934518386477,0.023185808630646124,0.09559546805410639,0.07240934533263516,0.023185808678283012,0.3810391372347796,0.3810391372347796,0.12201050146605626,0.0,4.703298000023892,6.039982300698966,0.5797680686412718,4.9973620603117865,5.945641231808281,2.0611920978016087,24819.38083003193,21096.47370552714,0.85,1.0664795095765436,0.6772026953326188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465920666667837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.520125337385,1537.6047122117932,0.3810391372347796,0.12201050146605626,6.112874298809886,3.2324413594351933
1564.0,-29.18833694497165,5.026388380076801,34.98755547519647,24.428103875275724,5.0933452591623665,-25.760051648257118,-39.379006473440654,1.6650599624478257,0.0024391873967601896,-5.039646178067075,40.0028693200251,43196.300557162795,24853.28684142316,24853.28684142316,68049.58739858595,78275.54211017053,78275.54211017053,24853.28684142316,103128.82895159369,103128.82895159369,103128.82895159369,127952.67033664366,92154.7373638451,57075.49581083714,38976.935058897725,24823.841385049967,0.0,63800.77644394769,21100.265177292473,1537.7617291209986,0.0,0.8867065349229196,2.812094364103576,0.0014959135982669303,354108.27165814856,1554656.948414389,4.390343498994099,1554656.948414389,4.390343498994099,0.85,0.09559921038730373,4.027634451161993,1.2688961046887561,1.0,0.0,4.0276344511619975,1.2839073440752533,1.2842333941604693,3.1370133286860633,19448.51939993444,1983.197055052892,4632.441516551485,4632.441516551485,5.365051399488497,5.026388380076801,-2.6185726157144553,7.644960995791257,3.2347632200866085,3.2347632200866085,0.9242180628818881,0.0,0.0,0.00025393819351690415,8.458084743348526e-05,0.0001693573460834189,0.0006821094816429425,0.09559921038716876,0.07240991010933384,0.023189300277834925,0.09559916678246021,0.07240991010943608,0.023189300277867662,0.38103490013892377,0.38103490013892377,0.12202656656132722,0.0,4.769546910929648,6.014536949427395,0.9260467883187857,5.042085365463834,5.919676723345617,2.323383010603777,24823.841385049967,21100.265177292473,0.85,1.066594972529387,0.6770497627895328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466201683811855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.452918265539,1537.7617291209986,0.38103490013892377,0.12202656656132722,6.112874298809886,3.2347632200866085
1565.0,-29.193000960632,5.03369892546403,34.988565633366726,24.429815040808194,5.096135463226811,-25.763970956182266,-39.38253043508155,1.667105458709597,0.03750265809009079,-5.036309302378673,40.00453825782012,43190.658326973506,24872.73455353271,24872.73455353271,68063.39288050622,78271.1559693157,78271.1559693157,24872.73455353271,103143.8905228484,103143.8905228484,103143.8905228484,127971.83416437017,92153.36298027649,57072.865337661126,38978.33071401707,24827.94364152177,0.0,63806.274355538844,21103.752095293505,1537.9011337167299,0.0,0.8867174836917564,2.8120237457440034,0.0014959135982669303,354154.34555052046,1554728.9137716563,4.3899755383627586,1554728.9137716563,4.3899755383627586,0.85,0.09560634109152809,4.027634451161993,1.2688896307116377,1.0,0.0,4.027634451162426,1.2838980404282154,1.28422393095809,3.1370360607596735,19448.22934728754,1983.1674779142256,4632.441516551485,4632.441516551485,5.3692495554803354,5.03369892546403,-2.6118417292390075,7.645540654703037,3.237048983616512,3.237048983616512,0.9248711381761463,0.0,0.0,0.0002538157659728715,8.454730205485098e-05,0.00016926846391802051,0.0006817514967714901,0.09560634098326418,0.07241066595481513,0.023195675028449044,0.09560661281655533,0.07241066603681254,0.023195675054715554,0.38103066009912906,0.38103066009912906,0.12205747939191686,0.0,4.8289033319670125,5.9889648046249135,1.2456326726590419,5.073811960468788,5.893141607860912,2.53489801389469,24827.94364152177,21103.752095293505,0.85,1.066719434224384,0.6769029968167111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466481036505336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.386117463933,1537.9011337167299,0.38103066009912906,0.12205747939191686,6.112874298809886,3.237048983616512
1566.0,-29.197639201706718,5.040845385171039,34.98956355400899,24.431261547748022,5.098602355685748,-25.767899355876555,-39.38608568916095,1.6688625097908742,0.06409043997518893,-5.033296946419742,40.006202026052314,43185.258683918604,24892.424835158934,24892.424835158934,68077.68351907755,78267.00741617431,78267.00741617431,24892.424835158934,103159.43225133324,103159.43225133324,103159.43225133324,127991.2663246977,92152.08504738139,57070.336314863824,38979.72081390841,24831.834073364458,0.0,63811.55488727287,21107.058962359788,1538.0341053155803,0.0,0.8867267974126767,2.812026457471346,0.0014959135982669303,354195.94267900515,1554800.658721027,4.389662532442067,1554800.658721027,4.389662532442067,0.85,0.09561579920398469,4.027634451161993,1.2688836809387434,1.0,0.0,4.027634451161405,1.2838900829601116,1.2842158152163672,3.1370555039072805,19447.95964978296,1983.1399764224236,4632.441516551485,4632.441516551485,5.37350007468406,5.040845385171039,-2.605434623356317,7.646280008527356,3.239298312108454,3.239298312108454,0.9255138034595582,0.0,0.0,0.00025369406891257503,8.451347125813833e-05,0.00016918059765443669,0.0006813976035811851,0.09561579912954701,0.07241167334450069,0.02320412578504633,0.09561597575989912,0.0724116734008739,0.0232041258031108,0.3810263930484749,0.3810263930484749,0.12209888189789742,0.0,4.881186148503161,5.963318898042871,1.5373227741062578,5.097387386394928,5.866572303039106,2.7135905888370075,24831.834073364458,21107.058962359788,0.85,1.0668551117323666,0.6767623631834091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44667586851958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.319737118705,1538.0341053155803,0.3810263930484749,0.12209888189789742,6.112874298809886,3.239298312108454
1567.0,-29.202250519585526,5.047826609274229,34.99054871130877,24.432408960443013,5.100731031345946,-25.7718373439401,-39.38966849874703,1.670317855635272,0.08512928747012438,-5.030569193080157,40.007826000500216,43180.09115867029,24912.253107617697,24912.253107617697,68092.34426628798,78263.01722925542,78263.01722925542,24912.253107617697,103175.27033687312,103175.27033687312,103175.27033687312,128010.68378517614,92150.81768429845,57067.891613449254,38981.02896761022,24835.41344830302,0.0,63816.44241591324,21110.101431057567,1538.1546926485346,0.0,0.8867348051839032,2.812068746221762,0.0014959135982669303,354233.6130846108,1554870.6900974894,4.38939341909967,1554870.6900974894,4.38939341909967,0.85,0.09562673945585885,4.027634451161993,1.2688781938282774,1.0,0.0,4.027634451161735,1.283883533507077,1.284209108824098,3.137071506914682,19447.6921829526,1983.1127023960885,4632.441516551485,4632.441516551485,5.377780381815388,5.047826609274229,-2.5993221144621526,7.6471487237363815,3.2415103256625084,3.2415103256625084,0.9261458073321452,0.0,0.0,0.0002535731315352886,8.447939090931901e-05,0.0001690937406259696,0.0006810477752210055,0.09562673940451506,0.07241280597582161,0.023213933428693448,0.09562577398913767,0.0724128060147013,0.023213933441157547,0.38102208286615535,0.38102208286615535,0.12214719685728477,0.0,4.926767321629654,5.9376362954628235,1.8022817480360231,5.115698480550293,5.840191981202167,2.870394909168965,24835.41344830302,21110.101431057567,0.85,1.0670031372558697,0.6766295569604319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467034809581352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.253717657153,1538.1546926485346,0.38102208286615535,0.12214719685728477,6.112874298809886,3.2415103256625084
1568.0,-29.20683660998039,5.054648780030599,34.99152152334994,24.43372142678129,5.1030428490322075,-25.77573430652052,-39.39319968977941,1.671940545506955,0.10003232131708728,-5.027764888229692,40.00943663083604,43174.81931721314,24931.339509236193,24931.339509236193,68106.15882644933,78258.9539450438,78258.9539450438,24931.339509236193,103190.29345427999,103190.29345427999,103190.29345427999,128029.09843690584,92149.5411981995,57065.406570104315,38982.37180899465,24838.804982625854,0.0,63821.1767916205,21112.984235231976,1538.2622243485748,0.0,0.8867432504339142,2.812200371162253,0.0014959135982669303,354272.34394798585,1554940.148384499,4.389109607191903,1554940.148384499,4.389109607191903,0.85,0.09563831958162718,4.027634451161993,1.268872478683479,1.0,0.0,4.027634451162324,1.2838762008737972,1.2842016199717643,3.1370894237472533,19447.422790782763,1983.0852320397653,4632.441516551485,4632.441516551485,5.381900542113214,5.054648780030599,-2.5932293441080825,7.647878124138681,3.2436844039089228,3.2436844039089228,0.9267669725454065,0.0,0.0,0.0002534529084465514,8.444581399544739e-05,0.00016900709445110405,0.0006806987961020556,0.09563831952184809,0.0724138298112554,0.023224489710592693,0.09563784627210255,0.07241382985651784,0.023224489725109335,0.38101771885500857,0.38101771885500857,0.12219961455106247,0.0,4.9656243700435425,5.911821495875017,2.0405434176339554,5.12779720954677,5.813994032580922,3.0013692722778273,24838.804982625854,21112.984235231976,0.85,1.0671404422519428,0.6764967599732797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467309341112646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.188082948924,1538.2622243485748,0.38101771885500857,0.12219961455106247,6.112874298809886,3.2436844039089228
1569.0,-29.211397119167156,5.06131249413063,34.99248292570902,24.43489171508702,5.105187155600544,-25.77962499521974,-39.39673723708836,1.6734150315889884,0.11251463737352196,-5.025151879451538,40.011049830272945,43169.68564240665,24950.354307996593,24950.354307996593,68120.03995040324,78254.99347300273,78254.99347300273,24950.354307996593,103205.34778099932,103205.34778099932,103205.34778099932,128047.60867779565,92148.2893772044,57062.981546348645,38983.67536761751,24842.260896796324,0.0,63825.93626441383,21115.921762276874,1538.3775954669213,0.0,0.8867507116905072,2.812341425140916,0.0014959135982669303,354308.4357706925,1555009.7198143743,4.388858866518134,1555009.7198143743,4.388858866518134,0.85,0.0956504559847612,4.027634451161993,1.2688669992657378,1.0,0.0,4.027634451161182,1.283869559186896,1.2841948231704805,3.137105652472036,19447.158603985594,1983.0582924837324,4632.441516551485,4632.441516551485,5.386005245581667,5.06131249413063,-2.587357749796278,7.648670243926908,3.2458221364358844,3.2458221364358844,0.9273777532673956,0.0,0.0,0.00025333340802561065,8.441218901053402e-05,0.00016892121901507663,0.0006803529212374029,0.09565045594250804,0.0724150066271618,0.023235449315346237,0.09565062137019946,0.0724150066591507,0.023235449325610502,0.3810132866391131,0.3810132866391131,0.1222538714352056,0.0,4.99876843309039,5.885956878973616,2.2558435937766035,5.13766651682505,5.787559579379149,3.123986819923516,24842.260896796324,21115.921762276874,0.85,1.0672783501083334,0.676365881474361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467582380575261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.122799920695,1538.3775954669213,0.3810132866391131,0.1222538714352056,6.112874298809886,3.2458221364358844
1570.0,-29.215932796158953,5.067818484270289,34.993432029422145,24.43584840456026,5.1070843980319625,-25.78351803851365,-39.40028994167221,1.6746696403223258,0.12470584343674318,-5.0227228792031156,40.01261431112217,43164.723548067326,24969.28118324101,24969.28118324101,68134.00473130833,78251.16841436275,78251.16841436275,24969.28118324101,103220.44959760376,103220.44959760376,103220.44959760376,128065.98247325615,92147.06292262838,57060.61805607246,38984.93874061768,24845.53287565239,0.0,63830.47161627007,21118.70294430453,1538.4867426531216,0.0,0.8867574120139096,2.8124648542217887,0.0014959135982669303,354341.9885888465,1555077.1924356297,4.388633699970656,1555077.1924356297,4.388633699970656,0.85,0.09566265885985997,4.027634451161993,1.2688618797576052,1.0,0.0,4.027634451161019,1.283863943295112,1.2841890533271851,3.1371193748340915,19446.89977056805,1983.0318988204992,4632.441516551485,4632.441516551485,5.390090969098477,5.067818484270289,-2.581701702026732,7.649520186297021,3.2479234381561115,3.2479234381561115,0.9279781251874605,0.0,0.0,0.00025321460976455106,8.437843240843131e-05,0.00016883617735611976,0.0006800104045220043,0.09566265882818459,0.07241619572822122,0.023246463099963366,0.09566232880857313,0.07241619575219932,0.023246463107660646,0.38100877962730195,0.38100877962730195,0.1223083655154845,0.0,5.027323503849345,5.860181442303542,2.4522485528576112,5.147428722639859,5.7617843536284,3.244113673123536,24845.53287565239,21118.70294430453,0.85,1.067421295911925,0.6762400849481559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467853906747523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.057876499654,1538.4867426531216,0.38100877962730195,0.1223083655154845,6.112874298809886,3.2479234381561115
