time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1571.0,-29.220443197380526,5.074173146241015,34.99436865925589,24.4369578891434,5.109142463244868,-25.787372245902834,-39.403798955585785,1.6760715117032716,0.13528175344583815,-5.020196939575725,40.014149090678785,43159.6900630218,24987.4405635129,24987.4405635129,68147.1306265347,78247.31108786198,78247.31108786198,24987.4405635129,103234.75165137489,103234.75165137489,103234.75165137489,128083.42428192028,92145.85911463771,57058.23808953876,38986.245583443284,24848.67263054539,0.0,63834.91821398867,21121.37173596358,1538.5864288832743,0.0,0.8867647129439435,2.8126207544277007,0.0014959135982669303,354376.8831168443,1555143.3862554273,4.3883883524723855,1555143.3862554273,4.3883883524723855,0.8500000000000001,0.09567448534391075,4.027634451161993,1.26885658276733,1.0,0.0,4.027634451161808,1.2838576380417424,1.284182594864474,3.1371347817857056,19446.645716531,1983.0059925184441,4632.441516551485,4632.441516551485,5.394011014328839,5.074173146241015,-2.576046763438988,7.650219909680002,3.2499882660051265,3.2499882660051265,0.9285680760014647,0.0,0.0,0.00025309652441080776,8.434510318882701e-05,0.00016875142122198077,0.0006796690377961988,0.09567448530133409,0.07241721311784892,0.02325727218348517,0.09567461804435837,0.07241721315007563,0.023257272193835124,0.38100420094594767,0.38100420094594767,0.12236204657628773,0.0,5.051760679831659,5.834514942916599,2.6315664587176,5.155478693021564,5.736738050120152,3.3549666999759893,24848.67263054539,21121.37173596358,0.85,1.0675525642265342,0.6761141279815075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468123964064525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.993298533278,1538.5864288832743,0.38100420094594767,0.12236204657628773,6.112874298809886,3.2499882660051265
1572.0,-29.224929188157123,5.080377111120691,34.995292996190614,24.43788890903818,5.110996964238733,-25.79122483836954,-39.40731876119969,1.6772926143878548,0.14661732854460752,-5.017850154206882,40.01566419672534,43154.80821159372,25005.52421443915,25005.52421443915,68160.33242603287,78243.55545916955,78243.55545916955,25005.52421443915,103249.0796736087,103249.0796736087,103249.0796736087,128100.93392180513,92144.66473496622,57055.917487134146,38987.49694203564,24851.85424819642,0.0,63839.35119023206,21124.07611096696,1538.6930053725114,0.0,0.8867711725911427,2.8127458276808044,0.0014959135982669303,354409.30513950356,1555208.7336611035,4.388171278541736,1555208.7336611035,4.388171278541736,0.85,0.09568613318522415,4.027634451161993,1.2688515539234508,1.0,0.0,4.027634451161342,1.2838521758883787,1.2841769806016818,3.1371481287360963,19446.39365226522,1982.9802891165912,4632.441516551485,4632.441516551485,5.397914711949551,5.080377111120691,-2.5706003524960015,7.650977463616693,3.252018286506746,3.252018286506746,0.9291480818590703,0.0,0.0,0.00025297912845136306,8.431168369258554e-05,0.00016866744475877753,0.0006793308112999147,0.09568613315530888,0.0724183156210788,0.02326781753423009,0.09568619716979825,0.07241831564371959,0.023267817541504556,0.3809995543541963,0.3809995543541963,0.12241417154358772,0.0,5.07319704633187,5.809062857074196,2.7979891304365765,5.1644674827514905,5.711796564852193,3.469277524723509,24851.85424819642,21124.07611096696,0.85,1.0676852310563887,0.6759907080352151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468392525957259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.929075735601,1538.6930053725114,0.3809995543541963,0.12241417154358772,6.112874298809886,3.252018286506746
1573.0,-29.229389326355086,5.086434816912777,34.99620443575417,24.438838159572356,5.112866324618814,-25.795052672972194,-39.41081202412022,1.6785296711741298,0.15808684562426834,-5.015493674128259,40.01713710697997,43149.92880436793,25023.07530494993,25023.07530494993,68173.00410931786,78239.81354854185,78239.81354854185,25023.07530494993,103262.88885349178,103262.88885349178,103262.88885349178,128117.78458603892,92143.47965905367,57053.594914629626,38988.76082713783,24854.895732547146,0.0,63843.65655968497,21126.661372665072,1538.7918514043192,0.0,0.8867778339572168,2.8128702855188688,0.0014959135982669303,354441.8634417358,1555272.2631270916,4.387947428176051,1555272.2631270916,4.387947428176051,0.85,0.09569725209157293,4.027634451161993,1.268846537168138,1.0,0.0,4.027634451162181,1.2838466377563227,1.2841712912747365,3.1371616614588573,19446.143551483263,1982.9547859343675,4632.441516551485,4632.441516551485,5.401703446345457,5.086434816912777,-2.565218401104157,7.651653218016934,3.2540134378225165,3.2540134378225165,0.9297181250921476,0.0,0.0,0.00025286245876352204,8.42785283126171e-05,0.00016858393045090494,0.0006789944461963621,0.09569725205696,0.07241928911479843,0.023277962942161567,0.09569729711837671,0.07241928914099198,0.023277962950580943,0.38099484933088273,0.38099484933088273,0.12246438887048447,0.0,5.092185092415775,5.783858677153319,2.9536486158904722,5.173580519752534,5.687600344018449,3.5817473629347205,24854.895732547146,21126.661372665072,0.85,1.0678117104020437,0.6758686943945438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446865964379355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.865191613797,1538.7918514043192,0.38099484933088273,0.12246438887048447,6.112874298809886,3.2540134378225165
1574.0,-29.2338267815479,5.092349207269668,34.99710298958942,24.43973746793347,5.114683329491882,-25.79886532579342,-39.41429522875694,1.679721873674322,0.16994845867054664,-5.013195175526715,40.01858456324135,43145.10681992106,25040.273157173262,25040.273157173262,68185.37997709432,78236.08152731814,78236.08152731814,25040.273157173262,103276.3546844914,103276.3546844914,103276.3546844914,128134.27734541969,92142.27411982429,57051.29941217188,38989.971897391566,24857.92266092829,0.0,63847.89455831985,21129.234261789046,1538.8917072249933,0.0,0.8867842919185844,2.8129828569751893,0.0014959135982669303,354473.62290430296,1555334.6966239265,4.387730415258061,1555334.6966239265,4.387730415258061,0.8500000000000001,0.09570794538489674,4.027634451161993,1.2688415704155345,1.0,0.0,4.027634451162833,1.2838413078809765,1.284165811083385,3.137174685405426,19445.88913208215,1982.9288423755463,4632.441516551485,4632.441516551485,5.405415927584968,5.092349207269668,-2.5599503822991196,7.652299589568788,3.25597480758833,3.25597480758833,0.9302785164538087,0.0,0.0,0.0002527464316080604,8.424548039774839e-05,0.00016850095121031204,0.0006786602361482189,0.09570794535246027,0.07242023539131619,0.02328770996114408,0.095708034197371,0.07242023541586033,0.023287709969036414,0.3809900956338881,0.3809900956338881,0.12251253806687304,0.0,5.10932901507482,5.758917799770984,3.1009514246121057,5.183143634197279,5.663598896964629,3.6954053689231046,24857.92266092829,21129.234261789046,0.85,1.0679346664252574,0.6757483096096695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468925231544691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.801675872293,1538.8917072249933,0.3809900956338881,0.12251253806687304,6.112874298809886,3.25597480758833
1575.0,-29.238239844068442,5.098124693120488,34.997988725241484,24.440696217957907,5.1165536991779526,-25.80265068431205,-39.4177477346733,1.680964539360372,0.18191769433764193,-5.010878145223071,40.02000821738401,43140.263737718,25056.941697901748,25056.941697901748,68197.20543561975,78232.37430227245,78232.37430227245,25056.941697901748,103289.3160001742,103289.3160001742,103289.3160001742,128150.23414454523,92141.10514037868,57048.99457557661,38991.23396089119,24860.91814437103,0.0,63852.15210526223,21131.780422715376,1538.9898726042475,0.0,0.8867909299565767,2.8130961883938728,0.0014959135982669303,354505.6406886472,1555396.1053056505,4.387507353294029,1555396.1053056505,4.387507353294029,0.85,0.09571813812516067,4.027634451161993,1.2688365102512762,1.0,0.0,4.027634451161123,1.2838357409035737,1.2841600946126281,3.1371882888439546,19445.642428330648,1982.9036855940253,4632.441516551485,4632.441516551485,5.4090141469405575,5.098124693120488,-2.5547366689251585,7.6528613620456465,3.257903040040847,3.257903040040847,0.9308294400116706,0.0,0.0,0.0002526310908887455,8.421273556630818e-05,0.0001684183553224373,0.0006783275701046903,0.09571813808917187,0.072421096681135,0.023297041408036873,0.09571871207706688,0.07242109670836437,0.02329704141679629,0.38098530216884924,0.38098530216884924,0.1225586295601236,0.0,5.124984740849698,5.734273927199183,3.24124282880922,5.192795839560688,5.640176326502171,3.807598576740361,24860.91814437103,21131.780422715376,0.85,1.0680486590834803,0.6756274035462415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469189477798405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.738465875718,1538.9898726042475,0.38098530216884924,0.1225586295601236,6.112874298809886,3.257903040040847
1576.0,-29.242628724180733,5.103761304353235,34.99886124883218,24.441437457595043,5.118168507475258,-25.806439833427426,-39.42122318604959,1.6819796166608882,0.1956351235684224,-5.0087528300811,40.02139476106765,43135.62166929347,25073.606652070586,25073.606652070586,68209.22832136406,78228.82110492398,78228.82110492398,25073.606652070586,103302.42775699456,103302.42775699456,103302.42775699456,128166.30069360603,92139.97695842476,57046.77752254709,38992.44381764185,24863.87293661148,0.0,63856.31675425333,21134.291996119755,1539.09058821373,0.0,0.8867967262109635,2.8131642812296103,0.0014959135982669303,354535.01126081066,1555455.915005782,4.387312580143246,1555455.915005782,4.387312580143246,0.85,0.0957280338932847,4.027634451161993,1.268831929783337,1.0,0.0,4.027634451162359,1.2838312357131272,1.2841554410714504,3.137199297791482,19445.404334563085,1982.879406786526,4632.441516551485,4632.441516551485,5.412611592069502,5.103761304353235,-2.549735307983227,7.653496612336461,3.259799226951294,3.259799226951294,0.9313712077003696,0.0,0.0,0.0002525164302908534,8.417978499345638e-05,0.000168336645297397,0.0006779984719928327,0.09572803386825124,0.0724220153570247,0.023306018511226538,0.09572791894506986,0.0724220153759637,0.023306018517321007,0.38098047828041537,0.38098047828041537,0.12260274773419508,0.0,5.139916268535444,5.710052691689839,3.37725104652651,5.20438795364953,5.6172748428460295,3.926069592698809,24863.87293661148,21134.291996119755,0.85,1.0681672822418278,0.675510644237405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469452280600184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.675596630505,1539.09058821373,0.38098047828041537,0.12260274773419508,6.112874298809886,3.259799226951294
1577.0,-29.24699499711307,5.1092651982255415,34.999720260632536,24.44231064235794,5.119943594240626,-25.810192602395123,-39.42465155906973,1.6831411994607994,0.2083986425565172,-5.006516886906683,40.0227461497371,43130.882471837554,25089.53273532273,25089.53273532273,68220.41520716029,78225.15320683082,78225.15320683082,25089.53273532273,103314.68594215355,103314.68594215355,103314.68594215355,128181.37674985133,92138.78984995677,57044.51911471302,38993.63415027083,24866.690807697792,0.0,63860.32495796862,21136.687186543124,1539.18144021395,0.0,0.8868032123914391,2.813257775995206,0.0014959135982669303,354565.9127068433,1555514.2099381234,4.3870946252643,1555514.2099381234,4.3870946252643,0.85,0.09573735267618952,4.027634451161993,1.2688270531455057,1.0,0.0,4.027634451162846,1.2838260448688015,1.2841501025237163,3.1372119823083904,19445.15380482658,1982.8538598631112,4632.441516551485,4632.441516551485,5.416049537955107,5.1092651982255415,-2.5447162441270823,7.653981442352624,3.2616631458283734,3.2616631458283734,0.9319037559509639,0.0,0.0,0.00025240240787610533,8.414729244416402e-05,0.00016825511543194132,0.0006776700994979248,0.09573735264015334,0.07242274744431584,0.0233146051958375,0.09573745164635696,0.07242274747157637,0.023314605204613145,0.3809756392639988,0.3809756392639988,0.12264512093387965,0.0,5.153938696932528,5.686123632744284,3.508628494611173,5.214915529463212,5.594724778814168,4.039078386019014,24866.690807697792,21136.687186543124,0.85,1.0682754159497525,0.6753940337795853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469713652322154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.613064737452,1539.18144021395,0.3809756392639988,0.12264512093387965,6.112874298809886,3.2616631458283734
1578.0,-29.251337311462077,5.11463763811131,35.000566235751805,24.443092464376264,5.121595500264802,-25.813936124967594,-39.428078290633835,1.684194313709007,0.22192161659830845,-5.00440317957648,40.02408435847004,43126.241172338196,25105.307213707816,25105.307213707816,68231.54838604601,78221.61446472793,78221.61446472793,25105.307213707816,103326.92167843574,103326.92167843574,103326.92167843574,128196.49295416047,92137.67235257092,57042.29905993289,38994.859214042255,24869.57127572473,0.0,63864.430489766986,21139.13558436602,1539.279097816618,0.0,0.8868091238324388,2.813327084600406,0.0014959135982669303,354595.1267580862,1555571.9379538572,4.3868959852206535,1555571.9379538572,4.3868959852206535,0.85,0.09574645754566552,4.027634451161993,1.268822356737219,1.0,0.0,4.027634451160012,1.2838213593647816,1.2841452703086382,3.1372234320472865,19444.917965951558,1982.8298109906602,4632.441516551485,4632.441516551485,5.419454757066613,5.11463763811131,-2.5398537271513733,7.6544913652626825,3.2634964226537746,3.2634964226537746,0.9324275493296499,0.0,0.0,0.0002522890581588372,8.411482703621722e-05,0.00016817423112262,0.0006773443270671437,0.09574645751739214,0.07242354505807562,0.023322912459316513,0.0957465229935916,0.0724235450794619,0.02332291246620361,0.380970789723084,0.380970789723084,0.12268590789284213,0.0,5.16749747827339,5.662588122226168,3.636882346597986,5.226324796174765,5.572526479353257,4.154578529957519,24869.57127572473,21139.13558436602,0.85,1.0683810669380158,0.6752779417526995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469973686631095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.55083944557,1539.279097816618,0.380970789723084,0.12268590789284213,6.112874298809886,3.2634964226537746
1579.0,-29.25565757703955,5.119881111331784,35.00139875399299,24.4438023417257,5.123168455993159,-25.817667695488232,-39.43149548778308,1.6851785743813417,0.2356694964484518,-5.002349724755943,40.025384253073234,43121.656492866576,25120.783213542978,25120.783213542978,68242.43970640955,78218.10396361034,78218.10396361034,25120.783213542978,103338.88717715332,103338.88717715332,103338.88717715332,128211.22793277955,92136.54223537931,57040.094764390575,38996.05274554304,24872.34075562624,0.0,63868.39350116928,21141.489642282304,1539.3721952798662,0.0,0.886814867025605,2.8133864351271063,0.0014959135982669303,354623.50985401025,1555628.0147144145,4.386703000471763,1555628.0147144145,4.386703000471763,0.85,0.09575523663084445,4.027634451161993,1.2688177812146026,1.0,0.0,4.027634451162293,1.28381699424365,1.2841407593569882,3.1372340989572587,19444.679463767578,1982.8054905362767,4632.441516551485,4632.441516551485,5.422795543945382,5.119881111331784,-2.5351001105325173,7.654981221864301,3.2652992173496904,3.2652992173496904,0.932942633528483,0.0,0.0,0.00025217633052313144,8.40824634884085e-05,0.00016809386703472295,0.0006770206498980934,0.09575523660365481,0.07242429306694605,0.02333094353670876,0.09575495399824119,0.07242429308751087,0.02333094354333358,0.38096593968513587,0.38096593968513587,0.12272532394602906,0.0,5.180717434456767,5.639423577583216,3.762595199171699,5.238019221204411,5.550727994112947,4.269990573332393,24872.34075562624,21141.489642282304,0.85,1.0684853018130196,0.6751642577651044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470232302902268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.48894858154,1539.3721952798662,0.38096593968513587,0.12272532394602906,6.112874298809886,3.2652992173496904
1580.0,-29.259953870431705,5.124999205320205,35.00221789620277,24.444539949204795,5.124762772097873,-25.821375550988776,-39.43489382565019,1.68618445259461,0.24904476480548965,-5.000298870254895,40.02665959094679,43117.0981567513,25135.828721389484,25135.828721389484,68252.92687814079,78214.61939073727,78214.61939073727,25135.828721389484,103350.44811212675,103350.44811212675,103350.44811212675,128225.50152052718,92135.43702162502,57037.91578739479,38997.245815811366,24875.05340840044,0.0,63872.299224211805,21143.795397140373,1539.462484276999,0.0,0.8868206855459982,2.8134503733929517,0.0014959135982669303,354651.8587874837,1555683.0335955,4.38650748628306,1555683.0335955,4.38650748628306,0.85,0.09576371406501366,4.027634451161993,1.2688132617389782,1.0,0.0,4.0276344511607824,1.2838125267886178,1.2841361469087638,3.1372450160124905,19444.446217254637,1982.7817060111902,4632.441516551485,4632.441516551485,5.426043400997164,5.124999205320205,-2.5304104026979886,7.655409608018194,3.2670720611680526,3.2670720611680526,0.9334491603337293,0.0,0.0,0.0002520642743974091,8.405028996749385e-05,0.00016801398442991528,0.0006766989119669215,0.0957637140360724,0.07242498052077241,0.02333873351529999,0.09576337493631465,0.07242498054266043,0.02333873352235323,0.38096109606448386,0.38096109606448386,0.12276357462319913,0.0,5.193569252506393,5.616623661635629,3.88567049101772,5.24934363506037,5.529379490601514,4.382485888308622,24875.05340840044,21143.795397140373,0.85,1.0685841547452615,0.675051605789182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470489614739608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.42735468409,1539.462484276999,0.38096109606448386,0.12276357462319913,6.112874298809886,3.2670720611680526
1581.0,-29.26422874563594,5.129994159485558,35.00302392496348,24.445222655218117,5.12630286948656,-25.82506954910238,-39.43828234970567,1.6871436728915794,0.26205281607087727,-4.998312114074797,40.02791582836656,43112.59255657675,25150.6055001577,25150.6055001577,68263.19805673444,78211.1322415239,78211.1322415239,25150.6055001577,103361.7377416816,103361.7377416816,103361.7377416816,128239.4934995492,92134.29863680288,57035.75895160708,38998.37742799533,24877.755757867588,0.0,63876.13318586291,21146.09239418745,1539.5539819816538,0.0,0.8868262467314076,2.813511658463633,0.0014959135982669303,354679.3233866654,1555737.2299087043,4.3863206207052166,1555737.2299087043,4.3863206207052166,0.85,0.09577200721522433,4.027634451161993,1.268808774133213,1.0,0.0,4.027634451162109,1.2838082760663505,1.2841317520245705,3.13725540351154,19444.20597025344,1982.757207634966,4632.441516551485,4632.441516551485,5.429233247801582,5.129994159485558,-2.5258296853387114,7.655823844824269,3.2688158213734457,3.2688158213734457,0.9339473775352702,0.0,0.0,0.00025195282242395907,8.401822068826536e-05,0.00016793460173569372,0.0006763791874928487,0.09577200718911957,0.072425673903885,0.023346333285234562,0.09577175331744849,0.07242567392362624,0.023346333291598083,0.3809562642554465,0.3809562642554465,0.12280081679610663,0.0,5.206088495483584,5.5941286289815935,4.006439619830928,5.26036493014567,5.507979126889268,4.493889642240447,24877.755757867588,21146.09239418745,0.85,1.0686808147591889,0.6749405514440007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470745507447489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.366097020567,1539.5539819816538,0.3809562642554465,0.12280081679610663,6.112874298809886,3.2688158213734457
1582.0,-29.268481108469086,5.134869234199458,35.00381703678915,24.44592883056032,5.127858401053469,-25.828741739175104,-39.44164478508753,1.688119031700298,0.2745214568229244,-4.996336087978583,40.02915156554609,43108.07675633418,25164.991034332023,25164.991034332023,68273.0677906662,78207.67762930797,78207.67762930797,25164.991034332023,103372.66866364,103372.66866364,103372.66866364,128253.08492466474,92133.18995285455,57033.58907964109,38999.55652579273,24880.416261024744,0.0,63879.972786817474,21148.35382187103,1539.6436531815318,0.0,0.886831827213278,2.8135787654510027,0.0014959135982669303,354706.6413104516,1555790.5431973364,4.386133108332906,1555790.5431973364,4.386133108332906,0.85,0.09578007995766447,4.027634451161993,1.268804254657589,1.0,0.0,4.0276344511627675,1.283803948684829,1.2841272812741218,3.137265978413631,19443.971991383827,1982.7333484302824,4632.441516551485,4632.441516551485,5.432338637070484,5.134869234199458,-2.521316365426924,7.656185599626382,3.2705309645555274,3.2705309645555274,0.9344374184444364,0.0,0.0,0.00025184200241305923,8.398640949427377e-05,0.00016785559291878548,0.0006760609688599235,0.09578007993071702,0.0724263252668494,0.02335375466386761,0.09578021869319266,0.0724263252872264,0.023353754670438067,0.38095144519200996,0.38095144519200996,0.12283719430857465,0.0,5.218214853540587,5.571934831258261,4.124669511972002,5.270857544801515,5.486967808053237,4.601919749797332,24880.416261024744,21148.35382187103,0.85,1.0687710844603757,0.6748292911801324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471000133009344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.305125224959,1539.6436531815318,0.38095144519200996,0.12283719430857465,6.112874298809886,3.2705309645555274
1583.0,-29.272711306774205,5.139626181027549,35.00459742596348,24.44657371323558,5.129333684364202,-25.832402003270445,-39.445009001623816,1.689024380801614,0.2869067496555431,-4.9944406454755494,40.03036713048117,43103.66517360751,25179.166380629216,25179.166380629216,68282.83155423672,78204.29992181499,78204.29992181499,25179.166380629216,103383.46630244421,103383.46630244421,103383.46630244421,128266.52260516529,92132.11673875585,57031.48199031029,39000.70527605063,24883.05630272107,0.0,63883.76157877169,21150.59785731291,1539.73428742222,0.0,0.8868370704248358,2.8136375790055723,0.0014959135982669303,354732.84674356086,1555842.9875439303,4.385956930198407,1555842.9875439303,4.385956930198407,0.8500000000000001,0.09578802944549086,4.027634451161993,1.2687999632162974,1.0,0.0,4.027634451162658,1.2837999470724553,1.284123137174578,3.1372757572910857,19443.74549814196,1982.7102525471962,4632.441516551485,4632.441516551485,5.43539865331603,5.139626181027549,-2.516922018491127,7.656548199518676,3.272218269026697,3.272218269026697,0.9349195054361992,0.0,0.0,0.00025173180457533506,8.395459259109404e-05,0.000167777211984241,0.0006757452791076379,0.09578802942224118,0.07242699383801007,0.023361035584231117,0.09578842557240239,0.0724269938555894,0.023361035589901463,0.3809466396032849,0.3809466396032849,0.12287280655841884,0.0,5.230052374141906,5.550072235690436,4.240693404604997,5.2813473951310925,5.466273713323858,4.708949438511638,24883.05630272107,21150.59785731291,0.85,1.0688605346139608,0.6747202122789632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471253426121196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.244461931348,1539.73428742222,0.3809466396032849,0.12287280655841884,6.112874298809886,3.272218269026697
1584.0,-29.276920195503507,5.144265032894606,35.00536453323693,24.4470176747069,5.1305817155177955,-25.83606581231447,-39.44838104126973,1.6897273322693733,0.29992878503219345,-4.992708168913546,40.031540958432856,43099.37921882155,25193.33777595312,25193.33777595312,68292.71699477467,78201.02879155398,78201.02879155398,25193.33777595312,103394.3665675071,103394.3665675071,103394.3665675071,128279.94253086837,92131.04949486499,57029.39992189229,39001.83285885855,24885.575963361283,0.0,63887.40882221983,21152.73956885709,1539.8220395733968,0.0,0.886841635370385,2.813669068619028,0.0014959135982669303,354756.8004206375,1555893.6324577148,4.385803543759786,1555893.6324577148,4.385803543759786,0.85,0.09579589146020717,4.027634451161993,1.2687958849733696,1.0,0.0,4.027634451162171,1.2837968896639425,1.2841199382866633,3.137283228826252,19443.520264864652,1982.6872851447388,4632.441516551485,4632.441516551485,5.438457816669367,5.144265032894606,-2.512708532321712,7.656973565216318,3.2738780633768365,3.2738780633768365,0.9353937323933819,0.0,0.0,0.0002516222059378768,8.392271288141686e-05,0.0001676994930564599,0.0006754322556765994,0.09579589144379222,0.07242769270067374,0.023368198743118476,0.09579544992581286,0.07242769271308443,0.023368198747122752,0.38094185009139453,0.38094185009139453,0.12290775158745525,0.0,5.24184962472259,5.528585901982865,4.355388110662204,5.29263695394576,5.445978393982898,4.818010842353601,24885.575963361283,21152.73956885709,0.85,1.0689542470694584,0.674614607375213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471505407370007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.184100921688,1539.8220395733968,0.38094185009139453,0.12290775158745525,6.112874298809886,3.2738780633768365
1585.0,-29.281106722755474,5.1487933874643135,35.00611886764826,24.447756155300908,5.132158155338976,-25.839676648153294,-39.45168847041202,1.6907280806776217,0.3103849661952154,-4.990766137624141,40.032703054331776,43094.92214858011,25206.597451635018,25206.597451635018,68301.51960021514,78197.62070747225,78197.62070747225,25206.597451635018,103404.21815910726,103404.21815910726,103404.21815910726,128292.2383299985,92129.96924147107,57027.27068233936,39002.998399035234,24888.02017089124,0.0,63891.01856992647,21154.81714525755,1539.9009789785446,0.0,0.8868473085690871,2.8137585852428764,0.0014959135982669303,354783.65296545,1555943.772418319,4.385612920474219,1555943.772418319,4.385612920474219,0.85,0.09580338416566563,4.027634451161993,1.2687913605524228,1.0,0.0,4.027634451162427,1.2837924399563643,1.2841153475537108,3.1372941028527097,19443.2922860359,1982.6640377739493,4632.441516551485,4632.441516551485,5.441320168117199,5.1487933874643135,-2.508392902295925,7.657186289760238,3.2755101606584445,3.2755101606584445,0.9358600459024127,0.0,0.0,0.0002515132331917951,8.389145487802934e-05,0.00016762177831376577,0.0006751192491015613,0.09580338413562144,0.07242819029171896,0.023375193843902478,0.09580402164817665,0.07242819031443257,0.02337519385123306,0.3809370816924611,0.3809370816924611,0.12294215955178824,0.0,5.252917108506267,5.507320495323711,4.466417694789811,5.301151103819336,5.425996406534239,4.914742435503342,24888.02017089124,21154.81714525755,0.85,1.069031628059921,0.674506732138168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471756127554753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.12402580725,1539.9009789785446,0.3809370816924611,0.12294215955178824,6.112874298809886,3.2755101606584445
1586.0,-29.285272454081326,5.153207382840417,35.006860814121474,24.448121257033222,5.133301996079239,-25.84331202938007,-39.45504454951731,1.6913415713196986,0.32251451116871976,-4.989168119111137,40.03385082000364,43090.75826076963,25220.320554867587,25220.320554867587,68311.07881563721,78194.45222619141,78194.45222619141,25220.320554867587,103414.772781059,103414.772781059,103414.772781059,128305.33177419791,92128.94504443627,57025.25107877863,39004.10440628627,24890.558993138908,0.0,63894.663399425175,21156.97514416807,1539.993405050356,0.0,0.8868512833883324,2.8137861015337244,0.0014959135982669303,354805.75002798025,1555993.2952835034,4.385479364865977,1555993.2952835034,4.385479364865977,0.85,0.09581110075550357,4.027634451161993,1.2687875130912287,1.0,0.0,4.027634451162949,1.2837897979621362,1.2841125657399224,3.137300559293573,19443.07613745287,1982.6419967524967,4632.441516551485,4632.441516551485,5.444282559155173,5.153207382840417,-2.5043919513916797,7.657599334232097,3.277116656008464,3.277116656008464,0.9363190445738468,0.0,0.0,0.00025140484489854793,8.385974809139174e-05,0.00016754509680715619,0.0006748104040237735,0.09581110074471716,0.07242894041942452,0.023382160325292646,0.09581113824380195,0.07242894042757846,0.023382160327925113,0.38093232926257836,0.38093232926257836,0.12297599197676548,0.0,5.2640150410910564,5.486436037886676,4.576392578438401,5.311682630279847,5.40597541185781,5.019842201436063,24890.558993138908,21156.97514416807,0.85,1.0691202548263485,0.6744030873344783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447200552388639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.064258371453,1539.993405050356,0.38093232926257836,0.12297599197676548,6.112874298809886,3.277116656008464
1587.0,-29.289416878282694,5.157512911883115,35.00758964593747,24.44862815262752,5.134610096980527,-25.846911801761873,-39.458353620115645,1.6921050204007428,0.33305560688825153,-4.987439643827738,40.034952639233595,43086.49206401975,25233.33651487617,25233.33651487617,68319.82857889592,78191.19303489078,78191.19303489078,25233.33651487617,103424.52954976694,103424.52954976694,103424.52954976694,128317.3763594733,92127.888051249,57023.187080139214,39005.22330123309,24892.846809706356,0.0,63898.07011093944,21158.9197882504,1540.0687813457619,0.0,0.8868560879048966,2.8138496257671934,0.0014959135982669303,354829.652235054,1556040.8368094328,4.385317932162688,1556040.8368094328,4.385317932162688,0.85,0.09581843407561211,4.027634451161993,1.2687834018794821,1.0,0.0,4.027634451161222,1.2837864542921096,1.2841090828411408,3.137308730510686,19442.85306750447,1982.6192499481956,4632.441516551485,4632.441516551485,5.44709229997156,5.157512911883115,-2.5003474062682916,7.657860318151407,3.2786962002593625,3.2786962002593625,0.9367703429312464,0.0,0.0,0.00025129705369109344,8.38284962660521e-05,0.00016746855742504134,0.0006745021313714971,0.09581843405454891,0.07242946631994014,0.023388967734608773,0.09581851004079853,0.07242946633586182,0.023388967739750282,0.3809275985419179,0.3809275985419179,0.12300937400481848,0.0,5.274612207863072,5.465808264951022,4.683526531576547,5.320495250715965,5.386622552065319,5.11583550008703,24892.846809706356,21158.9197882504,0.85,1.0692001880538715,0.6743003660237821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472253689500667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.004767996466,1540.0687813457619,0.3809275985419179,0.12300937400481848,6.112874298809886,3.2786962002593625
1588.0,-29.293540958305858,5.161710496182874,35.00830605300262,24.449033208098285,5.1357956017639275,-25.850505522607726,-39.46166918668894,1.6927601660079448,0.3434566989909058,-4.985836740757974,40.03604832999173,43082.341487974605,25246.28988402906,25246.28988402906,68328.63137200367,78188.01791650892,78188.01791650892,25246.28988402906,103434.30780053798,103434.30780053798,103434.30780053798,128329.50830800972,92126.85728227149,57021.18085350302,39006.307143076076,24895.200507471745,0.0,63901.50765054782,21160.920431350984,1540.1510187366978,0.0,0.8868602756527645,2.8139003506570313,0.0014959135982669303,354851.81909697806,1556088.114991436,4.385177223978581,1556088.114991436,4.385177223978581,0.85,0.09582580129209226,4.027634451161993,1.2687795099103827,1.0,0.0,4.027634451162776,1.283783615344396,1.2841061055257517,3.1373156683274184,19442.635531965556,1982.5970674966024,4632.441516551485,4632.441516551485,5.449888529369517,5.161710496182874,-2.496450783567537,7.658161279750411,3.280250380491977,3.280250380491977,0.9372143944262792,0.0,0.0,0.0002511898338671874,8.37971938878709e-05,0.0001673926399793165,0.0006741963636516515,0.09582580127758007,0.07243008455713774,0.02339571672044233,0.09582580649569386,0.07243008456810682,0.02339571672398543,0.38092288683785663,0.38092288683785663,0.1230422966821369,0.0,5.284903294399612,5.445477080008629,4.788491031387252,5.329293439748881,5.367235962591053,5.21186750162957,24895.200507471745,21160.920431350984,0.85,1.0692804267728087,0.6741991397695178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447250059382167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.945565616496,1540.1510187366978,0.38092288683785663,0.1230422966821369,6.112874298809886,3.280250380491977
1589.0,-29.29764300664511,5.165801966437095,35.00900977759103,24.449376377183967,5.136904606979776,-25.854087061769285,-39.46497514899818,1.6933486620460712,0.35364541749083855,-4.984294439825395,40.03711166406673,43078.24725711634,25259.023569493318,25259.023569493318,68337.27082660966,78184.90212466379,78184.90212466379,25259.023569493318,103443.92569415711,103443.92569415711,103443.92569415711,128341.3702242108,92125.8459779511,57019.19111016914,39007.39429753552,24897.444530053686,0.0,63904.83882758921,21162.827850545633,1540.228615728426,0.0,0.8868642720744971,2.8139467969838745,0.0014959135982669303,354873.14890587836,1556133.9980463984,4.385042945188073,1556133.9980463984,4.385042945188073,0.85,0.09583304659527046,4.027634451161993,1.2687757080560549,1.0,0.0,4.027634451161396,1.283781086459307,1.2841034391404935,3.137321848439352,19442.422104286667,1982.5753039301565,4632.441516551485,4632.441516551485,5.452637335893844,5.165801966437095,-2.492652627410516,7.658454593847611,3.2817791732755426,3.2817791732755426,0.9376511923644407,0.0,0.0,0.00025108322863484145,8.376599294119398e-05,0.00016731723569364748,0.0006738926627529257,0.09583304658186838,0.0724306728067193,0.02340237377514907,0.095832648088295,0.07243067281684859,0.023402373778421876,0.3809181945882311,0.3809181945882311,0.12307479168800119,0.0,5.294894097240672,5.425450987853935,4.891283076074615,5.3379398573162575,5.348312880583251,5.305838129629933,24897.444530053686,21162.827850545633,0.85,1.0693598807279499,0.6740999280717762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472746294096634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.886632650756,1540.228615728426,0.3809181945882311,0.12307479168800119,6.112874298809886,3.2817791732755426
1590.0,-29.30172523703989,5.169790338151276,35.00970103798156,24.4497412693687,5.13804035598906,-25.85764808650202,-39.46826277589423,1.693963205393652,0.36284680259814195,-4.982751978490877,40.03815599373968,43074.16337491329,25271.395394298375,25271.395394298375,68345.55876921167,78181.76599348393,78181.76599348393,25271.395394298375,103453.16138778231,103453.16138778231,103453.16138778231,128352.79662943925,92124.81716747598,57017.21454867219,39008.44735422643,24899.635241656935,0.0,63908.08259588337,21164.689955408394,1540.3033991830555,0.0,0.8868683379136619,2.8140061893666974,0.0014959135982669303,354894.481939395,1556179.0620532518,4.384906334832783,1556179.0620532518,4.384906334832783,0.85,0.09584015360348139,4.027634451161993,1.2687719320273025,1.0,0.0,4.027634451162235,1.2837784347717718,1.284100650636847,3.13732832868315,19442.204982074,1982.553163626111,4632.441516551485,4632.441516551485,5.455308027959971,5.169790338151276,-2.4889059833557017,7.658696321506977,3.2832829509625374,3.2832829509625374,0.9380808431321536,0.0,0.0,0.00025097717980991164,8.37349756892874e-05,0.00016724220412062422,0.0006735904630044923,0.09584015358890031,0.07243121534265844,0.023408938246241878,0.095839763256705,0.07243121535367805,0.023408938249803328,0.3809135228569933,0.3809135228569933,0.12310688273742458,0.0,5.304423760134171,5.405670075695127,4.991429507753253,5.345598781088995,5.329511669961789,5.395382050047488,24899.635241656935,21164.689955408394,0.85,1.0694352888254879,0.674001810495374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472990689667211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.828003583749,1540.3033991830555,0.3809135228569933,0.12310688273742458,6.112874298809886,3.2832829509625374
1591.0,-29.30578746894787,5.173678114865378,35.010380381354565,24.450130049977474,5.1391889116585885,-25.861189829341896,-39.47152850506825,1.6945912719952858,0.37134436251210445,-4.981230338146104,40.03919133730356,43070.07566025767,25283.466794307897,25283.466794307897,68353.54245456557,78178.67489434851,78178.67489434851,25283.466794307897,103462.14168865641,103462.14168865641,103462.14168865641,128363.9784074354,92123.83050161206,57015.23126728915,39009.55470480323,24901.836718778988,0.0,63911.391423582216,21166.56121096214,1540.3795047780911,0.0,0.8868723302028171,2.8140723702301433,0.0014959135982669303,354915.52799399383,1556223.7392729104,4.3847721965527695,1556223.7392729104,4.3847721965527695,0.85,0.09584717732323697,4.027634451161993,1.268768119732849,1.0,0.0,4.027634451163102,1.2837757187737597,1.2840977985267188,3.1373349661178507,19441.996754144056,1982.5319302864953,4632.441516551485,4632.441516551485,5.457913867659489,5.173678114865378,-2.4852253257988974,7.658903440664275,3.2847624463737106,3.2847624463737106,0.9385035561067745,0.0,0.0,0.00025087169146420794,8.370417554274326e-05,0.0001671675159214647,0.0006732896462404622,0.09584717730916617,0.07243175523670006,0.02341542207246611,0.09584718421681264,0.07243175524733339,0.023415422075903577,0.3809088690639907,0.3809088690639907,0.12313855864920252,0.0,5.313455694709887,5.386143934801737,5.088750230530309,5.352574700658181,5.310963500510923,5.481339061993992,24901.836718778988,21166.56121096214,0.85,1.0695048399360036,0.6739029569048868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473233912305878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.769634801287,1540.3795047780911,0.3809088690639907,0.12313855864920252,6.112874298809886,3.2847624463737106
1592.0,-29.309828877832498,5.177465185817985,35.011047716167084,24.4503483287059,5.140150370554022,-25.864731539485923,-39.47480534026397,1.6950530321501889,0.38008568778366225,-4.979854644528266,40.04020018103978,43066.12495952122,25295.551485687403,25295.551485687403,68361.67644520862,78175.65106027632,78175.65106027632,25295.551485687403,103471.20254596372,103471.20254596372,103471.20254596372,128375.19198637828,92122.8269471646,57013.30084617787,39010.58455665192,24903.989440414567,0.0,63914.57399706649,21168.391024352382,1540.4563778741297,0.0,0.8868756759799433,2.814118351980032,0.0014959135982669303,354934.5562787278,1556267.273902589,4.384659781282222,1556267.273902589,4.384659781282222,0.85,0.09585419117496997,4.027634451161993,1.2687645645951853,1.0,0.0,4.027634451163191,1.2837737783892471,1.2840957229714172,3.13733970810299,19441.784962013793,1982.510333499594,4632.441516551485,4632.441516551485,5.4605225765522665,5.177465185817985,-2.4817044463620883,7.659169632180073,3.286218242912717,3.286218242912717,0.938919497975062,0.0,0.0,0.00025076678437928107,8.367328117721032e-05,0.00016709350320207074,0.000672991550062007,0.09585419116633848,0.07243235102376876,0.023421840142569716,0.09585389532655124,0.0724323510302912,0.023421840144678765,0.3809042318904248,0.3809042318904248,0.12316979778881185,0.0,5.3222149021151495,5.366881012813053,5.1841385484185025,5.359940332311908,5.292473331694509,5.568706261073373,24903.989440414567,21168.391024352382,0.85,1.0695788482975142,0.6738075882583188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473475951142447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.711530580827,1540.4563778741297,0.3809042318904248,0.12316979778881185,6.112874298809886,3.286218242912717
1593.0,-29.313851374917572,5.181155808405952,35.01170306084541,24.450675083231204,5.141221605236661,-25.868245246908995,-39.478051371965535,1.6956154771715954,0.387722326743301,-4.978410478361919,40.04118554570626,43062.129040576336,25307.125289443742,25307.125289443742,68369.25433002008,78172.62195176742,78172.62195176742,25307.125289443742,103479.74724121115,103479.74724121115,103479.74724121115,128385.7852017759,92121.85493499441,57011.362023574715,39011.658790466325,24906.037960564754,0.0,63917.69675103108,21170.13226648004,1540.5259807567368,0.0,0.8868794548079902,2.8141867758237886,0.0014959135982669303,354954.5325216802,1556309.7962285914,4.384532816561609,1556309.7962285914,4.384532816561609,0.85,0.09586097551372386,4.027634451161993,1.268760867691599,1.0,0.0,4.027634451162783,1.2837713666283619,1.2840931766037555,3.1373456020755373,19441.579826628575,1982.489415511778,4632.441516551485,4632.441516551485,5.4630210007018185,5.181155808405952,-2.478180837811292,7.659336646217245,3.287650139508196,3.287650139508196,0.939328611288056,0.0,0.0,0.00025066240833315724,8.36426876223603e-05,0.00016701972071079694,0.0006726943811582601,0.09586097550054022,0.07243283167510137,0.023428143825438855,0.09586096550990478,0.07243283168506308,0.023428143828660784,0.3808996109635947,0.3808996109635947,0.12320063515860488,0.0,5.330439234081496,5.347859885783407,5.276588010313503,5.366132805105224,5.2745489823348635,5.6495097338493565,24906.037960564754,21170.13226648004,0.85,1.0696451500173494,0.6737121521807915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473716756933155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.653708107207,1540.5259807567368,0.3808996109635947,0.12320063515860488,6.112874298809886,3.287650139508196
1594.0,-29.31785362515731,5.184750141911536,35.012346815841774,24.450871254690014,5.14215235651593,-25.871754779121893,-39.481296635325975,1.696053510424966,0.3952760585387409,-4.977093268817138,40.04215859757329,43058.2180243813,25318.679979329943,25318.679979329943,68376.89800371125,78169.6330890468,78169.6330890468,25318.679979329943,103488.31306837674,103488.31306837674,103488.31306837674,128396.42609411999,92120.85811781725,57009.44305292703,39012.68340543357,24908.113025743245,0.0,63920.796431176816,21171.896071881758,1540.6002127229838,0.0,0.8868826324213626,2.814241488149704,0.0014959135982669303,354972.7534228125,1556351.7880709947,4.384426052602422,1556351.7880709947,4.384426052602422,0.85,0.09586777765625087,4.027634451161993,1.2687573378300296,1.0,0.0,4.027634451160318,1.2837695348221294,1.2840912110620435,3.1373500787429385,19441.369456345255,1982.467963712915,4632.441516551485,4632.441516551485,5.465515298761474,5.184750141911536,-2.474800648237298,7.659550790148835,3.289059252631929,3.289059252631929,0.9397312150376941,0.0,0.0,0.00025055859736934427,8.361211164502638e-05,0.00016694648572431787,0.0006723994174036865,0.09586777764818274,0.07243338896153036,0.023434388686652385,0.09586779194400749,0.07243338896762634,0.02343438868862454,0.3808950048610994,0.3808950048610994,0.12323103641415988,0.0,5.338318857716786,5.329068773390929,5.3669122773744675,5.372369327355898,5.256434357917669,5.731076460680072,24908.113025743245,21171.896071881758,0.85,1.0697128606232604,0.6736182968361768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447395644344554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.596129786341,1540.6002127229838,0.3808950048610994,0.12323103641415988,6.112874298809886,3.289059252631929
1595.0,-29.32183726462402,5.188250762753965,35.01297883449202,24.45107811307537,5.1430799868402906,-25.8752478701985,-39.484531700704224,1.6964905923589502,0.4024526730087814,-4.975784184624928,40.04310419844719,43054.34601378648,25329.925498908582,25329.925498908582,68384.27151269506,78166.70020060356,78166.70020060356,25329.925498908582,103496.62569951214,103496.62569951214,103496.62569951214,128406.71159124734,92119.90850405562,57007.55431701246,39013.72687449241,24910.085891735198,0.0,63923.81276622761,21173.57300797492,1540.6690321867136,0.0,0.8868858679291101,2.814300191255294,0.0014959135982669303,354990.86265351373,1556392.5960921238,4.384317343996624,1556392.5960921238,4.384317343996624,0.8500000000000001,0.09587441779044834,4.027634451161993,1.2687538656638937,1.0,0.0,4.027634451162192,1.2837677063881314,1.2840892495640228,3.1373545471818303,19441.169047964813,1982.4475277454394,4632.441516551485,4632.441516551485,5.46794285657056,5.188250762753965,-2.4714737949146173,7.659724557668582,3.29044546958679,3.29044546958679,0.9401272770247971,0.0,0.0,0.0002504553084604675,8.358164203318012e-05,0.0001668736664272874,0.0006721061278942573,0.09587441778123018,0.07243388406958785,0.02344053371164232,0.09587442400151212,0.07243388407655223,0.02344053371389611,0.3808904118915418,0.3808904118915418,0.12326102148281246,0.0,5.345803329868659,5.310539597459922,5.454805904518764,5.378236857633681,5.238936278402434,5.8092157203891475,24910.085891735198,21173.57300797492,0.85,1.0697777331083107,0.6735259389366878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447419493101907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.538822994042,1540.6690321867136,0.3808904118915418,0.12326102148281246,6.112874298809886,3.29044546958679
1596.0,-29.325801008657933,5.191658924244084,35.01359928308505,24.451217462215595,5.14393397886782,-25.878730417013823,-39.48776124799622,1.6968633871681382,0.4093278077039031,-4.97454466237531,40.04403117223244,43050.5378136609,25341.020621185555,25341.020621185555,68391.55843484646,78163.7920668875,78163.7920668875,25341.020621185555,103504.81268807306,103504.81268807306,103504.81268807306,128416.8411652724,92118.94580121346,57005.691547761904,39014.7269482795,24912.02847719935,0.0,63926.755425478856,21175.22420561945,1540.7379329523192,0.0,0.8868888169943008,2.814354732952145,0.0014959135982669303,355008.0102665259,1556432.6010340434,4.384218259935982,1556432.6010340434,4.384218259935982,0.85,0.09588099348461247,4.027634451161993,1.268750533615239,1.0,0.0,4.027634451162005,1.283766177090257,1.2840875879896438,3.1373582845833337,19440.965877238727,1982.4268100971,4632.441516551485,4632.441516551485,5.470337948281341,5.191658924244084,-2.468245636833802,7.659904561077886,3.291809407110775,3.291809407110775,0.9405169734602215,0.0,0.0,0.00025035257433327134,8.355123463100012e-05,0.0001668013397022712,0.0006718148222848422,0.09588099347733595,0.07243439134065092,0.023446602136685014,0.09588088860282352,0.07243439134614804,0.02344660213846443,0.3808858327917382,0.3808858327917382,0.12329058635929951,0.0,5.3529485484144175,5.292255754670123,5.540548545549598,5.383872470079211,5.221499938561919,5.886207413158786,24912.02847719935,21175.22420561945,0.85,1.0698424779992526,0.6734353640682745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474432317036143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.481755629222,1540.7379329523192,0.3808858327917382,0.12329058635929951,6.112874298809886,3.291809407110775
