time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1597.0,-29.329745437161225,5.194977167900605,35.01420831010795,24.451375286467396,5.144801626647433,-25.882194210653523,-39.49096893249077,1.6972504000841835,0.4155930430268313,-4.97330977176187,40.04493933279775,43046.723133885585,25351.810761217526,25351.810761217526,68398.53389510312,78160.90373652002,78160.90373652002,25351.810761217526,103512.71449773754,103512.71449773754,103512.71449773754,128426.63143245906,92118.00063826224,57003.82003540273,39015.756225399455,24913.91693472152,0.0,63929.673160120976,21176.829394513294,1540.8040779620576,0.0,0.8868918104789014,2.8144167176518877,0.0014959135982669303,355025.09445160814,1556471.794816906,4.384117683909417,1556471.794816906,4.384117683909417,0.85,0.09588743467537189,4.027634451161993,1.2687471537617965,1.0,0.0,4.02763445116068,1.283764580273805,1.284085859572297,3.1373621870008033,19440.76640816618,1982.4064699123737,4632.441516551485,4632.441516551485,5.4726672038139625,5.194977167900605,-2.465066404436441,7.660043572337046,3.293151287098218,3.293151287098218,0.940900367742348,0.0,0.0,0.00025025037936811124,8.352104319711689e-05,0.00016672933617099434,0.0006715248183816662,0.09588743466730991,0.07243485608955715,0.023452578577752764,0.09588744030149671,0.07243485609564733,0.02345257857972457,0.38088126731849775,0.38088126731849775,0.12331974318464804,0.0,5.359676322658572,5.274207758173304,5.623849173357144,5.3889028147887075,5.204385463751123,5.959715591439476,24913.91693472152,21176.829394513294,0.85,1.069902762114695,0.6733449587028066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474668524836616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.424954048254,1540.8040779620576,0.38088126731849775,0.12331974318464804,6.112874298809886,3.293151287098218
1598.0,-29.333672216085795,5.198206641244285,35.014806136477524,24.45147066554057,5.145597178993134,-25.88564932744007,-39.49417515015227,1.6975742902922035,0.42163561811361205,-4.972144446088311,40.04583108712087,43042.9794265549,25362.463198758313,25362.463198758313,68405.44262531321,78158.05436575015,78158.05436575015,25362.463198758313,103520.51756450847,103520.51756450847,103520.51756450847,128436.30425292096,92117.05812171384,57001.983182295255,39016.749932687315,24915.7866884125,0.0,63932.53662109982,21178.418685150624,1540.870962012497,0.0,0.8868945095024964,2.8144735084227746,0.0014959135982669303,355041.2168270815,1556510.2812760202,4.384027001670906,1556510.2812760202,4.384027001670906,0.85,0.09589381943652688,4.027634451161993,1.2687438909476625,1.0,0.0,4.027634451162903,1.2837632772743526,1.2840844256818467,3.1373653713738756,19440.56749759576,1982.3861866790148,4632.441516551485,4632.441516551485,5.474966733662904,5.198206641244285,-2.461984101993792,7.660190743238077,3.294471722141675,3.294471722141675,0.9412776348976214,0.0,0.0,0.00025014867984885473,8.349087564684639e-05,0.00016665780420200833,0.0006712367137590188,0.09589381943039521,0.07243533862535509,0.023458480805040115,0.09589382941276511,0.07243533862998673,0.02345848080654014,0.3808767148652877,0.3808767148652877,0.12334848258204423,0.0,5.366064118337022,5.25639515786844,5.705025926180554,5.393780064201906,5.187380770695086,6.032250422055313,24915.7866884125,21178.418685150624,0.85,1.0699629052843993,0.6732562432435899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447490358886964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.36840729695,1540.870962012497,0.3808767148652877,0.12334848258204423,6.112874298809886,3.294471722141675
1599.0,-29.337578501304737,5.20134925899671,35.015392785065146,24.45154379764574,5.146364871430645,-25.889088782502792,-39.49736753767354,1.697875152573954,0.4272877234003545,-4.971009516022032,40.04670110746074,43039.267578912884,25372.885869708934,25372.885869708934,68412.15344862182,78155.2278606548,78155.2278606548,25372.885869708934,103528.11373036374,103528.11373036374,103528.11373036374,128445.70670307698,92116.11892297835,57000.15864101469,39017.733646626286,24917.592972713242,0.0,63935.326619339525,21179.954026806256,1540.9351390349902,0.0,0.8868971325257361,2.814531866850671,0.0014959135982669303,355056.9192291097,1556547.830429947,4.383938873264272,1556547.830429947,4.383938873264272,0.85,0.09590008803343383,4.027634451161993,1.2687406418705365,1.0,0.0,4.027634451159039,1.283762080664036,1.2840830989373062,3.1373682957504614,19440.36928722318,1982.365974845965,4632.441516551485,4632.441516551485,5.477216664053473,5.20134925899671,-2.458968556541969,7.660317815538679,3.295770908546853,3.295770908546853,0.9416488310133866,0.0,0.0,0.0002500475488678226,8.346084823243983e-05,0.00016658670063538275,0.000670950334584477,0.09590008802738847,0.07243579234852256,0.02346429567886591,0.0959000954545036,0.07243579235308881,0.023464295680345033,0.38087217507680654,0.38087217507680654,0.1233768147224147,0.0,5.372092772218366,5.238808936633518,5.784027985663499,5.398297239422391,5.170641167072347,6.10248236657344,24917.592972713242,21179.954026806256,0.85,1.0700211771175674,0.673168807522665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475137608314146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.312082644588,1540.9351390349902,0.38087217507680654,0.1233768147224147,6.112874298809886,3.295770908546853
1600.0,-29.341468403367152,5.204406381551616,35.01596835527185,24.451578582543902,5.147073932307849,-25.892519353972432,-39.500554686505325,1.6981248828582818,0.43289807697703964,-4.969929573945047,40.047551669054926,43035.60541852367,25383.145293411388,25383.145293411388,68418.75071193506,78152.48369408475,78152.48369408475,25383.145293411388,103535.62898749614,103535.62898749614,103535.62898749614,128454.98581007576,92115.23171270685,56998.353436923586,39018.75363975918,24919.356822579623,0.0,63938.11046233881,21181.45329919268,1540.9983722594752,0.0,0.8868995462840011,2.8145843631670697,0.0014959135982669303,355071.8613470806,1556584.5404268657,4.383857776061037,1556584.5404268657,4.383857776061037,0.85,0.09590627601527436,4.027634451161993,1.2687375444499778,1.0,0.0,4.027634451160649,1.2837611219314362,1.2840820107227644,3.137370638785479,19440.182048599636,1982.3468818199524,4632.441516551485,4632.441516551485,5.479431354442072,5.204406381551616,-2.4560375106712127,7.660443892222828,3.2970492759709082,3.2970492759709082,0.9420140788488309,0.0,0.0,0.0002499468794594127,8.343088005062331e-05,0.0001665159994087894,0.0006706655758885102,0.095906276010311,0.07243624356565541,0.023470032444655595,0.09590608057979015,0.07243624356940415,0.02347003244587022,0.3808676472787053,0.3808676472787053,0.12340474324360383,0.0,5.377845969183227,5.221502940350717,5.861031130651156,5.402827650922063,5.1543502638330665,6.1713726038659615,24919.356822579623,21181.45329919268,0.85,1.070077770787979,0.6730822213439158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475370413567694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.25603765683,1540.9983722594752,0.3808676472787053,0.12340474324360383,6.112874298809886,3.2970492759709082
1601.0,-29.34533804158606,5.207380496473521,35.01653306565798,24.45162496240812,5.147807392186945,-25.895929244460888,-39.5037196931429,1.6983985950076896,0.43761454253967713,-4.968847475052125,40.048386442015875,43031.93966992005,25393.106209371417,25393.106209371417,68425.04587929147,78149.68757396475,78149.68757396475,25393.106209371417,103542.79378333616,103542.79378333616,103542.79378333616,128463.87326654288,92114.29425144033,56996.546347176554,39019.71989362641,24921.079483206722,0.0,63940.799376833136,21182.917560725713,1541.0594177906319,0.0,0.8869020280608763,2.8146488080047014,0.0014959135982669303,355086.8338017661,1556620.569627067,4.3837743938883404,1556620.569627067,4.3837743938883404,0.85,0.09591233576320468,4.027634451161993,1.2687343755969778,1.0,0.0,4.027634451161482,1.283760050027848,1.2840808100299725,3.137373258401851,19439.984204905973,1982.3267073777463,4632.441516551485,4632.441516551485,5.481581606296184,5.207380496473521,-2.4531470583840513,7.6605275548575715,3.298307090039966,3.298307090039966,0.9423734542971332,0.0,0.0,0.00024984677151446236,8.340112991100956e-05,0.0001664456416034528,0.0006703822003678284,0.09591233575743113,0.07243665470745636,0.023475681049974776,0.09591234424122598,0.07243665471181682,0.02347568105138786,0.38086313434907426,0.38086313434907426,0.12343228027000816,0.0,5.3831776044143,5.204383916729171,5.935725448918106,5.406462017591821,5.137982420318906,6.23682265069192,24921.079483206722,21182.917560725713,0.85,1.0701312236656688,0.6729965857372636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447560224950866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.200190668806,1541.0594177906319,0.38086313434907426,0.12343228027000816,6.112874298809886,3.298307090039966
1602.0,-29.349191592409674,5.210272229993575,35.01708708456276,24.45159723227846,5.148442725185038,-25.89933446744694,-39.506887598521985,1.6985856001680082,0.44250794581574837,-4.967851096868295,40.04920440034759,43028.356288839735,25402.991977593538,25402.991977593538,68431.34826643327,78146.98876770042,78146.98876770042,25402.991977593538,103549.98074529396,103549.98074529396,103549.98074529396,128472.76480169994,92113.40788269577,56994.77540361543,39020.70275453371,24922.784056405988,0.0,63943.4868109397,21184.36644794509,1541.1216022729484,0.0,0.8869041347721277,2.8147009461351717,0.0014959135982669303,355100.62062050815,1556655.873711171,4.383703613333728,1556655.873711171,4.383703613333728,0.85,0.09591835820502798,4.027634451161993,1.2687313468614594,1.0,0.0,4.0276344511627435,1.2837593821818412,1.2840800140773194,3.137374890547432,19439.79714387995,1982.3076324616409,4632.441516551485,4632.441516551485,5.4837156360916595,5.210272229993575,-2.4503625694975057,7.660634799491081,3.299544958677327,3.299544958677327,0.9427271310506649,0.0,0.0,0.0002497471164547001,8.337136234344094e-05,0.00016637575411125913,0.0006701007190965638,0.09591835820143152,0.07243709580748225,0.02348126239394927,0.09591821905175309,0.0724370958101983,0.02348126239482967,0.3808586331198966,0.3808586331198966,0.12345941536719358,0.0,5.388257906300112,5.1875200122939304,6.008596986917269,5.410359042684036,5.121974783375208,6.302228033479025,24922.784056405988,21184.36644794509,0.85,1.0701848097330495,0.6729122610417028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475832884750885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.144619969707,1541.1216022729484,0.3808586331198966,0.12345941536719358,6.112874298809886,3.299544958677327
1603.0,-29.353026402320534,5.213084132731065,35.01763047837152,24.451591190323256,5.149104885373766,-25.9027201373451,-39.51003357125444,1.698798620344849,0.4466855710517734,-4.966845270512715,40.05000291058613,43024.76344375543,25412.571671501253,25412.571671501253,68437.33511525669,78144.26930220456,78144.26930220456,25412.571671501253,103556.84097370581,103556.84097370581,103556.84097370581,128481.26334893564,92112.50415552649,56992.99829686069,39021.67317629533,24924.42237522983,0.0,63946.095551525155,21185.759018945355,1541.1800028651355,0.0,0.8869063598230646,2.814763552033843,0.0014959135982669303,355114.53859902907,1556690.338975457,4.383628857091556,1556690.338975457,4.383628857091556,0.85,0.0959242332042381,4.027634451161993,1.2687283027404916,1.0,0.0,4.027634451160806,1.283758591751386,1.2840790961786175,3.1373768222787395,19439.606419497388,1982.28818398713,4632.441516551485,4632.441516551485,5.485783593965167,5.213084132731065,-2.447611737935181,7.660695870666245,3.300762932449999,3.300762932449999,0.9430751235571426,0.0,0.0,0.00024964798239303436,8.334181058752484e-05,0.0001663061718055095,0.0006698204670047353,0.09592423319947471,0.07243748095462117,0.023486752244853547,0.09592422805096978,0.07243748095821825,0.02348675224601985,0.3808541453156299,0.3808541453156299,0.12348616813521315,0.0,5.392955595951207,5.170858602443559,6.079270783139464,5.413530841564466,5.106140567548948,6.364117310863264,24924.42237522983,21185.759018945355,0.85,1.0702347739137987,0.6728286234315562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476062568117691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.08924256682,1541.1800028651355,0.3808541453156299,0.12348616813521315,6.112874298809886,3.300762932449999
1604.0,-29.35684477259814,5.215815940923248,35.01816324223882,24.45144730098548,5.149606598803512,-25.906107055337408,-39.5131946314126,1.6988688814895945,0.45129130846532917,-4.965964495259473,40.0507800304222,43021.30516581711,25422.183016938092,25422.183016938092,68443.4881827552,78141.64141162168,78141.64141162168,25422.183016938092,103563.82442855978,103563.82442855978,103563.82442855978,128489.85287695522,92111.62040746286,56991.28416144302,39022.59582891093,24926.028448395442,0.0,63948.62427730637,21187.124181136125,1541.2396236916566,0.0,0.8869080264323128,2.8148059793404485,0.0014959135982669303,355126.726552334,1556723.8815418517,4.383572863284459,1556723.8815418517,4.383572863284459,0.85,0.09593010074379399,4.027634451161993,1.2687255405029285,1.0,0.0,4.027634451161442,1.2837584671666762,1.2840788448838258,3.1373771267512636,19439.41991154509,1982.2691654688492,4632.441516551485,4632.441516551485,5.487858384419077,5.215815940923248,-2.444995184584151,7.660811125507399,3.301961643492464,3.301961643492464,0.9434176124264183,0.0,0.0,0.00024954930932779906,8.331212685982281e-05,0.00016623718246797624,0.0006695426031721235,0.0959301007420014,0.07243791698299236,0.023492183759009036,0.09592956509511442,0.07243791698434594,0.02349218375944805,0.38084966929336045,0.38084966929336045,0.12351253029125757,0.0,5.397509043998809,5.154453895331756,6.148555337332482,5.4172558037247995,5.0905237194972415,6.427596518732514,24926.028448395442,21187.124181136125,0.85,1.0702886724498926,0.6727479387087332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476291141357736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.034112155194,1541.2396236916566,0.38084966929336045,0.12351253029125757,6.112874298809886,3.301961643492464
1605.0,-29.360644417128125,5.218472193260149,35.018685623664794,24.451459978614025,5.150279538468552,-25.90945999255077,-39.51630899738518,1.6990951138374588,0.45449346139815816,-4.964973770462592,40.05154310142203,43017.73438677107,25431.24971957184,25431.24971957184,68448.98410634292,78138.95417710036,78138.95417710036,25431.24971957184,103570.2038966722,103570.2038966722,103570.2038966722,128497.76809359578,92110.73908677176,56989.5192962249,39023.57754505207,24927.56419692358,0.0,63951.14174197565,21188.429567385043,1541.2929381396916,0.0,0.8869103028077279,2.8148795896505554,0.0014959135982669303,355140.4363529062,1556756.8182544794,4.383496383125228,1556756.8182544794,4.383496383125228,0.85,0.09593573470137284,4.027634451161993,1.2687225062726069,1.0,0.0,4.027634451162827,1.2837576130036588,1.2840778644957789,3.1373792142415238,19439.23391587033,1982.2501991883396,4632.441516551485,4632.441516551485,5.489815603436599,5.218472193260149,-2.4423352063230714,7.660807399583221,3.3031408791849914,3.3031408791849914,0.9437545369099976,0.0,0.0,0.0002494511558278463,8.328289116797479e-05,0.00016616826465987153,0.0006692650274339025,0.09593573469561852,0.07243822735698212,0.0234975073386364,0.09593563846711074,0.07243822736132699,0.02349750734004585,0.38084520716238174,0.38084520716238174,0.12353854279290291,0.0,5.401554509483901,5.138231553182322,6.215190490142504,5.419467231860779,5.075239460395096,6.483832910602587,24927.56419692358,21188.429567385043,0.85,1.0703324794812072,0.6726656196434332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476518741544266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.979183257223,1541.2929381396916,0.38084520716238174,0.12353854279290291,6.112874298809886,3.3031408791849914
1606.0,-29.364427702823498,5.2210521410409045,35.019198134370605,24.451329779718094,5.150790450315906,-25.912814409029075,-39.51943471385164,1.699177156468088,0.45800669301979724,-4.964125888374049,40.052300315656204,43014.2822583893,25440.406266309325,25440.406266309325,68454.68852469862,78136.3446483731,78136.3446483731,25440.406266309325,103576.75091468242,103576.75091468242,103576.75091468242,128505.91300873009,92109.86326725471,56987.80087705461,39024.513766889,24929.16209404767,0.0,63953.67586093667,21189.78777994052,1541.3532511792862,0.0,0.8869118741198713,2.8149324778514595,0.0014959135982669303,355152.1698041595,1556789.5026900023,4.383443591372279,1556789.5026900023,4.383443591372279,0.85,0.09594143358206345,4.027634451161993,1.268719689087011,1.0,0.0,4.027634451163085,1.2837574313740274,1.2840775573968788,3.137379658126806,19439.049081174304,1982.2313512947137,4632.441516551485,4632.441516551485,5.491792217000906,5.2210521410409045,-2.439820877502564,7.660873018543469,3.3043018752081625,3.3043018752081625,0.944086250059475,0.0,0.0,0.00024935346024593024,8.32535584600262e-05,0.00016609990178590404,0.0006689896867675306,0.09594143358038904,0.07243864377447759,0.02350278980591144,0.09594136513037431,0.07243864377574183,0.023502789806321613,0.3808407562714386,0.3808407562714386,0.1235641610303812,0.0,5.40538075718473,5.12222341363082,6.280260781695574,5.422132581393839,5.059815525192846,6.542359961550176,24929.16209404767,21189.78777994052,0.85,1.0703792644155299,0.6725849871697946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476745232316022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.924502219385,1541.3532511792862,0.3808407562714386,0.1235641610303812,6.112874298809886,3.3043018752081625
1607.0,-29.3681927617175,5.223558107745987,35.01970052081868,24.451208661217265,5.151308663850648,-25.91615168792881,-39.52254642555488,1.6992675900091319,0.4611027301342574,-4.963271482959718,40.0530304032723,43010.851305042794,25449.283995390117,25449.283995390117,68460.13530043291,78133.7422218422,78133.7422218422,25449.283995390117,103583.02621723231,103583.02621723231,103583.02621723231,128513.6736021923,92108.99015277071,56986.09923575729,39025.434352237135,24930.647384959982,0.0,63956.08173719712,21191.050277215985,1541.4071966421395,0.0,0.8869135766923493,2.814991585887374,0.0014959135982669303,355163.9938364513,1556821.0167218111,4.383386389777755,1556821.0167218111,4.383386389777755,0.85,0.09594696444714922,4.027634451161993,1.2687169175082817,1.0,0.0,4.027634451160514,1.2837572095092544,1.284077210702021,3.1373802003430606,19438.86481735384,1982.2125616141943,4632.441516551485,4632.441516551485,5.493708642507646,5.223558107745987,-2.4373396411896264,7.660897748935613,3.305444279777457,3.305444279777457,0.9444126513649876,0.0,0.0,0.00024925627032358616,8.322436666274337e-05,0.0001660319036608428,0.0006687158151764195,0.095946964444227,0.07243898627208585,0.023507978172141147,0.09594692179544098,0.07243898627429202,0.0235079781728572,0.38083631655258676,0.38083631655258676,0.12358941334504482,0.0,5.408889702810086,5.106412514468502,6.343416716386685,5.424374213093984,5.044805338021604,6.597862007489027,24930.647384959982,21191.050277215985,0.85,1.0704241635962546,0.6725060406573892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476970754667873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.870022248717,1541.4071966421395,0.38083631655258676,0.12358941334504482,6.112874298809886,3.305444279777457
1608.0,-29.371941879921085,5.2259912340977035,35.02019301222729,24.4510525133461,5.151780514207191,-25.919479254458043,-39.52564891716463,1.699317888691399,0.464045421197568,-4.962465282363019,40.053746920726866,43007.451897542654,25458.02483779395,25458.02483779395,68465.4767353366,78131.18589889068,78131.18589889068,25458.02483779395,103589.21073668462,103589.21073668462,103589.21073668462,128521.32776301945,92108.13793805,56984.40393648831,39026.371112846326,24932.117026334832,0.0,63958.48813918116,21192.299472384606,1541.4615493310516,0.0,0.8869150832592783,2.8150470810563437,0.0014959135982669303,355175.1510502843,1556851.945470083,4.3833357735369,1556851.945470083,4.3833357735369,0.85,0.0959524343743721,4.027634451161993,1.2687141618644815,1.0,0.0,4.027634451161904,1.2837571741846938,1.2840770511666906,3.1373802866729203,19438.68496426106,1982.1942217027286,4632.441516551485,4632.441516551485,5.495595518439615,5.2259912340977035,-2.4349317805700097,7.660923014667713,3.3065686666352248,3.3065686666352248,0.9447339047529214,0.0,0.0,0.00024915952656135945,8.319527078105691e-05,0.00016596425578030254,0.0006684433542422074,0.09595243437224833,0.07243933560326553,0.023513098768982804,0.0959523596193766,0.07243933560486887,0.023513098769503235,0.38083188706523186,0.38083188706523186,0.12361430016400145,0.0,5.412144558004513,5.090821568176693,6.4048469266716666,5.426510703560609,5.030001823347675,6.652288001593888,24932.117026334832,21192.299472384606,0.85,1.0704674035813309,0.6724275877808963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477195197158668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.815781312112,1541.4615493310516,0.38083188706523186,0.12361430016400145,6.112874298809886,3.3065686666352248
1609.0,-29.37567312847643,5.228353199507439,35.02067572564637,24.45088770417499,5.152238891976746,-25.922792082705683,-39.528741560038156,1.699357846153671,0.4666407456900856,-4.9616793657106975,40.05444705871614,43004.08927752421,25466.564150831604,25466.564150831604,68470.65342835581,78128.64899595045,78128.64899595045,25466.564150831604,103595.21314678206,103595.21314678206,103595.21314678206,128528.75756592427,92107.29247851964,56982.73275988132,39027.28857626479,24933.544419142214,0.0,63960.83299540701,21193.51275627088,1541.5141523484704,0.0,0.8869165459315445,2.815104756950198,0.0014959135982669303,355186.0278142333,1556882.1676410788,4.3832866321401225,1556882.1676410788,4.3832866321401225,0.85,0.09595780496925989,4.027634451161993,1.2687114847963676,1.0,0.0,4.027634451160211,1.283757186139368,1.2840769395584568,3.1373802574568357,19438.506536797122,1982.1760271649466,4632.441516551485,4632.441516551485,5.497438890451358,5.228353199507439,-2.4325756586549843,7.660928858162423,3.307675256597569,3.307675256597569,0.9450500733135911,0.0,0.0,0.00024906327825571816,8.316627662105024e-05,0.0001658970016346679,0.0006681724791282659,0.09595780496706435,0.07243966130943438,0.023518143657629963,0.09595775826409915,0.07243966131109181,0.023518143658168077,0.3808274685662826,0.3808274685662826,0.12363883199640162,0.0,5.4151199384391475,5.0754401809454635,6.464479520897214,5.428320111400808,5.0154194572652955,6.7046827482731715,24933.544419142214,21193.51275627088,0.85,1.070509094734158,0.6723503629262038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477418695978124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.76173421871,1541.5141523484704,0.3808274685662826,0.12363883199640162,6.112874298809886,3.307675256597569
1610.0,-29.37938871860468,5.230645228262613,35.02114882322518,24.450686713121854,5.152658225020516,-25.926094720767686,-39.53182498281819,1.6993642271313905,0.46894959053781804,-4.9609337235418165,40.05513236512638,43000.75669107902,25474.956549379265,25474.956549379265,68475.71324045828,78126.12388187596,78126.12388187596,25474.956549379265,103601.08043125522,103601.08043125522,103601.08043125522,128536.02511648832,92106.43668095718,56981.06948994932,39028.18576778651,24934.944685233106,0.0,63963.13045301962,21194.70298244814,1541.5663183241363,0.0,0.8869178574897061,2.815161486186664,0.0014959135982669303,355196.34743749135,1556911.750021224,4.383242567817268,1556911.750021224,4.383242567817268,0.85,0.09596310422546465,4.027634451161993,1.2687088104756548,1.0,0.0,4.027634451162711,1.283757354018418,1.2840769844756628,3.137379847176485,19438.325927574286,1982.1576101496726,4632.441516551485,4632.441516551485,5.499250548195484,5.230645228262613,-2.43028560282266,7.660930831085273,3.308764434886336,3.308764434886336,0.9453612671103817,0.0,0.0,0.0002489674678948793,8.313737819990823e-05,0.00016583008969497107,0.0006679029822947489,0.09596310422374879,0.07243998411969227,0.02352312010405653,0.09596308123433865,0.07243998412098752,0.023523120104477133,0.3808230611773432,0.3808230611773432,0.1236630117376559,0.0,5.417830016665789,5.060248439616146,6.522434270909116,5.429883314079632,5.000909129414424,6.7558406828324,24934.944685233106,21194.70298244814,0.85,1.0705497488237088,0.6722741114533585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477641136045456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.70792014332,1541.5663183241363,0.3808230611773432,0.1236630117376559,6.112874298809886,3.308764434886336
1611.0,-29.383087791144217,5.232868700092716,35.021612393417,24.450458655506395,5.153047551013751,-25.929385491214013,-39.53489513425154,1.6993452510317226,0.47096429995508515,-4.960219093309776,40.0558010173605,42997.44111180714,25483.183380387658,25483.183380387658,68480.6244921948,78123.61068249024,78123.61068249024,25483.183380387658,103606.79406287789,103606.79406287789,103606.79406287789,128543.09752611796,92105.57398443916,56979.4044135463,39029.077300992074,24936.303463240063,0.0,63965.38076423213,21195.857943754054,1541.6170156958915,0.0,0.8869190716191973,2.815218448806638,0.0014959135982669303,355206.2380790265,1556940.6139058687,4.3832017768772396,1556940.6139058687,4.3832017768772396,0.85,0.09596831703032645,4.027634451161993,1.2687061872566123,1.0,0.0,4.027634451161582,1.283757639386167,1.284077147500883,3.1373791497652315,19438.143862382123,1982.1390446668458,4632.441516551485,4632.441516551485,5.501026465058977,5.232868700092716,-2.4280540492660316,7.660922749358748,3.309836452226659,3.309836452226659,0.9456675577790454,0.0,0.0,0.00024887211718122466,8.310861338248947e-05,0.00016576350379873518,0.0006676347986451077,0.09596831702877516,0.07244029137989864,0.023528025648876516,0.0959683103413106,0.07244029138106962,0.02352802564925682,0.3808186639273384,0.3808186639273384,0.12368684777184064,0.0,5.42027158252472,5.045232537213337,6.578740773355605,5.43118339326486,4.98653707996931,6.8054870134002385,24936.303463240063,21195.857943754054,0.85,1.070588866571517,0.6721986267898564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477862649096271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.654295383469,1541.6170156958915,0.3808186639273384,0.12368684777184064,6.112874298809886,3.309836452226659
1612.0,-29.386770459639273,5.235025152542485,35.02206660132998,24.45023248381915,5.153423184382526,-25.932662864796036,-39.53795941835267,1.6993155894876297,0.4728313445990011,-4.959525865318102,40.05645542535362,42994.17251810721,25491.22570602771,25491.22570602771,68485.39822413493,78121.16061706335,78121.16061706335,25491.22570602771,103612.38632309105,103612.38632309105,103612.38632309105,128550.01707081191,92104.76225884173,56977.774159676526,39029.98677685022,24937.63074772086,0.0,63967.617524571084,21196.986135562733,1541.666599302513,0.0,0.8869202284569665,2.815274848867456,0.0014959135982669303,355215.83271529846,1556968.8632972445,4.383162910829872,1556968.8632972445,4.383162910829872,0.85,0.09597344218568672,4.027634451161993,1.2687036442616955,1.0,0.0,4.027634451160911,1.2837579737218772,1.2840773600919513,3.137378332681398,19437.972554194603,1982.1215760932228,4632.441516551485,4632.441516551485,5.502762552953733,5.235025152542485,-2.4258730853186874,7.660898237861172,3.3108916082758446,3.3108916082758446,0.9459690309359556,0.0,0.0,0.00024877722272797847,8.3079912710407e-05,0.00016569731001757148,0.0006673681942916401,0.09597344218415171,0.07244058106114365,0.02353286112300807,0.09597344487735023,0.07244058106230228,0.023532861123384444,0.38081427532821516,0.38081427532821516,0.12371034748318412,0.0,5.422469310277165,5.030438850036489,6.63335642239025,5.432357209917086,4.972590988614343,6.8532907038139115,24937.63074772086,21196.986135562733,0.85,1.07062605853389,0.6721240243407908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478083183826322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.600877672972,1541.666599302513,0.38081427532821516,0.12371034748318412,6.112874298809886,3.3108916082758446
1613.0,-29.390435880880528,5.237115572013143,35.022511563904736,24.449956125486665,5.153748667973318,-25.93592972872685,-39.54101437758652,1.6992425157681401,0.47443956082327077,-4.958878921744852,40.05709451610262,42990.94058647035,25499.14966352101,25499.14966352101,68490.09024999136,78118.7104562773,78118.7104562773,25499.14966352101,103617.86011979831,103617.86011979831,103617.86011979831,128556.78831223404,92103.92317317595,56976.15330316051,39030.85541112827,24938.928192435727,0.0,63969.783603564,21198.088963570368,1541.7157186782379,0.0,0.8869212054019738,2.8153292395502088,0.0014959135982669303,355224.7869345834,1556996.4518498732,4.383130088657363,1556996.4518498732,4.383130088657363,0.85,0.09597850424400081,4.027634451161993,1.2687011737981813,1.0,0.0,4.027634451160291,1.2837585098408606,1.2840777751294647,3.1373770224598343,19437.795471883743,1982.1035187228813,4632.441516551485,4632.441516551485,5.504473088848248,5.237115572013143,-2.4237608013656016,7.660876373378745,3.3119302525983456,3.3119302525983456,0.9462657864566701,0.0,0.0,0.00024868280579529015,8.30513084968075e-05,0.00016563149729848265,0.0006671031247169133,0.09597850424298025,0.07244087146217408,0.023537632780806176,0.09597846268008865,0.07244087146294434,0.023537632781056476,0.38080989712025265,0.38080989712025265,0.12373351309548257,0.0,5.424438860103805,5.015830137788669,6.686460861835258,5.433318482568097,4.95863370893926,6.900254273293058,24938.928192435727,21198.088963570368,0.85,1.0706631536295446,0.6720507427834281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478302746919975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.547665287751,1541.7157186782379,0.38080989712025265,0.12373351309548257,6.112874298809886,3.3119302525983456
1614.0,-29.394086312685705,5.239141665673054,35.02294740154505,24.44969006991016,5.154073951659666,-25.93918311944193,-39.5440558908507,1.6991707583643159,0.4757937929695686,-4.958241659204211,40.05771862435413,42987.718102775776,25506.86876081077,25506.86876081077,68494.58686358655,78116.30280870687,78116.30280870687,25506.86876081077,103623.17156951764,103623.17156951764,103623.17156951764,128563.3561330736,92103.1204727444,56974.53576660447,39031.760784599915,24940.18456355595,0.0,63971.94534815587,21199.156879022557,1541.7629043925303,0.0,0.8869221873155027,2.8153858253383692,0.0014959135982669303,355233.6073337606,1557023.3939879755,4.383097099608232,1557023.3939879755,4.383097099608232,0.85,0.09598346595555228,4.027634451161993,1.2686986824544149,1.0,0.0,4.027634451160635,1.283759038947632,1.2840781836907367,3.137375729376493,19437.626068385216,1982.086244373483,4632.441516551485,4632.441516551485,5.506139401798379,5.239141665673054,-2.421689080271635,7.660830745944688,3.312952571059565,3.312952571059565,0.9465578774455901,0.0,0.0,0.00024858880777831646,8.302283922402295e-05,0.00016556596855429352,0.0006668391988892758,0.09598346595426697,0.0724411327793319,0.023542333174935082,0.09598343560481351,0.07244113278030194,0.02354233317525034,0.380805528584573,0.380805528584573,0.12375635615892926,0.0,5.42616293156118,5.001430414873312,6.7379086993813075,5.4340354521737595,4.945051022697896,6.945050430967626,24940.18456355595,21199.156879022557,0.85,1.070697264102522,0.6719776594071482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478521288018014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.494675666896,1541.7629043925303,0.380805528584573,0.12375635615892926,6.112874298809886,3.312952571059565
1615.0,-29.397720822840455,5.241104421844816,35.02337429456842,24.44938839124518,5.154356642697768,-25.942426438013836,-39.547091990802414,1.6990622578204928,0.4769846806782425,-4.957646906706627,40.058329736223676,42984.54253709381,25514.469259388592,25514.469259388592,68499.0117964824,78113.9235762981,78113.9235762981,25514.469259388592,103628.39283568668,103628.39283568668,103628.39283568668,128569.81474137673,92102.32251724512,56972.9414778358,39032.64559934369,24941.421905690044,0.0,63974.06750503373,21200.208619836536,1541.8101543959087,0.0,0.8869230001359785,2.815439592448234,0.0014959135982669303,355241.83950325724,1557049.7754264825,4.383069791564362,1557049.7754264825,4.383069791564362,0.85,0.09598837053076667,4.027634451161993,1.2686962916655466,1.0,0.0,4.027634451163576,1.2837597387608808,1.2840787635688937,3.1373740191054544,19437.457666266648,1982.0690721364226,4632.441516551485,4632.441516551485,5.507780112976419,5.241104421844816,-2.4196819191835037,7.66078634102832,3.313958968600327,3.313958968600327,0.9468454196000934,0.0,0.0,0.0002484952522553069,8.299442961790004e-05,0.00016550082263740688,0.0006665768149500706,0.0959883705299386,0.07244139776205977,0.023546972767878833,0.09598829826180816,0.07244139776268468,0.02354697276808199,0.38080117072626424,0.38080117072626424,0.12377887608573895,0.0,5.427678895582801,4.987235916721659,6.787864882394331,5.4346315873848425,4.93159617648007,6.988951590533588,24941.421905690044,21200.208619836536,0.85,1.0707309143832793,0.6719057301415393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478738941654357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.441864153703,1541.8101543959087,0.38080117072626424,0.12377887608573895,6.112874298809886,3.313958968600327
1616.0,-29.40133967041925,5.2430051999456175,35.02379232330176,24.449068691488378,5.154618607452554,-25.94565773047316,-39.55011855633927,1.6989366674556015,0.4778910082407606,-4.957075182928394,40.05892529949475,42981.395885505466,25521.906627903772,25521.906627903772,68503.30251340923,78111.5553593621,78111.5553593621,25521.906627903772,103633.46198726588,103633.46198726588,103633.46198726588,128576.08013465464,92101.52086610613,56971.361392043545,39033.51052673621,24942.618147388755,0.0,63976.128674124964,21201.22542528044,1541.8557635135878,0.0,0.8869237521274724,2.8154943983992036,0.0014959135982669303,355249.75306561805,1557075.4859636647,4.383044527200721,1557075.4859636647,4.383044527200721,0.85,0.09599318937089149,4.027634451161993,1.2686939486814666,1.0,0.0,4.027634451161759,1.2837605174992932,1.284079422950658,3.137372115951689,19437.288484212917,1982.0518203681092,4632.441516551485,4632.441516551485,5.509385609449199,5.2430051999456175,-2.4177241490285915,7.660729348974209,3.3149496361549304,3.3149496361549304,0.9471284674728373,0.0,0.0,0.00024840213212436716,8.296611817176636e-05,0.0001654360139526008,0.0006663157892584111,0.09599318937004493,0.07244164365200165,0.02355154571804328,0.09599308771666856,0.07244164365264052,0.023551545718250966,0.3807968242603393,0.3807968242603393,0.1238010813080891,0.0,5.428968537814512,4.97322860518949,6.836310658440027,5.434966191169167,4.918293417852624,7.031305337439676,24942.618147388755,21201.22542528044,0.85,1.0707634852734575,0.671834898051423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478955652167813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.38924992318,1541.8557635135878,0.3807968242603393,0.1238010813080891,6.112874298809886,3.3149496361549304
1617.0,-29.40494079963131,5.244845260115924,35.02420164343517,24.448731110338144,5.154858906086988,-25.948875240365414,-39.55313164098186,1.6987933467707341,0.4785279110588476,-4.956529484416725,40.05950767019841,42978.27022039798,25529.19277956314,25529.19277956314,68507.46299996112,78109.20242788522,78109.20242788522,25529.19277956314,103638.39520744837,103638.39520744837,103638.39520744837,128582.18259572258,92100.71857884405,56969.78637115294,39034.36911965679,24943.787388274217,0.0,63978.15650793101,21202.219280033085,1541.9006017943243,0.0,0.8869244195380785,2.8155496958093567,0.0014959135982669303,355257.3065261156,1557100.627286408,4.383022104492432,1557100.627286408,4.383022104492432,0.85,0.09599793471086362,4.027634451161993,1.2686915804212915,1.0,0.0,4.027634451161806,1.2837613780465493,1.2840801647877345,3.1373700128685056,19437.119167910496,1982.0345549102392,4632.441516551485,4632.441516551485,5.510958462907431,5.244845260115924,-2.415817391447176,7.660662651563101,3.3159248782517468,3.3159248782517468,0.9474071080719276,0.0,0.0,0.00024830949983023525,8.293794169785738e-05,0.00016537155813237787,0.0006660561847763034,0.09599793471011579,0.07244187900700978,0.02355605570310601,0.0959978369000353,0.07244187900757415,0.023556055703289478,0.38079248880131084,0.38079248880131084,0.12382297643963759,0.0,5.430029502700904,4.9593984365403685,6.883267549149309,5.435057395475553,4.905121975444615,7.07225064509214,24943.787388274217,21202.219280033085,0.85,1.0707945764499895,0.6717647485680555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479171434925744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.336828315923,1541.9006017943243,0.38079248880131084,0.12382297643963759,6.112874298809886,3.3159248782517468
1618.0,-29.40852876413727,5.246624518983109,35.02460211759981,24.448281281534605,5.154976420657241,-25.952093179322734,-39.556152164563514,1.698540835792702,0.479425637994666,-4.956073848534501,40.06006862268124,42975.23307849531,25536.48893593786,25536.48893593786,68511.72201443317,78106.89235077267,78106.89235077267,25536.48893593786,103643.38128671053,103643.38128671053,103643.38128671053,128588.28463281176,92099.9041220662,56968.24484958632,39035.17696942209,24944.903346101237,0.0,63980.08031552333,21203.16784418605,1541.944626829943,0.0,0.8869247066132577,2.815591079241738,0.0014959135982669303,355263.61345246516,1557124.8442606793,4.383012459757647,1557124.8442606793,4.383012459757647,0.85,0.09600264959314404,4.027634451161993,1.2686893984349448,1.0,0.0,4.027634451163034,1.283762747836652,1.2840814164692875,3.137366665257431,19436.94728332922,1982.0170275608104,4632.441516551485,4632.441516551485,5.512533476072443,5.246624518983109,-2.4140094625443544,7.660633981527463,3.316884971736365,3.316884971736365,0.9476814204961043,0.0,0.0,0.00024821723781899644,8.290970453781073e-05,0.0001653075332811857,0.0006657983160799113,0.09600264959326968,0.07244213570073976,0.023560513892529913,0.09600201997960627,0.07244213570064495,0.023560513892499097,0.38078816355626016,0.38078816355626016,0.12384456547001836,0.0,5.431002101212641,4.945756126902211,6.929277696646807,5.4354994865291815,4.892059732715836,7.114294831873565,24944.903346101237,21203.16784418605,0.85,1.070828946705938,0.671697079255906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479386167262154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.284641038363,1541.944626829943,0.38078816355626016,0.12384456547001836,6.112874298809886,3.316884971736365
1619.0,-29.412100911993484,5.248347565088018,35.0249941997616,24.448033596295886,5.155309840400875,-25.955275288276606,-39.55912574948741,1.6984842166340581,0.47887502553072636,-4.955479909910895,40.06062510818096,42972.069757723606,25543.23446741078,25543.23446741078,68515.30422513439,78104.52643424462,78104.52643424462,25543.23446741078,103647.76090165539,103647.76090165539,103647.76090165539,128593.74671441427,92099.11485862675,56966.658181903695,39036.06297413673,24945.985812758874,0.0,63982.048786895604,21204.087940845042,1541.983766617344,0.0,0.8869257128472723,2.8156675423001305,0.0014959135982669303,355271.8349016694,1557148.8686713218,4.382978653802665,1557148.8686713218,4.382978653802665,0.85,0.09600714667026114,4.027634451161993,1.268686932916753,1.0,0.0,4.027634451162168,1.2837632017526308,1.2840817526116253,3.137365555940028,19436.780715600275,1982.000042379434,4632.441516551485,4632.441516551485,5.513989626452071,5.248347565088018,-2.4121278979745537,7.660475463062571,3.3178297902614924,3.3178297902614924,0.9479513686461407,0.0,0.0,0.000248125413891132,8.288191486110054e-05,0.00016524349903003147,0.0006655404095239081,0.09600714666793386,0.07244226733546608,0.023564879332467786,0.09600717295341188,0.07244226733722214,0.023564879333038993,0.3807838486590593,0.3807838486590593,0.12386588348830394,0.0,5.431499378654678,4.93224780533501,6.97292119399782,5.434354935441604,4.879349463563699,7.148733813918568,24945.985812758874,21204.087940845042,0.85,1.0708519893343469,0.6716269730725608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479600120630343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.232597456104,1541.983766617344,0.3807838486590593,0.12386588348830394,6.112874298809886,3.3178297902614924
1620.0,-29.415657792285963,5.2500122949336685,35.02537832620447,24.447589669749163,5.155419862704269,-25.95846599638669,-39.56212304821236,1.6982280667550214,0.47914178566782084,-4.955068465428052,40.061177519367654,42969.07175374663,25550.23241852192,25550.23241852192,68519.30417226854,78102.27070602242,78102.27070602242,25550.23241852192,103652.50312454434,103652.50312454434,103652.50312454434,128599.64835620817,92098.3391720828,56965.14021960474,39036.88772497561,24947.145231663828,0.0,63984.032956639436,21205.07344691425,1542.0316167049561,0.0,0.8869258061821635,2.815712030389514,0.0014959135982669303,355277.53030818567,1557172.7174641138,4.382975518078342,1557172.7174641138,4.382975518078342,0.8499999999999999,0.09601177025163127,4.027634451161993,1.2686848564306277,1.0,0.0,4.02763445116082,1.2837645867648864,1.2840830206248792,3.1373621711374016,19436.61701316642,1981.9833493768433,4632.441516551485,4632.441516551485,5.515500266378367,5.2500122949336685,-2.4104127162617766,7.660425011195445,3.318760616701445,3.318760616701445,0.9482173190575558,0.0,0.0,0.00024803401351387427,8.28539122800624e-05,0.00016518010123381187,0.0006652850663757264,0.09601177025214713,0.07244254200825044,0.023569228243896696,0.09601167928374427,0.07244254200786118,0.023569228243770085,0.3807795410738748,0.3807795410738748,0.12388687179356944,0.0,5.431938772942601,4.918936930854329,7.015713715908191,5.4342102510958625,4.866481702480769,7.187763096171864,24947.145231663828,21205.07344691425,0.85,1.070881296568201,0.6715592901570587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479813136820072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.180751135247,1542.0316167049561,0.3807795410738748,0.12388687179356944,6.112874298809886,3.318760616701445
1621.0,-29.419199457441504,5.251621643722914,35.0257541411276,24.447207489889138,5.15560321167173,-25.96163567447047,-39.56509073087943,1.6980394286509435,0.4786896838364214,-4.954596248232027,40.06170365496914,42966.01676089912,25556.878145290393,25556.878145290393,68522.89490618951,78099.96803267236,78099.96803267236,25556.878145290393,103656.84617796275,103656.84617796275,103656.84617796275,128605.01589137662,92097.5400917829,56963.58881980807,39037.72363552758,24948.169713413874,0.0,63985.893348941456,21205.94425640179,1542.0705553443593,0.0,0.8869263034632913,2.8157730129298253,0.0014959135982669303,355284.06704725896,1557195.432139387,4.382958811187705,1557195.432139387,4.382958811187705,0.85,0.09601618333148132,4.027634451161993,1.2686825458658864,1.0,0.0,4.027634451162386,1.283765655574082,1.28408397289793,3.1373595591018453,19436.448373667685,1981.9661529337425,4632.441516551485,4632.441516551485,5.516934872027404,5.251621643722914,-2.4086813379030114,7.660302981625925,3.3196767228133632,3.3196767228133632,0.9484790636609609,0.0,0.0,0.00024794303493168735,8.282619500642172e-05,0.00016511683992526563,0.0006650302729499999,0.09601618333049707,0.07244269926864075,0.02357348406185632,0.09601623702703067,0.07244269926938333,0.023573484062097978,0.38077524231121224,0.38077524231121224,0.12390757379824041,0.0,5.432082960029504,4.905761705513555,7.056873364186799,5.433285932068429,4.853964034990383,7.222504949967686,24948.169713413874,21205.94425640179,0.85,1.070906278240204,0.6714920197579757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480025248497155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.129091602988,1542.0705553443593,0.38077524231121224,0.12390757379824041,6.112874298809886,3.3196767228133632
1622.0,-29.42272618522217,5.253175715228705,35.02612195999513,24.446764191985153,5.155706060700099,-25.96479995749635,-39.56806117258964,1.6977798329252334,0.47845420888603485,-4.954197554773101,40.06222235773748,42963.03866526833,25563.511419305087,25563.511419305087,68526.55008457342,78097.743928807,78097.743928807,25563.511419305087,103661.25534811208,103661.25534811208,103661.25534811208,128610.46936855643,92096.78096016061,56962.07569642335,39038.56140415251,24949.21402044434,0.0,63987.77542459685,21206.831917377687,1542.1124677945404,0.0,0.8869264539046625,2.8158225878470393,0.0014959135982669303,355289.586096187,1557217.8261645848,4.382953756891151,1557217.8261645848,4.382953756891151,0.85,0.09602059640415042,4.027634451161993,1.2686804787209263,1.0,0.0,4.0276344511607505,1.2837670549609144,1.2840852563621998,3.1373561391826015,19436.28816501748,1981.949816197935,4632.441516551485,4632.441516551485,5.5183667895143245,5.253175715228705,-2.407033712270188,7.660209427498893,3.320578896856342,3.320578896856342,0.9487368276732405,0.0,0.0,0.0002478524706073021,8.279846054711987e-05,0.00016505401006018224,0.0006647772172208282,0.09602059640401339,0.07244289973936142,0.02357769666465196,0.09602055349353314,0.07244289973946484,0.023577696664685583,0.3807709499620321,0.3807709499620321,0.12392797622978337,0.0,5.432100239643432,4.892784655035882,7.096896672376658,5.432651763659123,4.841639854576442,7.257835613097939,24949.21402044434,21206.831917377687,0.85,1.070931902693274,0.6714257274953392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480236458712294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.077618317962,1542.1124677945404,0.3807709499620321,0.12392797622978337,6.112874298809886,3.320578896856342
