time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1623.0,-29.42623831270393,5.254676194810534,35.026481779867986,24.446334689296805,5.155819700135721,-25.967950018731337,-39.57101806355638,1.6975314061142415,0.4779065541329146,-4.953795006646305,40.06272498327629,42960.067859419054,25569.94245018063,25569.94245018063,68530.01030959969,78095.5320954318,78095.5320954318,25569.94245018063,103665.47454561244,103665.47454561244,103665.47454561244,128615.6754576336,92096.03257668887,56960.56834047824,39039.4047069007,24950.200912021166,0.0,63989.605618921865,21207.67077521799,1542.1511831024975,0.0,0.8869266820887808,2.8158766984763823,0.0014959135982669303,355295.15857291326,1557239.526317554,4.382946090716232,1557239.526317554,4.382946090716232,0.85,0.0960248979620762,4.027634451161993,1.2686783247580755,1.0,0.0,4.027634451162554,1.283768401346179,1.2840864873317386,3.1373528487993276,19436.13022467838,1981.933710765489,4632.441516551485,4632.441516551485,5.519755048999645,5.254676194810534,-2.4054114140498752,7.660087608860409,3.3214670778334603,3.3214670778334603,0.9489905936667029,0.0,0.0,0.0002477623114925747,8.277086113446709e-05,0.0001649914503581076,0.0006645252496094979,0.09602489796152927,0.0724430567386409,0.02358184122288836,0.09602483406815639,0.07244305673905349,0.023581841223022697,0.38076666598276265,0.38076666598276265,0.12394809750462404,0.0,5.431923175361874,4.879994036224161,7.13554342742259,5.431701560779231,4.829601917507034,7.290979641558465,24950.200912021166,21207.67077521799,0.85,1.0709553473062072,0.6713600973767475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480446783955463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.02632622284,1542.1511831024975,0.38076666598276265,0.12394809750462404,6.112874298809886,3.3214670778334603
1624.0,-29.42973359134962,5.256123826688265,35.02683378985156,24.44586924919861,5.155892945112474,-25.971088953078418,-39.573965629655845,1.6972483067921182,0.47722078744709506,-4.953432263407029,40.063217120044385,42957.13158738109,25576.284174672204,25576.284174672204,68533.4157620533,78093.33830152403,78093.33830152403,25576.284174672204,103669.62247619624,103669.62247619624,103669.62247619624,128620.79960277477,92095.27907950598,56959.07236516399,39040.229682602214,24951.17712657854,0.0,63991.40680918076,21208.500557591757,1542.1903552799524,0.0,0.8869267458828245,2.815927975583189,0.0014959135982669303,355300.1800890322,1557260.7738539868,4.382943947463701,1557260.7738539868,4.382943947463701,0.85,0.09602915563103971,4.027634451161993,1.2686762790428476,1.0,0.0,4.027634451161528,1.2837699087296544,1.2840878799329174,3.137349164966416,19435.971205131493,1981.9174952844746,4632.441516551485,4632.441516551485,5.521124030015144,5.256123826688265,-2.4038465843631855,7.65997041105145,3.322341682032693,3.322341682032693,0.9492404805807695,0.0,0.0,0.00024767261489428056,8.274335722328405e-05,0.0001649292576709965,0.000664274760200279,0.09602915563074894,0.07244322142315021,0.023585934207598733,0.09602902875813422,0.07244322142336958,0.02358593420767013,0.3807623913582426,0.3807623913582426,0.12396793702541761,0.0,5.431587588539799,4.867379489386735,7.1729928020129705,5.430653050854119,4.817615863664912,7.323558115451931,24951.17712657854,21208.500557591757,0.85,1.0709784200621904,0.6712953149393505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480656244256263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.975209062783,1542.1903552799524,0.3807623913582426,0.12396793702541761,6.112874298809886,3.322341682032693
1625.0,-29.43321649218385,5.257519665622337,35.02717802723409,24.445376044046156,5.1559407900069045,-25.974219285716035,-39.57690795706583,1.696943583490182,0.47626577518929025,-4.953093164989588,40.06369472373532,42954.22785098713,25582.499327911377,25582.499327911377,68536.72717889851,78091.13508805781,78091.13508805781,25582.499327911377,103673.6344159692,103673.6344159692,103673.6344159692,128625.74753973226,92094.50088415634,56957.59364688754,39041.00804140978,24952.11312376306,0.0,63993.121165172844,21209.2961551986,1542.2279279557142,0.0,0.8869267420567506,2.8159800198934217,0.0014959135982669303,355304.8743362414,1557281.3941481363,4.382944076006143,1557281.3941481363,4.382944076006143,0.85,0.09603333944313258,4.027634451161993,1.268674266296439,1.0,0.0,4.02763445116235,1.2837715164020744,1.2840893732936016,3.1373452360509817,19435.80697323428,1981.9007482916472,4632.441516551485,4632.441516551485,5.522465688235107,5.257519665622337,-2.402326694013855,7.659846359636192,3.323202844640493,3.323202844640493,0.9494865270401408,0.0,0.0,0.00024758326569151903,8.271591062018159e-05,0.00016486735507133742,0.0006640254391572755,0.09603333944280343,0.0724433698400597,0.023589969602743732,0.09603314278026207,0.07244336984030797,0.023589969602824615,0.3807581263721425,0.3807581263721425,0.1239875042663959,0.0,5.431069841093233,4.85490518109367,7.209259005746446,5.429358940178872,4.8056574145488185,7.355042023942417,24952.11312376306,21209.2961551986,0.85,1.0710014753304211,0.671231955386546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448086470543667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.924312370158,1542.2279279557142,0.3807581263721425,0.1239875042663959,6.112874298809886,3.323202844640493
1626.0,-29.436684578945297,5.258866362334034,35.02751494124388,24.444987438060366,5.156090281236723,-25.977326117855224,-39.5798240910284,1.6967318200984345,0.4746117235431484,-4.9526982503765575,40.064169868783154,42951.279585501215,25588.396394596388,25588.396394596388,68539.6759800976,78088.94372073669,78088.94372073669,25588.396394596388,103677.34011533308,103677.34011533308,103677.34011533308,128630.39112194414,92093.76971111442,56956.10557568359,39041.84903936759,24953.051006611062,0.0,63994.90004597865,21210.093355619403,1542.2644952603819,0.0,0.886927030832579,2.816047723749796,0.0014959135982669303,355310.3413261375,1557301.9084963943,4.382934374169974,1557301.9084963943,4.382934374169974,0.85,0.09603740426215057,4.027634451161993,1.2686721480498093,1.0,0.0,4.027634451163049,1.283772689029533,1.2840904320271411,3.137342370327788,19435.652665018584,1981.885013232713,4632.441516551485,4632.441516551485,5.523738681464258,5.258866362334034,-2.40079123746789,7.659657599801925,3.3240507957634184,3.3240507957634184,0.9497287987895481,0.0,0.0,0.0002474943260266747,8.268871665832477e-05,0.0001648056093683499,0.0006637767500367118,0.09603740426112653,0.07244346676305505,0.023593937498071482,0.09603776001640708,0.0724434667638275,0.02359393749832308,0.38075386919488563,0.38075386919488563,0.12400680687073971,0.0,5.430224970840186,4.842579345500155,7.243722013767865,5.427309973919705,4.794030959494819,7.382396837256408,24953.051006611062,21210.093355619403,0.85,1.071017783149183,0.671167226679655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448107243408073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.873547137066,1542.2644952603819,0.38075386919488563,0.12400680687073971,6.112874298809886,3.3240507957634184
1627.0,-29.440136495284612,5.2601617590028615,35.02784447114949,24.444383766409032,5.156002592029606,-25.980442114430346,-39.582756464928366,1.6963082111273486,0.47389156083136186,-4.952478770535473,40.064628598373424,42948.469437219304,25594.552399740744,25594.552399740744,68543.02183696005,78086.8419756927,78086.8419756927,25594.552399740744,103681.39437543345,103681.39437543345,103681.39437543345,128635.38243708131,92093.02560605174,56954.65306738411,39042.636154075146,24953.98806164786,0.0,63996.624215723,21210.88985240068,1542.3051616387381,0.0,0.8869264872629046,2.8160827461701214,0.0014959135982669303,355313.37971799163,1557321.714302396,4.38295263617268,1557321.714302396,4.38295263617268,0.85,0.09604155141014481,4.027634451161993,1.268670260035433,1.0,0.0,4.027634451163106,1.2837748502479875,1.2840924801659848,3.137337088652245,19435.49562760346,1981.8689998728885,4632.441516551485,4632.441516551485,5.52506757145075,5.2601617590028615,-2.39941346044985,7.659575219452711,3.324886248714151,3.324886248714151,0.9499674996326145,0.0,0.0,0.00024740583028026275,8.266137958680894e-05,0.0001647444506934538,0.0006635304252507129,0.09604155141047865,0.07244366865167037,0.023597882758808288,0.09604142790304682,0.07244366865141853,0.02359788275872627,0.3807496189558415,0.3807496189558415,0.12402581254937188,0.0,5.429428509832746,4.830445037575203,7.2777890237347265,5.426370331366854,4.782330045870538,7.41453474568965,24953.98806164786,21210.88985240068,0.85,1.0710412100162006,0.671105233495543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481279284817776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.82296258254,1542.3051616387381,0.3807496189558415,0.12402581254937188,6.112874298809886,3.324886248714151
1628.0,-29.443576231732507,5.261409724579715,35.028166424303194,24.443918361235433,5.156069217688158,-25.983531713622025,-39.58566215643657,1.6960246995292947,0.4721030188806026,-4.952143469451996,40.06506694840172,42945.601667769035,25600.24413077761,25600.24413077761,68545.84579854665,78084.67549957926,78084.67549957926,25600.24413077761,103684.91963035686,103684.91963035686,103684.91963035686,128639.721590684,92092.27433623048,56953.20050422418,39043.41536889588,24954.80196032714,0.0,63998.21732922302,21211.581666278067,1542.336321313127,0.0,0.8869266061130171,2.8161452607192716,0.0014959135982669303,355318.021532548,1557340.6403917512,4.382948643231413,1557340.6403917512,4.382948643231413,0.85,0.09604545653580061,4.027634451161993,1.2686683093803004,1.0,0.0,4.027634451161931,1.2837763563888942,1.2840938735029843,3.1373334078929727,19435.337078123408,1981.8528323253515,4632.441516551485,4632.441516551485,5.526296239101821,5.261409724579715,-2.3979747214554648,7.65938444603518,3.325708470646471,3.325708470646471,0.9502024201847059,0.0,0.0,0.000247317675780207,8.263429950256559e-05,0.00016468337627764142,0.0006632844398295022,0.09604545653478061,0.07244372256683647,0.023601733967944148,0.09604551320634205,0.07244372256760584,0.02360173396819477,0.38074537766948907,0.38074537766948907,0.12404457963889146,0.0,5.428322703479921,4.818436872381369,7.310194931376486,5.424246488332585,4.771045639421345,7.440519342844482,24954.80196032714,21211.581666278067,0.85,1.0710586741178973,0.6710437174655349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481485176674544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.772586372577,1542.336321313127,0.38074537766948907,0.12404457963889146,6.112874298809886,3.325708470646471
1629.0,-29.4470019896855,5.262609477201036,35.028481283631926,24.443350626993947,5.156017409217954,-25.986620575041552,-39.588567638397194,1.6956359945266568,0.4706244694542647,-4.951914025970838,40.065504213042594,42942.793778290266,25606.029685441357,25606.029685441357,68548.82346373162,78082.57399718768,78082.57399718768,25606.029685441357,103688.60368262904,103688.60368262904,103688.60368262904,128644.28318446927,92091.5344461354,56951.754227046295,39044.20024343234,24955.67950184024,0.0,63999.87974527258,21212.327576564203,1542.373668387844,0.0,0.886926190826621,2.8161913732850143,0.0014959135982669303,355321.19791144377,1557359.5197918753,4.382962595381135,1557359.5197918753,4.382962595381135,0.85,0.09604942520000592,4.027634451161993,1.26866639718879,1.0,0.0,4.027634451162322,1.2837783530828537,1.284095758010908,3.137328528316487,19435.18093024345,1981.83690967287,4632.441516551485,4632.441516551485,5.527545160354919,5.262609477201036,-2.396640327690901,7.659249804891937,3.326518543193826,3.326518543193826,0.9504338694839503,0.0,0.0,0.0002472299082829036,8.260722957093967e-05,0.00016462267871196392,0.0006630399722228779,0.09604942519988816,0.07244386324676613,0.023605561953122026,0.0960493666593578,0.07244386324685495,0.023605561953150972,0.38074114310841045,0.38074114310841045,0.12406307779491987,0.0,5.427137184179742,4.806592620733056,7.341764940112796,5.422538495425101,4.759656275414841,7.468535896191099,24955.67950184024,21212.327576564203,0.85,1.0710773791539048,0.6709824135483986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481690347600495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.72233910256,1542.373668387844,0.38074114310841045,0.12406307779491987,6.112874298809886,3.326518543193826
1630.0,-29.450413710333812,5.263762960294915,35.028788946082344,24.44282427839937,5.156001115587221,-25.989693248431987,-39.59145925529299,1.6952806536378187,0.468860194373633,-4.951658541040393,40.06592428847069,42939.98954270365,25611.582028734458,25611.582028734458,68551.57157143811,78080.49656040972,78080.49656040972,25611.582028734458,103692.07858914418,103692.07858914418,103692.07858914418,128648.560102652,92090.82733824068,56950.32032034198,39045.00779766522,24956.48151350782,0.0,64001.489311173034,21213.009286481647,1542.4062665844176,0.0,0.886925970078399,2.8162442642271226,0.0014959135982669303,355324.7348302226,1557377.6571910183,4.382970011741929,1557377.6571910183,4.382970011741929,0.85,0.09605326075261304,4.027634451161993,1.2686645278567448,1.0,0.0,4.027634451162067,1.2837801931405266,1.2840974863418053,3.137324031545574,19435.031700784366,1981.821692502982,4632.441516551485,4632.441516551485,5.528743738528708,5.263762960294915,-2.3953112192281965,7.659074179523111,3.3273161514422243,3.3273161514422243,0.9506617575549212,0.0,0.0,0.00024714252893450584,8.258029695656163e-05,0.00016456223197794422,0.00066279651487448,0.09605326075202006,0.07244393885156694,0.02360932190045311,0.09605317670700612,0.07244393885201417,0.023609321900598876,0.3807369158661958,0.3807369158661958,0.12408133169689353,0.0,5.425775137226026,4.79492194161196,7.372071817795586,5.420518735414021,4.748728945307732,7.493838420462964,24956.48151350782,21213.009286481647,0.85,1.0710933809390393,0.670921723929437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481894690250978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.672257210512,1542.4062665844176,0.3807369158661958,0.12408133169689353,6.112874298809886,3.3273161514422243
1631.0,-29.453811281753367,5.264870298947564,35.02908958128079,24.442235205229395,5.155914689779545,-25.99276019931139,-39.594349859375484,1.6948636072902021,0.46716135397423386,-4.951463090992437,40.06633491176689,42937.2428876731,25617.119361682224,25617.119361682224,68554.36224935533,78078.44910684244,78078.44910684244,25617.119361682224,103695.56846852467,103695.56846852467,103695.56846852467,128652.85035423066,92090.11610864312,56948.90988928198,39045.78468817905,24957.281885705986,0.0,64003.06657388504,21213.68960285009,1542.4402817537632,0.0,0.8869254783674517,2.816289297887597,0.0014959135982669303,355327.4406481708,1557395.3866342,4.382986531502538,1557395.3866342,4.382986531502538,0.85,0.09605708404148436,4.027634451161993,1.2686627574311569,1.0,0.0,4.027634451162448,1.2837823206190468,1.284099502665782,3.1373188323857315,19434.88160147291,1981.8063866328368,4632.441516551485,4632.441516551485,5.529939076435941,5.264870298947564,-2.394051371254987,7.658921670202551,3.328101801304213,3.328101801304213,0.9508862289440608,0.0,0.0,0.00024705554024053437,8.255338188814572e-05,0.00016450215835238865,0.0006625545602705861,0.09605708404115157,0.07244404155339763,0.02361304248775394,0.09605677773350303,0.07244404155364861,0.02361304248783575,0.3807326971129712,0.3807326971129712,0.12409933461234529,0.0,5.424329788121554,4.78342570835855,7.401495460612921,5.418624444966667,4.73781657670736,7.519609140863224,24957.281885705986,21213.68960285009,0.85,1.0711105876499882,0.6708622756084104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482098201050984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.622342340534,1542.4402817537632,0.3807326971129712,0.12409933461234529,6.112874298809886,3.328101801304213
1632.0,-29.45719512437392,5.26593422383267,35.0293834698657,24.441733792796754,5.1559371541482575,-25.995803902146875,-39.59721049815414,1.69454593187406,0.46440714727060595,-4.95120031324046,40.06673965587052,42934.43147690499,25622.32901378718,25622.32901378718,68556.76049069216,78076.31571478378,78076.31571478378,25622.32901378718,103698.64472857096,103698.64472857096,103698.64472857096,128656.70197293814,92089.35748752611,56947.47324945653,39046.53804229953,24958.05724436718,0.0,64004.59528666671,21214.348657712104,1542.4714724302962,0.0,0.8869253501415492,2.816356000965876,0.0014959135982669303,355331.07857891486,1557412.8623813156,4.382990839444494,1557412.8623813156,4.382990839444494,0.85,0.09606076990497983,4.027634451161993,1.268660777104087,1.0,0.0,4.02763445116098,1.283783983164565,1.2841010544288223,3.137314769447237,19434.721500560754,1981.7900608832533,4632.441516551485,4632.441516551485,5.531063678243938,5.26593422383267,-2.3927646662265984,7.658698890059268,3.328875453398253,3.328875453398253,0.9511072723995009,0.0,0.0,0.0002469689310811017,8.25267538167324e-05,0.00016444217726436928,0.0006623129783740611,0.0960607699040937,0.07244407459726873,0.02361669530682498,0.09606098139724605,0.072444074597937,0.023616695307042832,0.38072848795353526,0.38072848795353526,0.12411710336024948,0.0,5.422544567108503,4.772000577339043,7.4293040190130455,5.415607460511069,4.726803167054982,7.541086164064211,24958.05724436718,21214.348657712104,0.85,1.071122474622908,0.670802327311161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482300873256975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.57259720275,1542.4714724302962,0.38072848795353526,0.12411710336024948,6.112874298809886,3.328875453398253
1633.0,-29.460565749568264,5.266952710656646,35.02967062109561,24.441056011151545,5.155744152946377,-25.99885725583848,-39.60009506028143,1.6940356591692913,0.46281226794047825,-4.951098532513218,40.06713117679482,42931.777154839016,25627.781581122865,25627.781581122865,68559.55873596188,78074.34060329411,78074.34060329411,25627.781581122865,103702.12218441698,103702.12218441698,103702.12218441698,128660.96438583732,92088.66457645294,56946.10112780626,39047.292720718535,24958.842201420335,0.0,64006.13492213887,21215.015871207284,1542.5070237059665,0.0,0.8869244514110994,2.816388750926028,0.0014959135982669303,355332.487652923,1557429.7673286116,4.383021033668775,1557429.7673286116,4.383021033668775,0.85,0.0960645385943197,4.027634451161993,1.26865916328039,1.0,0.0,4.027634451163279,1.2837865445729197,1.2841035057463597,3.137308509883063,19434.57526722718,1981.775149233141,4632.441516551485,4632.441516551485,5.532240717892727,5.266952710656646,-2.3916219734402278,7.658574684096874,3.329637854570173,3.329637854570173,0.9513251013057636,0.0,0.0,0.00024688268802529643,8.249991109575498e-05,0.00016438277692954145,0.0006620737355390981,0.09606453859410109,0.0724442083680941,0.023620330226006982,0.0960642151619429,0.07244420836825896,0.023620330226060738,0.3807242831185102,0.3807242831185102,0.1241346064080895,0.0,5.4208386469483685,4.760782534510895,7.456795520619551,5.413910800453721,4.716108487992358,7.56699215843696,24958.842201420335,21215.015871207284,0.85,1.071140427700596,0.6707447216905685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482502731882256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.523013846196,1542.5070237059665,0.3807242831185102,0.1241346064080895,6.112874298809886,3.329637854570173
1634.0,-29.463922304875858,5.26792922091079,35.029950853332004,24.44050336433577,5.155688720830789,-26.0018841855607,-39.60294536137951,1.6936506014689696,0.4603011883125987,-4.950892923774253,40.06750393233209,42929.04191238098,25632.81876950271,25632.81876950271,68561.86068188369,78072.31531884997,78072.31531884997,25632.81876950271,103705.13408835269,103705.13408835269,103705.13408835269,128664.6483417942,92087.97151612153,56944.698109463716,39048.08156295312,24959.514253441514,0.0,64007.595816394634,21215.587115425285,1542.5339134696571,0.0,0.8869241483009757,2.816445606665856,0.0014959135982669303,355335.3341573574,1557445.862159754,4.383031217126444,1557445.862159754,4.383031217126444,0.85,0.09606808875561897,4.027634451161993,1.2686573692271486,1.0,0.0,4.027634451160661,1.283788520314408,1.2841053717496247,3.137303681587369,19434.429002393852,1981.7602343709475,4632.441516551485,4632.441516551485,5.5333280901481245,5.26792922091079,-2.3904246536200113,7.6583538745308015,3.3303883218017933,3.3303883218017933,0.9515395205147981,0.0,0.0,0.00024679683253970707,8.247339512330367e-05,0.0001643234374164034,0.000661834737671668,0.09606808875470187,0.07244420827127249,0.023623880483429383,0.0960677962968797,0.07244420827196407,0.023623880483654894,0.38072008668961016,0.38072008668961016,0.12415189620013833,0.0,5.418891051438777,4.749714197714638,7.482830842806436,5.411194112086832,4.705835271229546,7.587404015914274,24959.514253441514,21215.587115425285,0.85,1.0711519438810502,0.6706866796797469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482703807368356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.473582483988,1542.5339134696571,0.38072008668961016,0.12415189620013833,6.112874298809886,3.3303883218017933
1635.0,-29.46726568822215,5.268863803677992,35.030224763461796,24.43990559494125,5.155584851356731,-26.004904103450553,-39.60579073810948,1.6932232665383704,0.457656974290785,-4.9507451114960705,40.067880237348476,42926.343556598535,25637.85006793568,25637.85006793568,68564.19362453421,78070.30347045686,78070.30347045686,25637.85006793568,103708.15353839254,103708.15353839254,103708.15353839254,128668.41075591424,92087.26696231113,56943.307048263654,39048.84434894164,24960.257217521703,0.0,64009.101566463345,21216.21863489345,1542.5662936785516,0.0,0.8869235385790212,2.816497465772457,0.0014959135982669303,355337.3805226065,1557462.110377737,4.383051701701425,1557462.110377737,4.383051701701425,0.8500000000000001,0.09607167097376063,4.027634451161993,1.268655630121939,1.0,0.0,4.0276344511614175,1.2837906927864946,1.2841074349993444,3.13729837254072,19434.280311953822,1981.7450721657062,4632.441516551485,4632.441516551485,5.5344141909472375,5.268863803677992,-2.3892928105727287,7.658156614250721,3.3311278235795547,3.3311278235795547,0.9517508067370156,0.0,0.0,0.0002467113413138542,8.244693281911579e-05,0.00016426440849473837,0.000661596990753155,0.09607167097318464,0.07244426720444189,0.02362740376874275,0.0960715157955514,0.07244426720487622,0.023627403768884413,0.38071589858908084,0.38071589858908084,0.12416894537367047,0.0,5.416796685071802,4.7387797420905144,7.507848893789571,5.408402085786861,4.695326800080807,7.608237227115239,24960.257217521703,21216.21863489345,0.85,1.0711631931490417,0.6706287466326379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448290404879724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.424320634342,1542.5662936785516,0.38071589858908084,0.12416894537367047,6.112874298809886,3.3311278235795547
1636.0,-29.47059527718357,5.26975766704821,35.03049238690815,24.4393122260459,5.155484905893724,-26.007911211552997,-39.60862277364356,1.692800840216428,0.45476959743712086,-4.950598529484869,40.06824493027628,42923.64984537928,25642.73639557389,25642.73639557389,68566.38624095317,78068.29357624856,78068.29357624856,25642.73639557389,103711.02997182246,103711.02997182246,103711.02997182246,128671.9929582663,92086.56038609771,56941.91665503928,39049.604145620484,24960.962986443847,0.0,64010.56713206433,21216.81853847727,1542.5967133110018,0.0,0.8869229646032493,2.8165523668671715,0.0014959135982669303,355339.40986473934,1557477.8573274931,4.383070985344267,1557477.8573274931,4.383070985344267,0.85,0.09607517088864943,4.027634451161993,1.26865385804791,1.0,0.0,4.027634451160806,1.2837928415535032,1.284109475025426,3.1372931214417727,19434.131194701826,1981.7298664377568,4632.441516551485,4632.441516551485,5.535468997062059,5.26975766704821,-2.388183810272376,7.657941477320586,3.331856304749179,3.331856304749179,0.9519589442140511,0.0,0.0,0.0002466262299252821,8.24206023829462e-05,0.00016420562754233592,0.0006613602425641868,0.09607517088793532,0.07244429834603622,0.0236308725418991,0.09607522089301396,0.07244429834657469,0.02363087254207474,0.3807117178944813,0.3807117178944813,0.1241857576948177,0.0,5.41451485940064,4.727961045900429,7.531739107475687,5.405368126921985,4.684968660504126,7.627611530226602,24960.962986443847,21216.81853847727,0.85,1.0711729221128354,0.6705713098404632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483103509672364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.375210777807,1542.5967133110018,0.3807117178944813,0.1241857576948177,6.112874298809886,3.331856304749179
1637.0,-29.473912024524303,5.270611114269323,35.030753789248614,24.438669194374256,5.155331761447093,-26.01091208054784,-39.611457533296175,1.6923318174245108,0.4518958136472975,-4.95049566484881,40.06859896040233,42921.02345831873,25647.586333466494,25647.586333466494,68568.60979178522,78066.29818800277,78066.29818800277,25647.586333466494,103713.88452146926,103713.88452146926,103713.88452146926,128675.53589436642,92085.84159515754,56940.566865287,39050.30525541172,24961.651372897155,0.0,64011.95662830887,21217.403666962582,1542.6272676937913,0.0,0.8869222069802494,2.81660199248403,0.0014959135982669303,355340.83397083683,1557493.1439869227,4.383096438938249,1557493.1439869227,4.383096438938249,0.85,0.09607863761678462,4.027634451161993,1.2686522057605907,1.0,0.0,4.027634451163627,1.283795207247574,1.284111732487652,3.137287340242642,19433.979499629557,1981.7143978452946,4632.441516551485,4632.441516551485,5.536515947762953,5.270611114269323,-2.3871291018444207,7.657740216113743,3.332574059871991,3.332574059871991,0.9521640171062832,0.0,0.0,0.000246541473686843,8.239425440396981e-05,0.00016414721928287318,0.0006611249954461422,0.09607863761609553,0.07244433928084573,0.02363429833524979,0.09607873460298202,0.07244433928136532,0.023634298335419305,0.38070754285772757,0.38070754285772757,0.1242023287906283,0.0,5.412110709071783,4.71725540487455,7.554777240995236,5.402391478496099,4.6746324056258,7.647153692405311,24961.651372897155,21217.403666962582,0.85,1.071184406843474,0.670515724234825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448330215279791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.326265822674,1542.6272676937913,0.38070754285772757,0.1242023287906283,6.112874298809886,3.332574059871991
1638.0,-29.47721358548311,5.271424263135555,35.03100875546667,24.43796993410217,5.155100799840758,-26.0139070615616,-39.61428370149804,1.691794275872835,0.44947242406311716,-4.950445217863022,40.06893428533568,42918.42759472949,25652.422136052115,25652.422136052115,68570.8497307816,78064.39005702538,78064.39005702538,25652.422136052115,103716.8121930775,103716.8121930775,103716.8121930775,128679.09066961097,92085.17242838437,56939.2099659006,39051.06940275974,24962.27847653348,0.0,64013.34787929322,21217.936705053457,1542.6556600851366,0.0,0.8869212505727466,2.816639607983518,0.0014959135982669303,355341.532384122,1557507.6230797898,4.383128571067605,1557507.6230797898,4.383128571067605,0.85,0.09608205512141056,4.027634451161993,1.2686506276531144,1.0,0.0,4.027634451161763,1.2837978921480608,1.2841143097670125,3.1372807790040245,19433.83827734037,1981.6999971795026,4632.441516551485,4632.441516551485,5.537559847090844,5.271424263135555,-2.386135145559502,7.657559408695057,3.3332811125621067,3.3332811125621067,0.9523660321606019,0.0,0.0,0.0002464571321688058,8.236799402972712e-05,0.00016408913813907867,0.0006608910658304326,0.09608205512061778,0.0724443760574819,0.023637679063135877,0.09608168249141157,0.07244437605807964,0.02363767906333092,0.3807033719934662,0.3807033719934662,0.12421867114011528,0.0,5.409712593940583,4.706740030664093,7.577250190719724,5.399917641926152,4.66477876822205,7.66726163256061,24962.27847653348,21217.936705053457,0.85,1.071196117723482,0.6704605994933842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483500034953734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.277467141708,1542.6556600851366,0.3807033719934662,0.12421867114011528,6.112874298809886,3.3332811125621067
1639.0,-29.480503749917816,5.272200248376837,35.03125763088646,24.437399370968365,5.1550183491994215,-26.016876931453226,-39.61708339685572,1.691391530689177,0.4459035518572705,-4.950299847650836,40.06926679745743,42915.77149816001,25656.881771046195,25656.881771046195,68572.6532692062,78062.40189235605,78062.40189235605,25656.881771046195,103719.28366340225,103719.28366340225,103719.28366340225,128682.16948946757,92084.47875766942,56937.848363288824,39051.81154931177,24962.885826065314,0.0,64014.69737537709,21218.452952155516,1542.6808884652921,0.0,0.8869207868311304,2.816703297158471,0.0014959135982669303,355343.5449680223,1557521.9808178965,4.383144151269328,1557521.9808178965,4.383144151269328,0.85,0.0960853209919296,4.027634451161993,1.268648896240629,1.0,0.0,4.027634451160779,1.283799946761929,1.2841162570117333,3.137275758049932,19433.69188369048,1981.6850691816758,4632.441516551485,4632.441516551485,5.538522543538958,5.272200248376837,-2.3850908165691096,7.657291064945946,3.333977430993869,3.333977430993869,0.9525649802839625,0.0,0.0,0.00024637310822683687,8.234198726594329e-05,0.00016403112096089357,0.0006606573938448151,0.09608532099087536,0.07244432778348518,0.023640993207390167,0.09608537616960577,0.07244432778428005,0.023640993207649556,0.3806992088729583,0.3806992088729583,0.12423481156348215,0.0,5.407014956657008,4.696323655338688,7.598187568039634,5.396203399508124,4.654937761943813,7.682241166487131,24962.885826065314,21218.452952155516,0.85,1.071201709618365,0.6704049735095261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483697016182842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.228862136348,1542.6808884652921,0.3806992088729583,0.12423481156348215,6.112874298809886,3.333977430993869
1640.0,-29.48378169377122,5.2729383538137515,35.031500883371876,24.436738772224658,5.154839224521195,-26.019845469771983,-39.61988281281663,1.6909030004758803,0.4424944185944355,-4.950242957578852,40.069600756792966,42913.16733085953,25661.427347570287,25661.427347570287,68574.59467842981,78060.44060944185,78060.44060944185,25661.427347570287,103721.86795701215,103721.86795701215,103721.86795701215,128685.42755772576,92083.76789425603,56936.49461548718,39052.525865298725,24963.559600713616,0.0,64016.085466012344,21219.025660606574,1542.7120389616832,0.0,0.8869198681099373,2.81675457570436,0.0014959135982669303,355344.33258740685,1557536.4011467868,4.383175017329613,1557536.4011467868,4.383175017329613,0.8500000000000001,0.09608864519117039,4.027634451161993,1.268647247250192,1.0,0.0,4.027634451161665,1.2838024013919331,1.2841186048051396,3.1372697595791403,19433.54186165926,1981.669771191922,4632.441516551485,4632.441516551485,5.539503792089609,5.2729383538137515,-2.3841327541448583,7.657071107958609,3.334663893646882,3.334663893646882,0.9527611124705377,0.0,0.0,0.00024628942261395513,8.23159906868075e-05,0.00016397343192714762,0.0006604250435050457,0.09608864519035792,0.07244435806934349,0.023644287121014435,0.09608896611916053,0.07244435806995603,0.023644287121214354,0.380695050943136,0.380695050943136,0.1242507122698602,0.0,5.4041972651139645,4.68600270399827,7.618337303916235,5.392737376173272,4.644831109563938,7.69906466031108,24963.559600713616,21219.025660606574,0.85,1.0712088091490333,0.6703497569160667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448389332253835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.180375389324,1542.7120389616832,0.380695050943136,0.1242507122698602,6.112874298809886,3.334663893646882
1641.0,-29.48704673539565,5.273637958926758,35.03173794348048,24.43597367908808,5.154521773323226,-26.02281622729314,-39.62269745590163,1.690291265175228,0.4400425829701362,-4.950271027306257,40.06990688305239,42910.682962992025,25666.04738643916,25666.04738643916,68576.7303494312,78058.61640391228,78058.61640391228,25666.04738643916,103724.66379035145,103724.66379035145,103724.66379035145,128688.79231544887,92083.1328997804,56935.19945867615,39053.25937900472,24964.128525097425,0.0,64017.38790410214,21219.50924633281,1542.7392826911143,0.0,0.8869186182006363,2.8167834088048433,0.0014959135982669303,355343.9439735346,1557549.6197350225,4.383217010308823,1557549.6197350225,4.383217010308823,0.85,0.09609192504236419,4.027634451161993,1.2686458768462758,1.0,0.0,4.027634451161769,1.2838054307998972,1.284121527973934,3.137262356533658,19433.40785115984,1981.6561059240253,4632.441516551485,4632.441516551485,5.540501114743843,5.273637958926758,-2.3832587605905715,7.65689671951733,3.3353402225343123,3.3353402225343123,0.9529543492955178,0.0,0.0,0.0002462060924240511,8.228986035095488e-05,0.00016391623207309623,0.0006601946634022668,0.0960919250412805,0.07244438737058001,0.023647537670700484,0.09609151120739308,0.07244438737139702,0.02364753767096717,0.3806908960106671,0.3806908960106671,0.12426638737731785,0.0,5.401490660778563,4.675902738018635,7.638257817387398,5.390313610276394,4.635454282691285,7.717900385329642,24964.128525097425,21219.50924633281,0.85,1.0712203761290437,0.6702973109004713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484088904798913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.13202378913,1542.7392826911143,0.3806908960106671,0.12426638737731785,6.112874298809886,3.3353402225343123
1642.0,-29.490299017512065,5.27430313302232,35.03196910465113,24.435385199636244,5.154415502844301,-26.025754379258853,-39.62546568419782,1.6898708645453975,0.4359988079240793,-4.9501562199686004,40.070209172577115,42908.061180920005,25670.179108532655,25670.179108532655,68578.24028945266,78056.6522716709,78056.6522716709,25670.179108532655,103726.83138020356,103726.83138020356,103726.83138020356,128691.48559722837,92082.43833165136,56933.847240715564,39053.990101039766,24964.654217024818,0.0,64018.64431806459,21219.956084471094,1542.7609228150452,0.0,0.8869181084177794,2.8168497591607053,0.0014959135982669303,355345.5334361796,1557562.672735543,4.383234137415386,1557562.672735543,4.383234137415386,0.85,0.09609500085987518,4.027634451161993,1.2686441608192398,1.0,0.0,4.027634451162439,1.283807565750065,1.2841235569155083,3.1372571393196664,19433.261268117898,1981.6411586135835,4632.441516551485,4632.441516551485,5.54139302499867,5.27430313302232,-2.3822974526650875,7.656600585687407,3.3360061673330925,3.3360061673330925,0.9531446192380264,0.0,0.0,0.0002461231137009992,8.226416839561489e-05,0.0001638589453053843,0.0006599639332430346,0.09609500085867362,0.07244428917722988,0.023650711681443736,0.09609506735914947,0.07244428917813572,0.023650711681739465,0.38068675000189184,0.38068675000189184,0.12428188153263717,0.0,5.398439003988074,4.6658757655167165,7.656536805005658,5.386155027892698,4.625989253337821,7.72989258086983,24964.654217024818,21219.956084471094,0.85,1.0712229385666865,0.6702432023980291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484283722235667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.083821398795,1542.7609228150452,0.38068675000189184,0.12428188153263717,6.112874298809886,3.3360061673330925
1643.0,-29.49353840414342,5.274932227758263,35.03219490683536,24.43466264465826,5.154158571101942,-26.0286959913586,-39.628245612233854,1.689316158271768,0.43246963051467446,-4.950171571204723,40.07051539280344,42905.544220790944,25674.50863168686,25674.50863168686,68580.0528524778,78054.75533463452,78054.75533463452,25674.50863168686,103729.26396632138,103729.26396632138,103729.26396632138,128694.53759557358,92081.74475382223,56932.533639794914,39054.67901558591,24965.273629252206,0.0,64019.95264483812,21220.482584864374,1542.7909865520758,0.0,0.886916922809293,2.8168941885169185,0.0014959135982669303,355345.320904002,1557575.895549855,4.383273970197121,1557575.895549855,4.383273970197121,0.85,0.0960981912789945,4.027634451161993,1.268642636560835,1.0,0.0,4.027634451162737,1.2838103273339796,1.284126213099954,3.137250390815882,19433.114894070823,1981.6262326146873,4632.441516551485,4632.441516551485,5.542327634348562,5.274932227758263,-2.381452486249992,7.656384714008254,3.3366628914501315,3.3366628914501315,0.9533322547000376,0.0,0.0,0.00024604048960196655,8.223837531677135e-05,0.0001638021142851952,0.0006597350386682262,0.09609819127793134,0.07244431070646784,0.02365388057146351,0.09609832720829455,0.0724443107072693,0.023653880571725197,0.38068260882703187,0.38068260882703187,0.12429714462068639,0.0,5.395344380518452,4.65595781903022,7.674302411860879,5.382641201719423,4.616261333754949,7.745347160112942,24965.273629252206,21220.482584864374,0.85,1.0712293592739381,0.6701901899055901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448447778330584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.035765789216,1542.7909865520758,0.38068260882703187,0.12429714462068639,6.112874298809886,3.3366628914501315
1644.0,-29.496763053410874,5.275526250238285,35.032414904722835,24.433932720590406,5.153880374508521,-26.031626463707894,-39.631016180478014,1.688743784760815,0.429140972162827,-4.950190054508999,40.07079792375675,42903.0526484902,25678.71730239735,25678.71730239735,68581.76995088755,78052.91458336117,78052.91458336117,25678.71730239735,103731.63188575851,103731.63188575851,103731.63188575851,128697.41477310238,92081.09280730816,56931.23087225609,39055.40215005785,24965.782887343863,0.0,64021.185037401716,21220.915454242284,1542.8149667426262,0.0,0.8869158069567816,2.8169356282326605,0.0014959135982669303,355345.06500963384,1557588.0955192025,4.3833114594597635,1557588.0955192025,4.3833114594597635,0.85,0.09610126538707044,4.027634451161993,1.2686411699978635,1.0,0.0,4.02763445116251,1.28381317062744,1.2841289515287686,3.137243442668189,19432.97730597943,1981.6122025339369,4632.441516551485,4632.441516551485,5.543236155415791,5.275526250238285,-2.380629070368583,7.656155320606868,3.3373098402505117,3.3373098402505117,0.9535170972144319,0.0,0.0,0.00024595826677197973,8.221267651907728e-05,0.00016374559025290246,0.0006595073805284454,0.09610126538584172,0.07244427391934503,0.02365699146649669,0.09610111373158824,0.07244427392027128,0.02365699146679916,0.3806784714489007,0.3806784714489007,0.12431220389581164,0.0,5.392207647350006,4.646198331253345,7.691404501615864,5.379331026671821,4.607129632059184,7.759788063060341,24965.782887343863,21220.915454242284,0.85,1.0712355591484521,0.6701383709693264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484671079837437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.987860109784,1542.8149667426262,0.3806784714489007,0.12431220389581164,6.112874298809886,3.3373098402505117
1645.0,-29.49997689790853,5.276087123619257,35.032629423731414,24.43326412411409,5.153678079272802,-26.034539619256723,-39.6337652002461,1.6882408005764216,0.4250492746907639,-4.950165577832262,40.071078325556435,42900.518716838276,25682.695194283504,25682.695194283504,68583.21391112178,78051.0151047205,78051.0151047205,25682.695194283504,103733.710299004,103733.710299004,103733.710299004,128700.00164306225,92080.40850402176,56929.91211595899,39056.10709784752,24966.291344058256,0.0,64022.398441905774,21221.347642449517,1542.838034517669,0.0,0.8869149171728447,2.816992076186707,0.0014959135982669303,355345.4038800122,1557600.2036209684,4.383341353549393,1557600.2036209684,4.383341353549393,0.85,0.09610424936430337,4.027634451161993,1.2686396199138836,1.0,0.0,4.02763445116145,1.2838156891830494,1.2841313655254618,3.1372372881071118,19432.832889250334,1981.5974761259283,4632.441516551485,4632.441516551485,5.54409485851478,5.276087123619257,-2.3797919603251327,7.65587908394439,3.337947257411582,3.337947257411582,0.9536992164033091,0.0,0.0,0.0002458763446288622,8.218718493438667e-05,0.00016368915969447554,0.0006592800988672268,0.09610424936309411,0.07244419689071566,0.023660052472378457,0.09610437997350976,0.0724441968916272,0.023660052472676166,0.38067434010935003,0.38067434010935003,0.1243270717109649,0.0,5.388858419894575,4.636526850470204,7.7073627636270885,5.3752148525230155,4.597891265432509,7.771254291841387,24966.291344058256,21221.347642449517,0.85,1.071237810207228,0.6700860911320967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484863501861607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.940141689322,1542.838034517669,0.38067434010935003,0.1243270717109649,6.112874298809886,3.337947257411582
1646.0,-29.50317945463043,5.276613933862529,35.03283858213826,24.43250378072264,5.153357101744044,-26.037454483572695,-39.636525710206456,1.6876321306420239,0.4216206764262438,-4.950233764228153,40.071351215109225,42898.08162369631,25686.782770807386,25686.782770807386,68584.86439450369,78049.22452785443,78049.22452785443,25686.782770807386,103736.00729866182,103736.00729866182,103736.00729866182,128702.82044516123,92079.78049537414,56928.63759103673,39056.82544926379,24966.8131464994,0.0,64023.638595763194,21221.79117452449,1542.864093392523,0.0,0.8869135835319787,2.8170290302500898,0.0014959135982669303,355344.45986565214,1557611.9874027842,4.383386159985955,1557611.9874027842,4.383386159985955,0.85,0.09610727052008837,4.027634451161993,1.2686382467625665,1.0,0.0,4.027634451162451,1.2838187007806254,1.2841342730864151,3.137229928737595,19432.700353053977,1981.583961195105,4632.441516551485,4632.441516551485,5.544977239114575,5.276613933862529,-2.3790423696369287,7.655656303499457,3.3385756646319056,3.3385756646319056,0.9538787613234015,0.0,0.0,0.0002457947352184017,8.216159415383025e-05,0.00016363314106457145,0.0006590544763035182,0.09610727051869083,0.07244417830346284,0.023663092215228,0.09610711942714444,0.07244417830451627,0.0236630922155721,0.38067021243342947,0.38067021243342947,0.12434172836731726,0.0,5.385542073076408,4.627032350098375,7.722908002894542,5.371854440654374,4.588929509166746,7.784963977318625,24966.8131464994,21221.79117452449,0.85,1.0712428393446907,0.6700350458765572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485055283987387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.892532236105,1542.864093392523,0.38067021243342947,0.12434172836731726,6.112874298809886,3.3385756646319056
1647.0,-29.5063696256899,5.277108602347317,35.03304228130465,24.431781225744658,5.153094640909949,-26.04035234628372,-39.639264706615336,1.6870773614590642,0.41747873537923397,-4.950257758195761,40.07161051044495,42895.609153995094,25690.639781825426,25690.639781825426,68586.24893582052,78047.35021758315,78047.35021758315,25690.639781825426,103737.98999940857,103737.98999940857,103737.98999940857,128705.25621932745,92079.08744887757,56927.34638510839,39057.49007085465,24967.266219918885,0.0,64024.756290773534,21222.17628693105,1542.885333647316,0.0,0.8869125236937089,2.8170804864049277,0.0014959135982669303,355344.1276788894,1557623.1842282568,4.383421767520582,1557623.1842282568,4.383421767520582,0.85,0.09611016236917191,4.027634451161993,1.2686367653636261,1.0,0.0,4.02763445116237,1.283821459907423,1.2841369285511288,3.1372231863552336,19432.55409114038,1981.5690466306417,4632.441516551485,4632.441516551485,5.545809847794956,5.277108602347317,-2.3782777148362593,7.655386317183576,3.3391947309279915,3.3391947309279915,0.9540556374079976,0.0,0.0,0.00024571346623395823,8.213621009043473e-05,0.0001635772561435235,0.000658829392270205,0.09611016236781586,0.07244408884013201,0.02366607352768385,0.09611008318972249,0.07244408884115415,0.023666073528017768,0.3806660919775708,0.3806660919775708,0.12435620167875712,0.0,5.382048300857946,4.617610449861104,7.737501165522588,5.367736493575023,4.579881428046917,7.795834927028579,24967.266219918885,21222.17628693105,0.85,1.0712457635032706,0.6699847315182469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485246397342362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.845041786513,1542.885333647316,0.3806660919775708,0.12435620167875712,6.112874298809886,3.3391947309279915
1648.0,-29.50954651680965,5.277571838750029,35.03324092262068,24.431078892108076,5.152836093087809,-26.043237864042602,-39.64199043167753,1.6865274402768733,0.4133420650172752,-4.950293885822482,40.0718705796124,42893.13936986545,25694.41163167453,25694.41163167453,68587.55100153998,78045.54182082192,78045.54182082192,25694.41163167453,103739.95345249645,103739.95345249645,103739.95345249645,128707.70591029909,92078.4565397739,56926.05408863981,39058.224945704555,24967.75245780263,0.0,64025.97740350719,21222.589589132236,1542.9088562452655,0.0,0.8869113993723414,2.8171304606134355,0.0014959135982669303,355343.6275069923,1557634.4145302365,4.383459541566102,1557634.4145302365,4.383459541566102,0.85,0.09611303416020525,4.027634451161993,1.268635299350135,1.0,0.0,4.027634451161199,1.2838241956504741,1.28413956109183,3.1372165011435347,19432.420942826,1981.555469281151,4632.441516551485,4632.441516551485,5.546624072828479,5.277571838750029,-2.377539432009658,7.655111270759687,3.3398049791440068,3.3398049791440068,0.9542299940411448,0.0,0.0,0.00024563256015148327,8.211095621816182e-05,0.00016352160393332145,0.0006586052455111119,0.09611303415882969,0.07244401223367636,0.023669021925153324,0.0961131316203476,0.07244401223471317,0.023669021925492077,0.38066197537250285,0.38066197537250285,0.1243704809184437,0.0,5.378437524858498,4.608325402669777,7.751191079908949,5.36363595083975,4.571120776144028,7.805886853129834,24967.75245780263,21222.589589132236,0.85,1.0712456690709249,0.6699333787525416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485436776356864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.797692711134,1542.9088562452655,0.38066197537250285,0.1243704809184437,6.112874298809886,3.3398049791440068
