time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1649.0,-29.512711540644805,5.278002612329802,35.03343428833246,24.430251109320693,5.152438744465548,-26.046126580411777,-39.644727821554966,1.6858537841886128,0.4097928511595228,-4.950426039056526,40.07211419032948,42890.76981148275,25698.307170427342,25698.307170427342,68589.0769819101,78043.78763025465,78043.78763025465,25698.307170427342,103742.094800682,103742.094800682,103742.094800682,128710.2949453106,92077.81885262493,56924.80103367537,39058.90868772173,24968.20014462861,0.0,64027.108832350335,21222.970122934315,1542.9324779086216,0.0,0.8869098464457543,2.817161537379757,0.0014959135982669303,355341.7979053877,1557644.934179225,4.383511715652317,1557644.934179225,4.383511715652317,0.85,0.0961159183028018,4.027634451161993,1.268634031149559,1.0,0.0,4.027634451162486,1.2838275087272106,1.2841427715269018,3.1372084051657363,19432.28636405943,1981.5417460661317,4632.441516551485,4632.441516551485,5.54746499844813,5.278002612329802,-2.376890395951122,7.654893008280924,3.3404065697960705,3.3404065697960705,0.9544018770845916,0.0,0.0,0.0002455519806965514,8.208560149494979e-05,0.00016346637920160162,0.0006583828204790809,0.09611591830101064,0.07244397386684467,0.023671944434165964,0.09611549507727198,0.07244397386819469,0.02367194443460711,0.3806578638692188,0.3806578638692188,0.12438455983244276,0.0,5.37490184356102,4.5991982949079215,7.764700339035755,5.360218890216061,4.562444008552632,7.818483585827096,24968.20014462861,21222.970122934315,0.85,1.0712505723396772,0.6698845316253256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485626367606053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.750503338179,1542.9324779086216,0.3806578638692188,0.12438455983244276,6.112874298809886,3.3404065697960705
1650.0,-29.515864441127615,5.278403646704365,35.03362237571132,24.429525166656845,5.152160287735746,-26.048992493348624,-39.64743905290959,1.6852883399124572,0.40536411533901173,-4.9504727653566825,40.072347170611216,42888.34452366139,25701.87587505246,25701.87587505246,68590.22039871385,78041.96456178204,78041.96456178204,25701.87587505246,103743.84043683449,103743.84043683449,103743.84043683449,128712.42161466493,92077.1555328316,56923.53549453159,39059.57782033335,24968.58117783043,0.0,64028.15899816378,21223.294001155864,1542.950459240279,0.0,0.8869087662143331,2.8172141061854794,0.0014959135982669303,355341.151002718,1557654.9948327562,4.38354800854698,1557654.9948327562,4.38354800854698,0.8499999999999999,0.09611864181230084,4.027634451161993,1.2686326338211074,1.0,0.0,4.027634451162233,1.2838303156464217,1.2841454761070228,3.1372015460890856,19432.146375728524,1981.5274712290666,4632.441516551485,4632.441516551485,5.548235370748001,5.278403646704365,-2.3761945071917943,7.654598153896159,3.3409991395572187,3.3409991395572187,0.9545711827306339,0.0,0.0,0.0002454717341048912,8.206049619554045e-05,0.00016341123790935077,0.0006581607315107299,0.09611864181081108,0.07244383798803516,0.02367480382277591,0.09611829169303618,0.07244383798915799,0.023674803823142854,0.3806537598389891,0.3806537598389891,0.12439847665274897,0.0,5.371164043721592,4.590155805479526,7.777119023341868,5.355836880695676,4.553901227126232,7.826707583222117,24968.58117783043,21223.294001155864,0.85,1.0712508601204807,0.6698356659745809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485815255338783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.70344581012,1542.950459240279,0.3806537598389891,0.12439847665274897,6.112874298809886,3.3409991395572187
1651.0,-29.51900530121265,5.278775150879796,35.033805740111276,24.428791435807966,5.151863537674106,-26.051849398139513,-39.6501413086429,1.6847076345573657,0.4009049726984699,-4.9505527029184195,40.072585771240654,42885.9343088562,25705.4194989482,25705.4194989482,68591.35380780441,78040.18391992002,78040.18391992002,25705.4194989482,103745.60341886821,103745.60341886821,103745.60341886821,128714.6328482816,92076.52237219829,56922.27276095787,39060.27734582269,24969.029429413393,0.0,64029.30677523608,21223.675015001383,1542.9731343683616,0.0,0.8869074968209878,2.817263201274226,0.0014959135982669303,355340.04430859024,1557665.29823743,4.383590656854584,1557665.29823743,4.383590656854584,0.85,0.09612138692106009,4.027634451161993,1.268631213963963,1.0,0.0,4.027634451161188,1.2838331931842883,1.2841482517469662,3.1371945144775863,19432.01275224684,1981.5138454259957,4632.441516551485,4632.441516551485,5.549000328898703,5.278775150879796,-2.375539690255164,7.65431484113496,3.3415834559474282,3.3415834559474282,0.9547381302706938,0.0,0.0,0.0002453918179807881,8.203548107059639e-05,0.00016335633691019172,0.0006579396103551136,0.09612138691948541,0.07244374538239721,0.023677641537088186,0.09612124172966503,0.07244374538358402,0.02367764153747608,0.3806496608359766,0.3806496608359766,0.12441220664273454,0.0,5.367310310149151,4.581226658735147,7.788712043490989,5.351457675616871,4.545362686724729,7.834931513319873,24969.029429413393,21223.675015001383,0.85,1.071249358494269,0.6697860162597095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486003424219887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.656525652426,1542.9731343683616,0.3806496608359766,0.12441220664273454,6.112874298809886,3.3415834559474282
1652.0,-29.522134392207935,5.279116705856473,35.03398419866007,24.427972349245124,5.151473832229274,-26.054705005052732,-39.6528507937677,1.6840444450312233,0.3967843185241122,-4.950696227458607,40.07280959920514,42883.60546338532,25709.013402798846,25709.013402798846,68592.61886618417,78038.43403613206,78038.43403613206,25709.013402798846,103747.44743893092,103747.44743893092,103747.44743893092,128716.88391507992,92075.87758633592,56921.04901341579,39060.920636577925,24969.436476149003,0.0,64030.357112726924,21224.021004726652,1542.9950118187123,0.0,0.8869059576109984,2.8173004445100225,0.0014959135982669303,355338.05729247694,1557674.963766279,4.38364237040944,1557674.963766279,4.38364237040944,0.85,0.09612411597150755,4.027634451161993,1.268629999612458,1.0,0.0,4.027634451160121,1.2838364553767347,1.2841514125504618,3.1371865429542627,19431.87667535365,1981.4999694445762,4632.441516551485,4632.441516551485,5.549776140927374,5.279116705856473,-2.374948761424592,7.654065467281065,3.342159532451524,3.342159532451524,0.9549027235575782,0.0,0.0,0.0002453122251419566,8.201040609957643e-05,0.00016330181904238017,0.0006577200323125119,0.09612411596960553,0.07244366829667892,0.02368044767292661,0.09612370849619975,0.07244366829811237,0.023680447673395177,0.38064556670253447,0.38064556670253447,0.12442574535729427,0.0,5.363455808999447,4.572415112161764,7.799938637992682,5.347480545982705,4.536901462277797,7.844566375259774,24969.436476149003,21224.021004726652,0.85,1.071251543161399,0.6697386583037127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486190879146879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.609741607352,1542.9950118187123,0.38064556670253447,0.12442574535729427,6.112874298809886,3.342159532451524
1653.0,-29.52525069216048,5.27943069872775,35.03415786576612,24.42724654627966,5.151190480954955,-26.057538461517574,-39.655526681430615,1.6834782502688665,0.3918964675030452,-4.950767248385024,40.073026948254764,42881.192758027864,25712.320855446767,25712.320855446767,68593.51361347463,78036.6314651488,78036.6314651488,25712.320855446767,103748.95232059558,103748.95232059558,103748.95232059558,128718.75631177548,92075.21801237164,56919.77930507604,39061.59856366178,24969.803991179906,0.0,64031.40255484168,21224.33339250292,1543.0130844525256,0.0,0.8869048103956596,2.817356203096954,0.0014959135982669303,355337.07405112876,1557684.3495605153,4.383680914016822,1557684.3495605153,4.383680914016822,0.85,0.09612671152425944,4.027634451161993,1.268628526455723,1.0,0.0,4.027634451160293,1.2838392637696454,1.284154119890685,3.137179680372088,19431.737477549967,1981.4857752188534,4632.441516551485,4632.441516551485,5.550490117053377,5.27943069872775,-2.3743194820349247,7.653750180762675,3.3427271934542877,3.3427271934542877,0.9550649124155107,0.0,0.0,0.00024523298129674385,8.198564901049289e-05,0.00016324733228625097,0.0006575005795763939,0.09612671152267264,0.07244351482849574,0.0236831966941769,0.09612661247807033,0.0724435148296916,0.023683196694567844,0.38064147764639444,0.38064147764639444,0.12443911655037082,0.0,5.359380836832713,4.5636688070510445,7.810060017863805,5.342663715888079,4.52855292653868,7.850409231719993,24969.803991179906,21224.33339250292,0.85,1.0712480263840165,0.6696900434330004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486377636259824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.56308864104,1543.0130844525256,0.38064147764639444,0.12443911655037082,6.112874298809886,3.3427271934542877
1654.0,-29.528356535681088,5.279716989529094,35.03432715748791,24.42649594685065,5.150863504171186,-26.060366868921044,-39.65820550275964,1.6828738373675485,0.3872593441332697,-4.950885469865361,40.0732468338216,42878.83780219929,25715.645103838702,25715.645103838702,68594.482906038,78034.90510449058,78034.90510449058,25715.645103838702,103750.55020832928,103750.55020832928,103750.55020832928,128720.77455255225,92074.61276487415,56918.545462406364,39062.29700274199,24970.22434422297,0.0,64032.52134696496,21224.690692589524,1543.0353482862097,0.0,0.8869034140514894,2.817403171852005,0.0014959135982669303,355335.4373516765,1557693.8449327832,4.383727827830268,1557693.8449327832,4.383727827830268,0.85,0.096129331678695,4.027634451161993,1.268627219791524,1.0,0.0,4.027634451165041,1.283842250107619,1.2841570055906601,3.1371723829967224,19431.609744912086,1981.472750114676,4632.441516551485,4632.441516551485,5.551207718857965,5.279716989529094,-2.373740741031496,7.653457730560589,3.3432871091468837,3.3432871091468837,0.955224888327681,0.0,0.0,0.00024515402680837744,8.196087169930387e-05,0.00016319315510907357,0.0006572823737111275,0.09612933167692027,0.07244340772897696,0.0236859239479433,0.09612945069424648,0.07244340773031442,0.023685923948380587,0.38063739073571384,0.38063739073571384,0.12445229416096956,0.0,5.355234673098948,4.555053594217156,7.819484687651368,5.3381448139986105,4.520372942030235,7.856953191100956,24970.22434422297,21224.690692589524,0.85,1.0712444467765638,0.6696415649456802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486563634510554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.516587618918,1543.0353482862097,0.38063739073571384,0.12445229416096956,6.112874298809886,3.3432871091468837
1655.0,-29.5314509380918,5.27997523224914,35.03449179419038,24.42565943291413,5.15044716226484,-26.063193914663014,-39.66088778162373,1.6821901387931568,0.38291752882196306,-4.9510612068785615,40.07344982335763,42876.547064357466,25719.010873594456,25719.010873594456,68595.55793795192,78033.19268077733,78033.19268077733,25719.010873594456,103752.20355437178,103752.20355437178,103752.20355437178,128722.79166889613,92073.98065681348,56917.33504021987,39062.9395739929,24970.58811452435,0.0,64033.52768851725,21224.999897345697,1543.055794438008,0.0,0.886901786425434,2.817439561957448,0.0014959135982669303,355333.0043980375,1557702.6107184486,4.3837825122868095,1557702.6107184486,4.3837825122868095,0.85,0.09613192169133147,4.027634451161993,1.268626066981815,1.0,0.0,4.02763445116234,1.2838456061839778,1.2841602615224885,3.137164182174118,19431.476343567432,1981.4591469632783,4632.441516551485,4632.441516551485,5.551934283833202,5.27997523224914,-2.373220430288913,7.653195662538053,3.3438391913698355,3.3438391913698355,0.9553826261056673,0.0,0.0,0.0002450753864546444,8.193606934357866e-05,0.00016313931711106576,0.0006570655339355697,0.09613192168920849,0.07244330536234841,0.02368861632686008,0.09613178969069217,0.07244330536394826,0.023688616327383213,0.38063330766346215,0.38063330766346215,0.12446528138609424,0.0,5.351106051485544,4.546555614525403,7.828619501175979,5.333978735700498,4.5122353276909735,7.864814620409277,24970.58811452435,21224.999897345697,0.85,1.0712443998341943,0.6695952669189935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486749013191016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.470192197316,1543.055794438008,0.38063330766346215,0.12446528138609424,6.112874298809886,3.3438391913698355
1656.0,-29.534533660349148,5.280207087109288,35.034651749025805,24.42487705210226,5.150085807118594,-26.066004946931972,-39.663548686634726,1.6815570936589386,0.3782325430349829,-4.95119727078013,40.073642721028286,42874.21849995605,25722.177416782346,25722.177416782346,68596.3959167384,78031.4770051374,78031.4770051374,25722.177416782346,103753.65442191975,103753.65442191975,103753.65442191975,128724.55606861407,92073.36284770445,56916.10434235122,39063.620561503594,24970.901646694318,0.0,64034.522208197915,21225.26639969017,1543.0725734644798,0.0,0.8869003969725802,2.8174850814745582,0.0014959135982669303,355331.1206993183,1557710.9407372368,4.383829194784697,1557710.9407372368,4.383829194784697,0.85,0.09613440268496524,4.027634451161993,1.2686247295467186,1.0,0.0,4.02763445116089,1.283848724994261,1.2841632805403607,3.1371565611672803,19431.34595990202,1981.4458515295255,4632.441516551485,4632.441516551485,5.552617841990725,5.280207087109288,-2.3726855895929604,7.652892676702248,3.344383289572931,3.344383289572931,0.9555380827351232,0.0,0.0,0.00024499706604380367,8.191147148182938e-05,0.0001630855945619743,0.0006568491591460447,0.09613440268308694,0.07244314447880765,0.02369125820427929,0.0961342375649684,0.07244314448022307,0.023691258204742178,0.3806292290306223,0.3806292290306223,0.12447810500133959,0.0,5.346877863488544,4.538171431794751,7.836994591880398,5.329429813815125,4.5043811269721346,7.870228698813207,24970.901646694318,21225.26639969017,0.85,1.0712408487051452,0.6695485032363863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448693371348111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.423922451164,1543.0725734644798,0.3806292290306223,0.12447810500133959,6.112874298809886,3.344383289572931
1657.0,-29.53760493079094,5.280412787339307,35.03480730736684,24.42407190045344,5.1497012821842025,-26.068807988300712,-39.666204527579225,1.6809043396509995,0.37344481295230025,-4.951360802650452,40.07383456763871,42871.918778866675,25725.31597239776,25725.31597239776,68597.23475126443,78029.7627989536,78029.7627989536,25725.31597239776,103755.07877135136,103755.07877135136,103755.07877135136,128726.31850699037,92072.7325048309,56914.88848457013,39064.27113362307,24971.23973563901,0.0,64035.510869262085,21225.55377529316,1543.0914716602117,0.0,0.8868988716704813,2.8175287450873006,0.0014959135982669303,355328.85673833924,1557719.2254008327,4.383880441626846,1557719.2254008327,4.383880441626846,0.8500000000000001,0.09613687887189085,4.027634451161993,1.2686234822263942,1.0,0.0,4.027634451161351,1.283851935239806,1.2841663914183927,3.137148716771367,19431.21293108597,1981.4322863654736,4632.441516551485,4632.441516551485,5.553295358502094,5.280412787339307,-2.3721859037028503,7.652598691042157,3.3449198578428243,3.3449198578428243,0.9556913879550927,0.0,0.0,0.0002449190595089017,8.188692723989516e-05,0.00016303213226900653,0.0006566338325730496,0.0961368788698505,0.07244300467158943,0.023693874198261085,0.09613673944137056,0.0724430046731269,0.023693874198763946,0.3806251551876744,0.3806251551876744,0.12449075772870605,0.0,5.342580555170912,4.529883022682327,7.844790916997681,5.32480561560277,4.49642396612154,7.875655241644381,24971.23973563901,21225.55377529316,0.85,1.0712374090575427,0.6695022526859511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487117721062603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.377783550672,1543.0914716602117,0.3806251551876744,0.12449075772870605,6.112874298809886,3.3449198578428243
1658.0,-29.540664770880582,5.280592932837317,35.03495849282978,24.42326283724981,5.149306821850537,-26.071601734060476,-39.66885512983424,1.6802437849877891,0.3686568685150746,-4.951533654472921,40.07401830930107,42869.64701424763,25728.382540238705,25728.382540238705,68598.02955448633,78028.07314223505,78028.07314223505,25728.382540238705,103756.45568247375,103756.45568247375,103756.45568247375,128728.01035034176,92072.11807701534,56913.69194885545,39064.917920177664,24971.55466786802,0.0,64036.47258804568,21225.821467687816,1543.1093576144326,0.0,0.8868973282912269,2.8175713268423124,0.0014959135982669303,355326.46376277966,1557727.1600932817,4.383932295944159,1557727.1600932817,4.383932295944159,0.85,0.09613930655198841,4.027634451161993,1.2686222722707319,1.0,0.0,4.027634451160011,1.283855181294994,1.2841695385162915,3.1371407849126833,19431.083261015472,1981.4190636981511,4632.441516551485,4632.441516551485,5.553957335092621,5.280592932837317,-2.371707619246282,7.652300552083599,3.3454489225573956,3.3454489225573956,0.955842549302113,0.0,0.0,0.0002448413660429538,8.186243819028573e-05,0.00016297892785266805,0.0006564195446328507,0.09613930654989433,0.07244285230980953,0.023696454240084812,0.09613913940624748,0.07244285231138745,0.023696454240600965,0.38062108539745115,0.38062108539745115,0.12450324421738425,0.0,5.338222843932954,4.521703113538763,7.85200478855171,5.320190522988014,4.48866043930974,7.880520487324418,24971.55466786802,21225.821467687816,0.85,1.071233732622746,0.6694567217971736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487301049515067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.33177131081,1543.1093576144326,0.38062108539745115,0.12450324421738425,6.112874298809886,3.3454489225573956
1659.0,-29.54371201826659,5.280747548960382,35.03510526430316,24.422408930864208,5.148862123292696,-26.07438916869478,-39.67150087757034,1.6795392736778447,0.3640136208712761,-4.951742991315518,40.07419210785155,42867.41001132903,25731.4460652322,25731.4460652322,68598.85607656123,78026.4054085354,78026.4054085354,25731.4460652322,103757.8514737676,103757.8514737676,103757.8514737676,128729.69635145026,92071.50015067005,56912.50475328948,39065.55044153396,24971.84487768265,0.0,64037.39531921661,21226.068146030255,1543.1267584948305,0.0,0.8868956353804076,2.8176077569808107,0.0014959135982669303,355323.56570238207,1557734.6654309013,4.383989174350612,1557734.6654309013,4.383989174350612,0.8500000000000001,0.09614171008492074,4.027634451161993,1.2686210980312898,1.0,0.0,4.02763445116299,1.2838586320017202,1.2841728907548169,3.137132353024205,19430.952852608287,1981.4057657414396,4632.441516551485,4632.441516551485,5.5546186548270535,5.280747548960382,-2.3712708995014173,7.652018448461799,3.3459706210948603,3.3459706210948603,0.955991606027103,0.0,0.0,0.00024476401488621847,8.183800074324151e-05,0.00016292601414297697,0.0006562064275527601,0.09614171008257522,0.07244270531550398,0.023699004767071232,0.09614128306173653,0.07244270531727134,0.023699004767649395,0.38061701990613295,0.38061701990613295,0.12451556757714576,0.0,5.33386341561436,4.513637254228001,7.858859623660351,5.315756612186817,4.480981937861941,7.885866779036064,24971.84487768265,21226.068146030255,0.85,1.071231203808438,0.6694121426651031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487483700070494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.285885683323,1543.1267584948305,0.38061701990613295,0.12451556757714576,6.112874298809886,3.3459706210948603
1660.0,-29.546749804882687,5.280879578778901,35.03524804185128,24.42170219672846,5.148582579690248,-26.077151570307777,-39.674108871817566,1.6789843450730095,0.3582814705321198,-4.9518466979137,40.07436931440123,42865.05738009292,25734.156421777716,25734.156421777716,68599.21380187063,78024.66485393558,78024.66485393558,25734.156421777716,103758.8212757133,103758.8212757133,103758.8212757133,128730.96007251646,92070.87245213475,56911.264978120744,39066.23052668222,24972.138796803163,0.0,64038.369323485385,21226.317977282688,1543.1420510243597,0.0,0.8868944671357178,2.8176707910917864,0.0014959135982669303,355322.12999453855,1557742.317968109,4.384028425114,1557742.317968109,4.384028425114,0.85,0.09614398135056679,4.027634451161993,1.2686197127914056,1.0,0.0,4.027634451161905,1.2838613834096202,1.2841755438599698,3.1371256299224344,19430.820381858648,1981.3922574843243,4632.441516551485,4632.441516551485,5.555203736481258,5.280879578778901,-2.3707687675667732,7.651648346345674,3.3464849185133807,3.3464849185133807,0.9561385481466802,0.0,0.0,0.00024468692628740136,8.181391860614846e-05,0.0001628730076812529,0.0006559929369013861,0.09614398134886405,0.0724424800070427,0.02370150134182135,0.09614426003260056,0.07244248000832568,0.023701501342241107,0.38061295931968925,0.38061295931968925,0.12452774346147726,0.0,5.329209480325289,4.50561282066036,7.864380171996629,5.310128168445829,4.473322385753534,7.886258438374455,24972.138796803163,21226.317977282688,0.85,1.0712204968141281,0.6693652232704904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487665603293354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.240150334992,1543.1420510243597,0.38061295931968925,0.12452774346147726,6.112874298809886,3.3464849185133807
1661.0,-29.54977607295109,5.280985213225096,35.035386693961115,24.42072801003235,5.147998974565162,-26.079934012412803,-39.67676122030241,1.678156913984672,0.35414920216055634,-4.952169383551273,40.074534702430725,42862.93923142638,25737.323866456652,25737.323866456652,68600.26309788303,78023.0725000534,78023.0725000534,25737.323866456652,103760.39636651005,103760.39636651005,103760.39636651005,128732.85473095688,92070.26519961524,56910.13193081736,39066.81474310876,24972.45836444684,0.0,64039.27310755559,21226.589609779814,1543.163887631304,0.0,0.8868922283578886,2.817687300084114,0.0014959135982669303,355317.66278329794,1557749.460156667,4.384103643917953,1557749.460156667,4.384103643917953,0.85,0.09614641744264146,4.027634451161993,1.2686187698831781,1.0,0.0,4.0276344511626165,1.2838654071793436,1.2841794700416183,3.1371157978395248,19430.692226076928,1981.3791892314837,4632.441516551485,4632.441516551485,5.555887489242654,5.280985213225096,-2.370444018881712,7.651429232106808,3.3469926600902347,3.3469926600902347,0.9562836171686385,0.0,0.0,0.0002446101522282608,8.178943362228218e-05,0.0001628207186059786,0.000655782335620392,0.09614641743919838,0.0724424067795752,0.023704010659623187,0.09614594117063063,0.07244240678216944,0.023704010660472022,0.38060889979306733,0.38060889979306733,0.12453972498862395,0.0,5.324807455976213,4.497743308588554,7.870455432781455,5.306318585711836,4.4656596466859355,7.894119594148606,24972.45836444684,21226.589609779814,0.85,1.0712217639114539,0.6693227007657783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487846946095109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.194502942508,1543.163887631304,0.38060889979306733,0.12453972498862395,6.112874298809886,3.3469926600902347
1662.0,-29.55279025537111,5.281069904009884,35.035521095044665,24.42003112463283,5.147721058600039,-26.082675003381844,-39.67935070451347,1.6776058065688386,0.3483613816611637,-4.952265672271431,40.07468818156669,42860.61259254445,25739.837105825405,25739.837105825405,68600.44969836986,78021.36530268847,78021.36530268847,25739.837105825405,103761.20240851387,103761.20240851387,103761.20240851387,128733.85362958992,92069.66199411795,56908.90928380433,39067.50301145958,24972.651221076056,0.0,64040.154232535635,21226.753537914647,1543.173432087315,0.0,0.8868911836326511,2.817751937308334,0.0014959135982669303,355316.3297853335,1557756.088088531,4.384138744846483,1557756.088088531,4.384138744846483,0.85,0.09614854026762094,4.027634451161993,1.26861741156783,1.0,0.0,4.02763445116271,1.2838681394367801,1.284182104816507,3.137109121602531,19430.56492438684,1981.3662080717513,4632.441516551485,4632.441516551485,5.556430019431058,5.281069904009884,-2.3699635179841247,7.6510334219940095,3.3474926591128016,3.3474926591128016,0.956426474032229,0.0,0.0,0.0002445337068302187,8.176553550080857e-05,0.00016276817132941014,0.00065557069439897,0.0961485402660098,0.07244211466371372,0.023706425602296077,0.09614862815664223,0.07244211466492763,0.023706425602693315,0.3806048451632512,0.3806048451632512,0.1245515883629436,0.0,5.320060821313291,4.489933860382109,7.874932975279819,5.300627053932601,4.4585172456263535,7.8926534495938085,24972.651221076056,21226.753537914647,0.85,1.071209938834241,0.6692771606531999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488027605590679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.148985045375,1543.173432087315,0.3806048451632512,0.1245515883629436,6.112874298809886,3.3474926591128016
1663.0,-29.5557943335073,5.281129554313821,35.03565166696484,24.419065424613677,5.147147665799958,-26.08543645001518,-39.68197706909848,1.676789782266189,0.3438746175301617,-4.952592602544578,40.07484544697189,42858.48321527562,25742.841963527688,25742.841963527688,68601.32517880331,78019.76612749646,78019.76612749646,25742.841963527688,103762.60809102416,103762.60809102416,103762.60809102416,128735.57192584449,92069.04309987402,56907.76018748471,39068.09212487701,24972.963834820333,0.0,64041.05595969735,21227.019259597284,1543.1951423506214,0.0,0.8868889526083971,2.817772602736076,0.0014959135982669303,355311.8038702686,1557762.879550946,4.384213703521418,1557762.879550946,4.384213703521418,0.85,0.09615089627734007,4.027634451161993,1.2686164192063734,1.0,0.0,4.02763445116353,1.2838721087073635,1.284185977263679,3.1370994227899556,19430.434311712397,1981.3528892855766,4632.441516551485,4632.441516551485,5.557078674722559,5.281129554313821,-2.3696683204864684,7.650797874800289,3.3479865161882545,3.3479865161882545,0.956567576053787,0.0,0.0,0.00024445753959321615,8.17413036070892e-05,0.00016271623598612694,0.0006553615178211298,0.0961508962738697,0.07244202518844983,0.023708871085419875,0.09615044412432472,0.07244202519106449,0.023708871086275576,0.38060079284841286,0.38060079284841286,0.12456326433693272,0.0,5.315519019924693,4.48224954053785,7.879864614954329,5.29646722007476,4.4508986581356,7.898945312958233,24972.963834820333,21227.019259597284,0.85,1.071208526323736,0.6692344867368762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488207547875767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.103608388463,1543.1951423506214,0.38060079284841286,0.12456326433693272,6.112874298809886,3.3479865161882545
1664.0,-29.5587870839687,5.281168674035216,35.035778112253816,24.418324743770086,5.146811985850773,-26.088163925747505,-39.68456058120353,1.6761888275879775,0.3382727800739076,-4.952737143768556,40.07498638940432,42856.22510457814,25745.30563343252,25745.30563343252,68601.53073801065,78018.11556431152,78018.11556431152,25745.30563343252,103763.42119774404,103763.42119774404,103763.42119774404,128736.55939533182,92068.46449343584,56906.574033534,39068.767177668706,24973.138197587778,0.0,64041.90537525648,21227.16746794961,1543.204906119907,0.0,0.8868877078910006,2.817829177641751,0.0014959135982669303,355309.80290357384,1557768.966129373,4.384255524050739,1557768.966129373,4.384255524050739,0.85,0.09615297212442916,4.027634451161993,1.2686151916673407,1.0,0.0,4.0276344511611235,1.2838750726463302,1.2841888445295937,3.137092180518944,19430.312201456756,1981.3404375048317,4632.441516551485,4632.441516551485,5.5576105044059005,5.281168674035216,-2.369249841409014,7.65041851544423,3.348472960536625,3.348472960536625,0.9567065601533215,0.0,0.0,0.0002443816812962701,8.171747356440681e-05,0.0001626642077318633,0.0006551519670318237,0.09615297212262858,0.07244174192494277,0.02371123019768582,0.09615284802869792,0.07244174192629933,0.023711230198129835,0.3805967447703785,0.3805967447703785,0.1245748209242478,0.0,5.310724190379403,4.47465526184277,7.883481295115246,5.291009923842466,4.444008283338121,7.897662549848292,24973.138197587778,21227.16746794961,0.85,1.0711975281815374,0.6691903504972271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488386891188103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.058333681289,1543.204906119907,0.3805967447703785,0.1245748209242478,6.112874298809886,3.348472960536625
1665.0,-29.561769180527644,5.28118452236286,35.03590085671661,24.41739016156646,5.14627203409703,-26.09090224109249,-39.68716448927296,1.6754050946209835,0.33338182200338906,-4.953045759296259,40.075131481701874,42854.0979939114,25748.09820068269,25748.09820068269,68602.19619459409,78016.50706474559,78016.50706474559,25748.09820068269,103764.60526542828,103764.60526542828,103764.60526542828,128738.0163734598,92067.84094431496,56905.43187331531,39069.343412221824,24973.41110803152,0.0,64042.754520253344,21227.39944182679,1543.2241038076843,0.0,0.8868856139662837,2.8178572852259025,0.0014959135982669303,355305.53059220384,1557775.2319378953,4.384325876778447,1557775.2319378953,4.384325876778447,0.85,0.09615521192582817,4.027634451161993,1.2686141707329082,1.0,0.0,4.027634451162024,1.2838788898660471,1.284192565658702,3.1370828533384594,19430.180606407805,1981.3270185443353,4632.441516551485,4632.441516551485,5.558213332793518,5.28118452236286,-2.3689663848394398,7.6501509072023,3.3489533109097693,3.3489533109097693,0.956843803117077,0.0,0.0,0.0002443061146164254,8.169346188974167e-05,0.00016261265272668376,0.0006549443223168327,0.09615521192261342,0.07244160699332688,0.023713604929286536,0.09615477629130857,0.07244160699574882,0.023713604930079343,0.3805927004214039,0.3805927004214039,0.12458620551577293,0.0,5.306033942528472,4.467154220261762,7.887239879033757,5.286427581299677,4.436570976085989,7.901664123842579,24973.41110803152,21227.39944182679,0.85,1.0711937159557812,0.6691482637643094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448856556244624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.013185769261,1543.2241038076843,0.3805927004214039,0.12458620551577293,6.112874298809886,3.3489533109097693
1666.0,-29.564739509999445,5.281180977064574,35.03601985488918,24.41665339227768,5.145942375567244,-26.093608932424875,-39.6897257893346,1.6748117979511332,0.3274416660382258,-4.953200279774324,40.0752678481351,42851.84546088805,25750.42543579437,25750.42543579437,68602.27089668241,78014.84803409062,78014.84803409062,25750.42543579437,103765.273469885,103765.273469885,103765.273469885,128738.8721598627,92067.24726020228,56904.24468683149,39070.002859300876,24973.59868997771,0.0,64043.60154927858,21227.558886481052,1543.2350106340004,0.0,0.8868843350384176,2.81791713925711,0.0014959135982669303,355303.39150696056,1557781.1209374724,4.384368846946272,1557781.1209374724,4.384368846946272,0.85,0.09615722761980831,4.027634451161993,1.268612866266631,1.0,0.0,4.027634451160845,1.2838818167982207,1.2841953966925634,3.1370757015674675,19430.0553141297,1981.3142422876008,4632.441516551485,4632.441516551485,5.558715710449742,5.281180977064574,-2.368580045749197,7.649761022813771,3.3494267062786673,3.3494267062786673,0.956979058936762,0.0,0.0,0.00024423086751358263,8.166984948347589e-05,0.00016256101803010674,0.0006547363566340238,0.09615722761796912,0.07244132151603094,0.023715906101938175,0.09615735964294053,0.07244132151741653,0.023715906102391784,0.38058865964920957,0.38058865964920957,0.12459746353061417,0.0,5.301065434784448,4.45970994182926,7.889683643862099,5.280641945812533,4.429644122015816,7.899153184792567,24973.59868997771,21227.558886481052,0.85,1.0711807149680073,0.6691042418642796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488743601829244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.968151532066,1543.2350106340004,0.38058865964920957,0.12459746353061417,6.112874298809886,3.3494267062786673
1667.0,-29.567700508084418,5.281155892007495,35.03613553244815,24.415768682397925,5.145450268622259,-26.09632347121115,-39.69230710119007,1.6740732317082623,0.3221524275273282,-4.953488315802082,40.075409121299415,42849.71642337035,25753.010206849518,25753.010206849518,68602.72663021987,78013.24786186712,78013.24786186712,25753.010206849518,103766.25806871663,103766.25806871663,103766.25806871663,128740.13588632013,92066.64289473143,56903.11145606966,39070.59048740196,24973.877817603494,0.0,64044.46830500546,21227.79614496297,1543.254255931824,0.0,0.8868823595143442,2.817952877710875,0.0014959135982669303,355299.4041425929,1557787.2218525182,4.384435221927163,1557787.2218525182,4.384435221927163,0.85,0.09615937435053976,4.027634451161993,1.2686118370899928,1.0,0.0,4.027634451161951,1.2838854218615425,1.2841989063535093,3.1370668928713354,19429.927767636473,1981.3012361648957,4632.441516551485,4632.441516551485,5.559273682103764,5.281155892007495,-2.3683051518582365,7.649461043865731,3.3498942776509555,3.3498942776509555,0.9571126507574158,0.0,0.0,0.0002441558780512561,8.164605897324951e-05,0.00016250981907800656,0.0006545301459706818,0.09615937434756598,0.07244116038850544,0.023718213959060538,0.09615956414100181,0.07244116039074572,0.02371821395979404,0.380584620181376,0.380584620181376,0.12460854302413943,0.0,5.296140747292554,4.452353297946331,7.892037974748234,5.275640743329404,4.422386447311169,7.9008855510051035,24973.877817603494,21227.79614496297,0.85,1.071173333870244,0.6690619433251098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448892094283008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.92325362563,1543.254255931824,0.380584620181376,0.12460854302413943,6.112874298809886,3.3498942776509555
1668.0,-29.570650066662374,5.281109989728453,35.03624733203577,24.414871085342043,5.144938694241939,-26.09902965875982,-39.69487570049239,1.6733182862987575,0.3170586448880499,-4.953773430129209,40.07552751848266,42847.58454580796,25755.508273485008,25755.508273485008,68603.09281929297,78011.6743738919,78011.6743738919,25755.508273485008,103767.1826473769,103767.1826473769,103767.1826473769,128741.22336788758,92066.05271888332,56901.96289063485,39071.21092027608,24974.040720510675,0.0,64045.25164078675,21227.934612434074,1543.2668939359407,0.0,0.8868804815751012,2.8179863970267025,0.0014959135982669303,355295.45725873724,1557792.3348768163,4.3844983183738915,1557792.3348768163,4.3844983183738915,0.85,0.09616141122457669,4.027634451161993,1.2686108029680332,1.0,0.0,4.027634451163991,1.283889102821308,1.2842024923279391,3.1370578987790974,19429.803215749514,1981.2885354070468,4632.441516551485,4632.441516551485,5.55981293697111,5.281109989728453,-2.3680402571109087,7.649150246839362,3.350355345287178,3.350355345287178,0.9572443843677652,0.0,0.0,0.00024408119939053216,8.162239198660379e-05,0.00016245880740392837,0.0006543246895947529,0.09616141122175058,0.07244093756276922,0.023720473658981358,0.09616129181120056,0.07244093756489821,0.02372047365967848,0.3805805821106748,0.3805805821106748,0.1246194759041293,0.0,5.291237683381496,4.44510637756656,7.894142910236326,5.2708320750172675,4.415583910887904,7.901998624592693,24974.040720510675,21227.934612434074,0.85,1.0711659500390438,0.6690204729950782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489097730826292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.878443646992,1543.2668939359407,0.3805805821106748,0.1246194759041293,6.112874298809886,3.350355345287178
1669.0,-29.573589080502504,5.281043852974333,35.03635530131432,24.41397876190024,5.144426002503223,-26.101726466118826,-39.69743902618063,1.6725633880790922,0.31196140378091286,-4.954061408862651,40.07563954821334,42845.4767453309,25757.93641049431,25757.93641049431,68603.41315582521,78010.12670894872,78010.12670894872,25757.93641049431,103768.06311944303,103768.06311944303,103768.06311944303,128742.24848795752,92065.48365877032,56900.83369498866,39071.833293090735,24974.18536851448,0.0,64046.018661605216,21228.057563237307,1543.2786395594483,0.0,0.8868786120824195,2.8180196301649985,0.0014959135982669303,355291.4707573672,1557797.1729320984,4.3845611312069375,1557797.1729320984,4.3845611312069375,0.85,0.09616340493707773,4.027634451161993,1.2686097682965922,1.0,0.0,4.027634451160507,1.2838927829867783,1.2842060778769908,3.1370489066792038,19429.68312016936,1981.2762890660279,4632.441516551485,4632.441516551485,5.560337096207793,5.281043852974333,-2.3677893471025406,7.648833200076874,3.3508100912530128,3.3508100912530128,0.9573743117865751,0.0,0.0,0.0002440068086364125,8.159877991316439e-05,0.00016240802872324813,0.0006541201716310607,0.09616340493426054,0.07244070109379053,0.023722703840470018,0.09616295503722261,0.07244070109591273,0.023722703841165003,0.38057654690980947,0.38057654690980947,0.12463027793285732,0.0,5.286354061066959,4.4379907999700094,7.895922277655643,5.266022812643541,4.408988280754272,7.902469986234166,24974.18536851448,21228.057563237307,0.85,1.0711581233222245,0.6689795500280836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489273839908363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.83376413988,1543.2786395594483,0.38057654690980947,0.12463027793285732,6.112874298809886,3.3508100912530128
1670.0,-29.57651591240231,5.280959183481216,35.036459808805965,24.413161491416417,5.1440023888240285,-26.10440339946483,-39.699976647365816,1.6718898758465655,0.30614362272149265,-4.954296966385605,40.07575465179455,42843.31521184146,25760.160339174105,25760.160339174105,68603.47555101557,78008.52227996051,78008.52227996051,25760.160339174105,103768.68261913462,103768.68261913462,103768.68261913462,128743.02953949643,92064.88898319248,56899.68191491132,39072.45229809017,24974.346920361815,0.0,64046.79921845198,21228.194882307544,1543.2902265571227,0.0,0.8868769979823299,2.818068435696687,0.0014959135982669303,355288.20995105256,1557802.1437448508,4.384615363283421,1557802.1437448508,4.384615363283421,0.85,0.09616532886668504,4.027634451161993,1.2686086330702535,1.0,0.0,4.027634451163001,1.2838960822792174,1.2842092828821023,3.1370408452465988,19429.55761865047,1981.2634914726711,4632.441516551485,4632.441516551485,5.5608171732194185,5.280959183481216,-2.367510530020778,7.648469713501994,3.3512586566484006,3.3512586566484006,0.9575024733281144,0.0,0.0,0.0002439327469813112,8.157541083634928e-05,0.00016235733614496193,0.0006539160004563369,0.0961653288643573,0.07244042992858638,0.02372489893577092,0.09616516748090945,0.07244042993033983,0.0237248989363452,0.38057251714166135,0.38057251714166135,0.12464095693273666,0.0,5.281310313040194,4.430934890249091,7.896862321971355,5.260440589107077,4.402269792037032,7.900156379558268,24974.346920361815,21228.194882307544,0.85,1.0711460430211601,0.6689376476990005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489449323454784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.789197560392,1543.2902265571227,0.38057251714166135,0.12464095693273666,6.112874298809886,3.3512586566484006
1671.0,-29.579433027116202,5.280857512951716,35.03656155587326,24.412433837447338,5.143675445253015,-26.1070619187226,-39.70249638715757,1.6713043368194807,0.2996575672682411,-4.954485905073378,40.07588326120618,42841.12162862386,25762.20046354,25762.20046354,68603.32209216387,78006.8895103641,78006.8895103641,25762.20046354,103769.0899739041,103769.0899739041,103769.0899739041,128743.67671335355,92064.30118186251,56898.533299960836,39073.07542433519,24974.586739449434,0.0,64047.662163784626,21228.398728532018,1543.3052825408045,0.0,0.8868755720413525,2.818131453004366,0.0014959135982669303,355285.59450298495,1557807.6978286484,4.384663273521945,1557807.6978286484,4.384663273521945,0.85,0.09616722026093596,4.027634451161993,1.2686074264114726,1.0,0.0,4.027634451160661,1.2838989700481838,1.2842120766050606,3.137033789357148,19429.433567886546,1981.2508418151506,4632.441516551485,4632.441516551485,5.561257572598151,5.280857512951716,-2.367207253722165,7.6480647666738815,3.3517015211062677,3.3517015211062677,0.9576290060303622,0.0,0.0,0.00024385895181836765,8.155221255168134e-05,0.0001623067392666863,0.0006537122147262728,0.0961672202589057,0.07244015562609331,0.023727064632812385,0.09616810147950584,0.07244015562762265,0.023727064633313307,0.3805684905958198,0.3805684905958198,0.12465148777684706,0.0,5.275997575398435,4.4239029121787325,7.896628368821439,5.254143472341639,4.39542136550466,7.895318662353418,24974.586739449434,21228.398728532018,0.85,1.0711292149388587,0.6688943855447721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448962408366418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.74477705865,1543.3052825408045,0.3805684905958198,0.12465148777684706,6.112874298809886,3.3517015211062677
1672.0,-29.582339274107053,5.280735463759668,35.03666019216174,24.41146558793264,5.143074225647434,-26.10973808515998,-39.70504504451526,1.6704730366596268,0.29471571236956606,-4.954864949165281,40.07599614462987,42839.09546897089,25764.645903045675,25764.645903045675,68603.74137201656,78005.3929992109,78005.3929992109,25764.645903045675,103770.03890225658,103770.03890225658,103770.03890225658,128744.85466404489,92063.7342077745,56897.43667736971,39073.663922671985,24974.81576178831,0.0,64048.4796844603,21228.593397520064,1543.3241326746868,0.0,0.8868732363595284,2.8181520273755063,0.0014959135982669303,355280.34750174306,1557812.572787431,4.384741750399769,1557812.572787431,4.384741750399769,0.85,0.0961692316871817,4.027634451161993,1.2686065461440013,1.0,0.0,4.027634451161972,1.2839030053628786,1.2842160185323426,3.137023929641503,19429.313912545265,1981.2386403660032,4632.441516551485,4632.441516551485,5.561785466905491,5.280735463759668,-2.367056796492027,7.647792260251695,3.3521391158023373,3.3521391158023373,0.9577540330863821,0.0,0.0,0.00024378545203018265,8.152875423778616e-05,0.0001622566977923965,0.0006535106659604363,0.09616923168325342,0.07243999879823713,0.023729232885016285,0.09616972491977671,0.07243999880119611,0.023729232885985576,0.3805644633757371,0.3805644633757371,0.1246618295005256,0.0,5.270906662596701,4.4170016033269235,7.8969015962204026,5.2495806615348215,4.388684711472479,7.897244399649026,24974.81576178831,21228.593397520064,0.85,1.0711220892361242,0.6688542129340298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489798267661345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.700453663469,1543.3241326746868,0.3805644633757371,0.1246618295005256,6.112874298809886,3.3521391158023373
1673.0,-29.585235352432363,5.2805945585203835,35.03675486165783,24.410514800716214,5.142494541175606,-26.112402943324497,-39.70758057022465,1.6696621320273903,0.28970756641371054,-4.955200654657912,40.07607787262582,42837.059204064986,25766.908628714176,25766.908628714176,68603.96783277916,78003.87994071837,78003.87994071837,25766.908628714176,103770.78856943254,103770.78856943254,103770.78856943254,128745.6544877023,92063.15530684844,56896.33457003168,39074.24526312973,24974.865918269756,0.0,64049.11118139948,21228.63603052929,1543.3318781628298,0.0,0.8868712337192812,2.8181785329078446,0.0014959135982669303,355275.70047537296,1557816.1022819385,4.384809037593955,1557816.1022819385,4.384809037593955,0.85,0.09617106508967252,4.027634451161993,1.268605606532656,1.0,0.0,4.0276344511619575,1.2839069448452936,1.284219864959657,3.1370143041381473,19429.191740140315,1981.2261822477926,4632.441516551485,4632.441516551485,5.562273918979935,5.2805945585203835,-2.366885447649049,7.647480006169433,3.352570393484322,3.352570393484322,0.9578772552812349,0.0,0.0,0.0002437122297106161,8.150542297956176e-05,0.00016220680673105433,0.0006533097230029695,0.09617106508653803,0.07243972528026354,0.023731339806274485,0.09617089491266273,0.07243972528262457,0.02373133980704794,0.3805604388555421,0.3805604388555421,0.12467205054084317,0.0,5.265882506513037,4.410218096433994,7.89708520461096,5.244908221071626,4.38245401054337,7.8971552903463476,24974.865918269756,21228.63603052929,0.85,1.0711150641650506,0.66881582607356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489971806704438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.656250747848,1543.3318781628298,0.3805604388555421,0.12467205054084317,6.112874298809886,3.352570393484322
1674.0,-29.588121028020677,5.280437162646153,35.03684618780755,24.40969299003484,5.142061577723156,-26.115043764567567,-39.71008606078101,1.6689843142303995,0.2836673457103984,-4.955449797594157,40.076169826974784,42834.94333384087,25768.887504907656,25768.887504907656,68603.83083874853,78002.29531141379,78002.29531141379,25768.887504907656,103771.18281632145,103771.18281632145,103771.18281632145,128746.14512794494,92062.56003830039,56895.20806056696,39074.83553081492,24974.962311623494,0.0,64049.79784243841,21228.71796487997,1543.3403562375513,0.0,0.8868696342071503,2.818228685899334,0.0014959135982669303,355272.2517279783,1557820.0734176084,4.384862780137375,1557820.0734176084,4.384862780137375,0.85,0.09617281951432477,4.027634451161993,1.26860449438449,1.0,0.0,4.027634451162682,1.283910262005997,1.2842230892766318,3.137006199225457,19429.06611347981,1981.2133718935427,4632.441516551485,4632.441516551485,5.562701096783779,5.280437162646153,-2.3666598725406223,7.647097035186775,3.3529957795100707,3.3529957795100707,0.9579987941457345,0.0,0.0,0.00024363929055676626,8.148237415995884e-05,0.00016215691639680742,0.0006531087829739767,0.09617281951203614,0.07243940706905003,0.02373341244298612,0.09617296125132764,0.07243940707077386,0.02373341244355092,0.38055641904103676,0.38055641904103676,0.12468216977973708,0.0,5.260671594016344,4.403483169426693,7.896354720079955,5.239117143304554,4.376076405326955,7.892939763633876,24974.962311623494,21228.71796487997,0.85,1.0711014421546337,0.6687756211067866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490144742493045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.612154669592,1543.3403562375513,0.38055641904103676,0.12468216977973708,6.112874298809886,3.3529957795100707
