time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1675.0,-29.590997066399645,5.280262158211014,35.03693455480215,24.40880126031118,5.1415381025892115,-26.117684963366155,-39.7125952533446,1.6682259995161253,0.2781361566003966,-4.955778426260177,40.07626628537488,42832.88494368092,25771.00053221668,25771.00053221668,68603.8854758976,78000.79399243172,78000.79399243172,25771.00053221668,103771.7945246484,103771.7945246484,103771.7945246484,128746.92145422862,92062.00754330737,56894.09849439642,39075.454498789935,24975.126929580216,0.0,64050.58142837015,21228.857890143183,1543.3546069389472,0.0,0.8868676142065173,2.818262885510174,0.0014959135982669303,355267.70274392,1557824.2390732164,4.384930651002941,1557824.2390732164,4.384930651002941,0.85,0.09617465188494065,4.027634451161993,1.2686035613669087,1.0,0.0,4.027634451161907,1.2839139547098546,1.2842266895662102,3.136997176786803,19428.949513835585,1981.2014820387783,4632.441516551485,4632.441516551485,5.563157233639793,5.280262158211014,-2.366503687581431,7.646765845792444,3.3534159560188783,3.3534159560188783,0.9581188445768224,0.0,0.0,0.00024356661500436565,8.145929732301885e-05,0.00016210731768134682,0.0006529090174788541,0.09617465188177282,0.07243916725823205,0.02373548462354078,0.09617479730917332,0.07243916726061805,0.023735484624322588,0.380552401415925,0.380552401415925,0.12469215224492707,0.0,5.255492168490605,4.39685767606494,7.895416506446452,5.233914582860564,4.369738994141869,7.891013355994744,24975.126929580216,21228.857890143183,0.85,1.0710891914793865,0.6687353024512717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490317061008142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.568170456892,1543.3546069389472,0.380552401415925,0.12469215224492707,6.112874298809886,3.3534159560188783
1676.0,-29.593862368392287,5.280069670834241,35.03701959181311,24.40785850575196,5.1409704198920085,-26.12032091852844,-39.71510357279328,1.6674289699883944,0.2726407848341523,-4.956127726901403,40.07634602403487,42830.86964664947,25773.09848521271,25773.09848521271,68603.96813186219,77999.26513854886,77999.26513854886,25773.09848521271,103772.36362376157,103772.36362376157,103772.36362376157,128747.58021251013,92061.40528411574,56893.00979205529,39075.99499117828,24975.216588748568,0.0,64051.21157992685,21228.934100436283,1543.365120845276,0.0,0.8868655495511535,2.8182942050394604,0.0014959135982669303,355262.8676618194,1557827.682675941,4.38500002245904,1557827.682675941,4.38500002245904,0.85,0.09617642682784411,4.027634451161993,1.2686026206566021,1.0,0.0,4.027634451161354,1.283917827704773,1.2842304705640595,3.1369877138960613,19428.82241185573,1981.1885212438224,4632.441516551485,4632.441516551485,5.563610116420619,5.280069670834241,-2.3663733050298843,7.646442975864125,3.353830558285355,3.353830558285355,0.9582373023672444,0.0,0.0,0.00024349423061167773,8.14362345545286e-05,0.00016205799605714912,0.0006527103680060483,0.0961764268245576,0.0724389019181995,0.0237375249063581,0.09617629738951398,0.07243890192067487,0.023737524907169242,0.3805483876913513,0.3805483876913513,0.124702012201932,0.0,5.25032684918483,4.390293065879348,7.894349509798701,5.228768511735552,4.363379027505232,7.889390336277586,24975.216588748568,21228.934100436283,0.85,1.0710799443075973,0.6686972594297081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490488807922801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.524283120434,1543.365120845276,0.3805483876913513,0.124702012201932,6.112874298809886,3.353830558285355
1677.0,-29.59671803500896,5.279861121083781,35.03710142053821,24.406984308175765,5.140466813122576,-26.122941791926642,-39.717594464868284,1.6666905700008137,0.26688319287046625,-4.956434547620789,40.0764226476546,42828.82396227089,25775.025970055165,25775.025970055165,68603.84993232606,77997.75440375836,77997.75440375836,25775.025970055165,103772.78037381353,103772.78037381353,103772.78037381353,128748.06909941541,92060.84319954045,56891.91275789316,39076.58937960811,24975.28872560188,0.0,64051.87810520999,21228.995416761598,1543.3737402973638,0.0,0.8868637121468634,2.818333927759265,0.0014959135982669303,355258.6206370128,1557830.9917576069,4.38506175856976,1557830.9917576069,4.38506175856976,0.85,0.09617812418971233,4.027634451161993,1.2686016359878707,1.0,0.0,4.027634451160769,1.2839214262666645,1.2842339773993694,3.13697892157886,19428.703788406954,1981.1764250184267,4632.441516551485,4632.441516551485,5.564026200430652,5.279861121083781,-2.366221183033247,7.646082304117028,3.354239594857047,3.354239594857047,0.9583541699591562,0.0,0.0,0.00024342210934820896,8.141333799543313e-05,0.0001620087713527758,0.000652512108890866,0.09617812418696109,0.07243859349843534,0.023739530688525745,0.09617799083116135,0.07243859350050748,0.023739530689204855,0.3805443763637918,0.3805443763637918,0.12471176571407695,0.0,5.245087851549954,4.383817515735984,7.892706625518258,5.223317740491268,4.357339680790915,7.885528039689461,24975.28872560188,21228.995416761598,0.85,1.0710669532537223,0.6686583630213209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449065991755699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.480515001635,1543.3737402973638,0.3805443763637918,0.12471176571407695,6.112874298809886,3.354239594857047
1678.0,-29.599563785101665,5.279635674026812,35.03718013618615,24.406039143819385,5.139878955547954,-26.125562165024167,-39.72008895417673,1.6658773354315732,0.2615477184285169,-4.956806562803178,40.076495628006114,42826.8364189031,25777.05364683628,25777.05364683628,68603.89006573938,77996.29758863099,77996.29758863099,25777.05364683628,103773.35123546727,103773.35123546727,103773.35123546727,128748.72782539473,92060.29692116582,56890.83575128054,39077.17907765031,24975.376589927455,0.0,64052.55566757776,21229.070101438338,1543.3848108739471,0.0,0.886861556378231,2.818360503667133,0.0014959135982669303,355253.4712412525,1557834.143505362,4.385134191827326,1557834.143505362,4.385134191827326,0.8500000000000001,0.09617985871766528,4.027634451161993,1.268600734290667,1.0,0.0,4.027634451160092,1.2839253739138672,1.2842378337511329,3.1369692764029673,19428.588500730264,1981.164668947119,4632.441516551485,4632.441516551485,5.564463912763095,5.279635674026812,-2.3661275390899994,7.645763213116812,3.3546434651337154,3.3546434651337154,0.9584695614667759,0.0,0.0,0.00024335025810747998,8.139041433405176e-05,0.00016195984377342823,0.0006523150464866738,0.09617985871414272,0.07243833050737294,0.023741528206769787,0.0961793538534656,0.07243833051002598,0.023741528207639306,0.38054036798041274,0.38054036798041274,0.12472139842181977,0.0,5.239928371130986,4.3774638741998615,7.891013975134513,5.218354281231711,4.35135096107183,7.883507333984596,24975.376589927455,21229.070101438338,0.85,1.071056249836186,0.6686202599185478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449083045561976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.436844401467,1543.3848108739471,0.38054036798041274,0.12472139842181977,6.112874298809886,3.3546434651337154
1679.0,-29.60239916675146,5.27939581638924,35.03725591544591,24.40520853213968,5.139429784242619,-26.128159335012846,-39.722553513105936,1.6651899524650118,0.25520881512346705,-4.957083447994453,40.076567528846496,42824.76962304077,25778.782916508622,25778.782916508622,68603.55253954939,77994.74302517375,77994.74302517375,25778.782916508622,103773.52594168237,103773.52594168237,103773.52594168237,128748.96598461349,92059.7048608456,56889.73145855485,39077.74822476749,24975.440042931114,0.0,64053.188267698606,21229.124036491445,1543.3923807833062,0.0,0.8868598882353724,2.818411356672041,0.0014959135982669303,355249.6386630312,1557837.2486377934,4.385190241151704,1557837.2486377934,4.385190241151704,0.85,0.09618146606718864,4.027634451161993,1.2685996880801396,1.0,0.0,4.027634451162033,1.2839287330287827,1.2842411017879416,3.136961069218242,19428.46355114055,1981.1519276348754,4632.441516551485,4632.441516551485,5.564837208284724,5.27939581638924,-2.3659722900470954,7.645368106436335,3.355041890473336,3.355041890473336,0.9585833972780959,0.0,0.0,0.00024327868808606925,8.136777158432801e-05,0.00016191091650174123,0.0006521179853216258,0.09618146606480119,0.07243798641368343,0.023743479651117748,0.0961813800937792,0.0724379864154815,0.023743479651707127,0.3805363650311334,0.3805363650311334,0.1247309303716411,0.0,5.234551717697855,4.3711268615434165,7.8883820955099395,5.212292263117945,4.345259535731657,7.877306964341869,24975.440042931114,21229.124036491445,0.85,1.0710404024360718,0.6685813896423464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491000405282073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.393277273442,1543.3923807833062,0.3805363650311334,0.1247309303716411,6.112874298809886,3.355041890473336
1680.0,-29.605224633632407,5.279140064682283,35.03732902307771,24.404280515760206,5.138864231068867,-26.13075921982782,-39.725029667001195,1.6643988172251096,0.24948871940767958,-4.957454698628828,40.07664126885806,42822.79429612468,25780.69020483489,25780.69020483489,68603.48450095957,77993.26537104926,77993.26537104926,25780.69020483489,103773.95557588415,103773.95557588415,103773.95557588415,128749.51574685283,92059.13858752075,56888.667512437714,39078.3011945367,24975.560170968685,0.0,64053.86136550539,21229.22614532338,1543.405398327591,0.0,0.8868577335455743,2.818443075773304,0.0014959135982669303,355244.49995196075,1557840.4332021098,4.385262638584903,1557840.4332021098,4.385262638584903,0.8499999999999999,0.09618315805577651,4.027634451161993,1.268598787481897,1.0,0.0,4.027634451161413,1.2839325763346165,1.284244854479061,3.13695167908281,19428.34404368972,1981.1397412663573,4632.441516551485,4632.441516551485,5.565248932495263,5.279140064682283,-2.365896579434868,7.64503664411715,3.355435592876046,3.355435592876046,0.9586958836788703,0.0,0.0,0.0002432073876195518,8.134502817189437e-05,0.00016186235944765743,0.000651922415257751,0.09618315805225668,0.07243772598322237,0.023745432069034303,0.09618304009733637,0.07243772598587322,0.023745432069903285,0.38053236320219164,0.38053236320219164,0.12474032360678435,0.0,5.229216059687019,4.364869928715677,7.885672699614304,5.206943418036531,4.339145360751047,7.874100817572867,24975.560170968685,21229.22614532338,0.85,1.0710280854028928,0.6685435254522505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491169739514638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.349823001556,1543.405398327591,0.38053236320219164,0.12474032360678435,6.112874298809886,3.355435592876046
1681.0,-29.608040920452883,5.278869578183862,35.03739919769452,24.4033892400563,5.13833128872064,-26.1333475794624,-39.72748895231632,1.6636379476911032,0.24371136563109985,-4.95779399214428,40.07670205201976,42820.788779941875,25782.458379810487,25782.458379810487,68603.24715975235,77991.80444097111,77991.80444097111,25782.458379810487,103774.2628207816,103774.2628207816,103774.2628207816,128749.87083979153,92058.59853840816,56887.58287722083,39078.906290208135,24975.608019009927,0.0,64054.514309218066,21229.266816158437,1543.4136349186565,0.0,0.8868557882142949,2.818479280947173,0.0014959135982669303,355239.8036302762,1557843.058210657,4.3853280017911995,1557843.058210657,4.3853280017911995,0.85,0.09618474785827855,4.027634451161993,1.2685978495189918,1.0,0.0,4.02763445116241,1.2839362777428753,1.2842484655596018,3.1369426356909735,19428.230070648904,1981.128119250601,4632.441516551485,4632.441516551485,5.565630626461454,5.278869578183862,-2.3658062665491193,7.644675844732982,3.3558241008050964,3.3558241008050964,0.9588068859443133,0.0,0.0,0.00024313633796769379,8.132244551364604e-05,0.00016181389245404775,0.0006517272079245444,0.09618474785529513,0.07243740548242546,0.023747342372869674,0.09618457796410636,0.0724374054846723,0.02374734237360625,0.380528362903021,0.380528362903021,0.12474959941294496,0.0,5.223847277336404,4.358708993120615,7.882532610927797,5.201505357775375,4.333428549149232,7.869301317689747,24975.608019009927,21229.266816158437,0.85,1.0710134625106302,0.6685054010905137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491338485371412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.306472842816,1543.4136349186565,0.380528362903021,0.12474959941294496,6.112874298809886,3.3558241008050964
1682.0,-29.610845859484815,5.278584592011307,35.037466625968,24.402483051549666,5.137791726811606,-26.135926386389777,-39.729939157236345,1.6628722536777865,0.23772745570909137,-4.958144600776217,40.07676240657753,42818.79496975852,25784.198340706604,25784.198340706604,68602.99331046513,77990.30992661748,77990.30992661748,25784.198340706604,103774.50826732408,103774.50826732408,103774.50826732408,128750.17938234421,92058.01764559747,56886.50268858154,39079.46106335104,24975.671115020137,0.0,64055.132178371176,21229.320447767117,1543.4230575111096,0.0,0.8868537868636815,2.8185168795318822,0.0014959135982669303,355234.9507419077,1557845.6647126328,4.385395247452634,1557845.6647126328,4.385395247452634,0.85,0.09618632606257796,4.027634451161993,1.2685969005664814,1.0,0.0,4.027634451161583,1.2839400010818907,1.2842520989676967,3.13693353876986,19428.107477872654,1981.1156182664472,4632.441516551485,4632.441516551485,5.566006229885675,5.278584592011307,-2.365733267225411,7.644317859236718,3.3562077374858763,3.3562077374858763,0.9589164964245361,0.0,0.0,0.00024306559360450834,8.129995200051597e-05,0.00016176564160399237,0.0006515328711385634,0.09618632605945746,0.07243709383570683,0.02374923222375063,0.09618623122460755,0.07243709383805684,0.023749232224521126,0.3805243654802109,0.3805243654802109,0.12475875334095954,0.0,5.218429412487524,4.352595732147279,7.879046243455662,5.195872056485314,4.327484728626473,7.864407568611341,24975.671115020137,21229.320447767117,0.85,1.0709991686447504,0.6684678262863174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491506686693707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.263212409058,1543.4230575111096,0.3805243654802109,0.12475875334095954,6.112874298809886,3.3562077374858763
1683.0,-29.613640307362065,5.278284603843405,35.03753116385039,24.40152995930987,5.137181947479898,-26.13850277188984,-39.73239645184947,1.6620444119684281,0.23234793898086537,-4.958542079600179,40.07681307270712,42816.8762861575,25785.99858014833,25785.99858014833,68602.87486630584,77988.90991420491,77988.90991420491,25785.99858014833,103774.90849435324,103774.90849435324,103774.90849435324,128750.61598166797,92057.49859275349,56885.46496454719,39080.03736467366,24975.707487314736,0.0,64055.7448519884,21229.351364217524,1543.432095418484,0.0,0.8868515821799866,2.8185410761267478,0.0014959135982669303,355229.4491708523,1557847.8528078708,4.385469325372862,1557847.8528078708,4.385469325372862,0.85,0.09618789994576545,4.027634451161993,1.268596099973656,1.0,0.0,4.027634451163177,1.2839440142157246,1.2842560226044677,3.136923733876516,19427.997935926203,1981.1044480965677,4632.441516551485,4632.441516551485,5.566394845572519,5.278284603843405,-2.365704208375653,7.6439888122190585,3.3565865492874623,3.3565865492874623,0.9590247283678464,0.0,0.0,0.00024299513269839096,8.12773991785453e-05,0.00016171773351984566,0.0006513399148883651,0.09618789994211355,0.07243679625640508,0.02375110368570848,0.09618738109988682,0.07243679625915522,0.023751103686610226,0.38052036914345916,0.38052036914345916,0.12476778666548517,0.0,5.213116101263722,4.34661993541107,7.875564778672583,5.190890018581058,4.321970599384031,7.860853012038888,24975.707487314736,21229.351364217524,0.85,1.070987075785698,0.6684314792544075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491674213974528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.220085433102,1543.432095418484,0.38052036914345916,0.12476778666548517,6.112874298809886,3.3565865492874623
1684.0,-29.616425971273973,5.277972588103349,35.03759315260914,24.40072135012599,5.136754215917472,-26.141053044262293,-39.73481581835074,1.6613812888672925,0.22557783127496123,-4.9588181128725894,40.076867898485006,42814.83838434599,25787.441888806734,25787.441888806734,68602.28027315272,77987.35787636264,77987.35787636264,25787.441888806734,103774.79976516937,103774.79976516937,103774.79976516937,128750.5396593987,92056.89767508156,56884.37818290913,39080.57721352492,24975.739894229315,0.0,64056.317107754236,21229.378910094918,1543.4381891224336,0.0,0.8868499800298378,2.8185977096903874,0.0014959135982669303,355225.6285873809,1557850.2205465776,4.385523158173163,1557850.2205465776,4.385523158173163,0.85,0.09618933598192173,4.027634451161993,1.2685950202448293,1.0,0.0,4.027634451163559,1.2839472572951975,1.2842591763076723,3.1369158104256796,19427.871117063336,1981.09151617151,4632.441516551485,4632.441516551485,5.566706411007992,5.277972588103349,-2.365592840866202,7.643565428969551,3.356960360510164,3.356960360510164,0.9591315315743325,0.0,0.0,0.0002429249120039098,8.125520010742121e-05,0.0001616697118964886,0.0006511465013437314,0.09618933597971249,0.07243640921561545,0.023752926764097036,0.0961895198116106,0.07243640921727916,0.02375292676464257,0.38051637793954385,0.38051637793954385,0.12477672148040449,0.0,5.20751992694295,4.340621126874055,7.870998284896302,5.184395944147525,4.316108260646956,7.852187056832179,24975.739894229315,21229.378910094918,0.85,1.070968225627948,0.6683936935107233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491841118334081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.17707513198,1543.4381891224336,0.38051637793954385,0.12477672148040449,6.112874298809886,3.356960360510164
1685.0,-29.6192024004816,5.277644785388355,35.03765254633906,24.399683181569003,5.136048920118353,-26.14362276307815,-39.73726818859575,1.6604692826760283,0.22055363685615248,-4.959295814712898,40.07691628892777,42812.977644723935,25789.33632579932,25789.33632579932,68602.31397052325,77986.00021497777,77986.00021497777,25789.33632579932,103775.33654077709,103775.33654077709,103775.33654077709,128751.15305334261,92056.37502874626,56883.352458335125,39081.13618934571,24975.81651256552,0.0,64056.95270191123,21229.44403568069,1543.451469685696,0.0,0.8868473755306567,2.818607880962596,0.0014959135982669303,355219.01678037265,1557852.310367324,4.385610670530412,1557852.310367324,4.385610670530412,0.85,0.09619094483789359,4.027634451161993,1.2685943647148088,1.0,0.0,4.027634451162507,1.2839516626859773,1.2842634929268024,3.1369050472946447,19427.760816739312,1981.0802686686395,4632.441516551485,4632.441516551485,5.567115361015416,5.277644785388355,-2.3656404555511967,7.6432852409395515,3.357330043434986,3.357330043434986,0.9592371552671388,0.0,0.0,0.00024285494269731827,8.123270392819e-05,0.00016162223876912827,0.0006509552969404705,0.09619094483301019,0.07243617330422604,0.023754771528784153,0.09619041210001358,0.07243617330790347,0.023754771529990122,0.380512385461984,0.380512385461984,0.12478550934156996,0.0,5.202209958807828,4.33477599270492,7.867130894251716,5.179849451569055,4.310498474874464,7.850716920303341,24975.81651256552,21229.44403568069,0.85,1.0709581251821927,0.6683580132816176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449200750170014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.134147654699,1543.451469685696,0.380512385461984,0.12478550934156996,6.112874298809886,3.357330043434986
1686.0,-29.621967446942953,5.277305660601171,35.03770911661681,24.398862209077947,5.13559748053125,-26.146156847127887,-39.739673655107595,1.6597868806779497,0.21400516743761955,-4.959580835706841,40.0769528359281,42810.97168077176,25790.69497446204,25790.69497446204,68601.6666552338,77984.49413613732,77984.49413613732,25790.69497446204,103775.18911059936,103775.18911059936,103775.18911059936,128750.96082292825,92055.80215342008,56882.27969789965,39081.69161724493,24975.77171232889,0.0,64057.46332957382,21229.405955479557,1543.453490947091,0.0,0.886845793760509,2.8186605642624305,0.0014959135982669303,355215.0718890787,1557853.888710963,4.385663818897377,1557853.888710963,4.385663818897377,0.85,0.09619228541371538,4.027634451161993,1.268593284985982,1.0,0.0,4.027634451162877,1.2839549947278148,1.2842667363277915,3.1368969065896346,19427.639915988973,1981.0679402231112,4632.441516551485,4632.441516551485,5.567408650991743,5.277305660601171,-2.365552701797594,7.642858362398766,3.3576944439294683,3.3576944439294683,0.9593412696941338,0.0,0.0,0.0002427852787005713,8.12106436015384e-05,0.0001615746350990329,0.0006507635667587927,0.09619228541161762,0.07243574676458234,0.023756538647035273,0.09619216442207718,0.07243574676616203,0.023756538647553345,0.38050839728921443,0.38050839728921443,0.12479421900765983,0.0,5.196635526862508,4.3289438150533215,7.862142258582537,5.1735860031444645,4.3050805668123076,7.841624905419167,24975.77171232889,21229.405955479557,0.85,1.070939482918332,0.6683213704624945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492173337115584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.091312323864,1543.453490947091,0.38050839728921443,0.12479421900765983,6.112874298809886,3.3576944439294683
1687.0,-29.624725197864183,5.276952220408019,35.03776330364672,24.397868324909382,5.13494229712273,-26.148704741033054,-39.74210374346001,1.6589218402539145,0.20856060860461412,-4.960029271273247,40.07699655823638,42809.0997363175,25792.41282317828,25792.41282317828,68601.51255949578,77983.1130353263,77983.1130353263,25792.41282317828,103775.52585850458,103775.52585850458,103775.52585850458,128751.36270723384,92055.2688190673,56881.25551990606,39082.23699906805,24975.836848729254,0.0,64058.07384779731,21229.461321419865,1543.4655661370582,0.0,0.8868433549134969,2.8186796770352625,0.0014959135982669303,355208.86529460637,1557855.776933926,4.385745765781654,1557855.776933926,4.385745765781654,0.85,0.09619380640591589,4.027634451161993,1.2685925453854723,1.0,0.0,4.02763445116234,1.2839591796897347,1.2842708331149844,3.136886682125876,19427.527360044445,1981.0564627109611,4632.441516551485,4632.441516551485,5.567779481084277,5.276952220408019,-2.365594807157012,7.642547027565031,3.3580548825943155,3.3580548825943155,0.9594442521698044,0.0,0.0,0.00024271581684741952,8.11883630935413e-05,0.00016152745375387824,0.0006505735375475956,0.0961938064015683,0.07243547516790176,0.02375833123366654,0.09619330471063257,0.07243547517117557,0.023758331234740318,0.3805044094495497,0.3805044094495497,0.12480279551723063,0.0,5.191238477297134,4.323229151609382,7.857518859020388,5.168589879877857,4.29952863210309,7.838139109619419,24975.836848729254,21229.461321419865,0.85,1.0709268705533315,0.6682857782772612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492338496238297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.048612479739,1543.4655661370582,0.3805044094495497,0.12480279551723063,6.112874298809886,3.3580548825943155
1688.0,-29.627473196633364,5.276587015394698,35.03781477735005,24.39698598990219,5.13441190268878,-26.151231375956787,-39.744504110980756,1.6581700819739682,0.20246174423834873,-4.960376013217729,40.07702589964204,42807.14706188419,25793.82460159841,25793.82460159841,68600.9716634826,77981.67813347634,77981.67813347634,25793.82460159841,103775.50273507476,103775.50273507476,103775.50273507476,128751.29887224201,92054.72827402722,56880.19720228033,39082.81230194099,24975.79613716726,0.0,64058.608439108255,21229.42671659217,1543.4693459778557,0.0,0.8868414852625719,2.8187192584533256,0.0014959135982669303,355204.0662540418,1557857.044093883,4.385808587505595,1557857.044093883,4.385808587505595,0.85,0.09619514911917755,4.027634451161993,1.268591595334001,1.0,0.0,4.027634451162027,1.2839628348548098,1.2842744003149775,3.136877752086521,19427.413282342102,1981.0448300226992,4632.441516551485,4632.441516551485,5.568084240122266,5.276587015394698,-2.3655691751946306,7.642156190589329,3.358410437570383,3.358410437570383,0.9595458393058237,0.0,0.0,0.00024264661884054723,8.116636063148679e-05,0.00016148025820906045,0.000650383451145346,0.09619514911645508,0.07243508204632548,0.023760067070129592,0.09619468828399369,0.07243508204837551,0.023760067070802037,0.3805004251174457,0.3805004251174457,0.12481128433348622,0.0,5.185731286192265,4.317576444964914,7.852254715602669,5.162837757456089,4.294315013738412,7.8305134389645445,24975.79613716726,21229.42671659217,0.85,1.070909489529298,0.6682497185772477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492503223165163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.005966621386,1543.4693459778557,0.3805004251174457,0.12481128433348622,6.112874298809886,3.358410437570383
1689.0,-29.630210992498586,5.276211296485937,35.03786434000724,24.396183143276744,5.133975742925309,-26.153739403145504,-39.746882825251646,1.6575041535347153,0.19559352278378128,-4.96068050660911,40.07707318300849,42805.14858830724,25795.086269051324,25795.086269051324,68600.23485735856,77980.18370053737,77980.18370053737,25795.086269051324,103775.2699695887,103775.2699695887,103775.2699695887,128751.12693031138,92054.16223053484,56879.127118152835,39083.37234709112,24975.85696072269,0.0,64059.22930781381,21229.478416614285,1543.4779995122065,0.0,0.8868397655370269,2.818773879609765,0.0014959135982669303,355199.851991501,1557859.0861104599,4.385866371779162,1557859.0861104599,4.385866371779162,0.85,0.09619648622859428,4.027634451161993,1.2685905612120405,1.0,0.0,4.027634451160936,1.2839660884548516,1.2842775662051178,3.136869803165068,19427.29382339558,1981.0326486002436,4632.441516551485,4632.441516551485,5.56835659487265,5.276211296485937,-2.3655190848154892,7.641730381301427,3.358761854425378,3.358761854425378,0.9596462441215365,0.0,0.0,0.000242577695828126,8.11445620871423e-05,0.0001614331337409837,0.0006501936510142275,0.09619648622616273,0.07243470088976345,0.023761785336399277,0.09619690513437598,0.07243470089159439,0.023761785336999897,0.38049644354032713,0.38049644354032713,0.12481966104102936,0.0,5.1799961897609705,4.311920819163333,7.8460691207496325,5.1562740293928755,4.288727203550025,7.820726070318358,24975.85696072269,21229.478416614285,0.85,1.0708876082121526,0.6682120445536792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492667371124055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.963424206113,1543.4779995122065,0.38049644354032713,0.12481966104102936,6.112874298809886,3.358761854425378
1690.0,-29.63293975582676,5.275822390023637,35.037911788086035,24.395197710860543,5.133330346624367,-26.15626022506973,-39.74928595181552,1.6566508158294864,0.18993265321790886,-4.9611317373733765,40.07711071584,42803.29097321946,25796.668775476046,25796.668775476046,68599.9597486955,77978.79731416101,77978.79731416101,25796.668775476046,103775.46608963706,103775.46608963706,103775.46608963706,128751.38861212919,92053.6158753042,56878.10953420947,39083.89593454969,24975.922522492125,0.0,64059.818457041816,21229.534144118305,1543.4903255089844,0.0,0.8868373347593359,2.8187955159874285,0.0014959135982669303,355193.6069202098,1557860.707034219,4.385948048282791,1557860.707034219,4.385948048282791,0.85,0.09619792339022146,4.027634451161993,1.2685898139188065,1.0,0.0,4.027634451162267,1.283970217190056,1.284281607757232,3.136859716245127,19427.178519499037,1981.0208908749714,4632.441516551485,4632.441516551485,5.568698208775182,5.275822390023637,-2.365585908577632,7.641408298601269,3.3591094909135597,3.3591094909135597,0.9597455688324457,0.0,0.0,0.0002425090181521767,8.112254532396475e-05,0.00016138647282821193,0.0006500057179144252,0.0961979233859003,0.07243441634398642,0.023763507041913875,0.09619814807006072,0.07243441634724013,0.02376350704298133,0.3804924602216303,0.3804924602216303,0.12482788865078652,0.0,5.174421456409505,4.306348324131193,7.840285920813471,5.151064390591273,4.283211351446596,7.8162621211060355,24975.922522492125,21229.534144118305,0.85,1.0708734648490814,0.6681769009683212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492830913151484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.92099458906,1543.4903255089844,0.3804924602216303,0.12482788865078652,6.112874298809886,3.3591094909135597
1691.0,-29.635658914185868,5.2754224189043155,35.03795666823201,24.39429728491234,5.132778054828298,-26.15876308909936,-39.75166749497873,1.6558822297039821,0.18386016657768778,-4.9615004999762276,40.0771308144452,42801.38538205182,25797.996534318616,25797.996534318616,68599.38191637043,77977.37803131746,77977.37803131746,25797.996534318616,103775.37456563608,103775.37456563608,103775.37456563608,128751.2452923196,92053.07044572051,56877.07779630181,39084.43627713189,24975.87072668351,0.0,64060.307003815404,21229.490117680984,1543.4941386228631,0.0,0.8868353864690424,2.8188321915372083,0.0014959135982669303,355188.50327910966,1557861.5750296537,4.386013512958428,1557861.5750296537,4.386013512958428,0.85,0.09619919016571021,4.027634451161993,1.2685889539821074,1.0,0.0,4.027634451161193,1.28397394943086,1.2842852530515276,3.1368505980571495,19427.063410952876,1981.0091530698942,4632.441516551485,4632.441516551485,5.5689848306003755,5.2754224189043155,-2.3655988836531465,7.641021302557462,3.3594525229582426,3.3594525229582426,0.9598435779880693,0.0,0.0,0.00024244060003193174,8.110073174988607e-05,0.00016133986828204566,0.0006498180118387053,0.09619919016281997,0.07243401767284958,0.023765172489970388,0.09619942602603476,0.0724340176750258,0.02376517249068441,0.38048847678252035,0.38048847678252035,0.12483601727054329,0.0,5.168789076777841,4.300838326937196,7.834075634331043,5.145360666553927,4.278106417606182,7.808506835638127,24975.87072668351,21229.490117680984,0.85,1.070856277855251,0.6681420583810594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492993919122286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.878654663968,1543.4941386228631,0.38048847678252035,0.12483601727054329,6.112874298809886,3.3594525229582426
1692.0,-29.63836816520692,5.275010251106924,35.03799913562126,24.39332198062914,5.132132987282809,-26.16126631370575,-39.75405270522458,1.6550311357438496,0.1783427586927928,-4.961941915052649,40.07715029717928,42799.538390205766,25799.460135686957,25799.460135686957,68598.99852589272,77976.03137016951,77976.03137016951,25799.460135686957,103775.49150585647,103775.49150585647,103775.49150585647,128751.34352858207,92052.55607645372,56876.06309633695,39084.992200129745,24975.852022725612,0.0,64060.84422285536,21229.47421931677,1543.5015531854267,0.0,0.8868330708519429,2.818853096467562,0.0014959135982669303,355182.3942100103,1557862.416427905,4.386091320468943,1557862.416427905,4.386091320468943,0.85,0.09620051450046865,4.027634451161993,1.2685881709726532,1.0,0.0,4.027634451162841,1.28397806664484,1.2842892837545994,3.136840539407807,19426.95485743789,1980.9980836919733,4632.441516551485,4632.441516551485,5.56930077660058,5.275010251106924,-2.3656734298636977,7.640683680970621,3.359791568987286,3.359791568987286,0.9599404482820818,0.0,0.0,0.0002423724488798263,8.107889002225446e-05,0.00016129355885757183,0.0006496314944052809,0.0962005144965288,0.07243367794235059,0.02376683655417822,0.0962003503891044,0.07243367794531705,0.023766836555151608,0.38048449332361867,0.38048449332361867,0.12484403693291599,0.0,5.163295182347042,4.29545310425226,7.828048551993163,5.140284673745441,4.273083709511411,7.803068883806134,24975.852022725612,21229.47421931677,0.85,1.0708413127877303,0.6681076234542648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493156354805894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.836416199647,1543.5015531854267,0.38048449332361867,0.12484403693291599,6.112874298809886,3.359791568987286
1693.0,-29.64106746856131,5.274586850746137,35.03803900311343,24.39236295120793,5.131517186613315,-26.163757656568173,-39.75642855567855,1.6542073745830328,0.1724888330113572,-4.962355790128726,40.0771595034956,42797.695658061835,25800.8080432944,25800.8080432944,68598.50370135624,77974.63190336477,77974.63190336477,25800.8080432944,103775.43994665917,103775.43994665917,103775.43994665917,128751.21580621914,92051.99673811339,56875.06049266006,39085.484717170366,24975.77585955997,0.0,64061.26057673033,21229.409480625975,1543.50511336967,0.0,0.8868309324578648,2.8188816400710395,0.0014959135982669303,355176.6663622034,1557862.8140199836,4.386163173318656,1557862.8140199836,4.386163173318656,0.85,0.0962017583216895,4.027634451161993,1.268587392359041,1.0,0.0,4.027634451160758,1.2839820556232593,1.284293186534324,3.1368307941086715,19426.836813560014,1980.9860465663621,4632.441516551485,4632.441516551485,5.569591747917245,5.274586850746137,-2.3657348986370823,7.640321749383219,3.3601262690665803,3.3601262690665803,0.9600360768761658,0.0,0.0,0.00024230456551213554,8.105713940944611e-05,0.00016124742610268942,0.0006494456885323895,0.09620175831830975,0.07243328925350896,0.023768469064800794,0.09620131443688196,0.07243328925605369,0.023768469065635813,0.38048051374520575,0.38048051374520575,0.12485197640357519,0.0,5.1578012067083705,4.290123386494486,7.821851295472015,5.134844623140111,4.268027812832543,7.796245530962324,24975.77585955997,21229.409480625975,0.85,1.070826628820258,0.6680745160610796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493318202102334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.794285573718,1543.50511336967,0.38048051374520575,0.12485197640357519,6.112874298809886,3.3601262690665803
1694.0,-29.64375739666041,5.274153024661773,35.03807657874958,24.3914547021501,5.1309444333273175,-26.166236255349535,-39.758787328004814,1.6534232919792886,0.16649815833835646,-4.9627483699562065,40.07717248256492,42795.82281777935,25802.059130123653,25802.059130123653,68597.881947903,77973.2640590049,77973.2640590049,25802.059130123653,103775.32318912855,103775.32318912855,103775.32318912855,128751.04857793919,92051.48266678724,56874.041425411175,39086.045823751185,24975.725388810642,0.0,64061.77121256183,21229.366580489044,1543.50970738436,0.0,0.8868288886918805,2.8189144701592523,0.0014959135982669303,355171.2332981965,1557863.374545628,4.386231846760149,1557863.374545628,4.386231846760149,0.85,0.09620297720932194,4.027634451161993,1.2685865598963577,1.0,0.0,4.027634451162092,1.2839858587098105,1.2842969037017247,3.1368215030102333,19426.728322923005,1980.9749836002106,4632.441516551485,4632.441516551485,5.569861818640164,5.274153024661773,-2.3657874622399713,7.639940486901745,3.3604568937095878,3.3604568937095878,0.9601305410598823,0.0,0.0,0.000242236935341363,8.10355504806908e-05,0.00016120138486067222,0.0006492602512398668,0.09620297720619896,0.07243289316475762,0.023770084041441333,0.09620249947111166,0.07243289316710896,0.023770084042212987,0.3804765370483343,0.3804765370483343,0.12485983737890827,0.0,5.152277940054489,4.284882397259821,7.8152615732014965,5.129246528294573,4.2631817780448955,7.788128314617381,24975.725388810642,21229.366580489044,0.85,1.0708083877401706,0.6680399559322135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493479458564702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.752263924345,1543.50970738436,0.3804765370483343,0.12485983737890827,6.112874298809886,3.3604568937095878
1695.0,-29.64643803894266,5.273708723900595,35.03811203454829,24.390528222452872,5.130353193919507,-26.16870834448291,-39.76114128073675,1.6526234994231737,0.16049915632845568,-4.963160082736514,40.077185888413766,42793.97034620994,25803.31609134146,25803.31609134146,68597.2864375514,77971.89714800873,77971.89714800873,25803.31609134146,103775.2132393502,103775.2132393502,103775.2132393502,128750.90765371155,92050.95829624277,56873.03149429563,39086.58533549681,24975.694414361355,0.0,64062.279749858164,21229.340252207152,1543.5158960158815,0.0,0.8868267460300587,2.818945178648261,0.0014959135982669303,355165.53551592113,1557863.9535027086,4.386303843473218,1557863.9535027086,4.386303843473218,0.85,0.09620420226715251,4.027634451161993,1.2685857576550914,1.0,0.0,4.027634451161357,1.2839897347038902,1.2843006941157904,3.1368120338523062,19426.617658718445,1980.9636989918522,4632.441516551485,4632.441516551485,5.57013315746081,5.273708723900595,-2.365861068110172,7.639569792010766,3.3607836675920484,3.3607836675920484,0.9602239050262995,0.0,0.0,0.00024216955593379973,8.101401096302417e-05,0.00016115554497077555,0.0006490756249200814,0.0962042022637471,0.0724325149083441,0.023771687355403,0.09620370076101456,0.07243251491090806,0.023771687356244447,0.38047256448641453,0.38047256448641453,0.12486760761688731,0.0,5.146748741145245,4.279709940720011,7.808437759401841,5.1236592390649776,4.258247514279162,7.780330507263898,24975.694414361355,21229.340252207152,0.85,1.0707905916773635,0.6680057361883799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493640158352272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.710340115807,1543.5158960158815,0.38047256448641453,0.12486760761688731,6.112874298809886,3.3607836675920484
1696.0,-29.64911054471834,5.2732550511266,35.038145521602644,24.389650322869443,5.129819383750234,-26.171167366343713,-39.76347808549178,1.6518762053395448,0.1540861824116746,-4.963535051956496,40.077199455574195,42792.08224764151,25804.44073287936,25804.44073287936,68596.52298052088,77970.49447341083,77970.49447341083,25804.44073287936,103774.93520629019,103774.93520629019,103774.93520629019,128750.5972755675,92050.41812911839,56872.00590320283,39087.12469546174,24975.662069277318,0.0,64062.78676473905,21229.31275888572,1543.5212138159957,0.0,0.8868247896472796,2.818985619960947,0.0014959135982669303,355160.34629814205,1557864.539426506,4.38636958113208,1557864.539426506,4.38636958113208,0.85,0.09620537060521242,4.027634451161993,1.2685848702443767,1.0,0.0,4.027634451163543,1.2839933649673962,1.2843042390239443,3.136803165072636,19426.503660772185,1980.9520744364472,4632.441516551485,4632.441516551485,5.57037593257926,5.2732550511266,-2.365913771193704,7.639168822320304,3.361106558570196,3.361106558570196,0.9603161595914845,0.0,0.0,0.00024210239822850479,8.09926335904488e-05,0.000161109764638056,0.0006488912384748345,0.09620537060232567,0.07243210719172584,0.023773263410599838,0.09620520014092944,0.07243210719389924,0.02377326341131318,0.3804685958961135,0.3804685958961135,0.12487528667028217,0.0,5.141103361889861,4.274563571478325,7.801060088845304,5.117621234368187,4.2532745894993695,7.770810427981871,24975.662069277318,21229.31275888572,0.85,1.0707701997484327,0.667970976735511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493800306773015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.668512668864,1543.5212138159957,0.3804685958961135,0.12487528667028217,6.112874298809886,3.361106558570196
1697.0,-29.651773304398965,5.272791153984929,35.03817708784308,24.38870529821145,5.12921061016066,-26.173625112156863,-39.76581841763107,1.6510624178826212,0.1480377108807147,-4.963966686062104,40.07721048135939,42790.25105392043,25805.667657000493,25805.667657000493,68595.91871092093,77969.12345068152,77969.12345068152,25805.667657000493,103774.79110768202,103774.79110768202,103774.79110768202,128750.43554859562,92049.87533078178,56871.002933875134,39087.635996562945,24975.6444409136,0.0,64063.28043747654,21229.297774776558,1543.528710161169,0.0,0.8868225541983785,2.819014659017397,0.0014959135982669303,355154.37296584115,1557865.0155962692,4.386444696109951,1557865.0155962692,4.386444696109951,0.85,0.09620657199373173,4.027634451161993,1.268584065805189,1.0,0.0,4.0276344511606474,1.2839973053976779,1.2843080945098524,3.1367935386083694,19426.389107529652,1980.9403932565813,4632.441516551485,4632.441516551485,5.5706407873252415,5.272791153984929,-2.3660151602032715,7.6388063141882,3.3614258818232083,3.3614258818232083,0.960407394806631,0.0,0.0,0.000242035502496837,8.09712291753536e-05,0.0001610642733214834,0.000648708016080978,0.09620657199005744,0.07243174033006881,0.023774831659988636,0.09620641590272964,0.07243174033283507,0.023774831660896653,0.38046462861743247,0.38046462861743247,0.12488285462615721,0.0,5.1354847646963435,4.26946429596029,7.793648998141066,5.112004396942837,4.248257234524658,7.76315375656651,24975.6444409136,21229.297774776558,0.85,1.070752515988751,0.6679372452005822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493959972456911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.626758868528,1543.528710161169,0.38046462861743247,0.12488285462615721,6.112874298809886,3.3614258818232083
1698.0,-29.654428756934273,5.272318579898672,35.03820673221341,24.387831484805815,5.1286822133260745,-26.17606824196454,-39.768141392245866,1.650321698319768,0.14153186242265292,-4.964339642298469,40.07721763477944,42788.37972849445,25806.70889035075,25806.70889035075,68595.0886188452,77967.71552271475,77967.71552271475,25806.70889035075,103774.4244130655,103774.4244130655,103774.4244130655,128750.01890509806,92049.32522103144,56869.98942666294,39088.150882631664,24975.594492032553,0.0,64063.74537466421,21229.255318227668,1543.5330726865109,0.0,0.8868206312026695,2.8190565639067025,0.0014959135982669303,355149.2117329819,1557865.3245305484,4.386509312322016,1557865.3245305484,4.386509312322016,0.8499999999999999,0.0962076768966712,4.027634451161993,1.2685832069674507,1.0,0.0,4.027634451162527,1.2840009040286207,1.2843116083706831,3.136784747210907,19426.273011271795,1980.928554732941,4632.441516551485,4632.441516551485,5.570865557210955,5.272318579898672,-2.36607905955099,7.6383976394496615,3.3617413646040153,3.3617413646040153,0.9604975327440044,0.0,0.0,0.00024196880729817786,8.094998868139332e-05,0.00016101881861678454,0.0006485249411463655,0.09620767689389927,0.07243131457221473,0.023776362321684532,0.0962079093157974,0.07243131457430163,0.023776362322369574,0.3804606618141539,0.3804606618141539,0.12489032675808043,0.0,5.129740518880169,4.264380802462483,7.7856773971875555,5.105871504721108,4.243347176582972,7.753056504988251,24975.594492032553,21229.255318227668,0.85,1.0707317878104117,0.6679031873371597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494119059207495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.585111231436,1543.5330726865109,0.3804606618141539,0.12489032675808043,6.112874298809886,3.3617413646040153
1699.0,-29.65707309046448,5.271836218974194,35.03823454458103,24.38688747296112,5.1280648511882765,-26.178510260460875,-39.770467894244916,1.6495020211485487,0.13562298289463115,-4.964780789690127,40.07722356209809,42786.57130115625,25807.883310937395,25807.883310937395,68594.45461209364,77966.3835494267,77966.3835494267,25807.883310937395,103774.26686036409,103774.26686036409,103774.26686036409,128749.83756209354,92048.81055884925,56868.99831043232,39088.68027601881,24975.57070172945,0.0,64064.25097774826,21229.235096470034,1543.5405328605332,0.0,0.8868183657409001,2.8190826653619117,0.0014959135982669303,355143.10689854657,1557865.5805133001,4.386585436271284,1557865.5805133001,4.386585436271284,0.85,0.09620883065182795,4.027634451161993,1.2685824096715077,1.0,0.0,4.027634451163248,1.2840048709984728,1.2843154910392545,3.1367750560245216,19426.164395939355,1980.9174790513944,4632.441516551485,4632.441516551485,5.571119078077316,5.271836218974194,-2.366199943277532,7.638036162251726,3.362053456677969,3.362053456677969,0.9605867019079912,0.0,0.0,0.00024190240819235256,8.092872109673074e-05,0.00016097368709562182,0.0006483431678768972,0.09620883064807642,0.07243094205214078,0.023777888595935645,0.0962090193177828,0.07243094205496513,0.02377788859686282,0.38045669294912277,0.38045669294912277,0.12489768328582658,0.0,5.124077019383549,4.259383582319231,7.777772160563472,5.100403772584741,4.238566934751475,7.745282015787211,24975.57070172945,21229.235096470034,0.85,1.070713441040915,0.6678696878235181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494277712708128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.543521222164,1543.5405328605332,0.38045669294912277,0.12489768328582658,6.112874298809886,3.362053456677969
1700.0,-29.659709741477695,5.27134495939846,35.03826032243642,24.385965149290882,5.127475681426687,-26.1809425437334,-39.772785315848864,1.6487084836466515,0.1295254493255129,-4.965194697550524,40.07721992685079,42784.75869910401,25808.951149088003,25808.951149088003,68593.70984819201,77965.02525564989,77965.02525564989,25808.951149088003,103773.97640473788,103773.97640473788,103773.97640473788,128749.46857730746,92048.27789150689,56868.01133481627,39089.18506298958,24975.49217256957,0.0,64064.67723555915,21229.168346684135,1543.544297230841,0.0,0.8868162734109184,2.81911443051704,0.0014959135982669303,355137.3790942467,1557865.4235180903,4.386655742888339,1557865.4235180903,4.386655742888339,0.85,0.09620990340208531,4.027634451161993,1.2685816409485415,1.0,0.0,4.027634451161337,1.2840087154206925,1.284319251399196,3.136765664275401,19426.051980762037,1980.9060158935047,4632.441516551485,4632.441516551485,5.571349591111706,5.27134495939846,-2.3663067472394954,7.637651706637955,3.3623618087655833,3.3623618087655833,0.9606748025044524,0.0,0.0,0.00024183621870630087,8.090754165505676e-05,0.0001609286770512441,0.0006481618838715132,0.09620990339888887,0.0724305219855392,0.023779381413349666,0.0962101110325399,0.0724305219879456,0.023779381414139714,0.38045272427961085,0.38045272427961085,0.1249049460419331,0.0,5.11839868992206,4.254439984759074,7.769642832805346,5.094720146876057,4.23388903686282,7.736310377338725,24975.49217256957,21229.168346684135,0.85,1.0706946918030988,0.6678369508019045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494435705179933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.502065448545,1543.544297230841,0.38045272427961085,0.1249049460419331,6.112874298809886,3.3623618087655833
