time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1701.0,-29.66233597717362,5.270844822532354,35.03828418587325,24.385034234169893,5.126873152785165,-26.183366787674643,-39.775093901529885,1.6479039632499957,0.12350914600676788,-4.965622193880188,40.07721572064716,42782.954687580714,25810.01642393286,25810.01642393286,68592.97111151357,77963.68634762354,77963.68634762354,25810.01642393286,103773.7027715564,103773.7027715564,103773.7027715564,128749.12763403254,92047.75499815073,56867.023337961415,39089.701844654795,24975.424862476142,0.0,64065.12670713094,21229.11113310472,1543.5490583695835,0.0,0.8868141139889515,2.8191435447921203,0.0014959135982669303,355131.46332397533,1557865.241865038,4.386728304171253,1557865.241865038,4.386728304171253,0.85,0.09621097136397766,4.027634451161993,1.2685808683792126,1.0,0.0,4.02763445116425,1.2840126106096852,1.284323062894711,3.1367561485627147,19425.94162830624,1980.8947630746727,4632.441516551485,4632.441516551485,5.571579550808131,5.270844822532354,-2.3664296632529784,7.637274485785332,3.3626666724918604,3.3626666724918604,0.9607619064262458,0.0,0.0,0.0002417703072676403,8.088644806151974e-05,0.00016088385920612054,0.0006479813739744667,0.0962109713605841,0.0724301117614125,0.023780859599171596,0.09621116712856075,0.0724301117639673,0.023780859600010355,0.3804487556881375,0.3804487556881375,0.12491211491570803,0.0,5.112743002192076,4.249565129232167,7.761395985017714,5.089131339886933,4.2292636432802055,7.7275667691071135,24975.424862476142,21229.11113310472,0.85,1.0706756489389515,0.667804106330108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494593241909788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.460675436898,1543.5490583695835,0.3804487556881375,0.12491211491570803,6.112874298809886,3.3626666724918604
1702.0,-29.664952584782753,5.270336146544437,35.03830614379002,24.38410265548157,5.126273682522011,-26.185782059087142,-39.777393511589594,1.647103156790268,0.11739667288907185,-4.966047874362743,40.07720794481746,42781.15531755761,25811.041118549958,25811.041118549958,68592.19643610757,77962.33244249836,77962.33244249836,25811.041118549958,103773.37356104831,103773.37356104831,103773.37356104831,128748.71936256376,92047.21446029616,56866.03733520906,39090.19680565233,24975.345801515447,0.0,64065.54260716778,21229.043931288128,1543.5531512578746,0.0,0.8868119766867723,2.819174138379384,0.0014959135982669303,355125.57275855646,1557864.9060508132,4.38680012241748,1557864.9060508132,4.38680012241748,0.85,0.09621200847368394,4.027634451161993,1.2685800359165293,1.0,0.0,4.0276344511619255,1.2840164879351397,1.2843268568532742,3.1367466765469163,19425.827552120343,1980.8831305410456,4632.441516551485,4632.441516551485,5.571800750495905,5.270336146544437,-2.366557120721765,7.636893267266203,3.3629680394695822,3.3629680394695822,0.9608480112770235,0.0,0.0,0.00024170465392572678,8.08654415325868e-05,0.00016083921239314,0.0006478015529323716,0.09621200847037244,0.07242969090694792,0.023782317563424513,0.09621223445679518,0.07242969090944086,0.023782317564243087,0.3804447880337134,0.3804447880337134,0.1249191961345174,0.0,5.107079988264104,4.244734121923045,7.752985890886748,5.0834445472518155,4.224611474044991,7.718507477315711,24975.345801515447,21229.043931288128,0.85,1.0706566064178364,0.667771684692969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494750159582686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.419406190405,1543.5531512578746,0.3804447880337134,0.1249191961345174,6.112874298809886,3.3629680394695822
1703.0,-29.667560230236827,5.2698191550721605,35.03832625162734,24.383176559954904,5.125671998004533,-26.18818948463281,-39.779688127431996,1.646301252365077,0.11138417350582586,-4.966476823630465,40.07719797281763,42779.37410336297,25812.038976673262,25812.038976673262,68591.41308003623,77961.00961215147,77961.00961215147,25812.038976673262,103773.04858882472,103773.04858882472,103773.04858882472,128748.31301481673,92046.7004841872,56865.06497525523,39090.706121035524,24975.264425992013,0.0,64065.97054702754,21228.97476209321,1543.5572332656866,0.0,0.8868098306683578,2.8192030400344965,0.0014959135982669303,355119.6370372568,1557864.475390818,4.386872233785757,1557864.475390818,4.386872233785757,0.85,0.0962130253619251,4.027634451161993,1.2685793095035476,1.0,0.0,4.027634451160801,1.2840203699158155,1.2843306557774081,3.1367371932160686,19425.71908157816,1980.8720696239961,4632.441516551485,4632.441516551485,5.572016157019602,5.2698191550721605,-2.3666927639528725,7.636511919025033,3.3632659969174483,3.3632659969174483,0.9609331419764138,0.0,0.0,0.00024163924179285392,8.08444856517435e-05,0.0001607947561411104,0.0006476224994001277,0.09621302535859652,0.07242926708361681,0.023783758274979708,0.09621324241849434,0.07242926708612256,0.023783758275802532,0.3804408205391502,0.3804408205391502,0.12492619182784429,0.0,5.101433707916328,4.239976373155287,7.744420038576095,5.07786099713627,4.220140639852559,7.7093123353558894,24975.264425992013,21228.97476209321,0.85,1.0706372274449008,0.6677394213822271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449490650519873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.378242285398,1543.5572332656866,0.3804408205391502,0.12492619182784429,6.112874298809886,3.3632659969174483
1704.0,-29.670159471218312,5.269294710688881,35.038344678956804,24.382290278468304,5.125116450010496,-26.190584730831265,-39.78196570007128,1.6455417095876022,0.10505183634353443,-4.966877686938256,40.07718923985655,42777.558943158496,25812.93332599364,25812.93332599364,68590.49226915214,77959.66139529391,77959.66139529391,25812.93332599364,103772.59472128755,103772.59472128755,103772.59472128755,128747.78439684854,92046.17640928506,56864.07395700433,39091.2249469786,24975.189675560996,0.0,64066.414622539596,21228.911224226846,1543.5610929956554,0.0,0.8868078230091816,2.8192394293003837,0.0014959135982669303,355114.09003469534,1557864.098241168,4.38693969616627,1557864.098241168,4.38693969616627,0.85,0.0962139998048192,4.027634451161993,1.268578485283069,1.0,0.0,4.027634451162696,1.2840240535093135,1.2843342565574853,3.1367281945803356,19425.60847976655,1980.8607913779476,4632.441516551485,4632.441516551485,5.572209219213088,5.269294710688881,-2.3668129268216065,7.636107637510487,3.363560598067552,3.363560598067552,0.9610173137335863,0.0,0.0,0.00024157405671304595,8.082369038463845e-05,0.0001607503663284075,0.0006474437134612049,0.09621399980188991,0.07242882332465593,0.023785176477233983,0.09621450707139456,0.07242882332686107,0.023785176477958143,0.38043685439615565,0.38043685439615565,0.12493310404472621,0.0,5.095719295445406,4.235259073891825,7.735452754213384,5.071929523281767,4.215637927005218,7.698795170384187,24975.189675560996,21228.911224226846,0.85,1.0706154335819644,0.6677064604784152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495062318514054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.337170701976,1543.5610929956554,0.38043685439615565,0.12493310404472621,6.112874298809886,3.363560598067552
1705.0,-29.672751760136954,5.268762839804748,35.038361615166814,24.381399736180924,5.124554130454116,-26.19297439679093,-39.784238662663824,1.6447767670727773,0.09873889922278067,-4.967289829148268,40.077182662272676,42775.75468005435,25813.824506095825,25813.824506095825,68589.57918615018,77958.32318631111,77958.32318631111,25813.824506095825,103772.14769240694,103772.14769240694,103772.14769240694,128747.28759653332,92045.65679340505,56863.08828700527,39091.74278488865,24975.139904126383,0.0,64066.88268901504,21228.868918507425,1543.5666747314517,0.0,0.8868057501384142,2.8192742501511496,0.0014959135982669303,355108.38702962257,1557863.8141756547,4.387009350037402,1557863.8141756547,4.387009350037402,0.85,0.09621497581030987,4.027634451161993,1.26857765996363,1.0,0.0,4.027634451161057,1.2840277619613385,1.2843378824462095,3.136719135269961,19425.49881899585,1980.8496090913666,4632.441516551485,4632.441516551485,5.572401597270964,5.268762839804748,-2.3669467089092238,7.635709548713972,3.3638520892703827,3.3638520892703827,0.9611005969343951,0.0,0.0,0.0002415090621147653,8.080294213920299e-05,0.00016070611997556232,0.0006472655053261474,0.09621497580718329,0.07242839462806114,0.023786581179122152,0.09621581846047153,0.07242839463041473,0.02378658117989514,0.38043288861652014,0.38043288861652014,0.12493991941633946,0.0,5.0899714379640955,4.230584150037714,7.726220273644401,5.066028728371066,4.211111351616751,7.688479922436159,24975.139904126383,21228.868918507425,0.85,1.0705933597407669,0.6676734200989729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449521763281979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.296180566636,1543.5666747314517,0.38043288861652014,0.12493991941633946,6.112874298809886,3.3638520892703827
1706.0,-29.675332957808678,5.2682209286829815,35.038376452074424,24.38032276639717,5.123773501507731,-26.19537591101162,-39.78653586292637,1.6438164546752763,0.093829796676971,-4.967841492073089,40.07715538770438,42774.09950959492,25815.02933461199,25815.02933461199,68589.1288442069,77957.11415665154,77957.11415665154,25815.02933461199,103772.14349126353,103772.14349126353,103772.14349126353,128747.1700055172,92045.17349732676,56862.15885012688,39092.238496888756,24975.02651425366,0.0,64067.265011142415,21228.77253711561,1543.5718606448531,0.0,0.8868030423447453,2.819274325251518,0.0014959135982669303,355100.75352346536,1557862.6362717915,4.387100339309324,1557862.6362717915,4.387100339309324,0.85,0.09621601574587943,4.027634451161993,1.268577110483311,1.0,0.0,4.02763445116371,1.2840323827336748,1.2843424212526875,3.1367078473420227,19425.396823228475,1980.8392084176019,4632.441516551485,4632.441516551485,5.5726616822632655,5.2682209286829815,-2.3671904377287145,7.635411366411696,3.3641404660714844,3.3641404660714844,0.9611829903061384,0.0,0.0,0.0002414443616050529,8.078197764828797e-05,0.00016066238395676493,0.0006470893526300824,0.09621601574068414,0.07242802829656123,0.023787987444122922,0.09621585049065746,0.07242802830047201,0.023787987445407412,0.3804289225534805,0.3804289225534805,0.12494663524497836,0.0,5.084554309599071,4.226063081937696,7.717867381475685,5.061671288750063,4.2069436623642105,7.683369374856113,24975.02651425366,21228.77253711561,0.85,1.0705799417577457,0.6676436008647436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495372534874824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.255243062926,1543.5718606448531,0.3804289225534805,0.12494663524497836,6.112874298809886,3.3641404660714844
1707.0,-29.677904647155582,5.267672737212193,35.038389079081064,24.37943124622109,5.123214955799207,-26.197746655765382,-39.7887907345779,1.6430569643736355,0.08750115629919719,-4.968226940544326,40.077120693174955,42772.309693908785,25815.782976494716,25815.782976494716,68588.09267040351,77955.75685442577,77955.75685442577,25815.782976494716,103771.53983092049,103771.53983092049,103771.53983092049,128746.36260203255,92044.62800751846,56861.18084685826,39092.71906740023,24974.822771112053,0.0,64067.541838512276,21228.599355445243,1543.5681407095549,0.0,0.8868012069654053,2.819312477515298,0.0014959135982669303,355095.4200471896,1557861.137923835,4.387162013288729,1557861.137923835,4.387162013288729,0.85,0.09621684102054484,4.027634451161993,1.2685762851638716,1.0,0.0,4.027634451161786,1.2840360646238955,1.2843460212762527,3.136698853035502,19425.281701972395,1980.8274693164738,4632.441516551485,4632.441516551485,5.572824370098618,5.267672737212193,-2.367315945227953,7.634988682440145,3.364424927616093,3.364424927616093,0.9612642650331694,0.0,0.0,0.0002413799153114537,8.07614043428682e-05,0.0001606185109685855,0.0006469126482714154,0.09621684101825098,0.07242750529917298,0.023789335719078,0.09621672153151513,0.0724275053008997,0.023789335719645137,0.3804249624810174,0.3804249624810174,0.124953318645947,0.0,5.078968524987317,4.2215536541995675,7.708790091912022,5.055728096843495,4.202792995138395,7.671723271746885,24974.822771112053,21228.599355445243,0.85,1.0705591427760046,0.6676127796774232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495526777309677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.214441344233,1543.5681407095549,0.3804249624810174,0.124953318645947,6.112874298809886,3.364424927616093
1708.0,-29.680469889131654,5.267116263311169,35.0384000277388,24.378438444715016,5.122531618655126,-26.200124077784505,-39.79105782983822,1.642185807272712,0.08186840217030067,-4.968720525673277,40.07709706157049,42770.59881171781,25816.776868122834,25816.776868122834,68587.37567984065,77954.49485572755,77954.49485572755,25816.776868122834,103771.27172385038,103771.27172385038,103771.27172385038,128746.00037898314,92044.12469265255,56860.228648500146,39093.217826836,24974.728655132752,0.0,64067.94648196876,21228.51935686284,1543.5731799825026,0.0,0.8867987813649808,2.819328853821294,0.0014959135982669303,355088.59036853793,1557860.1173495487,4.387243520645603,1557860.1173495487,4.387243520645603,0.85,0.09621781032191665,4.027634451161993,1.26857564446982,1.0,0.0,4.027634451160737,1.284040267961363,1.2843501431001765,3.1366885849744905,19425.175481400194,1980.816637832511,4632.441516551485,4632.441516551485,5.5730389203794095,5.267116263311169,-2.36752720242011,7.634643465731279,3.364706591403543,3.364706591403543,0.9613447404010123,0.0,0.0,0.00024131564637563973,8.074072439309682e-05,0.0001605749219825429,0.000646737087769539,0.0962178103177391,0.07242710163661177,0.02379070868112733,0.09621733136054547,0.0724271016397564,0.02379070868216025,0.38042100489315217,0.38042100489315217,0.12495992658940937,0.0,5.073512841029128,4.217135404797489,7.699965131794613,5.050588927843592,4.198536403481626,7.663694075814703,24974.728655132752,21228.51935686284,0.85,1.0705411901900719,0.667581858952747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495680454676332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.173744069058,1543.5731799825026,0.38042100489315217,0.12495992658940937,6.112874298809886,3.364706591403543
1709.0,-29.683024685800916,5.266554720518573,35.038409453194014,24.37762910211461,5.122049958905555,-26.202471927899662,-39.79329024497417,1.6414972009688324,0.07515875293967156,-4.969071879930744,40.07707459224354,42768.7894163396,25817.385135111603,25817.385135111603,68586.1745514512,77953.15895975204,77953.15895975204,25817.385135111603,103770.54409486364,103770.54409486364,103770.54409486364,128745.1446888172,92043.62491855775,56859.25537500172,39093.743937284475,24974.60059395357,0.0,64068.34453123805,21228.410504860534,1543.5730757453293,0.0,0.8867970751345536,2.819376005283838,0.0014959135982669303,355083.72878432344,1557859.1469708213,4.387300855221838,1557859.1469708213,4.387300855221838,0.85,0.09621861732625198,4.027634451161993,1.268574754311703,1.0,0.0,4.027634451161053,1.2840436177305572,1.2843534115055146,3.136680402088295,19425.07000807938,1980.805882546984,4632.441516551485,4632.441516551485,5.573170226298024,5.266554720518573,-2.367637298605919,7.634192019124492,3.3649848430054212,3.3649848430054212,0.9614242408586918,0.0,0.0,0.0002412516548017365,8.072036557134693e-05,0.00016053128923038958,0.0006465613509937673,0.09621861732420972,0.07242658333735719,0.023792033986852534,0.09621874890747216,0.07242658333889446,0.023792033987357512,0.3804170518181657,0.3804170518181657,0.12496648342332675,0.0,5.0678222382456966,4.212736301888015,7.690122198025392,5.044230632870438,4.194481003912756,7.650060860344922,24974.60059395357,21228.410504860534,0.85,1.0705157914297345,0.6675494696992936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495833749860525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.13309023323,1543.5730757453293,0.3804170518181657,0.12496648342332675,6.112874298809886,3.3649848430054212
1710.0,-29.685572071560856,5.265986316064175,35.038417816473036,24.37671093447136,5.121457728540825,-26.20482416575697,-39.79553079754112,1.6407098227018757,0.06878702306454443,-4.9695194311623,40.077062504960146,42767.04600822996,25818.208534527763,25818.208534527763,68585.25454275773,77951.83029657196,77951.83029657196,25818.208534527763,103770.03883109972,103770.03883109972,103770.03883109972,128744.61196456269,92043.08461733953,56858.300328855534,39094.20476498221,24974.57313346297,0.0,64068.77789844519,21228.387163443524,1543.5809315684367,0.0,0.8867948418791458,2.8194074807646685,0.0014959135982669303,355077.53622687096,1557858.6249597066,4.387375899680509,1557858.6249597066,4.387375899680509,0.85,0.09621954636568616,4.027634451161993,1.2685739745991307,1.0,0.0,4.027634451162721,1.2840474286447625,1.2843571414250146,3.136671092759344,19424.95598183369,1980.7942551058404,4632.441516551485,4632.441516551485,5.573347972614565,5.265986316064175,-2.3678235129562695,7.633809829020445,3.3652606380351733,3.3652606380351733,0.9615030394386209,0.0,0.0,0.0002411878644178577,8.069993731072088e-05,0.00016048792710713684,0.0006463867042122791,0.09621954636209781,0.07242617252500788,0.023793373837089935,0.09622007047594074,0.0724261725277089,0.023793373837977267,0.38041310056953653,0.38041310056953653,0.12497293172923318,0.0,5.062120994818656,4.208338619351991,7.680234228958682,5.03830645422687,4.189908421971609,7.639803035371926,24974.57313346297,21228.387163443524,0.85,1.0704941906566654,0.6675177428234951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449598642392094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.09256014365,1543.5809315684367,0.38041310056953653,0.12497293172923318,6.112874298809886,3.3652606380351733
1711.0,-29.688109895991435,5.265408933097938,35.03842416267515,24.3756350473501,5.120665635056989,-26.207187783923672,-39.797791780997045,1.6397435229546773,0.06399824854821645,-4.970081590727508,40.07702047965294,42765.429138139036,25819.285955948355,25819.285955948355,68584.71509408738,77950.67212623735,77950.67212623735,25819.285955948355,103769.95808218571,103769.95808218571,103769.95808218571,128744.37711304314,92042.63003654238,56857.38704830428,39094.71443137567,24974.419030857436,0.0,64069.133462233105,21228.25617622882,1543.58423296019,0.0,0.8867921338377278,2.819404759448404,0.0014959135982669303,355069.7580074921,1557856.8100221101,4.387466898798063,1557856.8100221101,4.387466898798063,0.85,0.09622048026453364,4.027634451161993,1.2685735218273475,1.0,0.0,4.027634451162337,1.284052075128047,1.2843617074418914,3.136659742370926,19424.860046196463,1980.7844723933722,4632.441516551485,4632.441516551485,5.573580554378793,5.265408933097938,-2.368100688032683,7.633509621130621,3.3655334272256274,3.3655334272256274,0.9615809792073221,0.0,0.0,0.00024112432891505785,8.067932761604679e-05,0.00016044500129901106,0.0006462138147486277,0.09622048025938268,0.0724257790688393,0.023794701190543367,0.09621988956611768,0.07242577907271645,0.02379470119181719,0.3804091479354273,0.3804091479354273,0.12497928391863364,0.0,5.056757840019088,4.204111256447845,7.671204873792817,5.034079839275705,4.186147140787796,7.633981434798784,24974.419030857436,21228.25617622882,0.85,1.070479829956122,0.667488801972763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496138658160427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.052093359402,1543.58423296019,0.3804091479354273,0.12497928391863364,6.112874298809886,3.3655334272256274
1712.0,-29.690639506337707,5.264827254942754,35.038428659127135,24.374806216824823,5.120171234433232,-26.20951423641067,-39.800001949164994,1.6390459644710758,0.057249771580870856,-4.970431234248021,40.07697929406632,42763.63679656283,25819.801378622124,25819.801378622124,68583.43817518496,77949.30913912701,77949.30913912701,25819.801378622124,103769.11051774914,103769.11051774914,103769.11051774914,128743.31663740898,92042.08785047338,56856.41550776686,39095.191491896134,24974.20611965984,0.0,64069.39761155598,21228.075201710864,1543.579363806405,0.0,0.8867905039665981,2.819452633483237,0.0014959135982669303,355064.92029545904,1557855.0313508888,4.3875216680221625,1557855.0313508888,4.3875216680221625,0.85,0.09622117704909518,4.027634451161993,1.2685725943045694,1.0,0.0,4.027634451163433,1.2840554653918195,1.2843650172195984,3.1366514607162954,19424.74562216811,1980.7728043896857,4632.441516551485,4632.441516551485,5.573691818098349,5.264827254942754,-2.3682243555145477,7.6330516104573025,3.365802560557586,3.365802560557586,0.9616578744450246,0.0,0.0,0.00024106101439904051,8.065918582431746e-05,0.00016040182857472306,0.0006460399307969348,0.09622117704738906,0.07242521192629696,0.02379596512109209,0.09622104302382688,0.07242521192758117,0.023795965121514006,0.3804052015938699,0.3804052015938699,0.12498560471209325,0.0,5.051106507575355,4.199858482378431,7.661077286821467,5.0276810058288675,4.182191768830535,7.619881202905276,24974.20611965984,21228.075201710864,0.85,1.07045548626814,0.6674580750053705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496290324037475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.01173320759,1543.579363806405,0.3804052015938699,0.12498560471209325,6.112874298809886,3.365802560557586
1713.0,-29.693160167240922,5.264240737709054,35.03843245973078,24.373981716949515,5.119681701596117,-26.211832147468535,-39.8021994047798,1.6383536817894235,0.05025930594422334,-4.970815309996075,40.07696801896176,42761.83074002776,25820.382068044008,25820.382068044008,68582.21280807177,77947.94400245008,77947.94400245008,25820.382068044008,103768.32607049409,103768.32607049409,103768.32607049409,128742.51189550455,92041.54186909934,56855.42860653815,39095.68140284576,24974.18582501045,0.0,64069.86722785621,21228.05795125888,1543.5862925002173,0.0,0.8867885906186436,2.8194996715495746,0.0014959135982669303,355059.6062343798,1557854.5444161477,4.387585963208065,1557854.5444161477,4.387585963208065,0.85,0.09622199680020646,4.027634451161993,1.268571674474515,1.0,0.0,4.027634451162302,1.2840588305258034,1.2843683021682366,3.136643240491353,19424.63039717101,1980.7610547099175,4632.441516551485,4632.441516551485,5.573817170878263,5.264240737709054,-2.3683773485338353,7.632618086242889,3.366069435869269,3.366069435869269,0.9617341245340769,0.0,0.0,0.00024099793911610932,8.063916449359279e-05,0.00016035877462251653,0.0006458665252157691,0.09622199679755314,0.0724247513712894,0.023797245426263734,0.09622287262287474,0.07242475137328652,0.02379724542691993,0.3804012559265015,0.3804012559265015,0.1249918277431672,0.0,5.045276772076363,4.195567346252119,7.650341615435252,5.021074615940279,4.177682598877993,7.606645878227766,24974.18582501045,21228.05795125888,0.85,1.0704285146115253,0.6674249938422822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496441502034685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.971453017119,1543.5862925002173,0.3804012559265015,0.1249918277431672,6.112874298809886,3.366069435869269
1714.0,-29.695672987621563,5.263645270834862,35.03843466020168,24.372882779594534,5.118866043200807,-26.214175615481793,-39.80444585960356,1.6373686710264672,0.04547106965151215,-4.971407851021245,40.07692901278321,42760.26227068392,25821.456024902884,25821.456024902884,68581.7182955868,77946.78824017792,77946.78824017792,25821.456024902884,103768.24426508081,103768.24426508081,103768.24426508081,128742.32707404892,92041.07006313978,56854.54409350586,39096.13996625991,24974.08280896811,0.0,64070.222775228016,21227.970387622892,1543.5933071204208,0.0,0.8867857169302071,2.81949340052213,0.0014959135982669303,355051.4079760997,1557852.8598682731,4.387682529548341,1557852.8598682731,4.387682529548341,0.85,0.0962229274023127,4.027634451161993,1.268571254122071,1.0,0.0,4.027634451162069,1.2840635631385233,1.2843729551960505,3.136631679912793,19424.53082630119,1980.7509013068877,4632.441516551485,4632.441516551485,5.574049004751404,5.263645270834862,-2.368690668116868,7.63233593895173,3.366333881928674,3.366333881928674,0.9618096805510498,0.0,0.0,0.00024093507516211444,8.061870147310854e-05,0.0001603163736890059,0.0006456957497552003,0.09622292739649067,0.07242439148448648,0.023798535912004194,0.09622278406205731,0.07242439148886859,0.023798535913444104,0.38039730563600327,0.38039730563600327,0.12499792892215347,0.0,5.039852586893971,4.191428254534571,7.640797166362574,5.016878920672752,4.173760338878424,7.601454251672351,24974.08280896811,21227.970387622892,0.85,1.0704148561522264,0.6673968096021146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449659214817407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.93126779348,1543.5933071204208,0.38039730563600327,0.12499792892215347,6.112874298809886,3.366333881928674
1715.0,-29.698177924175123,5.263044631551352,35.03843468204874,24.371961678285174,5.118254705781285,-26.216491551975558,-39.80665421169249,1.6365683335470789,0.03960220327633124,-4.971831906409979,40.076869956591025,42758.56983218004,25822.07671402128,25822.07671402128,68580.64654620131,77945.5250616555,77945.5250616555,25822.07671402128,103767.60177567678,103767.60177567678,103767.60177567678,128741.41632571688,92040.57038681796,56853.61515720224,39096.616921795234,24973.814550040093,0.0,64070.43147183533,21227.74236753408,1543.5870954608752,0.0,0.8867837730412504,2.819521026561054,0.0014959135982669303,355045.5409366589,1557850.3094292232,4.387747851499276,1557850.3094292232,4.387747851499276,0.85,0.09622359657966793,4.027634451161993,1.2685705491388215,1.0,0.0,4.027634451161916,1.284067432375144,1.2843767449117758,3.1366222284074783,19424.425373614584,1980.7401481254644,4632.441516551485,4632.441516551485,5.574182992221333,5.263044631551352,-2.368883573912433,7.631928205463785,3.3665946506511415,3.3665946506511415,0.9618841859003261,0.0,0.0,0.0002408724234752981,8.059859021042341e-05,0.0001602738332648747,0.0006455244124774024,0.09622359657724884,0.0724238395910154,0.023799756986233447,0.09622312872809058,0.07242383959283615,0.02379975698683179,0.38039335801027135,0.38039335801027135,0.1250039977298424,0.0,5.034360012066543,4.187352303401553,7.630779574257076,5.01143410968632,4.170253247863059,7.58987689953608,24973.814550040093,21227.74236753408,0.85,1.0703946418145884,0.6673682204087582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496742328700047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.891155619613,1543.5870954608752,0.38039335801027135,0.1250039977298424,6.112874298809886,3.3665946506511415
1716.0,-29.70067223843236,5.2624391571643425,35.03843349033099,24.371089925430738,5.117695535029878,-26.21879271082457,-39.80884136455131,1.6358160073882086,0.033296433028453976,-4.972248944149114,40.07683465269941,42756.83568980069,25822.656926441196,25822.656926441196,68579.49261624189,77944.25063839475,77944.25063839475,25822.656926441196,103766.90756483594,103766.90756483594,103766.90756483594,128740.59703769558,92040.07629515145,56852.66134642012,39097.12772081258,24973.68947285964,0.0,64070.81719367222,21227.636051930695,1543.5889207876012,0.0,0.8867817788510963,2.819555221377002,0.0014959135982669303,355039.7710644611,1557848.784773949,4.3878148639609895,1557848.784773949,4.3878148639609895,0.85,0.09622432905471966,4.027634451161993,1.2685697436006742,1.0,0.0,4.027634451162068,1.2840710766988368,1.2843803100202407,3.1366133263560965,19424.32109952476,1980.7295151274657,4632.441516551485,4632.441516551485,5.574308242031359,5.2624391571643425,-2.369075201976015,7.631514359140358,3.3668528665853406,3.3668528665853406,0.9619579618815258,0.0,0.0,0.00024081005237875473,8.057867657854894e-05,0.00016023137580020578,0.0006453534093299928,0.09622432905198057,0.07242334421692687,0.023800984835053704,0.09622419310971722,0.07242334421898845,0.023800984835731204,0.3803894135874868,0.3803894135874868,0.12501000557351669,0.0,5.028785212099876,4.183318563788305,7.620297545256278,5.005545377177555,4.166401554139156,7.5775514600564975,24973.68947285964,21227.636051930695,0.85,1.0703701875526406,0.6673371366648255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496892040996758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.851117624403,1543.5889207876012,0.3803894135874868,0.12501000557351669,6.112874298809886,3.3668528665853406
1717.0,-29.7031602000254,5.261827772526106,35.03843106150088,24.370142071880423,5.117051833452193,-26.221096605151878,-39.81104021714998,1.6349882385450827,0.027433656949085616,-4.9727270641820605,40.07679623574345,42755.17766787019,25823.366156588327,25823.366156588327,68578.54382445852,77943.0103974094,77943.0103974094,25823.366156588327,103766.37655399772,103766.37655399772,103766.37655399772,128739.95037064896,92039.57959824236,56851.74686856716,39097.59192186133,24973.57381665124,0.0,64071.165738512565,21227.537744153553,1543.592708520885,0.0,0.8867794850898201,2.8195764571429915,0.0014959135982669303,355033.1561865522,1557847.125677274,4.387891943418105,1557847.125677274,4.387891943418105,0.85,0.09622510291462377,4.027634451161993,1.2685690770810472,1.0,0.0,4.027634451163327,1.2840750732289763,1.2843842276425141,3.1366035640221366,19424.21627561935,1980.7188260638802,4632.441516551485,4632.441516551485,5.5744613427547245,5.261827772526106,-2.3693165046782148,7.631144277204321,3.3671086228645115,3.3671086228645115,0.9620310351041461,0.0,0.0,0.0002407478549537963,8.055866100755492e-05,0.00016018919394624137,0.000645183516241752,0.09622510291096156,0.07242289207954385,0.023802210831417717,0.09622490505611425,0.07242289208230017,0.02380221083232361,0.38038547157059155,0.38038547157059155,0.12501592979174625,0.0,5.023271254593453,4.179335431300274,7.609910331321203,5.000160721131124,4.162506228967857,7.567423105385785,24973.57381665124,21227.537744153553,0.85,1.0703495563720735,0.6673076285573256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449704112136183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.81120893131,1543.592708520885,0.38038547157059155,0.12501592979174625,6.112874298809886,3.3671086228645115
1718.0,-29.705638397798623,5.2612113347479275,35.03842720643011,24.369220237154536,5.116441901356876,-26.223388332945444,-39.813222096394725,1.6341918364699144,0.021354018664794694,-4.973174046248158,40.07674983580378,42753.49152967703,25823.97253338135,25823.97253338135,68577.46406305837,77941.73882187353,77941.73882187353,25823.97253338135,103765.71135525488,103765.71135525488,103765.71135525488,128739.11960376869,92039.0613003607,56850.814008027504,39098.05254703688,24973.408248513806,0.0,64071.46079555069,21227.397011236735,1543.5929719763226,0.0,0.8867773786278761,2.8196041864994794,0.0014959135982669303,355026.97219556826,1557845.121824667,4.387962729114904,1557845.121824667,4.387962729114904,0.85,0.09622580219065216,4.027634451161993,1.2685683968244121,1.0,0.0,4.027634451162727,1.284078922670762,1.2843879984728712,3.1365941610387127,19424.10689300165,1980.7076721410117,4632.441516551485,4632.441516551485,5.574592240638888,5.2612113347479275,-2.3695388515623246,7.630750186310252,3.3673615870939173,3.3673615870939173,0.962103310598262,0.0,0.0,0.00024068591633014415,8.05388044835786e-05,0.00016014711184656556,0.0006450140249273204,0.09622580218764382,0.0724223936730553,0.023803408514588516,0.09622563923580059,0.0724223936753195,0.02380340851533267,0.3803815318594136,0.3803815318594136,0.12502178587371468,0.0,5.0177213689241285,4.175371997477782,7.599317608228375,4.99452806491297,4.1586800692167,7.556070035268249,24973.408248513806,21227.397011236735,0.85,1.0703277748245221,0.667278238997884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497189824953227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.77134435945,1543.5929719763226,0.3803815318594136,0.12502178587371468,6.112874298809886,3.3673615870939173
1719.0,-29.70810844135227,5.260589072836421,35.03842189821392,24.368245561514073,5.115766620447961,-26.225679256258296,-39.81540753794832,1.6333374353200825,0.015713470116907047,-4.973667687124602,40.07669979975471,42751.85571401693,25824.67142938083,25824.67142938083,68576.52714339776,77940.51777361539,77940.51777361539,25824.67142938083,103765.18920299622,103765.18920299622,103765.18920299622,128738.43388262295,92038.56378106367,56849.901721327835,39098.513399706484,24973.244679626736,0.0,64071.758079333216,21227.257977682726,1543.5944506705891,0.0,0.8867750478679547,2.819620692169693,0.0014959135982669303,355020.14277878264,1557842.9609432807,4.388041052403023,1557842.9609432807,4.388041052403023,0.85,0.09622652654535119,4.027634451161993,1.2685677555808796,1.0,0.0,4.027634451161809,1.2840830427180758,1.2843920402538676,3.1365840971130026,19424.001895537855,1980.6969653793963,4632.441516551485,4632.441516551485,5.57474311054129,5.260589072836421,-2.369800181052346,7.630389253888767,3.3676120079850436,3.3676120079850436,0.9621748594242981,0.0,0.0,0.0002406241961159576,8.051892007589269e-05,0.00016010527604006492,0.0006448455255917663,0.09622652654162574,0.07242192474087329,0.02380460180075244,0.0962260417949496,0.07242192474367713,0.02380460180167405,0.3803775925324402,0.3803775925324402,0.12502756805430934,0.0,5.012269453105489,4.171476697573098,7.588917093434247,4.989381157241496,4.15496975971962,7.546346340725165,24973.244679626736,21227.257977682726,0.85,1.0703081856827898,0.6672496119285797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497337947860598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.731592457392,1543.5944506705891,0.3803775925324402,0.12502756805430934,6.112874298809886,3.3676120079850436
1720.0,-29.71057131210352,5.25996309668081,35.038415309103044,24.367391550354682,5.11522469039242,-26.227950386819103,-39.817571081779874,1.632603765074752,0.009348754302038742,-4.974069263995165,40.0766518746074,42750.16033413039,25825.117138673348,25825.117138673348,68575.27747280375,77939.24551375955,77939.24551375955,25825.117138673348,103764.3626524329,103764.3626524329,103764.3626524329,128737.43156163249,92038.06614485483,56848.98096509105,39098.983533070874,24973.06890919959,0.0,64072.05244227046,21227.10857281965,1543.5931653498876,0.0,0.8867731779016913,2.819657483497405,0.0014959135982669303,355014.58712403034,1557840.8912264595,4.388103891297857,1557840.8912264595,4.388103891297857,0.85,0.09622714625343258,4.027634451161993,1.2685669648787004,1.0,0.0,4.027634451161185,1.28408659820333,1.2843955175852775,3.1365754122793463,19423.896873400758,1980.6862561018042,4632.441516551485,4632.441516551485,5.574839325310742,5.25996309668081,-2.369996783191946,7.6299598798727555,3.367859644532986,3.367859644532986,0.9622456127237102,0.0,0.0,0.00024056266964919313,8.049923937670786e-05,0.0001600634302724853,0.0006446769861366272,0.09622714625114226,0.07242138494188166,0.023805761309260598,0.09622701434015245,0.07242138494360538,0.023805761309827197,0.3803736550039989,0.3803736550039989,0.12503329571262636,0.0,5.006679997452409,4.167602909422669,7.577890077285247,4.983418018297186,4.151354825576618,7.532995444730318,24973.06890919959,21227.10857281965,0.85,1.0702837642760192,0.6672200858970251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497485586259222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.691921304939,1543.5931653498876,0.3803736550039989,0.12503329571262636,6.112874298809886,3.367859644532986
1721.0,-29.713024581938228,5.25933192661155,35.03840767935137,24.366452951822453,5.114585194688098,-26.230222632747882,-39.819734695460625,1.6317832454644134,0.0035080476669122618,-4.974549942237248,40.07660838558065,42748.50696152224,25825.74040831125,25825.74040831125,68574.2473698335,77938.0257839045,77938.0257839045,25825.74040831125,103763.76619221574,103763.76619221574,103763.76619221574,128736.7185580106,92037.57766198834,56848.05883947101,39099.465358352594,24972.952365794863,0.0,64072.41772414745,21227.009510925633,1543.59709363442,0.0,0.8867708893256356,2.8196781428628865,0.0014959135982669303,355007.93722327205,1557839.013091718,4.38818079752386,1557839.013091718,4.38818079752386,0.85,0.09622785200062796,4.027634451161993,1.2685662697860969,1.0,0.0,4.027634451161612,1.284090559040963,1.2843994006926243,3.1365657373651867,19423.793783003264,1980.6757438068316,4632.441516551485,4632.441516551485,5.574973869834548,5.25933192661155,-2.370255985660016,7.629587912271566,3.3681051235141037,3.3681051235141037,0.9623157495754582,0.0,0.0,0.00024050139743690758,8.047956248932012e-05,0.00016002183494758746,0.0006445094553730614,0.09622785199701056,0.07242092258460044,0.023806929412410117,0.09622771593176853,0.07242092258732288,0.02380692941330507,0.3803697176225631,0.3803697176225631,0.1250389348116959,0.0,5.001166065703671,4.163786614989476,7.56699672534171,4.978057989904187,4.147620090437044,7.522480871871039,24972.952365794863,21227.009510925633,0.85,1.070261585337202,0.6671904772747679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497632798783373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.652311512844,1543.59709363442,0.3803697176225631,0.1250389348116959,6.112874298809886,3.3681051235141037
1722.0,-29.71546963278735,5.258696278836635,35.03839872960046,24.3655317806639,5.11396753961374,-26.23248529584533,-39.82189307045189,1.6309832026382902,-0.0024254173579265625,-4.97500531420897,40.076554678353794,42746.86747486609,25826.277732989765,25826.277732989765,68573.14520785585,77936.78820349637,77936.78820349637,25826.277732989765,103763.06593648613,103763.06593648613,103763.06593648613,128735.84039932661,92037.07685543693,56847.156126671325,39099.91192085067,24972.774462840476,0.0,64072.68638369114,21226.858293414403,1543.5969771828443,0.0,0.8867687664766771,2.819702982645206,0.0014959135982669303,355001.63751004584,1557836.693672007,4.388252134831133,1557836.693672007,4.388252134831133,0.85,0.09622848127946353,4.027634451161993,1.2685656065633522,1.0,0.0,4.027634451162079,1.2840944237578809,1.2844031879376343,3.136556297297194,19423.68809179075,1980.6649663025348,4632.441516551485,4632.441516551485,5.575089861515521,5.258696278836635,-2.370500243389571,7.629196522226206,3.3683479923710116,3.3683479923710116,0.9623851406774319,0.0,0.0,0.00024044034480459608,8.045993767515678e-05,0.00015998040712943932,0.0006443425992654515,0.0962284812764521,0.07242041276309803,0.02380806851335407,0.09622832602188403,0.0724204127653644,0.02380806851409913,0.3803657812641585,0.3803657812641585,0.12504450382098514,0.0,4.995649328839647,4.160006505699471,7.555982438791773,4.972579896851016,4.14403223899933,7.511032951178038,24972.774462840476,21226.858293414403,0.85,1.0702398959396564,0.6671620917980855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449777944026902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.61281196342,1543.5969771828443,0.3803657812641585,0.12504450382098514,6.112874298809886,3.3683479923710116
1723.0,-29.717906298999164,5.258056938769797,35.03838871510522,24.36466006273406,5.113401755371211,-26.23473522417723,-39.82403059545902,1.630230680515855,-0.008625531998802671,-4.975430970283741,40.07650576600423,42745.17791048387,25826.72080802058,25826.72080802058,68571.89871850445,77935.54091826426,77935.54091826426,25826.72080802058,103762.26172628484,103762.26172628484,103762.26172628484,128734.88253849433,92036.58396050408,56846.22095258838,39100.40334212856,24972.6208122095,0.0,64073.024154338054,21226.727690378077,1543.5975970997843,0.0,0.886766777453645,2.819734806147757,0.0014959135982669303,354995.748972217,1557834.5813278717,4.388318975193678,1557834.5813278717,4.388318975193678,0.85,0.0962290808661162,4.027634451161993,1.2685648043220863,1.0,0.0,4.027634451163437,1.284098065962975,1.2844067529039565,3.136547400794951,19423.584070261986,1980.6543590585968,4632.441516551485,4632.441516551485,5.5751855076298265,5.258056938769797,-2.3707258514972662,7.6287827902670635,3.3685884585032655,3.3685884585032655,0.9624538452866472,0.0,0.0,0.00024037951574007024,8.044050679746272e-05,0.0001599390089426075,0.0006441758625019521,0.09622908086348626,0.07241989073768436,0.023809190125801905,0.0962292348697159,0.07241989073966362,0.02380919012645258,0.3803618453752145,0.3803618453752145,0.12505000215951606,0.0,4.990069392855048,4.156256424036769,7.544619539184339,4.9668054382849505,4.14045805649431,7.4983345885640915,24972.6208122095,21226.727690378077,0.85,1.0702147998091924,0.6671322053961428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497925593288838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.57339529201,1543.5975970997843,0.3803618453752145,0.12505000215951606,6.112874298809886,3.3685884585032655
1724.0,-29.720336169305423,5.2574130879013445,35.03837766520656,24.363735154643678,5.112772735232687,-26.236985359399174,-39.826179401110835,1.6294219252931637,-0.014426375577784256,-4.975903621239733,40.07645557877272,42743.56482463185,25827.262104214366,25827.262104214366,68570.82692884622,77934.3343398425,77934.3343398425,25827.262104214366,103761.59644405686,103761.59644405686,103761.59644405686,128734.07843093236,92036.1034273476,56845.33391200233,39100.85501705029,24972.481986875497,0.0,64073.337003925786,21226.60968884417,1543.6001661201656,0.0,0.8867645538592489,2.8197558887096954,0.0014959135982669303,354989.210395722,1557832.4139285316,4.388393698478744,1557832.4139285316,4.388393698478744,0.85,0.09622971180479369,4.027634451161993,1.2685641889041293,1.0,0.0,4.027634451163367,1.2841019705978047,1.284410580598634,3.1365378633341368,19423.482657587138,1980.6440178437222,4632.441516551485,4632.441516551485,5.575302356637389,5.2574130879013445,-2.370989961428455,7.628403049329799,3.3688267513811634,3.3688267513811634,0.9625219289660467,0.0,0.0,0.0002403188704466106,8.042097774698696e-05,0.00015989789269962363,0.0006440102613052079,0.09622971180143261,0.0724194044681817,0.023810307333250916,0.09622987321167523,0.07241940447071116,0.02381030733408253,0.38035790916344225,0.38035790916344225,0.12505541546939047,0.0,4.984557252664558,4.152565459848574,7.533353675112721,4.961477245661968,4.13691540819292,7.48736433787883,24972.481986875497,21226.60968884417,0.85,1.0701928467475461,0.6671037723852739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449807124791247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.534065091142,1543.6001661201656,0.38035790916344225,0.12505541546939047,6.112874298809886,3.3688267513811634
1725.0,-29.722757422260717,5.256764728491392,35.03836529649938,24.362782446574442,5.11211911878841,-26.23923016670269,-39.82831601807845,1.6285918632304843,-0.020132003938329035,-4.976384645105783,40.07639506617639,42741.938535729045,25827.80312919429,25827.80312919429,68569.74166492333,77933.11484384921,77933.11484384921,25827.80312919429,103760.9179730435,103760.9179730435,103760.9179730435,128733.21046223526,92035.5966655789,56844.42035745908,39101.30700902201,24972.29248919177,0.0,64073.59949821378,21226.448615813002,1543.6000659224542,0.0,0.886762324995071,2.8197747430770463,0.0014959135982669303,354982.5560867853,1557829.8006182266,4.388468599108775,1557829.8006182266,4.388468599108775,0.85,0.09623030321126941,4.027634451161993,1.2685634712828326,1.0,0.0,4.027634451162944,1.2841059743547678,1.284414507732984,3.136528083817834,19423.375709573702,1980.6331121813976,4632.441516551485,4632.441516551485,5.575419147098313,5.256764728491392,-2.3712640470539808,7.628028775545372,3.3690626179337966,3.3690626179337966,0.9625893194096562,0.0,0.0,0.00024025845424721835,8.040156381702865e-05,0.0001598568904301897,0.00064384511915226,0.09623030321116878,0.0724188984721051,0.023811404739063683,0.09623026853523402,0.07241889847218083,0.023811404739088583,0.38035397377981306,0.38035397377981306,0.1250607590678958,0.0,4.979105452285921,4.148913037377611,7.5222175598660215,4.956252641167453,4.133401473279491,7.476730747357692,24972.29248919177,21226.448615813002,0.85,1.070171524651661,0.6670756578443917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498216499082277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.494789812707,1543.6000659224542,0.38035397377981306,0.1250607590678958,6.112874298809886,3.3690626179337966
1726.0,-29.725170965510582,5.25611310227872,35.0383517685196,24.36190143870192,5.111543141072359,-26.241460330733393,-39.830439049378015,1.627832506262085,-0.026242481208669233,-4.976813880984722,40.07633656240585,42740.28948949567,25828.19514552062,25828.19514552062,68568.4846350163,77931.8712159499,77931.8712159499,25828.19514552062,103760.06636147053,103760.06636147053,103760.06636147053,128732.16974197657,92035.09384679107,56843.51212020314,39101.757473986596,24972.10338050605,0.0,64073.86085449265,21226.28787343014,1543.5988366244137,0.0,0.8867603523741091,2.819804979284706,0.0014959135982669303,354976.61827664194,1557827.274064667,4.38853488893912,1557827.274064667,4.38853488893912,0.85,0.09623083379753151,4.027634451161993,1.2685627789376306,1.0,0.0,4.027634451162261,1.2841096472864324,1.2844181042270117,3.136519112424044,19423.269593694808,1980.6222913731813,4632.441516551485,4632.441516551485,5.575503771226847,5.25611310227872,-2.371502954821179,7.627616057099899,3.3692960513249632,3.3692960513249632,0.9626560146642752,0.0,0.0,0.00024019824434939194,8.03822776217238e-05,0.00015981596672766813,0.0006436802934381149,0.09623083379502304,0.07241835465982012,0.023812479135202923,0.09623100969894359,0.07241835466170786,0.023812479135823652,0.3803500389362531,0.3803500389362531,0.12506604725815848,0.0,4.97358778872956,4.145282564152069,7.5107466394641165,4.950571399776038,4.1299559895289235,7.464023031699469,24972.10338050605,21226.28787343014,0.85,1.0701475409875898,0.6670472002078343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498361237890807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.455606172858,1543.5988366244137,0.3803500389362531,0.12506604725815848,6.112874298809886,3.3692960513249632
