time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1727.0,-29.72757597958054,5.255456737966263,35.03833708880151,24.360932036675536,5.1108602633006175,-26.24369347776023,-39.83257000856099,1.626977761446738,-0.03166293297482525,-4.9773211924927345,40.0762759597469,42738.710354995936,25828.76371749477,25828.76371749477,68567.4740724907,77930.70271166367,77930.70271166367,25828.76371749477,103759.46642915845,103759.46642915845,103759.46642915845,128731.40111374758,92034.61955210984,56842.627195306086,39102.21372978195,24971.934684589123,0.0,64074.14841437107,21226.144481900756,1543.6005848804546,0.0,0.8867579899765053,2.8198170151679687,0.0014959135982669303,354969.6005122166,1557824.6568714275,4.3886142774578625,1557824.6568714275,4.3886142774578625,0.8500000000000001,0.09623142968332776,4.027634451161993,1.2685621437383818,1.0,0.0,4.027634451163028,1.2841137655460995,1.2844221464465426,3.1365090533463342,19423.169497600204,1980.612084412129,4632.441516551485,4632.441516551485,5.575626508226791,5.255456737966263,-2.371803471687819,7.627260209654082,3.369527418631626,3.369527418631626,0.962722119609036,0.0,0.0,0.0002401382610530942,8.036292370807119e-05,0.000159775337345023,0.000643516653136844,0.0962314296795555,0.07241787027713986,0.023813559402415647,0.09623127306753892,0.07241787027997862,0.023813559403349137,0.38034610342138764,0.38034610342138764,0.1250712633862375,0.0,4.968220342198606,4.141736885930584,7.499629871015429,4.945658259517927,4.126603034016227,7.454168954983686,24971.934684589123,21226.144481900756,0.85,1.0701269664804758,0.6670195611278722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498505518567955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.416496275677,1543.6005848804546,0.38034610342138764,0.1250712633862375,6.112874298809886,3.369527418631626
1728.0,-29.729972837870562,5.254797202280835,35.03832113345915,24.360038281325274,5.110263312344348,-26.24591068956172,-39.8346834355965,1.6262011640028418,-0.037541579169044326,-4.977761304185746,40.07620944518595,42737.09390189025,25829.14428225137,25829.14428225137,68566.23818414162,77929.49249836808,77929.49249836808,25829.14428225137,103758.63678061945,103758.63678061945,103758.63678061945,128730.35152456531,92034.1350477091,56841.73645109908,39102.66510734447,24971.71474394587,0.0,64074.37985129034,21225.95753235399,1543.5979053836516,0.0,0.8867559909378555,2.8198429362663044,0.0014959135982669303,354963.5124274999,1557821.7843699486,4.388681455500665,1557821.7843699486,4.388681455500665,0.85,0.09623192284073516,4.027634451161993,1.2685614601848645,1.0,0.0,4.027634451163158,1.2841175181753632,1.284425823226242,3.1364998873973513,19423.067246826056,1980.6016577349103,4632.441516551485,4632.441516551485,5.5757086603177,5.254797202280835,-2.3720573869788977,7.626854589259732,3.369756270567833,3.369756270567833,0.9627875058765236,0.0,0.0,0.00024007849489886298,8.034373328067362e-05,0.00015973476161818936,0.0006433532289415679,0.09623192283820932,0.07241731496391485,0.023814607874294468,0.0962317736862401,0.07241731496581562,0.02381460787491954,0.3803421700933926,0.3803421700933926,0.12507643570250782,0.0,4.962812899757182,4.138233129612956,7.488222150067429,4.940219725016675,4.123393053757638,7.441730123945717,24971.71474394587,21225.95753235399,0.85,1.0701038128387101,0.6669919240900715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498649292098325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.377476794958,1543.5979053836516,0.3803421700933926,0.12507643570250782,6.112874298809886,3.369756270567833
1729.0,-29.73236026738541,5.254134704278919,35.03830431291872,24.35916174380111,5.109689300607989,-26.24811712038463,-39.8367838357575,1.6254461535740812,-0.04367142138295321,-4.978197802571141,40.076152333908716,42735.4644139741,25829.49976022988,25829.49976022988,68564.96417420398,77928.25919810569,77928.25919810569,25829.49976022988,103757.75895833557,103757.75895833557,103757.75895833557,128729.312738413,92033.63293684745,56840.83815258181,39103.10531585071,24971.553780077436,0.0,64074.659095928146,21225.82071306582,1543.5985303036996,0.0,0.8867539762122999,2.8198725885970553,0.0014959135982669303,354957.4744067625,1557819.317962391,4.3887491609127585,1557819.317962391,4.3887491609127585,0.85,0.09623243340614382,4.027634451161993,1.2685607859725132,1.0,0.0,4.027634451162646,1.2841211694288763,1.2844293989248259,3.1364909691141665,19422.96128034931,1980.5908521614733,4632.441516551485,4632.441516551485,5.575785396953712,5.254134704278919,-2.3723115532292507,7.62644625750817,3.3699830718660055,3.3699830718660055,0.9628523062474301,0.0,0.0,0.00024001897747544704,8.032466533775059e-05,0.00015969431213769643,0.0006431903132204029,0.09623243340349698,0.07241678144829806,0.02381565195519891,0.09623260593753945,0.07241678145028987,0.02381565195585395,0.3803382386943706,0.3803382386943706,0.12508154790703388,0.0,4.957346584595882,4.1347400665575265,7.4765430641303965,4.934526381188164,4.119949576036674,7.428973077584544,24971.553780077436,21225.82071306582,0.85,1.0700792659942717,0.66696358618145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449879258077585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.338540534563,1543.5985303036996,0.3803382386943706,0.12508154790703388,6.112874298809886,3.3699830718660055
1730.0,-29.734742560721504,5.253467872550799,35.03828641442433,24.35819733599203,5.109005802932024,-26.250329877258142,-39.83889649445189,1.6245931194360357,-0.04900511317021028,-4.978707094662586,40.076087295260145,42733.90798716094,25830.019807374385,25830.019807374385,68563.92779453532,77927.11336077267,77927.11336077267,25830.019807374385,103757.13316814705,103757.13316814705,103757.13316814705,128728.51015879464,92033.17188953853,56839.96651579483,39103.56152638188,24971.376990647594,0.0,64074.93851702948,21225.670442050454,1543.5999452343804,0.0,0.8867516196729367,2.81988325935759,0.0014959135982669303,354950.42954281566,1557816.5092069763,4.388828353337901,1557816.5092069763,4.388828353337901,0.85,0.09623298336923539,4.027634451161993,1.2685601700050757,1.0,0.0,4.027634451161276,1.2841252785118396,1.2844334327441218,3.136480932631106,19422.863980006554,1980.5809302877694,4632.441516551485,4632.441516551485,5.575897658952628,5.253467872550799,-2.3726232051933054,7.626091077744105,3.370207880305896,3.370207880305896,0.9629165372302559,0.0,0.0,0.0002399596016432566,8.030549032906988e-05,0.00015965411131418672,0.0006430283989986702,0.09623298336551202,0.07241628790552242,0.0238166954599896,0.096232802567153,0.07241628790832426,0.023816695460911128,0.38033430715141403,0.38033430715141403,0.12508658795420793,0.0,4.952035952858864,4.131335722221479,7.465228325679391,4.9297019814923715,4.116763574880167,7.418972265604339,24971.376990647594,21225.670442050454,0.85,1.0700584250473029,0.666936386927681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893530846887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.299713268685,1543.5999452343804,0.38033430715141403,0.12508658795420793,6.112874298809886,3.370207880305896
1731.0,-29.73711432256807,5.252797544984366,35.03826714657059,24.357254127413057,5.10835309908246,-26.2525300741262,-39.840992040093965,1.6237688506072914,-0.054555592901749606,-4.979183993316629,40.07601161295001,42732.32648737415,25830.439307971963,25830.439307971963,68562.76579534612,77925.928805197,77925.928805197,25830.439307971963,103756.36811316897,103756.36811316897,103756.36811316897,128727.5013619751,92032.68034314855,56839.07802519085,39104.00257550855,24971.133248806134,0.0,64075.13582431468,21225.463261485213,1543.5968288391043,0.0,0.886749466492898,2.8199005714741703,0.0014959135982669303,354943.8328657266,1557813.2407998114,4.388900712043429,1557813.2407998114,4.388900712043429,0.85,0.09623345299638741,4.027634451161993,1.268559535355307,1.0,0.0,4.0276344511618545,1.2841292526188837,1.2844373319089724,3.136471225889403,19422.760243076962,1980.5703520648706,4632.441516551485,4632.441516551485,5.575988216080243,5.252797544984366,-2.3729141729591103,7.625711717943476,3.370430277241711,3.370430277241711,0.9629800792119175,0.0,0.0,0.00023990050173779931,8.028647482298998e-05,0.00015961402691480934,0.0006428669536907836,0.09623345299344065,0.07241574026280514,0.023817712730635498,0.09623296541234595,0.0724157402650226,0.023817712731364817,0.38033037854687013,0.38033037854687013,0.12509158459319059,0.0,4.9467601845692,4.127976694576034,7.453917879655933,4.924628400414861,4.113646599193316,7.407742873406448,24971.133248806134,21225.463261485213,0.85,1.0700369950574262,0.666909651265358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449907773177724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.260909316607,1543.5968288391043,0.38033037854687013,0.12509158459319059,6.112874298809886,3.370430277241711
1732.0,-29.739480329535084,5.2521257027146575,35.038247072107026,24.3564453086816,5.107847097400912,-26.254710420046788,-39.843065722938604,1.6230771878800396,-0.060941218908681094,-4.979571781259672,40.07594958318264,42730.67929182007,25830.621072365033,25830.621072365033,68561.30036418511,77924.69437177,77924.69437177,25830.621072365033,103755.31544413503,103755.31544413503,103755.31544413503,128726.25923796976,92032.19598838879,56838.18090830689,39104.461200091006,24970.94379383473,0.0,64075.40499392574,21225.302224759518,1543.5947991515845,0.0,0.8867477173870987,2.8199392930743796,0.0014959135982669303,354938.46887907025,1557810.5619935843,4.3889594918051555,1557810.5619935843,4.3889594918051555,0.85,0.09623386371520448,4.027634451161993,1.2685587408067658,1.0,0.0,4.027634451163198,1.2841326067006862,1.284440611100709,3.136463033603803,19422.658023883345,1980.5599286079696,4632.441516551485,4632.441516551485,5.576027453357695,5.2521257027146575,-2.3731414251399405,7.625267127854598,3.370650508213422,3.370650508213422,0.9630430023466919,0.0,0.0,0.00023984155859381213,8.026766180300099e-05,0.00015957389679081114,0.0006427053242208391,0.09623386371337093,0.07241515443966759,0.02381870927370334,0.09623397047965535,0.07241515444104729,0.023818709274157194,0.380326452772706,0.380326452772706,0.1250965392228684,0.0,4.94130590591692,4.124620090301789,7.4418728250127515,4.918630562350984,4.110466858435757,7.39293553910494,24970.94379383473,21225.302224759518,0.85,1.0700096296025694,0.6668811425518244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449921952812084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.22223693559,1543.5947991515845,0.380326452772706,0.1250965392228684,6.112874298809886,3.370650508213422
1733.0,-29.74183795110492,5.2514503127223575,35.03822636225296,24.35551016768443,5.107208056904297,-26.25689652299682,-39.84514775276182,1.622266628764054,-0.06675094156537398,-4.980062340962706,40.07589092727122,42729.10306764505,25831.04679907609,25831.04679907609,68560.14986672114,77923.48734544321,77923.48734544321,25831.04679907609,103754.5341445193,103754.5341445193,103754.5341445193,128725.3479303556,92031.68179315068,56837.29751522237,39104.87141992034,24970.813785836286,0.0,64075.68520575663,21225.191717960843,1543.5985251059674,0.0,0.8867454329612785,2.81995842685079,0.0014959135982669303,354931.6834170478,1557808.0288932864,4.389036261558111,1557808.0288932864,4.389036261558111,0.85,0.09623438353029919,4.027634451161993,1.268558066044934,1.0,0.0,4.027634451163094,1.2841365159978348,1.2844444459258482,3.136453485268527,19422.54950709571,1980.5488629751967,4632.441516551485,4632.441516551485,5.576119354509504,5.2514503127223575,-2.373447857465611,7.624898170187969,3.3708691650370333,3.3708691650370333,0.9631054757248666,0.0,0.0,0.00023978283762173916,8.024877715686226e-05,0.0001595340604648769,0.0006425448780620986,0.0962343835267875,0.0724146629922138,0.02381972053457369,0.09623460781776376,0.07241466299485629,0.0238197205354429,0.38032252717051174,0.38032252717051174,0.12510140813854873,0.0,4.935917265958608,4.121268724115566,7.430082134057443,4.913311399397344,4.106943729723241,7.3819600233626375,24970.813785836286,21225.191717960843,0.85,1.0699869950132288,0.6668536267764518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499360983043283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.183600785263,1543.5985251059674,0.38032252717051174,0.12510140813854873,6.112874298809886,3.3708691650370333
1734.0,-29.74418653753474,5.250771504206678,35.038204455691464,24.354563431721203,5.106542183289168,-26.259077175799913,-39.84722887454552,1.6214328215222207,-0.07209456895236599,-4.980553758100053,40.07581465107964,42727.56241834267,25831.457021881604,25831.457021881604,68559.01944022428,77922.34171842801,77922.34171842801,25831.457021881604,103753.79874030962,103753.79874030962,103753.79874030962,128724.3857908813,92031.21449005905,56836.435189843694,39105.31033357262,24970.587050571678,0.0,64075.89738414429,21224.998992985926,1543.596787498748,0.0,0.8867432079261814,2.8199713280905523,0.0014959135982669303,354924.88619698834,1557804.7348524032,4.389111035701789,1557804.7348524032,4.389111035701789,0.85,0.0962348314209347,4.027634451161993,1.2685574973328038,1.0,0.0,4.027634451163791,1.284140533476223,1.2844483892636078,3.1364436727645497,19422.450886520113,1980.5388064752096,4632.441516551485,4632.441516551485,5.576207908850459,5.250771504206678,-2.3737581331167155,7.624529637323393,3.371085631893881,3.371085631893881,0.9631673233982517,0.0,0.0,0.00023972435485512724,8.022990485158216e-05,0.00015949445000354508,0.0006423853416034122,0.09623483141774991,0.07241412609884028,0.023820705318909636,0.0962346982840886,0.07241412610123674,0.023820705319697964,0.3803185997859346,0.3803185997859346,0.12510621588439172,0.0,4.930635935038708,4.117995050971842,7.418492027061575,4.908459189147663,4.103979235653583,7.3711705236530065,24970.587050571678,21224.998992985926,0.85,1.0699658099082565,0.6668273744522802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499501939252015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.145053755497,1543.596787498748,0.3803185997859346,0.12510621588439172,6.112874298809886,3.371085631893881
1735.0,-29.74652739211883,5.250089575342793,35.03818130403045,24.353625846002274,5.105883668261422,-26.261250132766726,-39.84930500211192,1.6206064088773078,-0.07742582173654,-4.981037649224499,40.075734572007384,42726.03469503349,25831.8314636661,25831.8314636661,68557.86615869959,77921.20363075678,77921.20363075678,25831.8314636661,103753.03509442287,103753.03509442287,103753.03509442287,128723.37650707427,92030.754585754,56835.585649901266,39105.74326205859,24970.3414126514,0.0,64076.084674709986,21224.79020075369,1543.593828594874,0.0,0.8867410349264608,2.8199849484537127,0.0014959135982669303,354918.19317560975,1557801.2765871086,4.389184061399538,1557801.2765871086,4.389184061399538,0.85,0.09623524954104501,4.027634451161993,1.2685568978497757,1.0,0.0,4.027634451161604,1.2841445159958955,1.2844522978978479,3.136433945706206,19422.353827399173,1980.5289091992856,4632.441516551485,4632.441516551485,5.576288739182188,5.250089575342793,-2.3740658936435644,7.624155468986357,3.371299941846188,3.371299941846188,0.9632285548131966,0.0,0.0,0.00023966607769684985,8.021108192372197e-05,0.0001594549957731279,0.0006422264343857399,0.09623524953806732,0.07241357324257755,0.023821676295489775,0.09623474279452192,0.07241357324481815,0.023821676296226866,0.38031467345458486,0.38031467345458486,0.12511097900266438,0.0,4.925438299394727,4.114804752340945,7.40698826121826,4.903611827487964,4.1011365614864985,7.360026987956189,24970.3414126514,21224.79020075369,0.85,1.0699446838355045,0.666801583023329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44996423578717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.106609142316,1543.593828594874,0.38031467345458486,0.12511097900266438,6.112874298809886,3.371299941846188
1736.0,-29.74886210853242,5.249406124236061,35.038157286914775,24.35278056599202,5.10533886932117,-26.263406192415395,-39.851355949044205,1.6198829531718977,-0.08358924543222201,-4.981450499165172,40.075663060669044,42724.42902300333,25832.01413280791,25832.01413280791,68556.44315581124,77919.97876677632,77919.97876677632,25832.01413280791,103751.99289958423,103751.99289958423,103751.99289958423,128722.11937198938,92030.25146589504,56834.70172199156,39106.16638211498,24970.126472405147,0.0,64076.29285452013,21224.607501544375,1543.5910176978223,0.0,0.8867391924653303,2.8200178297128655,0.0014959135982669303,354912.4828506008,1557798.188329719,4.389245979227699,1557798.188329719,4.389245979227699,0.85,0.09623561208000621,4.027634451161993,1.268556165392511,1.0,0.0,4.02763445116326,1.2841480170237707,1.2844557251373918,3.1364253947116736,19422.247647981625,1980.5180819119298,4632.441516551485,4632.441516551485,5.576328171766748,5.249406124236061,-2.3743233134168475,7.623729437652909,3.371512179145927,3.371512179145927,0.9632891940416934,0.0,0.0,0.00023960796635258126,8.019249130115661e-05,0.00015941547505142465,0.0006420672593654731,0.09623561207799541,0.07241298420678388,0.02382262787121153,0.09623548969583288,0.07241298420829691,0.0238226278717093,0.38031075084142213,0.38031075084142213,0.12511570393017274,0.0,4.92010286815497,4.111602589964264,7.394960225317618,4.8978612537329695,4.0980202041734515,7.346042199630631,24970.126472405147,21224.607501544375,0.85,1.0699189997065361,0.6667743578737549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499782316796743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.068241137566,1543.5910176978223,0.38031075084142213,0.12511570393017274,6.112874298809886,3.371512179145927
1737.0,-29.751188668404023,5.24871901747167,35.038132420500254,24.35181123381483,5.104647066499923,-26.26556961158407,-39.853419189434476,1.619028009647852,-0.08884060647068281,-4.981971017006615,40.075590288971334,42722.909996767026,25832.452811726944,25832.452811726944,68555.36280849397,77918.84683960893,77918.84683960893,25832.452811726944,103751.29965133587,103751.29965133587,103751.29965133587,128721.24527138605,92029.77847421152,56833.84163123972,39106.59649219089,24969.94562005019,0.0,64076.54211224108,21224.45377704266,1543.5926343778392,0.0,0.8867368065025124,2.8200261225716123,0.0014959135982669303,354905.28342210926,1557795.0456477492,4.389326162256576,1557795.0456477492,4.389326162256576,0.85,0.09623607609327994,4.027634451161993,1.2685555796464905,1.0,0.0,4.027634451162055,1.2841521321415947,1.2844597668908915,3.136415343908718,19422.147826874254,1980.5079029917715,4632.441516551485,4632.441516551485,5.576422868897291,5.24871901747167,-2.374663601137192,7.623382618608861,3.371722820687635,3.371722820687635,0.9633493773393242,0.0,0.0,0.00023955007093798175,8.017379326480112e-05,0.00015937627767318065,0.0006419093866544623,0.09623607608950165,0.07241248155799859,0.02382359453150305,0.09623561454582587,0.07241248156084154,0.0238235945324384,0.3803068283562093,0.3803068283562093,0.12512035883017558,0.0,4.914928892372188,4.1084675469668355,7.383386512172706,4.893130410535946,4.094951755374723,7.3360738118793165,24969.94562005019,21224.45377704266,0.85,1.0698979774596367,0.6667480576890449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499921911289662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.029918072343,1543.5926343778392,0.3803068283562093,0.12512035883017558,6.112874298809886,3.371722820687635
1738.0,-29.753506571971243,5.248030827478008,35.038106621406875,24.35098512740808,5.104111934028163,-26.267709570088257,-39.855452499445505,1.6183149321131867,-0.0948499033146959,-4.982374025941355,40.07551339007203,42721.30415536915,25832.582799239448,25832.582799239448,68553.8869546086,77917.66065727854,77917.66065727854,25832.582799239448,103750.24345651799,103750.24345651799,103750.24345651799,128719.94902286962,92029.31116609249,56832.954664053774,39107.062780043016,24969.705566351633,0.0,64076.768346394645,21224.249731398886,1543.5882171686558,0.0,0.8867350335772637,2.8200581315689606,0.0014959135982669303,354899.7093710347,1557791.724735733,4.389385743641505,1557791.724735733,4.389385743641505,0.8499999999999999,0.09623638925018659,4.027634451161993,1.268554815319367,1.0,0.0,4.027634451159883,1.2841555837896104,1.2844631453082922,3.136406913620414,19422.049205237665,1980.4978463835935,4632.441516551485,4632.441516551485,5.576450929157097,5.248030827478008,-2.3749189917968088,7.622949819274817,3.371931220354103,3.371931220354103,0.9634089201011723,0.0,0.0,0.00023949240374710184,8.015537041444225e-05,0.00015933703333265959,0.0006417513247965666,0.09623638924842688,0.07241187071868002,0.023824518529746864,0.0962362390697626,0.0724118707200041,0.023824518530182488,0.38030290791049054,0.38030290791049054,0.12512497725173063,0.0,4.909623622180902,4.105355881218202,7.37120649126598,4.887524122626644,4.092153970474669,7.321700274247178,24969.705566351633,21224.249731398886,0.85,1.069871167409863,0.6667206424085043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500061020647015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.991680585963,1543.5882171686558,0.38030290791049054,0.12512497725173063,6.112874298809886,3.371931220354103
1739.0,-29.755816206090365,5.247339882550324,35.03808019066126,24.350064794439845,5.103474074274848,-26.26985235899942,-39.857497439347185,1.6175102271520005,-0.10039117654650909,-4.9828616532143934,40.07544339382454,42719.782691472436,25832.9133913221,25832.9133913221,68552.69608279454,77916.50872691603,77916.50872691603,25832.9133913221,103749.42211823813,103749.42211823813,103749.42211823813,128718.96120167967,92028.83317964071,56832.107144068024,39107.47337285854,24969.53908344154,0.0,64077.012456300086,21224.10822092531,1543.5899478551248,0.0,0.8867328049049102,2.8200740910077227,0.0014959135982669303,354892.9650483309,1557788.7019223536,4.389460641211096,1557788.7019223536,4.389460641211096,0.8500000000000001,0.09623680604038683,4.027634451161993,1.2685541812190784,1.0,0.0,4.02763445115945,1.2841594632364877,1.2844669519071392,3.1363974385323465,19421.948330024446,1980.4875599745528,4632.441516551485,4632.441516551485,5.576522293702442,5.247339882550324,-2.3752397110154377,7.622579593565762,3.3721381480684682,3.3721381480684682,0.9634680423052766,0.0,0.0,0.00023943495501264564,8.013684613835724e-05,0.0001592981088742884,0.000641594551307038,0.09623680603714388,0.07241134845157277,0.02382545758557111,0.09623664972053336,0.07241134845401287,0.02382545758637396,0.3802989884245581,0.3802989884245581,0.12512952199204777,0.0,4.904400439175106,4.10228375125854,7.359241942230653,4.882470476667891,4.089081341526253,7.310431237033697,24969.53908344154,21224.10822092531,0.85,1.069848506584898,0.6666943581460968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500199614959581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.95353896222,1543.5899478551248,0.3802989884245581,0.12512952199204777,6.112874298809886,3.3721381480684682
1740.0,-29.758119574245598,5.246646271602445,35.038052692731405,24.349126789625757,5.102814005415419,-26.271991728194642,-39.85953804859889,1.616686159332806,-0.10568140214138566,-4.98335095365416,40.07535944852566,42718.270453064775,25833.233313745506,25833.233313745506,68551.50376681029,77915.37539946343,77915.37539946343,25833.233313745506,103748.60871320893,103748.60871320893,103748.60871320893,128717.9056597951,92028.36227781164,56831.25733128469,39107.89438502995,24969.29694658617,0.0,64077.19133161612,21223.902404598244,1543.58742770372,0.0,0.8867306181839637,2.8200865519426745,0.0014959135982669303,354886.1976853261,1557785.0767199658,4.389534129194953,1557785.0767199658,4.389534129194953,0.85,0.09623716640641405,4.027634451161993,1.2685535899782554,1.0,0.0,4.0276344511599085,1.2841634328535552,1.2844708489137098,3.1363877432735627,19421.848949964125,1980.4774260286772,4632.441516551485,4632.441516551485,5.576591355000303,5.246646271602445,-2.375564464381238,7.622210735983683,3.3723430977277467,3.3723430977277467,0.9635265993507848,0.0,0.0,0.0002393776747784553,8.01183650369397e-05,0.00015925930974151559,0.000641438282583207,0.0962371664034217,0.07241079151275108,0.023826374890670625,0.09623668051071688,0.07241079151500256,0.02382637489141149,0.3802950700305154,0.3802950700305154,0.12513401273932084,0.0,4.899262066364372,4.099266963580078,7.347454871449202,4.877669551512781,4.0862828050957205,7.299350770382944,24969.29694658617,21223.902404598244,0.85,1.0698269125442537,0.6666688967683777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500337717331062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.915485739633,1543.58742770372,0.3802950700305154,0.12513401273932084,6.112874298809886,3.3723430977277467
1741.0,-29.760414995499364,5.2459517666943265,35.038024413896075,24.348295549303316,5.1022757829343455,-26.27411175856156,-39.86155305812133,1.6159725459654655,-0.11170164983707309,-4.983760137676496,40.075281707329665,42716.68654425353,25833.340588974148,25833.340588974148,68550.02713322768,77914.18090504836,77914.18090504836,25833.340588974148,103747.52149402251,103747.52149402251,103747.52149402251,128716.58985234852,92027.87633261172,56830.38197169111,39108.32706768956,24969.068358326003,0.0,64077.395426015566,21223.7081045771,1543.583872506102,0.0,0.8867288167844448,2.8201179928902644,0.0014959135982669303,354880.53846545867,1557781.7194492717,4.389594668068545,1557781.7194492717,4.389594668068545,0.85,0.09623745227389742,4.027634451161993,1.2685528338933367,1.0,0.0,4.027634451161281,1.2841668858322162,1.2844742294276938,3.1363793098837363,19421.74639512084,1980.4669683450354,4632.441516551485,4632.441516551485,5.576614512384646,5.2459517666943265,-2.3758318379090495,7.621783604603376,3.3725460915627203,3.3725460915627203,0.9635845975893487,0.0,0.0,0.00023932060472678276,8.010011964982657e-05,0.0001592204850769562,0.0006412819110266728,0.09623745227206457,0.07241018440805463,0.023827267864009936,0.09623733628427261,0.07241018440943368,0.02382726786446374,0.3802911538193296,0.3802911538193296,0.1251384630828067,0.0,4.89399850935655,4.096250931488328,7.335156319957775,4.872058487839411,4.0834200386643715,7.285164348544811,24969.068358326003,21223.7081045771,0.85,1.0698004604818288,0.6666420546630155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450047544753428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.877481057389,1543.583872506102,0.3802911538193296,0.1251384630828067,6.112874298809886,3.3725460915627203
1742.0,-29.762703048775894,5.245254056343703,35.037995366319095,24.347326217126124,5.101579734029378,-26.27624094061724,-39.86358825406057,1.6151176258391202,-0.11681698628331105,-4.984284705938312,40.07520275860323,42715.218355465244,25833.725242074863,25833.725242074863,68548.94359754011,77913.06629912183,77913.06629912183,25833.725242074863,103746.7915411967,103746.7915411967,103746.7915411967,128715.66808381809,92027.40340386312,56829.5554600786,39108.71993753836,24968.87654262139,0.0,64077.596480159744,21223.545061228182,1543.585071558622,0.0,0.8867264323679717,2.820124033417827,0.0014959135982669303,354873.2835273878,1557778.310036703,4.389674800403732,1557778.310036703,4.389674800403732,0.85,0.09623784803711082,4.027634451161993,1.2685523360641673,1.0,0.0,4.027634451161995,1.2841709988507088,1.2844782703903224,3.136369264503399,19421.646587295385,1980.4567907792555,4632.441516551485,4632.441516551485,5.576697547021855,5.245254056343703,-2.3761875216844244,7.6214415780281275,3.3727476597014423,3.3727476597014423,0.9636421884861264,0.0,0.0,0.00023926373033610851,8.008169537901868e-05,0.00015918203495708983,0.0006411270479992477,0.09623784803338185,0.07240967017539854,0.023828177857983312,0.0962373583928752,0.07240967017820421,0.0238281778589066,0.38028723738907644,0.38028723738907644,0.1251428422153859,0.0,4.888912962789277,4.093297642031587,7.323393034193373,4.8674677196549965,4.080501408258897,7.275315083090902,24968.87654262139,21223.545061228182,0.85,1.0697801940615053,0.6666170502929382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500612705034346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.839558799129,1543.585071558622,0.38028723738907644,0.1251428422153859,6.112874298809886,3.3727476597014423
1743.0,-29.764983211982216,5.2445559111379065,35.037965463173705,24.346513696387433,5.1010541661224735,-26.278345970805752,-39.865589573141165,1.6144169249147386,-0.12273882569354555,-4.984681526827629,40.07511974339863,42713.64395095624,25833.777424695643,25833.777424695643,68547.42137565189,77911.89657320981,77911.89657320981,25833.777424695643,103745.67399790545,103745.67399790545,103745.67399790545,128714.29603910462,92026.94119349378,56828.688571113504,39109.16958042253,24968.622041199164,0.0,64077.7916216217,21223.328735019288,1543.5798028766521,0.0,0.8867247129393754,2.8201556298962664,0.0014959135982669303,354867.7954515273,1557774.7250187527,4.389732584881839,1557774.7250187527,4.389732584881839,0.85,0.09623808247362192,4.027634451161993,1.268551594815217,1.0,0.0,4.027634451161392,1.2841743906853116,1.2844815902638513,3.1363609805461143,19421.549041498045,1980.44684387615,4632.441516551485,4632.441516551485,5.5767088116261885,5.2445559111379065,-2.376450402085618,7.621006313223525,3.372947103356828,3.372947103356828,0.9636991723876651,0.0,0.0,0.00023920706445712192,8.00635816099119e-05,0.00015914348284721001,0.0006409717741933308,0.09623808247207574,0.07240903931959261,0.023829043152483124,0.09623792152850154,0.07240903932075594,0.02382904315286598,0.38028332257926784,0.38028332257926784,0.12514718865299285,0.0,4.883690837644679,4.090365385173186,7.311009227807972,4.861942701134069,4.077892805210013,7.260700862419355,24968.622041199164,21223.328735019288,0.85,1.0697531803284246,0.6665904499827273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500749524424028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.801707631972,1543.5798028766521,0.38028332257926784,0.12514718865299285,6.112874298809886,3.372947103356828
1744.0,-29.76725611712212,5.24385681610952,35.037935312035614,24.34568175757306,5.10051787916242,-26.280445540434236,-39.867582510318584,1.6137073024434296,-0.12885244564233744,-4.985105896314449,40.075052713894,42712.06609944131,25833.891403406484,25833.891403406484,68545.9575028478,77910.69147882698,77910.69147882698,25833.891403406484,103744.58288223346,103744.58288223346,103744.58288223346,128713.05667396353,92026.43634264724,56827.810963135555,39109.58375501299,24968.473791730066,0.0,64078.05754674305,21223.202722970556,1543.5812366417367,0.0,0.8867227953595793,2.820186535228835,0.0014959135982669303,354861.92644928035,1557771.8303490242,4.389797028765421,1557771.8303490242,4.389797028765421,0.85,0.09623838909371216,4.027634451161993,1.2685508205974476,1.0,0.0,4.027634451161029,1.2841778238366568,1.2844849517110675,3.1363525957245426,19421.44249676943,1980.4359793374322,4632.441516551485,4632.441516551485,5.576733416083779,5.24385681610952,-2.37673543611922,7.6205922522287395,3.3731452529803185,3.3731452529803185,0.9637557865658053,0.0,0.0,0.00023915059125777753,8.00455474686058e-05,0.0001591050437891717,0.0006408169557189055,0.09623838909144092,0.07240847306109638,0.023829916030344542,0.0962388574453854,0.07240847306280522,0.023829916030906933,0.3802794083729329,0.3802794083729329,0.12515146344751382,0.0,4.8783853832421755,4.087404309263093,7.2983765099895095,4.856253450672114,4.074764844888932,7.247018789797323,24968.473791730066,21223.202722970556,0.85,1.069725895683488,0.6665630597226534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500885874459037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.76393826078,1543.5812366417367,0.3802794083729329,0.12515146344751382,6.112874298809886,3.3731452529803185
1745.0,-29.76952018640197,5.243153702308785,35.03790417826739,24.344646103587024,5.09973981745938,-26.28256133512938,-39.8696078924462,1.6127809661559034,-0.13330615762947673,-4.985682478674284,40.07496379062095,42710.66162478487,25834.373656088166,25834.373656088166,68545.03528087304,77909.64063348208,77909.64063348208,25834.373656088166,103744.01428957024,103744.01428957024,103744.01428957024,128712.26878890567,92025.98429196252,56827.00528314026,39109.97667646918,24968.254499335428,0.0,64078.23117580461,21223.016324435113,1543.582122469815,0.0,0.8867201821542223,2.8201777888660304,0.0014959135982669303,354853.95247500855,1557767.9902029918,4.389884850761812,1557767.9902029918,4.389884850761812,0.85,0.09623877250710476,4.027634451161993,1.2685503974976018,1.0,0.0,4.027634451161312,1.2841822694004963,1.2844893261100883,3.13634173834392,19421.347095092176,1980.4262510737283,4632.441516551485,4632.441516551485,5.576837519434022,5.243153702308785,-2.3771364419732435,7.620290144282029,3.373341952498652,3.373341952498652,0.9638119864281862,0.0,0.0,0.00023909434980748365,8.002722357957468e-05,0.00015906712622790897,0.0006406642376428596,0.09623877250256818,0.07240797598018045,0.023830796522387735,0.09623833058621126,0.07240797598359366,0.023830796523511097,0.3802754909461832,0.3802754909461832,0.12515565757106814,0.0,4.873422993782981,4.0845584581804815,7.286790834902263,4.852376321044801,4.072094552248586,7.239321539848618,24968.254499335428,21223.016324435113,0.85,1.0697086049833886,0.6665393354508208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450102179290788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.726238287412,1543.582122469815,0.3802754909461832,0.12515565757106814,6.112874298809886,3.373341952498652
1746.0,-29.771776291777382,5.242451527479044,35.037872097832384,24.34389089411127,5.099281399408349,-26.284637993905736,-39.871578373108036,1.6121431015058372,-0.1395492840050565,-4.986026440355497,40.07487394964738,42709.06370856636,25834.260979568928,25834.260979568928,68543.3246881353,77908.43104854549,77908.43104854549,25834.260979568928,103742.69202811443,103742.69202811443,103742.69202811443,128710.64739889589,92025.49970148712,56826.132361383025,39110.40815567121,24967.95537078146,0.0,64078.36352645267,21222.76206516424,1543.5731644055732,0.0,0.886718756451172,2.8202198054974654,0.0014959135982669303,354849.1956472269,1557764.1104333878,4.389932764514529,1557764.1104333878,4.389932764514529,0.85,0.09623889402521363,4.027634451161993,1.2685495853656903,1.0,0.0,4.027634451161361,1.2841853662986755,1.2844923517901792,3.136334174847813,19421.24482615265,1980.4158225441565,4632.441516551485,4632.441516551485,5.576813196079084,5.242451527479044,-2.3773664398165275,7.619817967295572,3.3735362745289463,3.3735362745289463,0.9638675070082704,0.0,0.0,0.00023903831830804755,8.000940011263596e-05,0.0001590289181954116,0.0006405103496548621,0.09623889402451642,0.07240728332335171,0.023831610701164716,0.09623905114278644,0.07240728332387625,0.023831610701337384,0.38027157595935723,0.38027157595935723,0.12515984225662963,0.0,4.868184868161791,4.08169384466612,7.27413921187042,4.846477156350431,4.069590987932543,7.222863999824369,24967.95537078146,21222.76206516424,0.85,1.0696797002289145,0.6665130218398183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501157185393665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.688639562268,1543.5731644055732,0.38027157595935723,0.12515984225662963,6.112874298809886,3.3735362745289463
1747.0,-29.774024467828653,5.24174636844377,35.037839588788266,24.342926311679207,5.098584095471304,-26.286731406520843,-39.87357766656203,1.6112910341327187,-0.14452955777983334,-4.986561252876846,40.07479730477314,42707.619908016095,25834.619084233014,25834.619084233014,68542.23899224911,77907.34092926438,77907.34092926438,25834.619084233014,103741.96001349739,103741.96001349739,103741.96001349739,128709.76190529787,92025.03465652397,56825.31363515098,39110.80113485888,24967.801891800475,0.0,64078.60302665935,21222.631608030402,1543.5768902167338,0.0,0.8867163113422369,2.8202228812412944,0.0014959135982669303,354841.79954175313,1557760.800541219,4.390014937791798,1557760.800541219,4.390014937791798,0.85,0.09623925687024401,4.027634451161993,1.2685490419296546,1.0,0.0,4.027634451161277,1.28418946392777,1.2844963787083683,3.136324167341502,19421.14668213699,1980.405814639759,4632.441516551485,4632.441516551485,5.576890499734794,5.24174636844377,-2.377740332101088,7.619486700544858,3.3737297079591557,3.3737297079591557,0.9639227737026159,0.0,0.0,0.00023898249577043252,7.999131977774337e-05,0.00015899117599268915,0.0006403583378589144,0.09623925686627652,0.0724067836264057,0.023832473239870818,0.09623912302132884,0.07240678362939071,0.02383247324085331,0.3802676598889821,0.3802676598889821,0.12516394700050484,0.0,4.863177317497843,4.078901295656294,7.262208568957476,4.842031695097035,4.066728957387511,7.213442085590259,24967.801891800475,21222.631608030402,0.85,1.0696587590046667,0.6664879989697646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501292104033017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.6511249117,1543.5768902167338,0.3802676598889821,0.12516394700050484,6.112874298809886,3.3737297079591557
1748.0,-29.776265594329388,5.241041192866908,35.03780625215672,24.342118645459436,5.0980569654384595,-26.288801454091594,-39.875547064561374,1.610592825170279,-0.15024587297085645,-4.9869584654965315,40.07470818163618,42706.08244753976,25834.621069223303,25834.621069223303,68540.70351676307,77906.19718788138,77906.19718788138,25834.621069223303,103740.81825710468,103740.81825710468,103740.81825710468,128708.35111326716,92024.58204461895,56824.46730415446,39111.238600516095,24967.53285616248,0.0,64078.77145667857,21222.40292773811,1543.5709056360236,0.0,0.8867146118937994,2.8202517402244336,0.0014959135982669303,354836.3064307247,1557756.951784682,4.390072051685065,1557756.951784682,4.390072051685065,0.85,0.09623941919811832,4.027634451161993,1.268548307274468,1.0,0.0,4.027634451159986,1.2841928420831006,1.284499686220575,3.1363159170306005,19421.051162018684,1980.3960742984286,4632.441516551485,4632.441516551485,5.576890928232441,5.241041192866908,-2.378013929122071,7.619055121988979,3.3739210708626466,3.3739210708626466,0.963977448817899,0.0,0.0,0.00023892686022732607,7.997351349110161e-05,0.00015895334673622446,0.0006402059754423154,0.09623941919669243,0.07240613724792258,0.023833281948769856,0.09623955024327696,0.07240613724899536,0.02383328194912296,0.3802637454139385,0.3802637454139385,0.1251680230960762,0.0,4.85805507195397,4.07613743861117,7.249723197217236,4.836712592525657,4.064337813130464,7.199008545419247,24967.53285616248,21222.40292773811,0.85,1.0696319851122778,0.666462253827882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450142655086868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.613693908414,1543.5709056360236,0.3802637454139385,0.1251680230960762,6.112874298809886,3.3739210708626466
1749.0,-29.77850091372109,5.240332884461568,35.03777214089038,24.341117741446965,5.097321866026465,-26.290887073134282,-39.87753752209244,1.6097080254089433,-0.15497105121312416,-4.987508799621799,40.07461894570405,42704.65789674921,25834.99700864084,25834.99700864084,68539.65490539005,77905.11318253815,77905.11318253815,25834.99700864084,103740.11019117899,103740.11019117899,103740.11019117899,128707.42971283256,92024.10262527708,56823.64733936386,39111.616984348024,24967.31952165357,0.0,64078.9365060016,21222.221593405535,1543.5716108714737,0.0,0.8867121332769852,2.820249645333536,0.0014959135982669303,354828.69589042413,1557753.0981643177,4.39015535159922,1557753.0981643177,4.39015535159922,0.85,0.09623973848013806,4.027634451161993,1.2685477990051734,1.0,0.0,4.027634451161269,1.2841970920381147,1.2845038659407526,3.136305537625726,19420.949984405488,1980.385757053172,4632.441516551485,4632.441516551485,5.576972081856548,5.240332884461568,-2.3784036520012206,7.618736536462789,3.3741112535110327,3.3741112535110327,0.9640317867174379,0.0,0.0,0.00023887138073031404,7.995552051827138e-05,0.00015891586021204266,0.0006400549934260665,0.09623973847613089,0.07240561824548762,0.023834120230643265,0.09623925371016677,0.07240561824850239,0.023834120231635676,0.38025983209410663,0.38025983209410663,0.12517203466569368,0.0,4.8531800881235085,4.07343681831378,7.238053669757051,4.832537748408697,4.061603146755715,7.190301280665835,24967.31952165357,21222.221593405535,0.85,1.0696128656718682,0.6664383060219721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501560578489738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.576329191921,1543.5716108714737,0.38025983209410663,0.12517203466569368,6.112874298809886,3.3741112535110327
1750.0,-29.78072753669487,5.239626275010868,35.03773740286262,24.340402765106433,5.096904868775033,-26.292933051363324,-39.879476780164964,1.6091103834126907,-0.16138279167512337,-4.987831348780441,40.0745324675978,42703.058429386336,25834.793134084077,25834.793134084077,68537.85156347041,77903.89891039592,77903.89891039592,25834.793134084077,103738.69204447999,103738.69204447999,103738.69204447999,128705.74037965578,92023.61821787363,56822.77773673955,39112.04497903788,24967.048335175787,0.0,64079.093314213664,21221.99108489942,1543.5638339763332,0.0,0.8867108043135066,2.820296399758359,0.0014959135982669303,354824.2354354186,1557749.3636465073,4.390200014762049,1557749.3636465073,4.390200014762049,0.85,0.09623981382880503,4.027634451161993,1.268546923683025,1.0,0.0,4.027634451161354,1.2841999993990412,1.2845067030380712,3.1362984371957476,19420.847754101836,1980.3753324633628,4632.441516551485,4632.441516551485,5.576928071682642,5.239626275010868,-2.378625521625778,7.618251796636645,3.3742993157968666,3.3742993157968666,0.9640855187991048,0.0,0.0,0.0002388161288728055,7.993799396815202e-05,0.00015887813490465347,0.000639903049678345,0.0962398138282966,0.07240491735700882,0.02383489647128778,0.09624022004982602,0.07240491735739132,0.023834896471413708,0.3802559216922355,0.3802559216922355,0.1251760357855199,0.0,4.847975732200894,4.070693953946943,7.22517202133713,4.826448557105323,4.059118284482452,7.173019397673215,24967.048335175787,21221.99108489942,0.85,1.069582105779698,0.6664117143479336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450169426117851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.539006106963,1543.5638339763332,0.3802559216922355,0.1251760357855199,6.112874298809886,3.3742993157968666
1751.0,-29.782946344140207,5.238917039021925,35.03770245237333,24.33945679748433,5.096219646699839,-26.29499881978148,-39.88144904198123,1.6082721223102252,-0.1662679402427898,-4.988363123494414,40.07445680323613,42701.6301153768,25835.108318673163,25835.108318673163,68536.73843404997,77902.83529362273,77902.83529362273,25835.108318673163,103737.9436122959,103737.9436122959,103737.9436122959,128704.85813568516,92023.17271420824,56821.96753583713,39112.45019819012,24966.91452338926,0.0,64079.364721579375,21221.87734488087,1543.5686885015593,0.0,0.8867083709602211,2.820298586259662,0.0014959135982669303,354816.88174642815,1557746.0961209023,4.39028179395972,1557746.0961209023,4.39028179395972,0.8500000000000001,0.09624014055731198,4.027634451161993,1.26854638079647,1.0,0.0,4.027634451161088,1.284204030986763,1.2845106648944065,3.1362885912040155,19420.75373412059,1980.3657450934409,4632.441516551485,4632.441516551485,5.576996110229476,5.238917039021925,-2.3790046332212436,7.617921672243169,3.374486710086675,3.374486710086675,0.9641390600247642,0.0,0.0,0.00023876108266295524,7.992017278095605e-05,0.0001588409098819992,0.0006397531208946574,0.0962401405533825,0.07240441833363405,0.023835722219748442,0.09624033323116012,0.07240441833659028,0.0238357222207217,0.38025200926151254,0.38025200926151254,0.1251799472304899,0.0,4.84302053380344,4.068033430752905,7.213055521005515,4.822095183251633,4.056394992174205,7.16355243861193,24966.91452338926,21221.87734488087,0.85,1.069560204472026,0.6663866020038209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501827426117864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.501782729598,1543.5686885015593,0.38025200926151254,0.1251799472304899,6.112874298809886,3.374486710086675
1752.0,-29.785159201223365,5.23820667518679,35.0376664444692,24.33855483485388,5.095587517511608,-26.297053921258374,-39.88340838169677,1.607482237516835,-0.17131511457034776,-4.9888280415237265,40.07435610305111,42700.17388466594,25835.24366021628,25835.24366021628,68535.41754488222,77901.73511311179,77901.73511311179,25835.24366021628,103736.97877332807,103736.97877332807,103736.97877332807,128703.59512294286,92022.70974506794,56821.14851650151,39112.84580951826,24966.616349614793,0.0,64079.46215913305,21221.623897172572,1543.5626617622625,0.0,0.8867063686159846,2.8203107255056468,0.0014959135982669303,354810.4526884173,1557741.7474444904,4.3903490882001925,1557741.7474444904,4.3903490882001925,0.85,0.09624030064579349,4.027634451161993,1.2685458236234268,1.0,0.0,4.0276344511624,1.2842078361609912,1.2845144004872937,3.1362792982187346,19420.65602819071,1980.3557818613606,4632.441516551485,4632.441516551485,5.577025326257921,5.23820667518679,-2.3793363293519434,7.617543004538733,3.3746721343550283,3.3746721343550283,0.964192038387151,0.0,0.0,0.00023870619571692437,7.990247199363417e-05,0.0001588037237232902,0.0006396033486407348,0.09624030064357122,0.07240379887219325,0.023836501771377975,0.09624015438079084,0.0724037988738651,0.023836501771928396,0.38024809837449636,0.38024809837449636,0.12518382476679332,0.0,4.838114376360295,4.065419268646679,7.200997807404406,4.817512926953384,4.054091594570764,7.151861094022252,24966.616349614793,21221.623897172572,0.85,1.069537964826911,0.6663628633246887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501960125964206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.464641702552,1543.5626617622625,0.38024809837449636,0.12518382476679332,6.112874298809886,3.3746721343550283
