time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1753.0,-29.787362669441688,5.237496364768278,35.037629867266126,24.337732360605173,5.095050073493821,-26.299091102415915,-39.88534229630602,1.6067785064379045,-0.17703334658966696,-4.989239283130218,40.07426750540249,42698.653025656204,25835.2372502214,25835.2372502214,68533.89027587761,77900.57334220744,77900.57334220744,25835.2372502214,103735.81059242884,103735.81059242884,103735.81059242884,128702.18475690394,92022.21972987276,56820.29941319931,39113.24479630383,24966.374164475103,0.0,64079.61896077893,21221.418039803837,1543.5586182652914,0.0,0.8867045956963733,2.820337983775624,0.0014959135982669303,354804.76596397534,1557737.9214163572,4.390408672172459,1557737.9214163572,4.390408672172459,0.85,0.09624043756816411,4.027634451161993,1.2685450428118932,1.0,0.0,4.027634451162959,1.2842112381706308,1.2845177331328677,3.136270989887451,19420.55261440752,1980.345236590224,4632.441516551485,4632.441516551485,5.577023942539452,5.237496364768278,-2.379629656263411,7.617126021031689,3.374856036329799,3.374856036329799,0.964244581808514,0.0,0.0,0.00023865155319910115,7.988500445219969e-05,0.00015876654874690145,0.0006394536214251103,0.09624043756652434,0.07240316661854135,0.023837270947982988,0.09624064000069638,0.07240316661977496,0.02383727094838915,0.38024418976133617,0.38024418976133617,0.12518767066489161,0.0,4.833107500643052,4.062795404452288,7.188560743631683,4.812205936540579,4.051529547608595,7.1380124081645135,24966.374164475103,21221.418039803837,0.85,1.0695115137595466,0.6663374988510883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502092472245744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.42754592085,1543.5586182652914,0.38024418976133617,0.12518767066489161,6.112874298809886,3.374856036329799
1754.0,-29.78955883034842,5.236784951935468,35.037592865272195,24.33685833765196,5.094439246903649,-26.301129045189686,-39.88728759633375,1.6060094617153073,-0.18213528934489887,-4.989708448533991,40.07418197819666,42697.21113966787,25835.369539937237,25835.369539937237,68532.5806796051,77899.49984344687,77899.49984344687,25835.369539937237,103734.86938338411,103734.86938338411,103734.86938338411,128701.04210837882,92021.78532610225,56819.49662220322,39113.654115443365,24966.172724994714,0.0,64079.82684043808,21221.246816245508,1543.558242743134,0.0,0.886702516712986,2.8203503527591054,0.0014959135982669303,354798.2783459769,1557734.227989908,4.390478542488597,1557734.227989908,4.390478542488597,0.85,0.09624063834638741,4.027634451161993,1.2685444614617154,1.0,0.0,4.027634451160442,1.284214945077197,1.2845213709951975,3.1362619369920846,19420.460936970205,1980.3358880933047,4632.441516551485,4632.441516551485,5.577052499773336,5.236784951935468,-2.379967657835079,7.616752609770547,3.3750387704788594,3.3750387704788594,0.9642967915653884,0.0,0.0,0.00023859710335702284,7.986743763655183e-05,0.00015872966572047102,0.000639305070077196,0.09624063834377125,0.07240259045047184,0.023838047893299404,0.09624081301507,0.07240259045244002,0.023838047893947393,0.38024028063589266,0.38024028063589266,0.12519146020003963,0.0,4.8281971365971685,4.060242193840281,7.176301653565531,4.807573159189076,4.0491504076167075,7.126351609970413,24966.172724994714,21221.246816245508,0.85,1.069487607234873,0.666312835800665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502224259289065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.390564467501,1543.558242743134,0.38024028063589266,0.12519146020003963,6.112874298809886,3.3750387704788594
1755.0,-29.791747822614727,5.236072230908417,35.037555067536054,24.335947713721566,5.093792725815799,-26.303164104336194,-39.8892286355607,1.6052090075077532,-0.18703629139264422,-4.9901911739115095,40.07408479674302,42695.78266527817,25835.526523246157,25835.526523246157,68531.30918852433,77898.42298566614,77898.42298566614,25835.526523246157,103733.9495089123,103733.9495089123,103733.9495089123,128699.86123789015,92021.33022101724,56818.689900509955,39114.04480056365,24965.91172897785,0.0,64079.9565295415,21221.024969631173,1543.554796178839,0.0,0.8867004108600263,2.820358490827899,0.0014959135982669303,354791.60331786267,1557730.031291786,4.39054931606201,1557730.031291786,4.39054931606201,0.85,0.09624080614945646,4.027634451161993,1.268543893848546,1.0,0.0,4.027634451163798,1.2842187984235724,1.284525155574754,3.1362525265212344,19420.364890686225,1980.3260940980076,4632.441516551485,4632.441516551485,5.5770863875857035,5.236072230908417,-2.3803177096506674,7.616389940559085,3.3752199882155756,3.3752199882155756,0.964348568061593,0.0,0.0,0.00023854284263722435,7.98499128570451e-05,0.00015869292978017927,0.000639157111138481,0.09624080614685768,0.07240199567304645,0.02383881047381122,0.09624064725738056,0.07240199567500148,0.023838810474454984,0.380236373637697,0.380236373637697,0.12519520715052312,0.0,4.82339011020332,4.057743555278023,7.164297601997021,4.803154882518868,4.046844660022202,7.115341028093837,24965.91172897785,21221.024969631173,0.85,1.069465600478844,0.6662891952118443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502355611563724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.353655955021,1543.554796178839,0.380236373637697,0.12519520715052312,6.112874298809886,3.3752199882155756
1756.0,-29.793929522865305,5.235359251341346,35.03751654852763,24.335099988989555,5.093213320152748,-26.305185887487845,-39.89115252681074,1.6044696847452757,-0.19225369531596925,-4.990626881244102,40.073988192911706,42694.31475721447,25835.557548048488,25835.557548048488,68529.87230526296,77897.3288530209,77897.3288530209,25835.557548048488,103732.88640106938,103732.88640106938,103732.88640106938,128698.52808469074,92020.8820710321,56817.867975104076,39114.460106586695,24965.641683621365,0.0,64080.101790208064,21220.79543107816,1543.5497781632841,0.0,0.8866985422776004,2.820376297328659,0.0014959135982669303,354785.5785303085,1557725.8595462588,4.390612115630811,1557725.8595462588,4.390612115630811,0.85,0.09624091945898659,4.027634451161993,1.2685432833759114,1.0,0.0,4.027634451162344,1.2842223656631038,1.2845286542254792,3.136243814818112,19420.270312220382,1980.3164497785058,4632.441516551485,4632.441516551485,5.577093084875289,5.235359251341346,-2.3806344937264745,7.61599374506782,3.375399625625641,3.375399625625641,0.9643998930358973,0.0,0.0,0.00023848877398310764,7.983254640691466e-05,0.000158656227576193,0.0006390092880772723,0.0962409194571453,0.07240136388868804,0.023839555568457266,0.0962407391904244,0.07240136389007325,0.023839555568913345,0.38023246994986365,0.38023246994986365,0.12519892733288382,0.0,4.818570152995676,4.055285880957854,7.152116144789886,4.798373185928142,4.044638968702543,7.102542425495585,24965.641683621365,21220.79543107816,0.85,1.0694407529130183,0.6662647774342096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502486537341264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.316817848941,1543.5497781632841,0.38023246994986365,0.12519892733288382,6.112874298809886,3.375399625625641
1757.0,-29.796105981436956,5.234644929245645,35.037477360623114,24.334179690945916,5.092560251085631,-26.307210319463362,-39.89308431101961,1.6036645890827066,-0.19719016951574986,-4.991117490403428,40.073891672090134,42692.902412175295,25835.718651484032,25835.718651484032,68528.62106365933,77896.23928579745,77896.23928579745,25835.718651484032,103731.95793728148,103731.95793728148,103731.95793728148,128697.35217085991,92020.40654674033,56817.06967299956,39114.81874860085,24965.394233578438,0.0,64080.212982179284,21220.585098541673,1543.5473160079075,0.0,0.8866963938201695,2.8203839851172754,0.0014959135982669303,354778.7946782479,1557721.691393862,4.390684321498341,1557721.691393862,4.390684321498341,0.85,0.09624108679578158,4.027634451161993,1.268542702025734,1.0,0.0,4.0276344511632,1.284226240059574,1.2845324602872805,3.1362343530491597,19420.16995662632,1980.306216355873,4632.441516551485,4632.441516551485,5.577127862094812,5.234644929245645,-2.380993861892833,7.615638791138478,3.375577997174422,3.375577997174422,0.9644508563355492,0.0,0.0,0.0002384348464820909,7.981511222239383e-05,0.00015861973425969708,0.0006388623063385162,0.09624108679303178,0.07240077866393878,0.02384030812909301,0.09624061481705705,0.0724007786660074,0.023840308129774175,0.380228569729725,0.380228569729725,0.12520260733543645,0.0,4.813845614608169,4.052855468412588,7.1402413970877205,4.79392732088769,4.042214742144893,7.091786769102839,24965.394233578438,21220.585098541673,0.85,1.0694193710423083,0.6662415810641609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502617029220226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.280052859835,1543.5473160079075,0.380228569729725,0.12520260733543645,6.112874298809886,3.375577997174422
1758.0,-29.798274493998075,5.233932996323226,35.03743798674958,24.333496076893084,5.09217103856759,-26.309201211424202,-39.894965768884845,1.6030977559636261,-0.20358960346032973,-4.991431072950107,40.07380787962916,42691.315632953374,25835.431950690345,25835.431950690345,68526.74758364372,77895.03978219253,77895.03978219253,25835.431950690345,103730.47173288287,103730.47173288287,103730.47173288287,128695.63495740111,92019.92470410564,56816.200554744646,39115.249054845546,24965.163224518234,0.0,64080.41227936378,21220.3887408405,1543.5417621899085,0.0,0.886695100609681,2.820431652511894,0.0014959135982669303,354774.4586983685,1557718.0729094585,4.390727784138035,1557718.0729094585,4.390727784138035,0.85,0.09624109867123684,4.027634451161993,1.268541734390892,1.0,0.0,4.027634451161838,1.2842290003805985,1.284535152274835,3.136227612028968,19420.06826759658,1980.2958469606422,4632.441516551485,4632.441516551485,5.577065972313224,5.233932996323226,-2.3812224795705488,7.615155475893775,3.375754775427788,3.375754775427788,0.9645013644079394,0.0,0.0,0.00023838112703692015,7.979813561217702e-05,0.00015858299142474313,0.0006387143196306224,0.09624109867077763,0.07240007972226892,0.023841018948508704,0.09624175472972328,0.07240007972261436,0.023841018948622485,0.38022467229917367,0.38022467229917367,0.1252062656802145,0.0,4.808781530924648,4.0503615683871885,7.127179174842752,4.787841469489763,4.039798650057321,7.074322853814635,24965.163224518234,21220.3887408405,0.85,1.0693868086381184,0.6662147466660655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502747209816138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.243320155687,1543.5417621899085,0.38022467229917367,0.1252062656802145,6.112874298809886,3.375754775427788
1759.0,-29.800434956504272,5.23321840061235,35.03739844084494,24.332518118340545,5.091448885718207,-26.311218154231135,-39.896892523951806,1.6022320834150718,-0.2081209094463361,-4.991988049604222,40.07372412116687,42689.95186602713,25835.75148530509,25835.75148530509,68525.70335133222,77893.99644191892,77893.99644191892,25835.75148530509,103729.747927224,103729.747927224,103729.747927224,128694.7659483131,92019.46097881469,56815.4164028014,39115.60508445922,24965.018021089098,0.0,64080.623105548315,21220.265317925732,1543.5466761422017,0.0,0.8866925679320183,2.820426245500684,0.0014959135982669303,354766.757353253,1557714.455899601,4.390812903443862,1557714.455899601,4.390812903443862,0.85,0.09624136077442497,4.027634451161993,1.2685412755748255,1.0,0.0,4.027634451160903,1.28423315709734,1.2845392412609817,3.136217460905126,19419.970402087165,1980.285867455978,4632.441516551485,4632.441516551485,5.5771349498952585,5.23321840061235,-2.381633552683845,7.614851953296196,3.3759310838782675,3.3759310838782675,0.9645517382509335,0.0,0.0,0.0002383276180995449,7.978075373979542e-05,0.0001585468643597495,0.0006385688130190346,0.09624136077017478,0.07239958279648177,0.023841777973693017,0.09624160171962569,0.07239958279967906,0.023841777974745904,0.3802207716284433,0.3802207716284433,0.12520982674215214,0.0,4.804027257580344,4.047931561818302,7.115185861868667,4.783867140157895,4.037168159015323,7.0661274079612895,24965.018021089098,21220.265317925732,0.85,1.0693669947382118,0.6661912727613738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502876917354537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.206674087998,1543.5466761422017,0.3802207716284433,0.12520982674215214,6.112874298809886,3.3759310838782675
1760.0,-29.802587907432656,5.232502867138293,35.03735765370989,24.331599252205365,5.090784429396449,-26.313222563912532,-39.89880600767208,1.601419085847113,-0.21261881331918175,-4.992467271430043,40.07360887621799,42688.56574312375,25835.86401688683,25835.86401688683,68524.42976001058,77892.9587085183,77892.9587085183,25835.86401688683,103728.82272540513,103728.82272540513,103728.82272540513,128693.48994761983,92019.02319425736,56814.630228744754,39115.99218390289,24964.667222214703,0.0,64080.65940611759,21219.967138882497,1543.5381120028303,0.0,0.8866905451687188,2.820429491159762,0.0014959135982669303,354760.1312331865,1557709.4791935347,4.3908808855683965,1557709.4791935347,4.3908808855683965,0.85,0.09624142386482205,4.027634451161993,1.2685407755477356,1.0,0.0,4.02763445116091,1.2842370672212797,1.2845430838481935,3.1362079120458946,19419.87801116186,1980.2764462035316,4632.441516551485,4632.441516551485,5.577159241962701,5.232502867138293,-2.3819890740657796,7.614491941204072,3.3761054024993586,3.3761054024993586,0.9646015435712453,0.0,0.0,0.00023827430621165075,7.976349505658455e-05,0.00015851081115506618,0.0006384236038897773,0.09624142386268382,0.07239893924898347,0.02384248461370035,0.09624095893889519,0.07239893925059199,0.02384248461423007,0.3802168705791728,0.3802168705791728,0.1252133661168317,0.0,4.799390496755279,4.045588308141021,7.1034058768782415,4.779848458110848,4.035317615908411,7.055352986560251,24964.667222214703,21219.967138882497,0.85,1.0693465141444651,0.6661692644668447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503006145587696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.170117005991,1543.5381120028303,0.3802168705791728,0.1252133661168317,6.112874298809886,3.3761054024993586
1761.0,-29.804735146431202,5.231788969891443,35.03731644368972,24.33085850151258,5.0903221268337795,-26.315201615699884,-39.90068550975991,1.6007885960725468,-0.2183840979844831,-4.992825021057382,40.0735149847178,42687.063316162006,25835.667669622042,25835.667669622042,68522.73098578404,77891.82387130837,77891.82387130837,25835.667669622042,103727.49154093041,103727.49154093041,103727.49154093041,128691.8942251016,92018.56784288667,56813.80728761928,39116.40061696376,24964.402684171186,0.0,64080.80330113495,21219.742281545507,1543.5317080676039,0.0,0.8866890635721875,2.820463645711413,0.0014959135982669303,354755.18475221295,1557705.4246177885,4.390930680000644,1557705.4246177885,4.390930680000644,0.85,0.09624142462589971,4.027634451161993,1.2685399799002335,1.0,0.0,4.027634451163491,1.284240123975361,1.284546073057535,3.1362004472298097,19419.78191290126,1980.2666469080941,4632.441516551485,4632.441516551485,5.577116856696944,5.231788969891443,-2.3822552904184526,7.614044260309895,3.376278247235705,3.376278247235705,0.96465092778163,0.0,0.0,0.00023822114670660479,7.974654623112269e-05,0.00015847460047548208,0.0006382777605091844,0.09624142462511312,0.0723982507456265,0.02384317387948661,0.09624156427904719,0.07239825074621822,0.02384317387968149,0.3802129728700745,0.3802129728700745,0.12521689308806053,0.0,4.794553413961012,4.0432425688243825,7.090818184609134,4.774440923072916,4.033189557303274,7.039773300623551,24964.402684171186,21219.742281545507,0.85,1.0693176030234068,0.6661443227476826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503134926701002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.133638390509,1543.5317080676039,0.3802129728700745,0.12521689308806053,6.112874298809886,3.376278247235705
1762.0,-29.806875712954472,5.231072683979291,35.03727479686992,24.329876177385472,5.089592077497593,-26.31720143849916,-39.90259445328263,1.599917803012805,-0.2227352627817254,-4.9933774613766895,40.073419842106816,42685.7120290647,25835.95430945825,25835.95430945825,68521.66633852295,77890.79494198249,77890.79494198249,25835.95430945825,103726.74925144073,103726.74925144073,103726.74925144073,128690.94918933399,92018.10730389174,56813.024390854865,39116.758792263194,24964.19993789325,0.0,64080.958730156446,21219.56994720926,1543.533287548838,0.0,0.8866865951010756,2.820456399726845,0.0014959135982669303,354747.54645636934,1557701.3160226727,4.391013642188095,1557701.3160226727,4.391013642188095,0.85,0.09624162389396268,4.027634451161993,1.2685395155893637,1.0,0.0,4.027634451161295,1.2842443036119104,1.284550185642593,3.136190240310473,19419.684719834106,1980.2567359734576,4632.441516551485,4632.441516551485,5.577178733319712,5.231072683979291,-2.3826678515104063,7.613740535489697,3.3764503930114693,3.3764503930114693,0.9647001122889912,0.0,0.0,0.0002381681632682001,7.97293353190613e-05,0.00015843882794913878,0.000638133681849679,0.09624162389003953,0.07239772117503394,0.023843902715005583,0.09624114758163566,0.07239772117798512,0.023843902715977562,0.3802090761201494,0.3802090761201494,0.12522035328229716,0.0,4.789997496767228,4.040961196725391,7.0791804433509355,4.770642198594942,4.030800885558904,7.0315533400722074,24964.19993789325,21219.56994720926,0.85,1.069298395285661,0.666121619821784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450326336832233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.09720243899,1543.533287548838,0.3802090761201494,0.12522035328229716,6.112874298809886,3.3764503930114693
1763.0,-29.809008782955836,5.230358091289507,35.03723243998438,24.329122120421403,5.089112698727601,-26.31916944366732,-39.90446085864676,1.5992733594095208,-0.2282899260052318,-4.993737469845254,40.073315866518534,42684.21679804156,25835.75112277412,25835.75112277412,68519.96792081569,77889.67538439558,77889.67538439558,25835.75112277412,103725.4265071697,103725.4265071697,103725.4265071697,128689.30983939508,92017.65460124279,56812.19601476898,39117.176207193115,24963.883332225374,0.0,64081.05953941849,21219.300832391567,1543.5239949259453,0.0,0.8866851384774426,2.82048751933963,0.0014959135982669303,354742.56888191984,1557696.8259976602,4.391062597610487,1557696.8259976602,4.391062597610487,0.85,0.09624157956510793,4.027634451161993,1.2685387221397835,1.0,0.0,4.027634451160645,1.284247424854338,1.2845532398332329,3.1361826180954306,19419.589180565017,1980.2469936792909,4632.441516551485,4632.441516551485,5.577134871636103,5.230358091289507,-2.3829387154313624,7.61329680672087,3.376620628377789,3.376620628377789,0.9647487509650825,0.0,0.0,0.00023811537618347907,7.971251124828774e-05,0.00015840286493519132,0.0006379888359757366,0.09624157956451043,0.0723970091071747,0.023844570457335727,0.0962414719464166,0.07239700910762417,0.023844570457483755,0.38020518247868124,0.38020518247868124,0.12522380929350657,0.0,4.785240811951155,4.038678324805119,7.066730088166764,4.7654475438400254,4.02887257404916,7.016230218361159,24963.883332225374,21219.300832391567,0.85,1.069270208908869,0.6660972384794139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503391412975937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.06082858476,1543.5239949259453,0.38020518247868124,0.12522380929350657,6.112874298809886,3.376620628377789
1764.0,-29.811133959756972,5.229643990695258,35.0371901811292,24.328322207462065,5.088590167972525,-26.321134660417083,-39.90633054692296,1.5985908686039068,-0.23385563557400246,-4.994155159431349,40.07323400810831,42682.76951302031,25835.69207130995,25835.69207130995,68518.46158433026,77888.54482045898,77888.54482045898,25835.69207130995,103724.23689176893,103724.23689176893,103724.23689176893,128687.95430118906,92017.17023171893,56811.394924163826,39117.528119505674,24963.717409420133,0.0,64081.24552892581,21219.159798007113,1543.5246225970852,0.0,0.8866833079986223,2.8205120429348396,0.0014959135982669303,354736.79386142513,1557693.2910756655,4.391124118024715,1557693.2910756655,4.391124118024715,0.85,0.09624166411702156,4.027634451161993,1.268538002870046,1.0,0.0,4.0276344511614175,1.2842507235292118,1.2845564717628672,3.1361745626226076,19419.486958255555,1980.2365699046622,4632.441516551485,4632.441516551485,5.577122124262183,5.229643990695258,-2.3832531435757542,7.612897134271012,3.3767901807230034,3.3767901807230034,0.9647971944922867,0.0,0.0,0.0002380627951503873,7.96956608754817e-05,0.00015836713427490562,0.0006378449259374072,0.09624166411514684,0.07239640267731852,0.02384526143782833,0.09624214920085851,0.07239640267872875,0.023845261438292818,0.3802012897120747,0.3802012897120747,0.12522720490122183,0.0,4.780427427215443,4.0363680360731,7.054134970546443,4.760299523857327,4.026344577715179,7.002943422415115,24963.717409420133,21219.159798007113,0.85,1.0692435987905624,0.6660727200402747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450351901134756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.024533558633,1543.5246225970852,0.3802012897120747,0.12522720490122183,6.112874298809886,3.3767901807230034
1765.0,-29.813252745114333,5.2289295910856195,35.03714763356212,24.327470431476854,5.087995975628191,-26.323101290178943,-39.908204146753974,1.5978445206644216,-0.23872143848865335,-4.994612425297278,40.073141081126295,42681.36627976077,25835.727953156522,25835.727953156522,68517.0942329173,77887.49451747896,77887.49451747896,25835.727953156522,103723.22247063549,103723.22247063549,103723.22247063549,128686.72548810931,92016.73453252792,56810.60629469477,39117.920264259046,24963.503017473828,0.0,64081.423281732874,21218.977564852754,1543.523408070876,0.0,0.8866813160472342,2.820522715137198,0.0014959135982669303,354730.47173968446,1557689.2781827908,4.3911910655532465,1557689.2781827908,4.3911910655532465,0.85,0.09624174127093363,4.027634451161993,1.2685374594340102,1.0,0.0,4.027634451162404,1.2842543203595407,1.2845600021353525,3.136165779091492,19419.395007430114,1980.2271935299123,4632.441516551485,4632.441516551485,5.57712987003651,5.2289295910856195,-2.38359823322184,7.61252782430746,3.37695869052922,3.37695869052922,0.9648453401512057,0.0,0.0,0.0002380103829026594,7.967877855348637e-05,0.00015833160434917303,0.0006377018243844794,0.09624174126867022,0.07239579993182306,0.023845941336847164,0.09624222142097848,0.07239579993352566,0.02384594133740797,0.3801973944601562,0.3801973944601562,0.1252305351036505,0.0,4.77570971680484,4.034110391370291,7.041769856923622,4.755890986808652,4.024223375255417,6.991420777593476,24963.503017473828,21218.977564852754,0.85,1.0692192951408566,0.6660489747881048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450364613968515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.988325557286,1543.523408070876,0.3801973944601562,0.1252305351036505,6.112874298809886,3.37695869052922
1766.0,-29.815363494487933,5.228214114950169,35.037104309349964,24.326546675898157,5.087324295489881,-26.325068435256206,-39.91008155336601,1.5970292362298817,-0.24309976285422863,-4.995109778476175,40.07303336479356,42680.013608772344,25835.857136254024,25835.857136254024,68515.87074502636,77886.46653217069,77886.46653217069,25835.857136254024,103722.32366842471,103722.32366842471,103722.32366842471,128685.5433841669,92016.28653799657,56809.83361448376,39118.28102612534,24963.219715742187,0.0,64081.50074186752,21218.73675838086,1543.5191950383532,0.0,0.8866791734899392,2.8205222753042984,0.0014959135982669303,354723.595474311,1557684.6266468607,4.391263075026166,1557684.6266468607,4.391263075026166,0.85,0.09624180269507705,4.027634451161993,1.2685369083052502,1.0,0.0,4.027634451160824,1.2842582390091308,1.284563854672186,3.136156209727347,19419.30046177155,1980.2175525558218,4632.441516551485,4632.441516551485,5.577157756648148,5.228214114950169,-2.383974812211306,7.612188927161474,3.3771259199648047,3.3771259199648047,0.9648931199899442,0.0,0.0,0.00023795818001064485,7.966186524621843e-05,0.00015829631476442643,0.0006375596908371867,0.09624180269245344,0.07239519203450138,0.02384661065795205,0.09624171116383252,0.07239519203647495,0.023846610658602104,0.38019349887353354,0.38019349887353354,0.12523381853868068,0.0,4.771174324827314,4.0319230321881605,7.029933163816054,4.75201001562192,4.022242065961052,6.981618947768368,24963.219715742187,21218.73675838086,0.85,1.069198910010259,0.6660270610810998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450377288780259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.952174758633,1543.5191950383532,0.38019349887353354,0.12523381853868068,6.112874298809886,3.3771259199648047
1767.0,-29.81746733746908,5.2274986631778395,35.037060120961705,24.32568637831139,5.086716042935008,-26.327023020179276,-39.911941916774936,1.5962717256164478,-0.2476828407169478,-4.995557300621363,40.072921545706805,42678.6202765272,25835.85421267946,25835.85421267946,68514.47448920667,77885.43859870904,77885.43859870904,25835.85421267946,103721.2928113885,103721.2928113885,103721.2928113885,128684.19188037625,92015.86148815879,56809.04316586075,39118.687024775594,24962.899068987754,0.0,64081.58609376335,21218.46420863959,1543.5117332318187,0.0,0.8866772995209008,2.8205303632190257,0.0014959135982669303,354717.4082482206,1557679.7979519884,4.391326057676793,1557679.7979519884,4.391326057676793,0.85,0.09624179270289855,4.027634451161993,1.2685363220097496,1.0,0.0,4.027634451161433,1.284261887252295,1.2845674369707047,3.136147300749694,19419.210758406833,1980.2084053582857,4632.441516551485,4632.441516551485,5.577157125539357,5.2274986631778395,-2.3843158943477234,7.6118145575255625,3.37729163398242,3.37729163398242,0.96494046685212,0.0,0.0,0.00023790615842339655,7.964510875285931e-05,0.00015826104967053725,0.0006374176559301152,0.09624179270120642,0.0723945324807959,0.023847260220410522,0.09624131847487273,0.07239453248206877,0.023847260220829784,0.38018960577803923,0.38018960577803923,0.12523708837389425,0.0,4.766699912451088,4.029811681305375,7.018112289538806,4.747874459904438,4.020528107205223,6.969958974832082,24962.899068987754,21218.46420863959,0.85,1.0691756971957151,0.6660044308840982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503899157300142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.916114321346,1543.5117332318187,0.38018960577803923,0.12523708837389425,6.112874298809886,3.37729163398242
1768.0,-29.819565187396226,5.226784291315472,35.03701557543436,24.324895929917716,5.08619693485736,-26.32896329579093,-39.91378499250857,1.5955950432228645,-0.2529918595971594,-4.995955560736653,40.072822766658994,42677.18130147358,25835.724623484057,25835.724623484057,68512.90592495764,77884.3327155251,77884.3327155251,25835.724623484057,103720.05733900916,103720.05733900916,103720.05733900916,128682.6974577255,92015.39215946819,56808.2407452985,39119.05712685521,24962.64011871635,0.0,64081.69724557156,21218.244100908898,1543.5066733613871,0.0,0.8866756291593734,2.8205537841309978,0.0014959135982669303,354711.90216650045,1557675.5323758423,4.391382197388672,1557675.5323758423,4.391382197388672,0.85,0.09624177085669222,4.027634451161993,1.2685355977946893,1.0,0.0,4.02763445116309,1.2842651573662989,1.284570641253463,3.1361393152031365,19419.111710344787,1980.1983052668127,4632.441516551485,4632.441516551485,5.5771291512638195,5.226784291315472,-2.384621287400203,7.611405578715674,3.377456162889351,3.377456162889351,0.9649874751112432,0.0,0.0,0.0002378542954585475,7.962851118461492e-05,0.0001582257842739326,0.0006372756198038164,0.09624177085545763,0.07239386680253519,0.023847904052922433,0.09624162083535012,0.07239386680346387,0.02384790405322835,0.38018571782837834,0.38018571782837834,0.1252403403978015,0.0,4.762119429102427,4.027685128053065,7.005907189593415,4.742963701139502,4.018433051763338,6.9563138531777895,24962.64011871635,21218.244100908898,0.85,1.069149365105062,0.6659808203569832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450402501573014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.880121883809,1543.5066733613871,0.38018571782837834,0.1252403403978015,6.112874298809886,3.377456162889351
1769.0,-29.821654812850355,5.226070532653767,35.03697094130429,24.324087425507628,5.085658239613214,-26.330898127251793,-39.91562723005188,1.5949015539857216,-0.2582291662128,-4.9963767939560295,40.07273109491097,42675.774389103935,25835.651039404576,25835.651039404576,68511.42542850852,77883.23300118807,77883.23300118807,25835.651039404576,103718.88404059265,103718.88404059265,103718.88404059265,128681.31633251917,92014.9177494653,56807.45913726391,39119.39845800154,24962.43229192652,0.0,64081.83074992806,21218.067448137543,1543.505063912694,0.0,0.8866738160354686,2.82057357574669,0.0014959135982669303,354706.0785467795,1557671.5737221583,4.391443135409163,1557671.5737221583,4.391443135409163,0.85,0.09624179065819169,4.027634451161993,1.268534921384417,1.0,0.0,4.0276344511611235,1.2842685056173273,1.2845739239659253,3.1361311388898176,19419.011589912472,1980.1880958240044,4632.441516551485,4632.441516551485,5.577113266750387,5.226070532653767,-2.3849445587075757,7.6110150913613435,3.3776198251494995,3.3776198251494995,0.9650342357569999,0.0,0.0,0.00023780264617339415,7.96119243599984e-05,0.00015819072181339576,0.0006371344010298157,0.09624179065646771,0.07239323904238455,0.023848551614083155,0.09624199900022748,0.07239323904368132,0.023848551614510365,0.38018183166553987,0.38018183166553987,0.1252435469823903,0.0,4.75750030059703,4.02554118054843,6.993599795293164,4.738147627743217,4.016176515360428,6.943552585927705,24962.43229192652,21218.067448137543,0.85,1.0691240344843835,0.6659574779572265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504150517712235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.844179379017,1543.505063912694,0.38018183166553987,0.1252435469823903,6.112874298809886,3.3776198251494995
1770.0,-29.82373766594113,5.225356197097197,35.036925858155136,24.323210049793147,5.085022560636051,-26.332836561398626,-39.91747743040321,1.594121456065436,-0.2625577823213803,-4.996856757824282,40.072628748157534,42674.43017473703,25835.720266788365,25835.720266788365,68510.15044152539,77882.24715082273,77882.24715082273,25835.720266788365,103717.9674176111,103717.9674176111,103717.9674176111,128680.1521786354,92014.51520648848,56806.69823028885,39119.79664022181,24962.184761024302,0.0,64081.981401246114,21217.857046870657,1543.5025512672867,0.0,0.886671742452383,2.8205745206374884,0.0014959135982669303,354699.4430574664,1557667.1540995592,4.391512827515759,1557667.1540995592,4.391512827515759,0.85,0.09624182868111314,4.027634451161993,1.2685344301490113,1.0,0.0,4.0276344511635225,1.2842722583646595,1.2845776114987144,3.136121974861172,19418.92663644054,1980.1794329807367,4632.441516551485,4632.441516551485,5.577128210788763,5.225356197097197,-2.385312779898727,7.610668976995924,3.3777824817720776,3.3777824817720776,0.9650807090777365,0.0,0.0,0.00023775117456297564,7.95952690560745e-05,0.00015815590550690114,0.0006369941736743158,0.09624182867867387,0.07239263219786912,0.023849196480804746,0.09624164949841636,0.07239263219970393,0.023849196481409207,0.3801779444592059,0.3801779444592059,0.12524670287293352,0.0,4.753057286409216,4.023496194588461,6.981707338645549,4.734298975502895,4.014417359977813,6.933204758476791,24962.184761024302,21217.857046870657,0.85,1.069101624878802,0.6659349358680597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504275529732809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.808331709508,1543.5025512672867,0.3801779444592059,0.12524670287293352,6.112874298809886,3.3777824817720776
1771.0,-29.825814831398297,5.224642018849882,35.0368800652044,24.322348494920902,5.084419229182525,-26.334766640686905,-39.919311251118756,1.5933710384434185,-0.26721060053051815,-4.99730392694775,40.072517907625986,42673.04262088802,25835.70138967787,25835.70138967787,68508.74401056589,77881.19432968591,77881.19432968591,25835.70138967787,103716.89571936378,103716.89571936378,103716.89571936378,128678.77542878363,92014.05649433978,56805.90478542984,39120.16856545548,24961.87970941985,0.0,64082.04827487533,21217.59775300687,1543.4960180105636,0.0,0.8866698666189765,2.8205835767488554,0.0014959135982669303,354693.2610423933,1557662.3677022634,4.391575873543563,1557662.3677022634,4.391575873543563,0.85,0.09624179729988619,4.027634451161993,1.2685337757179513,1.0,0.0,4.027634451160355,1.284275872082828,1.2845811601625512,3.136113150385679,19418.829828914655,1980.1695613603683,4632.441516551485,4632.441516551485,5.577124135807908,5.224642018849882,-2.385657996769005,7.610300015618886,3.377943774766935,3.377943774766935,0.9651267927905529,0.0,0.0,0.00023769985372739365,7.957876437844752e-05,0.00015812108934894613,0.0006368539469170791,0.09624179729817811,0.07239197670197194,0.02384982059620617,0.09624134752911348,0.07239197670325676,0.02384982059662944,0.38017406099244416,0.38017406099244416,0.125249835176195,0.0,4.748649177633013,4.021474042589091,6.969888136465499,4.7300933264172045,4.012547990616497,6.921742768980096,24961.87970941985,21217.59775300687,0.85,1.0690785618571768,0.6659125881533169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504400138642368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.772550058828,1543.4960180105636,0.38017406099244416,0.125249835176195,6.112874298809886,3.377943774766935
1772.0,-29.827884003979,5.2239302682475115,35.03683419085895,24.321642878372245,5.0839919442845405,-26.336671919566133,-39.92111493190748,1.5927798598428957,-0.2729216993430441,-4.997642747156256,40.07242395100203,42671.56457202365,25835.410072284423,25835.410072284423,68506.97464430807,77880.06027122065,77880.06027122065,25835.410072284423,103715.47034350506,103715.47034350506,103715.47034350506,128677.10854398174,92013.58459236301,56805.08889304945,39120.55077701507,24961.638200476686,0.0,64082.18897749176,21217.392470405182,1543.49064458113,0.0,0.8866684814046543,2.820619260011558,0.0014959135982669303,354688.57698361465,1557658.3104069773,4.391622430171851,1557658.3104069773,4.391622430171851,0.85,0.0962417007241492,4.027634451161993,1.268532931166701,1.0,0.0,4.027634451163636,1.2842787410326406,1.2845839641473251,3.136106144623653,19418.73023778117,1980.1594058910198,4632.441516551485,4632.441516551485,5.577061249446059,5.2239302682475115,-2.385923148687194,7.609853416934706,3.378103924657491,3.378103924657491,0.9651725499021403,0.0,0.0,0.00023764874051997772,7.956253405127134e-05,0.00015808620646870638,0.0006367134514268697,0.09624170072360301,0.0723912755107518,0.023850425212851203,0.09624207967168534,0.07239127551116263,0.023850425212986564,0.38017018053927654,0.38017018053927654,0.12525294512543103,0.0,4.744007038088512,4.019403747210617,6.957264917349562,4.724721047813205,4.0104881030764545,6.906116234598528,24961.638200476686,21217.392470405182,0.85,1.0690486036357227,0.6658880611430364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504524409317765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.73681292197,1543.49064458113,0.38017018053927654,0.12525294512543103,6.112874298809886,3.378103924657491
1773.0,-29.829946169602568,5.223216353168041,35.036787978426105,24.32066104318949,5.08325013829316,-26.33860234578335,-39.922963770199544,1.591906314446455,-0.2767920947278526,-4.99820251689283,40.07232235490855,42670.304488160895,25835.66980953634,25835.66980953634,68505.97429769723,77879.08120097149,77879.08120097149,25835.66980953634,103714.75101050783,103714.75101050783,103714.75101050783,128676.18076696315,92013.13751257256,56804.36079965073,39120.863014357594,24961.42975645533,0.0,64082.29277081293,21217.21529298703,1543.4922180617182,0.0,0.8866659985601514,2.8206048346417045,0.0014959135982669303,354680.83848912764,1557653.9232282017,4.391705878060706,1557653.9232282017,4.391705878060706,0.85,0.09624180757844991,4.027634451161993,1.2685325531242415,1.0,0.0,4.027634451163269,1.2842829295409148,1.2845880882390515,3.136095916654228,19418.635885171345,1980.1497846024224,4632.441516551485,4632.441516551485,5.577117318637865,5.223216353168041,-2.386353845141931,7.609570198309973,3.3782636165905253,3.3782636165905253,0.9652181761687215,0.0,0.0,0.00023759781047434975,7.954590055276407e-05,0.00015805190992158568,0.0006365753174721305,0.09624180757452362,0.07239073791905933,0.0238510696554643,0.09624141608110749,0.07239073792201259,0.023851069656437327,0.38016629822818454,0.38016629822818454,0.12525598053495113,0.0,4.739714584028604,4.017413491894104,6.945822064341598,4.721410422164979,4.008404150446722,6.898961944141433,24961.42975645533,21217.21529298703,0.85,1.0690312617668873,0.6658673190856181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504648203823127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.701166670224,1543.4922180617182,0.38016629822818454,0.12525598053495113,6.112874298809886,3.3782636165905253
1774.0,-29.832002545963597,5.222504178560472,35.03674091830448,24.319890012871497,5.082736738687448,-26.340504717517582,-39.924770629126556,1.591238910213335,-0.28166334455880815,-4.998578140767017,40.072205239595064,42668.89541668192,25835.460952908335,25835.460952908335,68504.35636959026,77878.03090154004,77878.03090154004,25835.460952908335,103713.49185444838,103713.49185444838,103713.49185444838,128674.56315526926,92012.70934410537,56803.573859133554,39121.261649968685,24961.071300820888,0.0,64082.33295078957,21216.910605697754,1543.4810458527948,0.0,0.8866645097500209,2.820625143593981,0.0014959135982669303,354675.6457795066,1557648.8659014564,4.3917559168125395,1557648.8659014564,4.3917559168125395,0.85,0.09624165819725668,4.027634451161993,1.2685318607790395,1.0,0.0,4.027634451163046,1.2842861541462713,1.2845912483949458,3.1360880424965427,19418.54552364487,1980.1405702910647,4632.441516551485,4632.441516551485,5.577072232989776,5.222504178560472,-2.3866489584106527,7.609153136971125,3.3784214693219647,3.3784214693219647,0.9652632769491328,0.0,0.0,0.00023754703342123597,7.95296478374031e-05,0.00015801738558383286,0.0006364362660599937,0.09624165819674722,0.07239000718035275,0.023851651016394474,0.09624125081363911,0.07239000718073595,0.023851651016520727,0.3801624179063199,0.3801624179063199,0.12525901950609628,0.0,4.735311703677439,4.0154589135646575,6.933820595490602,4.7169147962081865,4.006937209958096,6.885086576522838,24961.071300820888,21216.910605697754,0.85,1.069005343831606,0.6658449131283724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504771581122204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.665591818766,1543.4810458527948,0.3801624179063199,0.12525901950609628,6.112874298809886,3.3784214693219647
1775.0,-29.83405181813584,5.221793476383086,35.03669393526319,24.319136095605813,5.082247290570764,-26.34239830022115,-39.926568617206044,1.5905937726280768,-0.2868843404618815,-4.998966117303842,40.072113364510734,42667.48019143846,25835.284261286415,25835.284261286415,68502.76445272488,77876.95292250726,77876.95292250726,25835.284261286415,103712.23718379368,103712.23718379368,103712.23718379368,128673.10310972406,92012.26032153319,56802.78759035119,39121.636367980005,24960.865925930375,0.0,64082.50229391038,21216.736037040817,1543.4788958104969,0.0,0.8866628665736106,2.8206486225118024,0.0014959135982669303,354670.28236651106,1557644.8985184564,4.391811143931165,1557644.8985184564,4.391811143931165,0.85,0.09624160277503693,4.027634451161993,1.2685311250248925,1.0,0.0,4.027634451163098,1.2842892742980674,1.2845943043102188,3.136080423441448,19418.450761026514,1980.1309071932326,4632.441516551485,4632.441516551485,5.577034090765792,5.221793476383086,-2.3869536083343172,7.608747084717403,3.3785786572372944,3.3785786572372944,0.9653081877820842,0.0,0.0,0.00023749644173363656,7.9513477962781e-05,0.00015798296377085555,0.0006362976275801749,0.09624160277380082,0.07238935276380974,0.023852250009991083,0.0962417395068885,0.07238935276473948,0.02385225001029745,0.3801585400134041,0.3801585400134041,0.12526201980861168,0.0,4.730827269950794,4.01349946471538,6.921503480293268,4.712081776841956,4.00493515993287,6.871483179731058,24960.865925930375,21216.736037040817,0.85,1.0689776772221105,0.6658210691546771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450489461404986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.63006420668,1543.4788958104969,0.3801585400134041,0.12526201980861168,6.112874298809886,3.3785786572372944
1776.0,-29.83609419520063,5.221083571132645,35.03664695950894,24.31833705576139,5.081710061344494,-26.344290454864833,-39.92836632588876,1.5899063209807751,-0.2918345602795398,-4.999386589211083,40.07201961067199,42666.093757535215,25835.18863005287,25835.18863005287,68501.28238758809,77875.88572179987,77875.88572179987,25835.18863005287,103711.07435185275,103711.07435185275,103711.07435185275,128671.73663899479,92011.79994956042,56802.00798518278,39121.991071530705,24960.66228714204,0.0,64082.653358672746,21216.562944070734,1543.4775950615117,0.0,0.8866610646754702,2.820664732581912,0.0014959135982669303,354664.4698072598,1557640.850014277,4.391871705842898,1557640.850014277,4.391871705842898,0.85,0.0962415658003118,4.027634451161993,1.2685304398229347,1.0,0.0,4.027634451160833,1.2842925918930468,1.2845975579465574,3.13607232229321,19418.35360320805,1980.1209998529619,4632.441516551485,4632.441516551485,5.577013446957728,5.221083571132645,-2.3872830436970753,7.608366614829721,3.3787351023780507,3.3787351023780507,0.9653528863937287,0.0,0.0,0.00023744603014632464,7.949731363950033e-05,0.0001579487165068243,0.0006361596921197045,0.09624156579864376,0.07238872055696852,0.023852845241675254,0.09624201249651869,0.07238872055822312,0.023852845242088676,0.380154662465117,0.380154662465117,0.12526496202603235,0.0,4.7263458155073295,4.011531901306398,6.909225287173683,4.707552028931559,4.002874294269134,6.859297282706393,24960.66228714204,21216.562944070734,0.85,1.0689520298759185,0.6657978644974587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505017223915437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.594610369297,1543.4775950615117,0.380154662465117,0.12526496202603235,6.112874298809886,3.3787351023780507
1777.0,-29.838129913451198,5.220373619879568,35.03659958283729,24.31747099561619,5.081097277375281,-26.346184171151755,-39.93017171798272,1.5891515350479315,-0.2962565920453244,-4.99984866830298,40.07191398172101,42664.76828845505,25835.194150369363,25835.194150369363,68499.96243882441,77874.85315445559,77874.85315445559,25835.194150369363,103710.04730482496,103710.04730482496,103710.04730482496,128670.45346382327,92011.34093641282,56801.256070299154,39122.316517904066,24960.406158998318,0.0,64082.722676902384,21216.34523514857,1543.474263683871,0.0,0.8866590938527208,2.8206690125728775,0.0014959135982669303,354658.0821608995,1557636.2887252476,4.391937945512791,1557636.2887252476,4.391937945512791,0.85,0.09624152355699159,4.027634451161993,1.268529855725356,1.0,0.0,4.027634451162593,1.2842962239060498,1.2846011262989254,3.1360634534238314,19418.256732158752,1980.1111217550085,4632.441516551485,4632.441516551485,5.577014638622311,5.220373619879568,-2.3876444734283493,7.608018093307917,3.3788906034214725,3.3788906034214725,0.9653973152632779,0.0,0.0,0.00023739579272702053,7.948108328724657e-05,0.00015791470943977396,0.0006360227240848696,0.09624152355492512,0.0723880918069563,0.023853431747968817,0.09624173688470883,0.0723880918085106,0.02385343174848099,0.38015078339395025,0.38015078339395025,0.12526785192523984,0.0,4.721984185146823,4.009593779521651,6.897346285191816,4.703592076257678,4.000976024485453,6.848933513911334,24960.406158998318,21216.34523514857,0.85,1.068930276015163,0.665776460584639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505139423208269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.559226354828,1543.474263683871,0.38015078339395025,0.12526785192523984,6.112874298809886,3.3788906034214725
1778.0,-29.84015789479803,5.219663372207966,35.0365514245456,24.316579230967932,5.080446908925196,-26.348074681450914,-39.9319727794267,1.5883636955507496,-0.30025946629547207,-5.000324881657601,40.07179646231333,42663.45845420616,25835.22972059216,25835.22972059216,68498.68817479831,77873.86863755209,77873.86863755209,25835.22972059216,103709.09835814426,103709.09835814426,103709.09835814426,128669.18704223588,92010.91163628352,56800.50145282704,39122.67798161831,24960.08868409162,0.0,64082.76666570993,21216.075381477876,1543.4677739422968,0.0,0.8866570940817774,2.8206661126636394,0.0014959135982669303,354651.4992210879,1557631.2139921647,4.392005158340373,1557631.2139921647,4.392005158340373,0.85,0.09624145080105648,4.027634451161993,1.2685293545993046,1.0,0.0,4.027634451162071,1.2843000100379527,1.2846048490641406,3.1360542082709877,19418.166131804046,1980.1018830899488,4632.441516551485,4632.441516551485,5.57702231712676,5.219663372207966,-2.388017775505382,7.607681147713349,3.3790449074120152,3.3790449074120152,0.9654414021177187,0.0,0.0,0.00023734575597520187,7.946489491960276e-05,0.0001578808610555991,0.0006358863951666508,0.09624145079902174,0.07238744376883002,0.023854007030191714,0.09624101621611215,0.07238744377036044,0.02385400703069604,0.3801469035788962,0.3801469035788962,0.12527071600201037,0.0,4.7177947667499325,4.007739536200404,6.8859120279029185,4.700065415362133,3.9994308263169387,6.839250344701156,24960.08868409162,21216.075381477876,0.85,1.068909657601461,0.66575556384389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505261226046735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.523907659368,1543.4677739422968,0.3801469035788962,0.12527071600201037,6.112874298809886,3.3790449074120152
