time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1779.0,-29.84217964907656,5.218954651746492,35.03650272760343,24.315798526536696,5.079924327215559,-26.34994680683373,-39.93375222254542,1.5876914849448611,-0.3050357607909291,-5.000715073213687,40.07168445661994,42662.085813526566,25835.046455376858,25835.046455376858,68497.13226890343,77872.81649300516,77872.81649300516,25835.046455376858,103707.86294838201,103707.86294838201,103707.86294838201,128667.63952792734,92010.46393144496,56799.7332518535,39123.03408843496,24959.776579545334,0.0,64082.81066798029,21215.810092613534,1543.4596362951656,0.0,0.8866555124480194,2.8206834755586034,0.0014959135982669303,354646.1054758932,1557626.3773643929,4.392058317612828,1557626.3773643929,4.392058317612828,0.85,0.09624130225972496,4.027634451161993,1.2685286930250004,1.0,0.0,4.027634451162106,1.2843032553293565,1.284608031069886,3.136046283810996,19418.07164728282,1980.092248350132,4632.441516551485,4632.441516551485,5.576982755868482,5.218954651746492,-2.388328008825224,7.607282660571716,3.379197938730882,3.379197938730882,0.9654851253516805,0.0,0.0,0.00023729588253631673,7.94489038561078e-05,0.00015784697868020893,0.0006357499293442421,0.09624130225889821,0.07238673910872392,0.023854563150174292,0.09624092954491105,0.07238673910934576,0.0238545631503792,0.38014302696527774,0.38014302696527774,0.12527357848267473,0.0,4.713533374267627,4.0059017287673555,6.874135050763812,4.695679312422783,3.997819883203988,6.826270929900261,24959.776579545334,21215.810092613534,0.85,1.06888464402403,0.6657336869096344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450538256790502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.488676102606,1543.4596362951656,0.38014302696527774,0.12527357848267473,6.112874298809886,3.379197938730882
1780.0,-29.844194688201185,5.218246506285182,35.03645383393481,24.314983246754878,5.079353672120427,-26.351817695779282,-39.935535193048395,1.586976679671385,-0.3094668395991107,-5.001151080000059,40.0715813327608,42660.756991208546,25834.977455357213,25834.977455357213,68495.73444656577,77871.81909179302,77871.81909179302,25834.977455357213,103706.79654715024,103706.79654715024,103706.79654715024,128666.33003354995,92010.04879485801,56798.98669416375,39123.402334104736,24959.53348639972,0.0,64082.935820504455,21215.603463439762,1543.4564939883837,0.0,0.8866536652567674,2.8206909286998196,0.0014959135982669303,354640.0784879788,1557621.9242818567,4.3921204025299,1557621.9242818567,4.3921204025299,0.85,0.09624122985394645,4.027634451161993,1.2685280918935318,1.0,0.0,4.027634451163064,1.284306699391182,1.2846114121179872,3.1360378740306105,19417.984036030317,1980.0833144886703,4632.441516551485,4632.441516551485,5.576967860910951,5.218246506285182,-2.388672975334252,7.6069194816194345,3.3793502470120167,3.3793502470120167,0.9655286420034334,0.0,0.0,0.0002372461843562456,7.943288407735902e-05,0.00015781330027888658,0.0006356142850548162,0.09624122985224227,0.07238609607250256,0.023855133779739718,0.09624078740677007,0.07238609607378432,0.02385513378016213,0.3801391526737562,0.3801391526737562,0.12527641127194505,0.0,4.709342434118071,4.004121746950204,6.862468581985581,4.691684240400946,3.9961854062056545,6.81495706402427,24959.53348639972,21215.603463439762,0.85,1.0688607438089526,0.6657116507692598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450550353910239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.453501695398,1543.4564939883837,0.3801391526737562,0.12527641127194505,6.112874298809886,3.3793502470120167
1781.0,-29.846203415199962,5.217540059049101,35.03640476838678,24.31422450989487,5.078856872040879,-26.35367551690214,-39.93729727864263,1.586328973715356,-0.31442906799799175,-5.001533718940076,40.07147853914109,42659.36895539294,25834.773668329697,25834.773668329697,68494.14262372264,77870.7515733809,77870.7515733809,25834.773668329697,103705.5252417106,103705.5252417106,103705.5252417106,128664.80099820704,92009.59089445448,56798.20827635434,39123.758464555714,24959.27575649645,0.0,64083.03422105216,21215.38439302198,1543.4513019339386,0.0,0.8866520886729266,2.8207116313890133,0.0014959135982669303,354634.789278119,1557617.485469258,4.392173392350718,1557617.485469258,4.392173392350718,0.85,0.09624109561078603,4.027634451161993,1.2685273973504083,1.0,0.0,4.027634451163531,1.2843098294606554,1.284614479311122,3.1360302310022763,19417.887399816747,1980.0734603372964,4632.441516551485,4632.441516551485,5.576923869631884,5.217540059049101,-2.3889788593042867,7.6065189183533874,3.379501547550766,3.379501547550766,0.9655718707287902,0.0,0.0,0.0002371966514001639,7.941705488100405e-05,0.00015777959651915984,0.0006354785386310071,0.09624109560985943,0.07238541028814612,0.023855685321713307,0.09624099889659977,0.07238541028884304,0.023855685321942995,0.38013528252279455,0.38013528252279455,0.12527921916095594,0.0,4.705053408732567,4.002320094757181,6.850470601673749,4.6871046509421035,3.994397038322404,6.801737672367608,24959.27575649645,21215.38439302198,0.85,1.0688342625515284,0.6656889686003468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450562411041593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.4183944233,1543.4513019339386,0.38013528252279455,0.12527921916095594,6.112874298809886,3.379501547550766
1782.0,-29.848205479039486,5.216834120114243,35.0363555761316,24.31340420097115,5.0782834475901675,-26.355535003286587,-39.939067082572706,1.5856129718100114,-0.31884539754202024,-5.001973431853816,40.071376717483915,42658.0419614982,25834.712672182977,25834.712672182977,68492.75463368118,77869.74499647401,77869.74499647401,25834.712672182977,103704.45766865698,103704.45766865698,103704.45766865698,128663.50248198351,92009.16022395201,56797.45718886574,39124.1144834292,24959.044813326534,0.0,64083.15929675574,21215.188091327553,1543.448953680099,0.0,0.8866502178329034,2.820718459963915,0.0014959135982669303,354628.7112123909,1557613.0886371678,4.392236272444102,1557613.0886371678,4.392236272444102,0.85,0.09624101888800451,4.027634451161993,1.2685267687449233,1.0,0.0,4.027634451161409,1.2843132784508358,1.2846178657234961,3.1360218092739847,19417.796510255757,1980.0641921814033,4632.441516551485,4632.441516551485,5.576910702461504,5.216834120114243,-2.389327814059431,7.606161934173675,3.3796521801450234,3.3796521801450234,0.9656149086128638,0.0,0.0,0.00023714729223017338,7.94011592845393e-05,0.00015774613294563408,0.0006353437595894157,0.09624101888621422,0.07238477464945897,0.02385624423675526,0.09624088239002385,0.07238477465080546,0.023856244237199047,0.38013141318295685,0.38013141318295685,0.12528197924041373,0.0,4.700848254674895,4.000555695753405,6.838701251753093,4.683128034311778,3.992674776463275,6.790771350456907,24959.044813326534,21215.188091327553,0.85,1.0688105172297377,0.6656669619541963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505744305942625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.38334643615,1543.448953680099,0.38013141318295685,0.12528197924041373,6.112874298809886,3.3796521801450234
1783.0,-29.850200683574766,5.216129880670266,35.03630617081515,24.312640504818432,5.0777831456576985,-26.357381002300684,-39.94081977345047,1.5849634643568642,-0.3237460270242991,-5.00235657746136,40.071272127192046,42656.673532009045,25834.508733277264,25834.508733277264,68491.1822652863,77868.67170179353,77868.67170179353,25834.508733277264,103703.1804350708,103703.1804350708,103703.1804350708,128661.96088120241,92008.68967270973,56796.691502817,39124.44241099193,24958.78044613161,0.0,64083.22285712353,21214.963379211866,1543.4434130237573,0.0,0.8866486451311542,2.820738294957586,0.0014959135982669303,354623.41513213934,1557608.5722604939,4.392289132064502,1557608.5722604939,4.392289132064502,0.85,0.09624086419906645,4.027634451161993,1.2685260566184295,1.0,0.0,4.027634451161096,1.284316416245688,1.2846209410957077,3.1360141474603034,19417.69720418397,1980.0540657802583,4632.441516551485,4632.441516551485,5.5768666783966605,5.216129880670266,-2.3896353228677225,7.605765203537988,3.3798017886647562,3.3798017886647562,0.9656576539042161,0.0,0.0,0.0002370981115845357,7.938542028871214e-05,0.00015771269129582355,0.0006352090688485351,0.09624086419817202,0.07238408508850287,0.023856779109669143,0.09624104295032004,0.07238408508917558,0.02385677910989087,0.38012754555094364,0.38012754555094364,0.1252847069438192,0.0,4.69655905003367,3.9987628201099596,6.826678571987202,4.6786105504370425,3.99087394870935,6.777846122972335,24958.78044613161,21214.963379211866,0.85,1.0687849207894946,0.6656449477753958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505864104659452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.348364976726,1543.4434130237573,0.38012754555094364,0.1252847069438192,6.112874298809886,3.3798017886647562
1784.0,-29.852189618480516,5.215424988380431,35.03625634739479,24.311745177861326,5.077117682970703,-26.359237875027475,-39.94259286029262,1.5841659394906413,-0.32743484025911584,-5.002853120074972,40.071161138550885,42655.41710401764,25834.587074780116,25834.587074780116,68490.00417879775,77867.7340674172,77867.7340674172,25834.587074780116,103702.32114219732,103702.32114219732,103702.32114219732,128660.84081635665,92008.28538439078,56795.96842088168,39124.79662612122,24958.519674159324,0.0,64083.316300280545,21214.741723035426,1543.440686089938,0.0,0.8866465179697626,2.8207288825041728,0.0014959135982669303,354616.55169928836,1557603.779603652,4.392360627668857,1557603.779603652,4.392360627668857,0.85,0.09624080315469377,4.027634451161993,1.2685255774715918,1.0,0.0,4.027634451161964,1.2843202456647187,1.284624708466251,3.136004796901284,19417.61188237156,1980.0453653767147,4632.441516551485,4632.441516551485,5.576883589889784,5.215424988380431,-2.390028114106941,7.605453102487372,3.379950733299347,3.379950733299347,0.9657002095140992,0.0,0.0,0.00023704909483370702,7.936950107382048e-05,0.00015767959375988656,0.0006350757640725467,0.09624080315215958,0.07238347291734333,0.023857330234816246,0.09624032087818264,0.07238347291924933,0.02385733023544444,0.3801236763813412,0.3801236763813412,0.1252873855314723,0.0,4.692531949621525,3.997075241189293,6.815401019842682,4.675418279815858,3.9893951997300405,6.769327234981802,24958.519674159324,21214.741723035426,0.85,1.0687649786703988,0.6656243710007701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505983494810497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.313454196566,1543.440686089938,0.3801236763813412,0.1252873855314723,6.112874298809886,3.379950733299347
1785.0,-29.854171584019937,5.214722702192924,35.03620610010857,24.311031808052235,5.076663554593509,-26.361067338911045,-39.944327844399936,1.5835593094579539,-0.33234743384531384,-5.003194604542974,40.07104914589002,42654.03282760169,25834.274342500794,25834.274342500794,68488.30717010249,77866.67746706809,77866.67746706809,25834.274342500794,103700.95180956888,103700.95180956888,103700.95180956888,128659.15426986301,92007.84488006716,56795.20024049269,39125.1607106383,24958.202460294116,0.0,64083.36317093242,21214.472091249998,1543.4312048453405,0.0,0.8866451842525711,2.8207537516351775,0.0014959135982669303,354611.8316095892,1557598.9436030206,4.392405455094525,1557598.9436030206,4.392405455094525,0.85,0.0962405675217515,4.027634451161993,1.2685248477617281,1.0,0.0,4.027634451160029,1.2843231823373686,1.2846275831109781,3.1359976262610245,19417.518917461355,1980.0358855940974,4632.441516551485,4632.441516551485,5.576816080720332,5.214722702192924,-2.3903062874132184,7.605028989606143,3.3800983072596975,3.3800983072596975,0.9657423735027707,0.0,0.0,0.0002370002591276839,7.935392681153465e-05,0.00015764633231614926,0.000634941799135855,0.09624056752156837,0.07238272992709817,0.023857837594470205,0.09624043341675903,0.07238272992723592,0.023857837594515575,0.3801198111744181,0.3801198111744181,0.12529006201581266,0.0,4.688337287115132,3.995379814399655,6.803466376336871,4.670847170697641,3.987958764994744,6.755067492077728,24958.202460294116,21214.472091249998,0.85,1.068737715706658,0.6656022829798848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506102511662586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.278602511169,1543.4312048453405,0.3801198111744181,0.12529006201581266,6.112874298809886,3.3800983072596975
1786.0,-29.85614703878474,5.214020930164552,35.03615587740368,24.310215864703082,5.076092814456479,-26.362902605108292,-39.94607117548583,1.5828483807532783,-0.33666616698724283,-5.003635514192542,40.07094936731933,42652.71144802463,25834.21264340465,25834.21264340465,68486.92409142927,77865.67779050335,77865.67779050335,25834.21264340465,103699.890433908,103699.890433908,103699.890433908,128657.8821247283,92007.41145666907,56794.44511408185,39125.51815843024,24957.9916908203,0.0,64083.50984925054,21214.292937197257,1543.430076055718,0.0,0.8866432998051595,2.820759159046353,0.0014959135982669303,354605.7373113498,1557594.6350335432,4.39246879321061,1557594.6350335432,4.39246879321061,0.85,0.09624047498205913,4.027634451161993,1.2685242301458493,1.0,0.0,4.0276344511617275,1.2843266062501388,1.2846309453288927,3.135989265940318,19417.427446923786,1980.0265581950807,4632.441516551485,4632.441516551485,5.576802761805039,5.214020930164552,-2.3906587532393044,7.604679683403857,3.3802454925737666,3.3802454925737666,0.9657844264496476,0.0,0.0,0.00023695159307056185,7.9338280467432e-05,0.00015761331260312985,0.0006348088078021306,0.09624047498020541,0.07238210165467196,0.023858373325533457,0.09624034297832161,0.07238210165606618,0.023858373325992957,0.38011594753648187,0.38011594753648187,0.12529268943559216,0.0,4.684243404887127,3.993716033015801,6.791846352911193,4.666969347205281,3.9862353904925385,6.744511825902862,24957.9916908203,21214.292937197257,0.85,1.0687136870707814,0.6655801398575152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506221113325282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.24382414758,1543.430076055718,0.38011594753648187,0.12529268943559216,6.112874298809886,3.3802454925737666
1787.0,-29.858115147689208,5.213321018132454,35.03610545209682,24.309461144171678,5.075599335556531,-26.36472353160286,-39.94780102567745,1.5822077194437127,-0.3414505511772177,-5.004012345917296,40.07084302076623,42651.36588627406,25833.989443851668,25833.989443851668,68485.35533012573,77864.61323862545,77864.61323862545,25833.989443851668,103698.60268247711,103698.60268247711,103698.60268247711,128656.32518308017,92006.94147606337,56793.69412360476,39125.83039162068,24957.722500603068,0.0,64083.55289222374,21214.064125512607,1543.4241559645604,0.0,0.8866417655365177,2.8207782064442473,0.0014959135982669303,354600.5287698787,1557590.042859893,4.392520361611489,1557590.042859893,4.392520361611489,0.85,0.09624028392344101,4.027634451161993,1.2685235103266317,1.0,0.0,4.027634451161911,1.2843297012991224,1.2846339788489682,3.1359817086593647,19417.328261280283,1980.0164440742033,4632.441516551485,4632.441516551485,5.576754579965684,5.213321018132454,-2.3909641356348867,7.604285153767341,3.3803916625155295,3.3803916625155295,0.9658261892901513,0.0,0.0,0.0002369031171365423,7.932275793299804e-05,0.00015758035920354426,0.0006346760835546767,0.09624028392267243,0.07238140341137977,0.023858880511292663,0.0962404571628793,0.07238140341195783,0.023858880511483185,0.38011208594327184,0.38011208594327184,0.1252952887342455,0.0,4.680062383905863,3.992018969082608,6.779975137731412,4.6625617947401,3.984525206263072,6.731761186880931,24957.722500603068,21214.064125512607,0.85,1.068688489311836,0.6655586958170919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506339327222086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.209110150992,1543.4241559645604,0.38011208594327184,0.1252952887342455,6.112874298809886,3.3803916625155295
1788.0,-29.860077425395666,5.212621292403981,35.036054783040406,24.308613733761035,5.074993482728244,-26.366550447756783,-39.94953922284765,1.5814665050628531,-0.34546833947428013,-5.0044694273120625,40.070735070527206,42650.08041773568,25833.967087416753,25833.967087416753,68484.04750515243,77863.62835814673,77863.62835814673,25833.967087416753,103697.59544556348,103697.59544556348,103697.59544556348,128655.06863834726,92006.50331627097,56792.95537575257,39126.16437835378,24957.47319278378,0.0,64083.63757113756,21213.852213866212,1543.4212166609084,0.0,0.8866398282614241,2.820777754765199,0.0014959135982669303,354594.21110371803,1557585.3814475972,4.392585475660816,1557585.3814475972,4.392585475660816,0.85,0.0962401671134051,4.027634451161993,1.2685229306248949,1.0,0.0,4.027634451163938,1.2843332661194364,1.284637482447504,3.1359730043677336,19417.23579116462,1980.0070147465876,4632.441516551485,4632.441516551485,5.576749753906932,5.212621292403981,-2.3913298506178364,7.603951143021818,3.3805372239361207,3.3805372239361207,0.9658677782674631,0.0,0.0,0.0002368547939250476,7.930716332628014e-05,0.00015754763059876745,0.0006345442646985391,0.09624016711147218,0.07238076745028851,0.023859399661183663,0.09624004819066478,0.07238076745174223,0.023859399661662884,0.3801082228575139,0.3801082228575139,0.1252978425503492,0.0,4.676035599325132,3.9903698276224304,6.768585991719817,4.659001087837794,3.9829174915938097,6.722143494757404,24957.47319278378,21213.852213866212,0.85,1.068666669071806,0.6655377571285798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506457103361048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.17447746798,1543.4212166609084,0.3801082228575139,0.1252978425503492,6.112874298809886,3.3805372239361207
1789.0,-29.862033590133155,5.211923257176789,35.03600370670705,24.307846649922453,5.074477175753311,-26.368362905588935,-39.95126009741796,1.5808064911827202,-0.34990538492155565,-5.004855238656432,40.07062186976726,42648.74971878805,25833.764227263135,25833.764227263135,68482.51394605119,77862.60621934658,77862.60621934658,25833.764227263135,103696.37044660971,103696.37044660971,103696.37044660971,128653.54154036994,92006.0616867946,56792.20518612941,39126.507222961314,24957.171093760237,0.0,64083.67831672155,21213.5954296962,1543.4136477661611,0.0,0.8866382730375286,2.8207911724372083,0.0014959135982669303,354588.87858333916,1557580.493323245,4.392637748668608,1557580.493323245,4.392637748668608,0.85,0.09623995059514098,4.027634451161993,1.2685222536651417,1.0,0.0,4.027634451161925,1.2843364510260296,1.284640606246965,3.135965227759751,19417.14258879994,1979.9975107503521,4632.441516551485,4632.441516551485,5.576705962711105,5.211923257176789,-2.3916432740574463,7.603566531234235,3.3806816750382525,3.3806816750382525,0.9659090500109293,0.0,0.0,0.00023680663029051937,7.929172692506461e-05,0.00015751490336545474,0.0006344124513661577,0.09623995059440223,0.07238005868446454,0.023859891909937692,0.09623986520633689,0.07238005868502013,0.02385989191012084,0.38010436035363837,0.38010436035363837,0.1253003813117993,0.0,4.6719768527865995,3.9887376716006884,6.757015641856924,4.654949853734877,3.9814867418243693,6.70998758514088,24957.171093760237,21213.5954296962,0.85,1.0686420590214754,0.6655165689460679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450657453236475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.13989599967,1543.4136477661611,0.38010436035363837,0.1253003813117993,6.112874298809886,3.3806816750382525
1790.0,-29.86398286088765,5.211225680828784,35.03595233940805,24.30701795909556,5.073884451668911,-26.370176800389242,-39.9529887252487,1.5800783911437821,-0.35382597758041356,-5.005300119752657,40.07051124223758,42647.48090604389,25833.70916176055,25833.70916176055,68481.19006780445,77861.64403376715,77861.64403376715,25833.70916176055,103695.3531955277,103695.3531955277,103695.3531955277,128652.25909867702,92005.64628886049,56791.48316102917,39126.84791981257,24956.905903149327,0.0,64083.753822961895,21213.370017676927,1543.4095459706646,0.0,0.8866364075562757,2.8207908678591123,0.0014959135982669303,354582.72970408585,1557575.7163248046,4.392700449975854,1557575.7163248046,4.392700449975854,0.85,0.09623980252087089,4.027634451161993,1.268521732208319,1.0,0.0,4.027634451162359,1.284339953876001,1.2846440482943202,3.135956674871806,19417.054922392206,1979.9885712646221,4632.441516551485,4632.441516551485,5.576694075782281,5.211225680828784,-2.3920012453759933,7.603226926204778,3.3808254698987223,3.3808254698987223,0.9659501342567778,0.0,0.0,0.0002367586453711395,7.92762237728596e-05,0.0001574824215982799,0.0006342816266816497,0.09623980251919403,0.07237940579675435,0.02386039672243969,0.09623939655898178,0.07237940579801548,0.023860396722855403,0.38010049824629105,0.38010049824629105,0.12530288944372883,0.0,4.668056918545858,3.9871742600026323,6.745800371826874,4.651474142172219,3.9800877049127052,6.700077273523107,24956.905903149327,21213.370017676927,0.85,1.0686201413386447,0.6654959855170476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450669159735461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.105371585249,1543.4095459706646,0.38010049824629105,0.12530288944372883,6.112874298809886,3.3808254698987223
1791.0,-29.86592547726649,5.210529780270006,35.0359006130655,24.306256079021864,5.073366963732527,-26.371977180941585,-39.95470013525335,1.5794186673807211,-0.3581268045843444,-5.005687244758489,40.070398049880815,42646.16975764849,25833.50806705335,25833.50806705335,68479.67782470184,77860.64781058536,77860.64781058536,25833.50806705335,103694.15587763871,103694.15587763871,103694.15587763871,128650.76368804446,92005.22462861912,56790.746575573154,39127.19783671774,24956.60781040575,0.0,64083.80564712349,21213.116638844887,1543.402255774326,0.0,0.8866348455641406,2.820802337459517,0.0014959135982669303,354577.3791629046,1557570.8285862333,4.392752950747695,1557570.8285862333,4.392752950747695,0.8500000000000001,0.09623958033229806,4.027634451161993,1.2685210508527232,1.0,0.0,4.027634451162113,1.284343136733048,1.2846471704945106,3.1359489033491372,19416.96593437467,1979.9794970121982,4632.441516551485,4632.441516551485,5.576650665691407,5.210529780270006,-2.392316898008791,7.602846678278797,3.380968239795702,3.380968239795702,0.9659909256559149,0.0,0.0,0.00023671083317360119,7.926087779882043e-05,0.00015744995537478074,0.0006341508646013854,0.09623958033154108,0.07237869885958602,0.02386088147195506,0.09623916374956198,0.07237869886015531,0.02386088147214274,0.38009663953855727,0.38009663953855727,0.1253053868999852,0.0,4.6641162881215905,3.9856415787637616,6.734407494648735,4.647560440174118,3.9787860980164282,6.688086831740009,24956.60781040575,21213.116638844887,0.85,1.0685956792545086,0.6654749874325345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506808251573589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.070920074797,1543.402255774326,0.38009663953855727,0.1253053868999852,6.112874298809886,3.380968239795702
1792.0,-29.86786017210136,5.209836745167442,35.03584910002071,24.30558259310203,5.072954536910309,-26.373759924570823,-39.95638625985009,1.5788542893538722,-0.36315802829301447,-5.00601612959181,40.07030080989186,42644.78783470121,25833.164212307718,25833.164212307718,68477.95204700893,77859.58400145062,77859.58400145062,25833.164212307718,103692.74821375834,103692.74821375834,103692.74821375834,128649.13193307255,92004.77471849037,56789.97855163623,39127.5512965046,24956.383719314217,0.0,64083.93501581882,21212.926161417083,1543.397860026589,0.0,0.8866335224467651,2.820830259463444,0.0014959135982669303,354572.83362193656,1557566.6296932132,4.392797422698123,1557566.6296932132,4.392797422698123,0.85,0.09623934442428257,4.027634451161993,1.268520266744308,1.0,0.0,4.027634451160706,1.28434587344721,1.2846498467076943,3.1359422211960255,19416.870984444617,1979.9698148138882,4632.441516551485,4632.441516551485,5.576576438149753,5.209836745167442,-2.392589182025871,7.602425927193313,3.3811103525951856,3.3811103525951856,0.9660315293129101,0.0,0.0,0.00023666322478418258,7.924576124122299e-05,0.00015741746354295958,0.0006340199993801611,0.09623934442392769,0.07237798560784223,0.02386135881608546,0.09623969866455327,0.07237798560810912,0.02386135881617345,0.38009278437254845,0.38009278437254845,0.12530785756402268,0.0,4.660001127634644,3.984068698624469,6.722429090906246,4.642858101298771,3.9771614891636773,6.673880499648703,24956.383719314217,21212.926161417083,0.85,1.0685665920812364,0.6654520797478267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506924509342396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.036536897976,1543.397860026589,0.38009278437254845,0.12530785756402268,6.112874298809886,3.3811103525951856
1793.0,-29.86978844369746,5.2091444492341346,35.03579776451236,24.30478910626846,5.07240260785318,-26.375550837949326,-39.958088589459635,1.5781650020785554,-0.3673119695307605,-5.006445677127076,40.070202954851446,42643.501235657546,25833.07551199682,25833.07551199682,68476.57674765437,77858.59934370081,77858.59934370081,25833.07551199682,103691.67485569764,103691.67485569764,103691.67485569764,128647.86608828348,92004.34488712109,56789.24677897059,39127.88678683388,24956.191232585836,0.0,64084.078019419714,21212.76254769796,1543.3975750730137,0.0,0.8866316887272336,2.820834831968758,0.0014959135982669303,354566.8968833814,1557562.4042504593,4.39285905689822,1557562.4042504593,4.39285905689822,0.85,0.09623920527787184,4.027634451161993,1.2685196579201148,1.0,0.0,4.027634451160942,1.2843491937764393,1.2846531068880749,3.1359341140856936,19416.78027197596,1979.9605647163876,4632.441516551485,4632.441516551485,5.576557290512253,5.2091444492341346,-2.3929365125240603,7.602080961758195,3.3812521699730285,3.3812521699730285,0.9660720485637224,0.0,0.0,0.00023661578323340426,7.923050210520641e-05,0.00015738528112819785,0.0006338903803777452,0.09623920527615404,0.07237735433930477,0.023861850936849276,0.09623963785702008,0.07237735434059663,0.023861850937275216,0.3800889285793988,0.3800889285793988,0.12531026367708875,0.0,4.65600194629036,3.9825226407422747,6.710842058445678,4.639133707596329,3.9755342510462697,6.6636625497040995,24956.191232585836,21212.76254769796,0.85,1.0685427467163306,0.6654305180568421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450704029480615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.00224766221,1543.3975750730137,0.3800889285793988,0.12531026367708875,6.112874298809886,3.3812521699730285
1794.0,-29.871711327390763,5.20845362604802,35.0357461453707,24.304017656855308,5.071877041491541,-26.377334264164627,-39.959782257769234,1.577499978239504,-0.371505817274965,-5.006840461131717,40.07009202250304,42642.201897453815,25832.89878233366,25832.89878233366,68475.10067978747,77857.5971031811,77857.5971031811,25832.89878233366,103690.49588551477,103690.49588551477,103690.49588551477,128646.40844020888,92003.90597502685,56788.51076919483,39128.21689536891,24955.9125546941,0.0,64084.12945006301,21212.525671489984,1543.3915873791402,0.0,0.886630079464623,2.820843998864583,0.0014959135982669303,354561.44067730615,1557557.614131726,4.392913146890364,1557557.614131726,4.392913146890364,0.85,0.09623897569414097,4.027634451161993,1.2685189738171174,1.0,0.0,4.027634451160683,1.2843524003990032,1.284656253516042,3.135926284648005,19416.68764309302,1979.9511191990152,4632.441516551485,4632.441516551485,5.576519140076347,5.20845362604802,-2.393258590680141,7.601712216728162,3.381393055275093,3.381393055275093,0.9661123015071694,0.0,0.0,0.00023656848296675073,7.921532330194857e-05,0.00015735315966480215,0.0006337610068651509,0.09623897569322516,0.07237666019975239,0.023862315493472768,0.09623940256222827,0.07237666020044113,0.02386231549369984,0.3800850728631666,0.3800850728631666,0.12531263390696626,0.0,4.652029472067682,3.9809927834069754,6.699315305084269,4.6353346438567655,3.97413429537977,6.6524447068877635,24955.9125546941,21212.525671489984,0.85,1.068518855875948,0.6654097085095363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507155697614185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.9680226155,1543.3915873791402,0.3800850728631666,0.12531263390696626,6.112874298809886,3.381393055275093
1795.0,-29.873628231485423,5.207762257162975,35.03569391783125,24.303117230907105,5.071202555782277,-26.379127200776658,-39.96149611249564,1.5767015250471326,-0.3747544505068845,-5.007332732262802,40.06997106357911,42641.01247723646,25832.96426620547,25832.96426620547,68473.97674344192,77856.6756406278,77856.6756406278,25832.96426620547,103689.63990683327,103689.63990683327,103689.63990683327,128645.25094664734,92003.48513664125,56787.821973143116,39128.514626109034,24955.611039814066,0.0,64084.1256659231,21212.269383841955,1543.3865374005618,0.0,0.8866280098567616,2.820829289294943,0.0014959135982669303,354554.6372195585,1557552.3910727308,4.39298271004763,1557552.3910727308,4.39298271004763,0.85,0.0962388130180022,4.027634451161993,1.2685185974230992,1.0,0.0,4.027634451161234,1.2843562305018206,1.2846600239714954,3.1359169329433825,19416.598828521564,1979.942062633169,4632.441516551485,4632.441516551485,5.576533276006954,5.207762257162975,-2.3936541122102177,7.601416369373193,3.381533231029339,3.381533231029339,0.9661523517226682,0.0,0.0,0.000236521338460406,7.919996632284811e-05,0.0001573213721375579,0.0006336329783253046,0.09623881301577057,0.07237602106975694,0.023862791946013637,0.09623836117458678,0.07237602107143525,0.023862791946566955,0.3800812171605964,0.3800812171605964,0.12531497136253664,0.0,4.648336957793617,3.9795538745329395,6.688649627502514,4.632578281755912,3.972876653931735,6.6450327715652975,24955.611039814066,21212.269383841955,0.85,1.0685013805197803,0.6653911875076253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507270779713035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.933841230719,1543.3865374005618,0.3800812171605964,0.12531497136253664,6.112874298809886,3.381533231029339
1796.0,-29.87553887925191,5.2070754930183,35.035641561968944,24.302527878340356,5.070886890552013,-26.380878621217406,-39.96314717279745,1.5762266324915317,-0.3801543791162203,-5.007578140171681,40.06986287091039,42639.58946824776,25832.411697361065,25832.411697361065,68472.00116560882,77855.56080161581,77855.56080161581,25832.411697361065,103687.97249897687,103687.97249897687,103687.97249897687,128643.27379165021,92003.0136685815,56787.0423351083,39128.857037192436,24955.30129267334,0.0,64084.15832986578,21212.006098772337,1543.375380762365,0.0,0.8866271516295537,2.8208718497114744,0.0014959135982669303,354551.24558556685,1557547.7192774112,4.393011556636924,1557547.7192774112,4.393011556636924,0.85,0.09623842584492384,4.027634451161993,1.2685176286892963,1.0,0.0,4.02763445116126,1.284358547627922,1.2846622813007689,3.1359112753993963,19416.499328962793,1979.9319165018426,4632.441516551485,4632.441516551485,5.576413993584836,5.2070754930183,-2.3938661553947322,7.600941648413032,3.3816720907924305,3.3816720907924305,0.9661920259406944,0.0,0.0,0.0002364743564359602,7.918517461553208e-05,0.00015728918182042812,0.0006335033274950389,0.09623842584569023,0.07237521069807364,0.0238632151476166,0.09623902436766428,0.07237521069749728,0.02386321514742657,0.38007736596659075,0.38007736596659075,0.12531732715275637,0.0,4.644258649833205,3.978030725801432,6.6766734952959155,4.627423761055468,3.971478766039354,6.628296955643236,24955.30129267334,21212.006098772337,0.85,1.0684700080347023,0.6653686430391332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507385505675077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.899715541109,1543.375380762365,0.38007736596659075,0.12531732715275637,6.112874298809886,3.3816720907924305
1797.0,-29.877441600814528,5.206387286980044,35.03558929815637,24.301615578029327,5.0701861184959345,-26.382661421188313,-39.96485184235496,1.5754059388437407,-0.38315676056856773,-5.00811154920223,40.06976084030422,42638.423488395674,25832.584724590663,25832.584724590663,68471.00821298634,77854.69782306094,77854.69782306094,25832.584724590663,103687.2825476516,103687.2825476516,103687.2825476516,128642.40885062332,92002.63494458342,56786.360609813004,39129.19370530046,24955.126302971723,0.0,64084.32000827218,21211.857357525965,1543.3785067954996,0.0,0.8866248037996131,2.8208490797389723,0.0014959135982669303,354543.87375041546,1557543.313571697,4.3930904716975725,1557543.313571697,4.3930904716975725,0.85,0.09623836420860327,4.027634451161993,1.268517253943719,1.0,0.0,4.027634451161705,1.2843624809868435,1.2846661555060988,3.135901671673988,19416.4194022956,1979.9237662500038,4632.441516551485,4632.441516551485,5.576451344780523,5.206387286980044,-2.3942926381940315,7.6006799251740755,3.381811187370725,3.381811187370725,0.9662317678202071,0.0,0.0,0.0002364275778578091,7.91699053071849e-05,0.0001572576725506242,0.0006333764196744456,0.09623836420519616,0.07237465532359648,0.023863708881599683,0.09623818761194664,0.07237465532615875,0.023863708882444514,0.3800735123096129,0.3800735123096129,0.12531961099932995,0.0,4.64061088607923,3.9766456881952195,6.666026809711468,4.624954788633659,3.9701069549909107,6.622406098386307,24955.126302971723,21211.857357525965,0.85,1.068451817919702,0.6653487699158201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450749985892162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.865651289805,1543.3785067954996,0.3800735123096129,0.12531961099932995,6.112874298809886,3.381811187370725
1798.0,-29.879337605117414,5.205702878966306,35.03553659436053,24.30096825063231,5.0698032617420425,-26.384406379655537,-39.96650178506968,1.5748720362541972,-0.3880520047183609,-5.00839508706804,40.0696434973875,42637.05949885161,25832.12896164861,25832.12896164861,68469.18846050021,77853.62042493452,77853.62042493452,25832.12896164861,103685.74938658313,103685.74938658313,103685.74938658313,128640.52804634708,92002.16780590637,56785.606879718434,39129.51214020882,24954.778659763957,0.0,64084.290799972776,21211.561860799364,1543.3660728284776,0.0,0.8866237844416127,2.8208805228511675,0.0014959135982669303,354539.95524103724,1557538.2466884353,4.393124734360415,1557538.2466884353,4.393124734360415,0.85,0.09623797731382636,4.027634451161993,1.26851642862428,1.0,0.0,4.0276344511608455,1.2843650732338192,1.2846686885050942,3.135895342452029,19416.320816418378,1979.9137132882665,4632.441516551485,4632.441516551485,5.576352959740924,5.205702878966306,-2.394533893960886,7.600236772927191,3.3819487043708816,3.3819487043708816,0.9662710583916805,0.0,0.0,0.00023638097290409416,7.91551287982656e-05,0.00015722584410582857,0.0006332482263336599,0.09623797731442654,0.07237385343887141,0.023864123875555122,0.09623837436732686,0.07237385343842005,0.02386412387540631,0.38006966404556636,0.38006966404556636,0.12532190995999357,0.0,4.636675808958955,3.9751949577011487,6.654413516296927,4.620343082349677,3.96886128764487,6.607413891861086,24954.778659763957,21211.561860799364,0.85,1.068423908664513,0.665327788863815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507613739490661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.831682138525,1543.3660728284776,0.38006966404556636,0.12532190995999357,6.112874298809886,3.3819487043708816
1799.0,-29.88122816999993,5.205017979779764,35.035483886433816,24.30010449551048,5.069159930157598,-26.38617249221922,-39.968184976000316,1.5741042523511857,-0.39134308848173305,-5.008882657172536,40.06953796950492,42635.857232780334,25832.187902385005,25832.187902385005,68468.04513516533,77852.72135734782,77852.72135734782,25832.187902385005,103684.90925973283,103684.90925973283,103684.90925973283,128639.47972672363,92001.77134272746,56784.90721805584,39129.84902741291,24954.570466990797,0.0,64084.4194944037,21211.384896942178,1543.3662703942646,0.0,0.8866216827589786,2.8208669270554525,0.0014959135982669303,354533.2170740263,1557533.6899906097,4.393195376289375,1557533.6899906097,4.393195376289375,0.85,0.09623784647924999,4.027634451161993,1.2685159203549845,1.0,0.0,4.027634451163056,1.2843687586202732,1.2846723150842447,3.135886344268183,19416.23714603911,1979.9051812840382,4632.441516551485,4632.441516551485,5.576365683212162,5.205017979779764,-2.394927107919489,7.599945087699252,3.382086220098371,3.382086220098371,0.9663103485995345,0.0,0.0,0.0002363345100819099,7.914005715320241e-05,0.0001571944529287075,0.0006331217941472246,0.09623784647675013,0.07237325176777826,0.023864594708971874,0.09623769472110355,0.07237325176965818,0.0238645947095918,0.38006581518713795,0.38006581518713795,0.1253241552732638,0.0,4.633044006126056,3.9738454915462853,6.643724633488318,4.617539568690802,3.9675348878731143,6.600024714688118,24954.570466990797,21211.384896942178,0.85,1.0684039221287545,0.6653076920904869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507727219719557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.797784132297,1543.3662703942646,0.38006581518713795,0.1253241552732638,6.112874298809886,3.382086220098371
1800.0,-29.883112655186284,5.204336018970498,35.03543078896407,24.29941826211291,5.068722629299824,-26.38791252677449,-39.969834115449316,1.573522500862505,-0.39575291123253464,-5.009206656325762,40.0694212075276,42634.53979136821,25831.835297111877,25831.835297111877,68466.37508848008,77851.70697386003,77851.70697386003,25831.835297111877,103683.5422709719,103683.5422709719,103683.5422709719,128637.78485782816,92001.34052694518,56784.17334435005,39130.18575843903,24954.24258685626,0.0,64084.428345295295,21211.10619882782,1543.3559060042553,0.0,0.8866204551227815,2.8208872332559047,0.0014959135982669303,354528.73949575366,1557528.648215903,4.393236639802958,1557528.648215903,4.393236639802958,0.85,0.09623749791764531,4.027634451161993,1.2685151939420027,1.0,0.0,4.027634451163237,1.2843715739730093,1.2846750716264155,3.1358794703803,19416.146225817978,1979.8959100016805,4632.441516551485,4632.441516551485,5.576289566703867,5.204336018970498,-2.3951992293925004,7.599535248362998,3.382222446975374,3.382222446975374,0.9663492705643926,0.0,0.0,0.00023628820504849443,7.912529298533822e-05,0.0001571629120631562,0.0006329947590705107,0.09623749791778204,0.07237248580988238,0.02386501210789965,0.09623760795818226,0.07237248580977956,0.023865012107865746,0.3800619710294203,0.3800619710294203,0.12532640600733377,0.0,4.629259498557076,3.9724856999013696,6.632446995833277,4.6134537450932385,3.966440038641167,6.58671109445595,24954.24258685626,21211.10619882782,0.85,1.0683777144671445,0.6652870423006307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507840376073693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.763931895646,1543.3559060042553,0.3800619710294203,0.12532640600733377,6.112874298809886,3.382222446975374
1801.0,-29.88499161377162,5.20365453359577,35.03537765254419,24.298597184848063,5.068140336011251,-26.389662087553113,-39.971499669458694,1.5728108097670341,-0.39951848489727126,-5.009647470149304,40.069313878122124,42633.31464381066,25831.778244967365,25831.778244967365,68465.09288877803,77850.7336851914,77850.7336851914,25831.778244967365,103682.51193015877,103682.51193015877,103682.51193015877,128636.52252051992,92000.88987124946,56783.47082976459,39130.46560164985,24954.01059036116,0.0,64084.476192011,21210.909001806984,1543.353685665344,0.0,0.8866185981300923,2.8208853719965026,0.0014959135982669303,354522.6476424585,1557524.0137499224,4.393299057499732,1557524.0137499224,4.393299057499732,0.85,0.09623730417564907,4.027634451161993,1.2685146301751957,1.0,0.0,4.027634451160472,1.2843749965292393,1.2846784357003873,3.135871114001636,19416.051118541982,1979.88621175855,4632.441516551485,4632.441516551485,5.5762772509208585,5.20365453359577,-2.395558427602448,7.5992129611982175,3.382358418764212,3.382358418764212,0.9663881196469177,0.0,0.0,0.00023624204413474396,7.911038444818996e-05,0.000157131659686554,0.000632868885921827,0.0962373041739625,0.0723718418954429,0.023865462278519597,0.09623720444222383,0.07237184189671125,0.02386546227893782,0.3800581291062141,0.3800581291062141,0.12532861823432767,0.0,4.625610950115515,3.9711403484763537,6.62167930556609,4.610128985252004,3.9649337627537307,6.577755499792204,24954.01059036116,21210.909001806984,0.85,1.0683569088345475,0.665267427888027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507953170215173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.730138436746,1543.353685665344,0.3800581291062141,0.12532861823432767,6.112874298809886,3.382358418764212
1802.0,-29.88686316485398,5.202974472419529,35.03532405308831,24.29782192865389,5.067599855891928,-26.391400798288604,-39.973152231518156,1.5721374893013351,-0.40327132816287303,-5.010043460118655,40.069194118550705,42632.06768821194,25831.607341148952,25831.607341148952,68463.6750293609,77849.77664919602,77849.77664919602,25831.607341148952,103681.38399034497,103681.38399034497,103681.38399034497,128635.07642898678,92000.46940956397,56782.76044847772,39130.78773454028,24953.69243864181,0.0,64084.48017318209,21210.63857284554,1543.3455362306927,0.0,0.8866170145290331,2.820888587266018,0.0014959135982669303,354517.17530516826,1557518.8425637365,4.393352286029653,1557518.8425637365,4.393352286029653,0.85,0.09623701686210787,4.027634451161993,1.268514033439569,1.0,0.0,4.02763445116219,1.284378239320482,1.2846816202109481,3.135863196571182,19415.96238347007,1979.877163299401,4632.441516551485,4632.441516551485,5.576240358103582,5.202974472419529,-2.3958849670967215,7.59885943951625,3.382493397374453,3.382493397374453,0.9664266849641294,0.0,0.0,0.00023619607346219532,7.909559476986445e-05,0.00015710047869233086,0.0006327433002752724,0.09623701686137653,0.07237112875605241,0.023865888105324123,0.09623663407851249,0.07237112875660237,0.02386588810550549,0.38005428894012927,0.38005428894012927,0.1253308230740438,0.0,4.62200372309718,3.969834460474374,6.610959417209244,4.606772131955779,3.9638696492397116,6.567314116156695,24953.69243864181,21210.63857284554,0.85,1.0683347176156295,0.665247928562468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508065635233587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.696392877915,1543.3455362306927,0.38005428894012927,0.1253308230740438,6.112874298809886,3.382493397374453
1803.0,-29.888727884672758,5.20229625301361,35.03527026394971,24.297087639011465,5.06709886401857,-26.39312941093617,-39.97479190640149,1.5715003902568734,-0.40717985067732343,-5.010418952284292,40.06908139482799,42630.79690902404,25831.38632871023,25831.38632871023,68462.18323773427,77848.82552024769,77848.82552024769,25831.38632871023,103680.21184895792,103680.21184895792,103680.21184895792,128633.62139943163,92000.0680845397,56782.03947321424,39131.14290147273,24953.409550473712,0.0,64084.552451946445,21210.398117902656,1543.338939216118,0.0,0.886615509848724,2.8208962566041875,0.0014959135982669303,354511.9862961222,1557513.9751954675,4.393402861968349,1557513.9751954675,4.393402861968349,0.85,0.09623672980105061,4.027634451161993,1.2685133916465565,1.0,0.0,4.02763445116195,1.2843813124214778,1.2846846352169417,3.1358556934845057,19415.877687037268,1979.8685266668301,4632.441516551485,4632.441516551485,5.576192648394148,5.20229625301361,-2.396196539519367,7.598492792532976,3.382627669808947,3.382627669808947,0.9664650485168419,0.0,0.0,0.0002361502787813367,7.908092295223103e-05,0.00015706935582910565,0.0006326179487591277,0.09623672980044307,0.07237041740169882,0.023866312398744254,0.0962363210366408,0.0723704174021557,0.023866312398894907,0.38005045167695495,0.38005045167695495,0.1253330177254601,0.0,4.618403505002902,3.9685743111926968,6.600128598927483,4.60323910160696,3.9628308324512886,6.556079668576899,24953.409550473712,21210.398117902656,0.85,1.06831023418741,0.6652273485250689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508177658530466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.662733084106,1543.338939216118,0.38005045167695495,0.1253330177254601,6.112874298809886,3.382627669808947
1804.0,-29.8905870019119,5.201621172736813,35.03521672517707,24.296430951822572,5.066704581889013,-26.394842309225773,-39.97641034713013,1.570959889177907,-0.4120030182475034,-5.010730705292278,40.06898110890832,42629.46225541801,25831.009633215737,25831.009633215737,68460.47188863375,77847.75664633886,77847.75664633886,25831.009633215737,103678.7662795546,103678.7662795546,103678.7662795546,128631.94426101823,91999.58995381898,56781.29556279722,39131.43821224641,24953.177981463625,0.0,64084.61619371003,21210.20128424408,1543.3338103998544,0.0,0.8866142848377945,2.8209234582919915,0.0014959135982669303,354507.67815783795,1557509.644896551,4.393444037629839,1557509.644896551,4.393444037629839,0.85,0.0962364118467744,4.027634451161993,1.268512538303621,1.0,0.0,4.02763445116212,1.2843839336179423,1.2846871983986083,3.135849293767379,19415.77678137725,1979.8582371530802,4632.441516551485,4632.441516551485,5.576111331556548,5.201621172736813,-2.396460506302901,7.598081679039714,3.3827613644088603,3.3827613644088603,0.9665032469739601,0.0,0.0,0.00023610462983438604,7.906644360528436e-05,0.00015703818622910166,0.0006324924090043227,0.09623641184668474,0.07236968616952767,0.023866725677157075,0.09623679625323739,0.07236968616959508,0.02386672567717931,0.38004661864033273,0.38004661864033273,0.12533519034989551,0.0,4.614596815969435,3.967229901861174,6.588717668043216,4.5987276870448,3.961268726662638,6.542472918183023,24953.177981463625,21210.20128424408,0.85,1.0682824670697366,0.665205860429295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450828927457832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.62914775824,1543.3338103998544,0.38004661864033273,0.12533519034989551,6.112874298809886,3.3827613644088603
