time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1805.0,-29.89244083797793,5.200947670617752,35.03516352992204,24.295710457395785,5.066214667298849,-26.396560017961416,-39.97804076699538,1.5703338472566526,-0.4159255021514241,-5.011115254144447,40.06888403689848,42628.20029117619,25830.820254287315,25830.820254287315,68459.0205454635,77846.81668799148,77846.81668799148,25830.820254287315,103677.6369422788,103677.6369422788,103677.6369422788,128630.62725340559,91999.19988824392,56780.583491324855,39131.795996576744,24952.99031112679,0.0,64084.78630770353,21210.04176445777,1543.332862355092,0.0,0.8866126772588125,2.8209302553912607,0.0014959135982669303,354502.3641049006,1557505.453381419,4.3934980724713535,1557505.453381419,4.3934980724713535,0.8499999999999999,0.09623617354433125,4.027634451161993,1.26851189925801,1.0,0.0,4.027634451160483,1.2843869544652537,1.2846901615021868,3.1358419183250525,19415.69446116105,1979.8498428271682,4632.441516551485,4632.441516551485,5.576070450537814,5.200947670617752,-2.3967784355092676,7.59772610612702,3.382894875613716,3.382894875613716,0.9665413930324903,0.0,0.0,0.00023605911865678215,7.90518595654342e-05,0.00015700725909134795,0.0006323678457988301,0.0962361735432535,0.0723690233094671,0.023867150233786404,0.09623679452822355,0.07236902331027756,0.02386715023405369,0.3800427830330763,0.3800427830330763,0.12533730293870282,0.0,4.610871173426233,3.9659366984171243,6.577480894188113,4.5951897519930185,3.9600440728410717,6.531791127348356,24952.99031112679,21210.04176445777,0.85,1.0682569840641591,0.6651844025272489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508400556905818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.595612513394,1543.332862355092,0.3800427830330763,0.12533730293870282,6.112874298809886,3.382894875613716
1806.0,-29.894287517332877,5.200275267400466,35.035110139849394,24.29492507306861,5.065669008274353,-26.398276858833807,-39.979674749169476,1.56965834974987,-0.419652190952263,-5.011522503017706,40.06877197196399,42626.98424197668,25830.688386074355,25830.688386074355,68457.67262805103,77845.83968444102,77845.83968444102,25830.688386074355,103676.52807051537,103676.52807051537,103676.52807051537,128629.25263493365,91998.74732302468,56779.89188045747,39132.06160285246,24952.724564418284,0.0,64084.786167270744,21209.81587975554,1543.3279801419962,0.0,0.8866110083261243,2.8209318131701084,0.0014959135982669303,354496.7364301604,1557500.614490783,4.393554169708491,1557500.614490783,4.393554169708491,0.85,0.09623589998803815,4.027634451161993,1.2685112909832972,1.0,0.0,4.02763445116372,1.2843902061655328,1.2846933557489397,3.1358339792906436,19415.5989508954,1979.8401034905296,4632.441516551485,4632.441516551485,5.576041984293289,5.200275267400466,-2.397113666685444,7.5973889340859095,3.3830277377623608,3.3830277377623608,0.9665793536463888,0.0,0.0,0.00023601379120985613,7.903724615598116e-05,0.00015697654505387497,0.0006322441408833695,0.09623589998696852,0.07236834039990403,0.02386755958706449,0.0962363620817724,0.07236834040070837,0.02386755958732978,0.38003894757953016,0.38003894757953016,0.12533937045724683,0.0,4.607235172348624,3.964645447554574,6.566604003077657,4.591870312065453,3.9587181470368478,6.522309406765487,24952.724564418284,21209.81587975554,0.85,1.0682359530601602,0.6651654283547731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508511524737329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.562121097473,1543.3279801419962,0.38003894757953016,0.12533937045724683,6.112874298809886,3.3830277377623608
1807.0,-29.89612750995023,5.199604214995226,35.03505636559242,24.294154217373602,5.065130716221972,-26.39998694363422,-39.981296368036396,1.568990149880938,-0.4232239877728148,-5.011917739805998,40.06865400179058,42625.745776419724,25830.526288628804,25830.526288628804,68456.27206504853,77844.89154153339,77844.89154153339,25830.526288628804,103675.41783016219,103675.41783016219,103675.41783016219,128627.84003215068,91998.32390355339,56779.17813833848,39132.384183572125,24952.422201988495,0.0,64084.806385560616,21209.55887169022,1543.320746893966,0.0,0.8866094219746324,2.8209327322598967,0.0014959135982669303,354491.2748145875,1557495.5206280649,4.3936074913062235,1557495.5206280649,4.3936074913062235,0.85,0.0962355884970146,4.027634451161993,1.2685106579819694,1.0,0.0,4.027634451162827,1.284393423407896,1.2846965157504104,3.1358261244248853,19415.509591606482,1979.8309913789606,4632.441516551485,4632.441516551485,5.576006992497931,5.199604214995226,-2.3974404590118703,7.597044674007096,3.383159808909509,3.383159808909509,0.9666170882598598,0.0,0.0,0.00023596863586645452,7.902274578609764e-05,0.00015694589008035688,0.0006321206738559286,0.09623558849625222,0.07236763204373134,0.02386795645252087,0.09623577020893737,0.07236763204430466,0.02386795645270994,0.38003511150527314,0.38003511150527314,0.12534141626128412,0.0,4.603686412881871,3.963399746704681,6.555943147679102,4.58869375203318,3.957677136649636,6.5125359709359145,24952.422201988495,21209.55887169022,0.85,1.0682137612024194,0.6651458930837001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508622065789722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.528711259798,1543.320746893966,0.38003511150527314,0.12534141626128412,6.112874298809886,3.383159808909509
1808.0,-29.897961997413113,5.198934544497746,35.03500224881863,24.293387971725338,5.064595539387704,-26.40169176146963,-39.9829171137884,1.5683253034192293,-0.4267737382796213,-5.012311284122176,40.06853647690106,42624.527784467835,25830.360459697586,25830.360459697586,68454.88824416543,77843.94970331147,77843.94970331147,25830.360459697586,103674.31016300907,103674.31016300907,103674.31016300907,128626.43359748929,91997.90582816499,56778.4839092201,39132.69102104988,24952.123434480225,0.0,64084.81445553011,21209.30491930819,1543.3136887043647,0.0,0.8866078426115852,2.82093355921709,0.0014959135982669303,354485.83665220585,1557490.4460048846,4.393660578131853,1557490.4460048846,4.393660578131853,0.85,0.09623527474367902,4.027634451161993,1.2685100595979018,1.0,0.0,4.027634451163754,1.2843966246924106,1.2846996599736884,3.1358183085591165,19415.42136014346,1979.8219942736266,4632.441516551485,4632.441516551485,5.575971195190914,5.198934544497746,-2.3977664002169736,7.596700944714719,3.3832911668795957,3.3832911668795957,0.966654619108456,0.0,0.0,0.00023592362354888207,7.900825568094929e-05,0.00015691536786793277,0.0006319977415416437,0.09623527474293053,0.07236692370136798,0.023868351041562562,0.0962351868687656,0.07236692370193082,0.0238683510417482,0.380031276836981,0.380031276836981,0.12534345054862184,0.0,4.600215448691813,3.962201111927868,6.545455097980039,4.585537545842556,3.9566699377313626,6.502742392363189,24952.123434480225,21209.30491930819,0.85,1.068192033101193,0.6651268033871885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508732208177277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.495373823785,1543.3136887043647,0.380031276836981,0.12534345054862184,6.112874298809886,3.3832911668795957
1809.0,-29.899790764921377,5.198268353544479,35.034948254258296,24.292759294062876,5.064220194075014,-26.40337544659427,-39.98450831333173,1.5678048757233505,-0.4313294811130959,-5.0126029881932945,40.06843180305517,42623.21175990644,25829.94291439206,25829.94291439206,68453.1546742985,77842.91768659266,77842.91768659266,25829.94291439206,103672.86060098471,103672.86060098471,103672.86060098471,128624.72611990293,91997.45997355165,56777.75404676603,39133.00658531736,24951.865518918217,0.0,64084.872104235576,21209.085691080483,1543.3066361953024,0.0,0.88660673557889,2.8209595839698247,0.0014959135982669303,354481.80580380047,1557485.9262891856,4.393697788684893,1557485.9262891856,4.393697788684893,0.85,0.09623489228876116,4.027634451161993,1.268509240322746,1.0,0.0,4.027634451162018,1.2843991504792573,1.2847021287300535,3.1358121419335507,19415.327266097454,1979.812399351201,4632.441516551485,4632.441516551485,5.575881060150021,5.198268353544479,-2.3980164368076333,7.596284790352112,3.3834218233045146,3.3834218233045146,0.9666919495155756,0.0,0.0,0.00023587875945375725,7.899403212015695e-05,0.0001568847273336003,0.0006318743326699641,0.0962348922889894,0.07236616468220619,0.02386872760678321,0.0962355147612182,0.07236616468203455,0.023868727606726606,0.3800274453183353,0.3800274453183353,0.12534547899890872,0.0,4.596547297902077,3.9609597378830017,6.534297214002663,4.581273507080198,3.955448259469449,6.48910383844526,24951.865518918217,21209.085691080483,0.85,1.0681640210338221,0.6651056694094476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450884202261403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.46208534128,1543.3066361953024,0.3800274453183353,0.12534547899890872,6.112874298809886,3.3834218233045146
1810.0,-29.901611331238396,5.197601659831805,35.03489419210697,24.29190493365752,5.063576119085283,-26.405078624518552,-39.98613621862603,1.5670434123404782,-0.4341452063114275,-5.01308423275142,40.06832184522148,42622.083968045175,25830.003245520867,25830.003245520867,68452.08721356605,77842.05995717568,77842.05995717568,25830.003245520867,103672.06320269655,103672.06320269655,103672.06320269655,128623.70529864161,91997.07629801401,56777.10030878249,39133.30665470169,24951.642095945055,0.0,64084.94875064675,21208.895781553296,1543.3058935370336,0.0,0.8866046818781672,2.8209404611554976,0.0014959135982669303,354475.15591057774,1557481.1784266676,4.393766819640156,1557481.1784266676,4.393766819640156,0.85,0.09623469097303833,4.027634451161993,1.2685088529391213,1.0,0.0,4.027634451162951,1.2844028027733687,1.284705724527596,3.1358032250204175,19415.246294447483,1979.8041425407744,4632.441516551485,4632.441516551485,5.575894083763721,5.197601659831805,-2.398407689943492,7.596009349775297,3.3835524132744417,3.3835524132744417,0.9667292609355548,0.0,0.0,0.00023583410436085506,7.897948290043556e-05,0.0001568546214604195,0.0006317530772179589,0.09623469097074693,0.07236554931947517,0.023869141651271755,0.0962345931727973,0.07236554932119822,0.0238691416518401,0.380023612927468,0.380023612927468,0.12534745515090892,0.0,4.593217341209652,3.9598301841444936,6.524172783606787,4.5789390264399685,3.9544111769820915,6.4827440257959665,24951.642095945055,21208.895781553296,0.85,1.0681460865313592,0.6650872755455708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450895149622728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.428850298951,1543.3058935370336,0.380023612927468,0.12534745515090892,6.112874298809886,3.3835524132744417
1811.0,-29.90342629642515,5.196937112004126,35.034839480501205,24.291169351805024,5.063077559709356,-26.40676220702535,-39.9877310154028,1.5664134702850707,-0.4378040255966198,-5.013439731487274,40.06819480443075,42620.842881770885,25829.745739321454,25829.745739321454,68450.58862109233,77841.09405409178,77841.09405409178,25829.745739321454,103670.83979341324,103670.83979341324,103670.83979341324,128622.1178793302,91996.64110560945,56776.38993318937,39133.61241380009,24951.278085916954,0.0,64084.89049971705,21208.58637302941,1543.2942585639078,0.0,0.886603330800584,2.820947182166935,0.0014959135982669303,354470.24365060846,1557475.692953819,4.393812233471929,1557475.692953819,4.393812233471929,0.85,0.09623429520116866,4.027634451161993,1.2685081419115884,1.0,0.0,4.027634451161633,1.2844058398745848,1.2847087051732786,3.1357958101119108,19415.154450575264,1979.7947770722178,4632.441516551485,4632.441516551485,5.575838496186739,5.196937112004126,-2.3987061863044628,7.595643298308589,3.3836817412603595,3.3836817412603595,0.9667662117886742,0.0,0.0,0.00023578959440567304,7.896523198665146e-05,0.00015682436241902157,0.0006316312048603654,0.09623429520115681,0.07236478606161488,0.02386950913954193,0.09623395029308719,0.0723647860616238,0.023869509139544855,0.38001978579500595,0.38001978579500595,0.1253494447218744,0.0,4.589845175937398,3.9587083880713863,6.513853442960226,4.575635705890647,3.9535558029743356,6.471889687453256,24951.278085916954,21208.58637302941,0.85,1.0681236729490013,0.6650685138013783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509060480467384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.395718594904,1543.2942585639078,0.38001978579500595,0.1253494447218744,6.112874298809886,3.3836817412603595
1812.0,-29.90523476971559,5.196275933398128,35.03478501524636,24.290545703284465,5.06270147463532,-26.408427698526765,-39.989304228778906,1.5658944034220874,-0.4422282833519944,-5.013734597928285,40.06809255665979,42619.5402890239,25829.34143271988,25829.34143271988,68448.88172174378,77840.08542646005,77840.08542646005,25829.34143271988,103669.42685917993,103669.42685917993,103669.42685917993,128620.46520536559,91996.21014961854,56775.66501208355,39133.93904170554,24951.038346185647,0.0,64084.97738789119,21208.3825942578,1543.2883334243618,0.0,0.8866021988177986,2.820971105135172,0.0014959135982669303,354466.1692445435,1557471.2780251899,4.39385028293265,1557471.2780251899,4.39385028293265,0.85,0.09623391730028069,4.027634451161993,1.2685073473630473,1.0,0.0,4.0276344511628395,1.2844083582584351,1.2847111671934182,3.1357896616487095,19415.063500764227,1979.7855027725298,4632.441516551485,4632.441516551485,5.575751218970152,5.196275933398128,-2.398959215173617,7.595235148571745,3.383810605432063,3.383810605432063,0.9668030301234466,0.0,0.0,0.00023574525135466848,7.89511762687769e-05,0.00015679407508589158,0.0006315092185540173,0.09623391730042154,0.07236403754868934,0.023869879751732197,0.09623427406173796,0.07236403754858341,0.023869879751697284,0.38001596258686393,0.38001596258686393,0.12535142645383662,0.0,4.586298569953385,3.95755810866558,6.502913128964849,4.571506314576311,3.9524050973172393,6.4585839346904095,24951.038346185647,21208.3825942578,0.85,1.0680955898203555,0.6650472860598502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509169130963595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.36263841462,1543.2883334243618,0.38001596258686393,0.12535142645383662,6.112874298809886,3.383810605432063
1813.0,-29.907037915896712,5.195614749207789,35.034730573572986,24.28972703581678,5.062095576750314,-26.410111377817827,-39.99091023635117,1.5651690386470627,-0.4451791189279106,-5.014189719260981,40.067984312986816,42618.39712167702,25829.34210284062,25829.34210284062,68447.73922451765,77839.21774855412,77839.21774855412,25829.34210284062,103668.55985139473,103668.55985139473,103668.55985139473,128619.37853870116,91995.8249515186,56775.00432454291,39134.2451410841,24950.818687306433,0.0,64085.063828390535,21208.19588421047,1543.2872236824303,0.0,0.8866002719421204,2.8209568245361734,0.0014959135982669303,354459.8805402775,1557466.6042114482,4.3939150513663625,1557466.6042114482,4.3939150513663625,0.85,0.09623368627212801,4.027634451161993,1.2685068704141305,1.0,0.0,4.027634451161746,1.2844118408973264,1.2847145938732645,3.135781159062014,19414.98220778967,1979.7772131961142,4632.441516551485,4632.441516551485,5.5757513636283695,5.195614749207789,-2.399331566107453,7.594946315315243,3.383939378405927,3.383939378405927,0.9668398224016934,0.0,0.0,0.00023570104657117237,7.893682994024982e-05,0.00015676421663092256,0.0006313889596121255,0.09623368627023297,0.07236340678478764,0.023870279485445327,0.09623350854840045,0.07236340678621264,0.023870279485915375,0.3800121400423251,0.3800121400423251,0.12535335736265266,0.0,4.583022526216894,3.9564957738522253,6.492804390384833,4.569010600333058,3.9513945634365086,6.451489534801169,24950.818687306433,21208.19588421047,0.85,1.0680763213064692,0.6650285507369115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509277394375917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.32962778982,1543.2872236824303,0.3800121400423251,0.12535335736265266,6.112874298809886,3.383939378405927
1814.0,-29.90883455433398,5.194957683621866,35.034676049390576,24.289128987025492,5.061755639931564,-26.41176260076392,-39.99246609220279,1.564683686337084,-0.4497842212646219,-5.0144468870080585,40.06787302641936,42617.074000620094,25828.84787031071,25828.84787031071,68445.9218709308,77838.16648610441,77838.16648610441,25828.84787031071,103667.01435641512,103667.01435641512,103667.01435641512,128617.5292378038,91995.36122088431,56774.26873530116,39134.547206203504,24950.51488138868,0.0,64085.06208759219,21207.937649180378,1543.2767867840857,0.0,0.8865993647897216,2.8209875490655945,0.0014959135982669303,354456.32712677686,1557461.7990207355,4.3939455437162644,1557461.7990207355,4.3939455437162644,0.85,0.09623322736861196,4.027634451161993,1.2685059824539349,1.0,0.0,4.027634451160466,1.284414201042828,1.2847168980095578,3.1357753969801316,19414.884341152585,1979.7672335764594,4632.441516551485,4632.441516551485,5.575644674201609,5.194957683621866,-2.3995567799274973,7.5945144635493635,3.3840670477308383,3.3840670477308383,0.9668762993516681,0.0,0.0,0.00023565700892249714,7.892293391111152e-05,0.00015673407501138562,0.0006312675601868648,0.09623322736933734,0.07236260455555424,0.023870622813783098,0.09623380740135247,0.07236260455500881,0.02387062281360315,0.38000832259712114,0.38000832259712114,0.1253552907683176,0.0,4.5794572392601935,3.9553509134793217,6.4817736189770585,4.564662665743413,3.9502901552637013,6.437156067827516,24950.51488138868,21207.937649180378,0.85,1.0680479918608512,0.6650079224760771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509385340418688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.296663602336,1543.2767867840857,0.38000832259712114,0.1253552907683176,6.112874298809886,3.3840670477308383
1815.0,-29.91062638531283,5.194301260289762,35.03462181911007,24.288358829822414,5.061207376222263,-26.413430331229453,-39.994054567627586,1.564011322114776,-0.45307436707594206,-5.014868101714613,40.067772538464,42615.907054073316,25828.770799852617,25828.770799852617,68444.67785392594,77837.26186679502,77837.26186679502,25828.770799852617,103666.03266664763,103666.03266664763,103666.03266664763,128616.36298383142,91994.95784717046,56773.60303435108,39134.83868091042,24950.33031718379,0.0,64085.16899809421,21207.780769606223,1543.276912786876,0.0,0.8865975825423835,2.820981717706776,0.0014959135982669303,354450.50705598196,1557457.4601078765,4.394005450983574,1557457.4601078765,4.394005450983574,0.85,0.09623297522232745,4.027634451161993,1.2685054587991909,1.0,0.0,4.027634451161845,1.284417435306044,1.2847200766303781,3.135767500853264,19414.799212360256,1979.7585528554866,4632.441516551485,4632.441516551485,5.575628037087505,5.194301260289762,-2.399903723333531,7.5942049836232925,3.3841948575277647,3.3841948575277647,0.9669128164365042,0.0,0.0,0.0002356130966598872,7.890874887546945e-05,0.00015670434778441777,0.0006311478297833915,0.09623297522079335,0.07236196640497683,0.02387100881581652,0.09623342288091759,0.07236196640613034,0.023871008816197112,0.38000450351661125,0.38000450351661125,0.1253571634956444,0.0,4.576093005180894,3.9542629939899143,6.471387004148028,4.561793734638684,3.9491229335482103,6.429026989476824,24950.33031718379,21207.780769606223,0.85,1.06802679814984,0.6649886037647906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450949289839773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.26376968178,1543.276912786876,0.38000450351661125,0.1253571634956444,6.112874298809886,3.3841948575277647
1816.0,-29.91241110644315,5.193646466805017,35.03456718573292,24.28761493591594,5.0606918250554696,-26.415088389441753,-39.995626418944425,1.5633691080301226,-0.45642707693758666,-5.015242306833423,40.06765233699321,42614.70204590256,25828.575218169386,25828.575218169386,68443.27726407195,77836.33104992045,77836.33104992045,25828.575218169386,103664.90626808984,103664.90626808984,103664.90626808984,128614.92258014112,91994.53865395144,56772.90964983668,39135.1433379053,24950.016312051284,0.0,64085.15964995658,21207.513865243593,1543.2685838776645,0.0,0.8865961112685299,2.8209822132508497,0.0014959135982669303,354445.33659599704,1557452.2700082308,4.394054905519725,1557452.2700082308,4.394054905519725,0.8500000000000001,0.09623260007872077,4.027634451161993,1.2685048109618946,1.0,0.0,4.027634451161003,1.2844205282431516,1.2847231141249476,3.1357599497970092,19414.710744988028,1979.7495316941086,4632.441516551485,4632.441516551485,5.575585817086986,5.193646466805017,-2.4002162392857347,7.593862706090752,3.3843217659619493,3.3843217659619493,0.9669490759891284,0.0,0.0,0.00023556936613147812,7.889471461273843e-05,0.00015667465151873969,0.0006310282240806756,0.09623260007830134,0.07236123824251321,0.023871361835788123,0.09623276072875685,0.07236123824282861,0.023871361835892155,0.38000068581902996,0.38000068581902996,0.12535901940528554,0.0,4.5727880640626495,3.953205481558143,6.461149057303885,4.558815229895856,3.9482750461105525,6.419474983781413,24950.016312051284,21207.513865243593,0.85,1.0680050988079004,0.6649698975343261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450960017008839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.230912182691,1543.2685838776645,0.38000068581902996,0.12535901940528554,6.112874298809886,3.3843217659619493
1817.0,-29.914190474265045,5.192993241210412,35.03451228108859,24.286875931452983,5.060177799088936,-26.41674147642284,-39.997197466995544,1.5627288012225269,-0.4597387803336801,-5.015618867764027,40.06753516913675,42613.51703402889,25828.387071352547,25828.387071352547,68441.90410538143,77835.41400707212,77835.41400707212,25828.387071352547,103663.80107842467,103663.80107842467,103663.80107842467,128613.52321860444,91994.13169154679,56772.234718405656,39135.44108126793,24949.72214017978,0.0,64085.16322144771,21207.263819152813,1543.2614489032273,0.0,0.8865946169763892,2.8209818924494403,0.0014959135982669303,354440.1336450837,1557447.2109075894,4.394105133893017,1557447.2109075894,4.394105133893017,0.85,0.09623223627514746,4.027634451161993,1.2685042208200321,1.0,0.0,4.027634451162041,1.2844236119910748,1.284726142605947,3.135752421211313,19414.624858831245,1979.7407737434542,4632.441516551485,4632.441516551485,5.575545202042811,5.192993241210412,-2.400530750365548,7.59352399157596,3.3844480720278676,3.3844480720278676,0.9669851634365336,0.0,0.0,0.00023552577421773129,7.888068982778841e-05,0.00015664508438994286,0.0006309091384941116,0.09623223627462597,0.07236052033778215,0.023871715936843826,0.09623214268108732,0.0723605203381743,0.023871715936973157,0.37999687034720675,0.37999687034720675,0.12536086395555934,0.0,4.56955790144292,3.9521950992182724,6.4510713603789895,4.555880087430353,3.947448776447743,6.410033677273304,24949.72214017978,21207.263819152813,0.85,1.0679836121955235,0.6649513692705585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509707017638238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.19813738987,1543.2614489032273,0.37999687034720675,0.12536086395555934,6.112874298809886,3.3844480720278676
1818.0,-29.91596374098094,5.192342032552123,35.0344572100653,24.286168079730146,5.0596985671537125,-26.418385591917964,-39.998755837418116,1.5621204180664765,-0.46323956744799943,-5.015973124323038,40.067420513789266,42612.30574322962,25828.145038994706,25828.145038994706,68440.45078222433,77834.48236053003,77834.48236053003,25828.145038994706,103662.62739952473,103662.62739952473,103662.62739952473,128612.06328772724,91993.72174962927,56771.545132230596,39135.75179710964,24949.43588820252,0.0,64085.18768531216,21207.02050497214,1543.2542607088078,0.0,0.8865932272224203,2.8209866792090237,0.0014959135982669303,354435.2389288954,1557442.2603046603,4.394151848476626,1557442.2603046603,4.394151848476626,0.85,0.09623185606400646,4.027634451161993,1.268503520232625,1.0,0.0,4.0276344511608615,1.284426546169346,1.2847290216832905,3.135745257814819,19414.538343872126,1979.7319516728064,4632.441516551485,4632.441516551485,5.575492954786806,5.192342032552123,-2.4008288153057573,7.5931708478578805,3.3845737597515035,3.3845737597515035,0.9670210742147153,0.0,0.0,0.000235482339165684,7.886678049341053e-05,0.00015661555867227346,0.0006307902196964311,0.09623185606372209,0.07235979116816044,0.023872064895561654,0.0962317068962348,0.07235979116837425,0.02387206489563221,0.37999305881020723,0.37999305881020723,0.12536270231486982,0.0,4.5663359767577845,3.951209393631075,6.440952236913574,4.552733556875012,3.946603530366076,6.399792282558508,24949.43588820252,21207.02050497214,0.85,1.06796052651509,0.6649322141721064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509813546191985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.165410350957,1543.2542607088078,0.37999305881020723,0.12536270231486982,6.112874298809886,3.3845737597515035
1819.0,-29.917730490965674,5.191692760151015,35.03440210136007,24.285459948610537,5.059220837176338,-26.420023691509556,-40.00030945809556,1.5615140376963974,-0.4667821685304716,-5.01633006081133,40.067309274201456,42611.1031186607,25827.912688132994,25827.912688132994,68439.0158067937,77833.54322701036,77833.54322701036,25827.912688132994,103661.45591514336,103661.45591514336,103661.45591514336,128610.62695370232,91993.30229752345,56770.86218907737,39136.044564940086,24949.171038558954,0.0,64085.21560349904,21206.79538277511,1543.2483577796554,0.0,0.8865918114149903,2.820991705633583,0.0014959135982669303,354430.3072381261,1557437.4571991968,4.394199438912043,1557437.4571991968,4.394199438912043,0.85,0.09623148866479696,4.027634451161993,1.2685028751427305,1.0,0.0,4.0276344511622,1.284429470651808,1.2847318912767494,3.1357381181218877,19414.449821863916,1979.7229249401087,4632.441516551485,4632.441516551485,5.575442797464606,5.191692760151015,-2.401128893728498,7.592821653879513,3.3846989672082706,3.3846989672082706,0.9670568477737916,0.0,0.0,0.0002354390710759045,7.885291581033559e-05,0.0001565861552655689,0.0006306717935226063,0.09623148866440143,0.07235907385055869,0.023872414813842745,0.09623135660295162,0.07235907385085609,0.023872414813940864,0.3799892512445348,0.3799892512445348,0.12536452648973487,0.0,4.5631222322379585,3.9502326117480493,6.4308398364726145,4.549547892280884,3.9456574323187397,6.389701662390053,24949.171038558954,21206.79538277511,0.85,1.0679376695903158,0.6649131584779149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509919710965542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.132746225274,1543.2483577796554,0.3799892512445348,0.12536452648973487,6.112874298809886,3.3846989672082706
1820.0,-29.919491359789404,5.191044848532505,35.03434683098144,24.28471113033595,5.058700211774724,-26.42166078684792,-40.001862904150016,1.5608696388094163,-0.4700903841528543,-5.016713752480286,40.06719434777513,42609.92516131192,25827.74939422111,25827.74939422111,68437.67455553303,77832.61331103706,77832.61331103706,25827.74939422111,103660.36270525817,103660.36270525817,103660.36270525817,128609.25731458188,91992.8723236736,56770.18417385193,39136.32016646852,24948.894609323706,0.0,64085.21477579222,21206.56041792515,1543.2424087665997,0.0,0.8865902726042653,2.8209905070381547,0.0014959135982669303,354425.0059386318,1557432.4949150907,4.394251164052341,1557432.4949150907,4.394251164052341,0.85,0.09623113531356933,4.027634451161993,1.2685022624721753,1.0,0.0,4.027634451162719,1.284432572593392,1.2847349385652214,3.1357305452241953,19414.359079325885,1979.713671776385,4632.441516551485,4632.441516551485,5.575407547389393,5.191044848532505,-2.401449061970174,7.592493910502679,3.384823673421523,3.384823673421523,0.9670924781204351,0.0,0.0,0.0002353959543048982,7.88390549386047e-05,0.0001565568993662935,0.000630553961454785,0.09623113531289909,0.07235836977267304,0.023872765540226056,0.09623077773409648,0.07235836977317703,0.023872765540392304,0.3799854467401584,0.3799854467401584,0.12536633297882477,0.0,4.559976350192699,3.9492676714659183,6.4209677579709705,4.5466233683274595,3.944689784658806,6.380738840304218,24948.894609323706,21206.56041792515,0.85,1.0679167541993622,0.6648947859562694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510025487059817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.100153542548,1543.2424087665997,0.3799854467401584,0.12536633297882477,6.112874298809886,3.384823673421523
1821.0,-29.921245050946084,5.190400261535322,35.03429163365611,24.284092371258907,5.058320198811066,-26.42327735913081,-40.00339434770865,1.5603525069719852,-0.47409782153999913,-5.017002076933055,40.06708593483204,42608.68715786102,25827.350439662045,25827.350439662045,68436.03759752307,77831.64069761189,77831.64069761189,25827.350439662045,103658.99113727393,103658.99113727393,103658.99113727393,128607.61532543795,91992.45368318619,56769.50014333878,39136.6150442749,24948.624188164024,0.0,64085.23923243892,21206.33055993942,1543.2346282420406,0.0,0.8865891961757932,2.8210097025442242,0.0014959135982669303,354421.0223270829,1557427.8138806014,4.394287346881205,1557427.8138806014,4.394287346881205,0.85,0.09623069833169606,4.027634451161993,1.268501525069587,1.0,0.0,4.027634451161984,1.2844350791219952,1.2847373905353476,3.1357244259594452,19414.270728603242,1979.7046625099542,4632.441516551485,4632.441516551485,5.57532142551227,5.190400261535322,-2.40169816232007,7.592098423855392,3.384947708016858,3.384947708016858,0.9671279165762451,0.0,0.0,0.00023535302051698717,7.882539259257256e-05,0.00015652762792441461,0.0006304360667870383,0.09623069833204306,0.07235760383457024,0.023873094497472828,0.09623083053546619,0.07235760383430935,0.023873094497386716,0.3799816447520213,0.3799816447520213,0.12536813315722525,0.0,4.5566797247950035,3.948285665155538,6.410536188091044,4.5429042553930685,3.943818022489495,6.368254941824489,24948.624188164024,21206.33055993942,0.85,1.067890803205145,0.664875214139689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510130912511203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.067619787413,1543.2346282420406,0.3799816447520213,0.12536813315722525,6.112874298809886,3.384947708016858
1822.0,-29.922994626065808,5.189757586947482,35.03423679048363,24.28340690620246,5.057863352773655,-26.424897910677682,-40.00492635006083,1.5597666373624088,-0.477674664518986,-5.017355609019553,40.06698585549278,42607.46927699956,25827.120950540815,25827.120950540815,68434.59022754038,77830.70888554299,77830.70888554299,25827.120950540815,103657.82983608381,103657.82983608381,103657.82983608381,128606.25451515744,91992.04307461108,56768.80346597412,39136.93289848552,24948.42467907364,0.0,64085.35757755916,21206.160977212592,1543.2323877676745,0.0,0.8865877572199306,2.821015582673158,0.0014959135982669303,354416.13782747794,1557423.49268239,4.394335715718762,1557423.49268239,4.394335715718762,0.85,0.09623035358504547,4.027634451161993,1.2685007772268726,1.0,0.0,4.027634451160538,1.2844379068286569,1.2847401638975697,3.1357175226215714,19414.18407295137,1979.6958260926385,4632.441516551485,4632.441516551485,5.575271885950808,5.189757586947482,-2.4019953652809036,7.5917529522283855,3.385071665686928,3.385071665686928,0.9671633330534081,0.0,0.0,0.0002353101946866386,7.881172745146784e-05,0.00015649846723517078,0.0006303186181904202,0.09623035358444598,0.07235691378937602,0.023873439795069958,0.09623073522587894,0.07235691378982682,0.023873439795218648,0.3799778430982431,0.3799778430982431,0.12536988776321156,0.0,4.553422226044745,3.947315565667452,6.400228388916673,4.53968094450056,3.942773505604862,6.358315683664955,24948.42467907364,21206.160977212592,0.85,1.067866246118976,0.66485498228568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510235909680032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.035171129248,1543.2323877676745,0.3799778430982431,0.12536988776321156,6.112874298809886,3.385071665686928
1823.0,-29.924737493359295,5.189115628662566,35.034181694046076,24.28262763367968,5.057300908548991,-26.4265229843378,-40.00647406848145,1.5590863995037447,-0.48052810303124716,-5.017765965333488,40.06686879234147,42606.345698370606,25827.03499418989,25827.03499418989,68433.38069256049,77829.82489858748,77829.82489858748,25827.03499418989,103656.85989277737,103656.85989277737,103656.85989277737,128605.00656590935,91991.6348334361,56768.15563312315,39137.19911145883,24948.146673131978,0.0,64085.34578459081,21205.924672162182,1543.2269724490166,0.0,0.8865860902081317,2.821005259981862,0.0014959135982669303,354410.4682944729,1557418.4381733078,4.394391750526055,1557418.4381733078,4.394391750526055,0.8500000000000001,0.09623000620175089,4.027634451161993,1.268500292035751,1.0,0.0,4.027634451164234,1.2844411754256326,1.2847433784736726,3.135709542967067,19414.09791692035,1979.6870406224705,4632.441516551485,4632.441516551485,5.575253330648896,5.189115628662566,-2.4023351818789584,7.591450810541524,3.3851951259554887,3.3851951259554887,0.967198607415854,0.0,0.0,0.00023526754018758246,7.879792435025626e-05,0.00015646961583732618,0.0006302024153064972,0.09623000620074926,0.07235622691823498,0.02387377928251427,0.09622986448054796,0.07235622691898812,0.02387377928276277,0.3799740417796284,0.3799740417796284,0.12537160646564274,0.0,4.550348943628023,3.9463983380388186,6.390508162506364,4.53723786230222,3.9419614090343202,6.350835113050607,24948.146673131978,21205.924672162182,0.85,1.0678475688121378,0.6648375720961658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510340661858536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.00274647265,1543.2269724490166,0.3799740417796284,0.12537160646564274,6.112874298809886,3.3851951259554887
1824.0,-29.926474631893488,5.188477278882289,35.0341265145107,24.28202190147715,5.05693623075684,-26.428123123025912,-40.007984068337805,1.5585847218657156,-0.48449792914112777,-5.018036941690056,40.06675617911427,42605.09044400398,25826.601973633246,25826.601973633246,68431.69241763723,77828.8430979755,77828.8430979755,25826.601973633246,103655.44507160876,103655.44507160876,103655.44507160876,128603.29327382399,91991.20653482592,56767.453880759145,39137.50294896308,24947.848202215228,0.0,64085.351151178314,21205.670971882944,1543.217208215263,0.0,0.8865851173755248,2.8210259920865663,0.0014959135982669303,354406.7244910174,1557413.5758130914,4.394424451313041,1557413.5758130914,4.394424451313041,0.8500000000000001,0.09622952069394707,4.027634451161993,1.2684994864976034,1.0,0.0,4.027634451162923,1.284443608847526,1.2847457578671486,3.1357036022591993,19414.007527928232,1979.6778235103968,4632.441516551485,4632.441516551485,5.575159854982751,5.188477278882289,-2.402571318957675,7.591048597839963,3.3853177311844513,3.3853177311844513,0.9672336374812718,0.0,0.0,0.00023522503298102428,7.87844597904908e-05,0.0001564405731905335,0.000630085442141722,0.09622952069456754,0.07235543631799649,0.023874084376571056,0.09622985723540409,0.07235543631752996,0.023874084376417113,0.3799702432899709,0.3799702432899709,0.12537332521944475,0.0,4.547097847536918,3.9454534033918094,6.38015103589936,4.5335390125489425,3.9411665278685746,6.338201382574141,24947.848202215228,21205.670971882944,0.85,1.0678211352264548,0.6648179291941138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510445013855355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.970397877001,1543.217208215263,0.3799702432899709,0.12537332521944475,6.112874298809886,3.3853177311844513
1825.0,-29.928205913387718,5.187840406435792,35.03407162907912,24.28130895076322,5.056451744105352,-26.429729971897682,-40.00950629180295,1.5579758025915285,-0.4878645169827678,-5.018407498697059,40.06665438633169,42603.91148676896,25826.42469357947,25826.42469357947,68430.33618034843,77827.91197247629,77827.91197247629,25826.42469357947,103654.33666605575,103654.33666605575,103654.33666605575,128601.98366407855,91990.77803934278,56766.777553539396,39137.778317559314,24947.646998022803,0.0,64085.42531558212,21205.499948319382,1543.2152735993009,0.0,0.8865835978131077,2.8210271058223073,0.0014959135982669303,354401.6049336994,1557409.1806627428,4.394475529968605,1557409.1806627428,4.394475529968605,0.85,0.09622917402007031,4.027634451161993,1.2684987941524013,1.0,0.0,4.0276344511626325,1.284446543395272,1.2847486386972717,3.135696438183757,19413.91709738766,1979.6686021615599,4632.441516551485,4632.441516551485,5.575121585734635,5.187840406435792,-2.402881131506897,7.59072153794269,3.3854403550485053,3.3854403550485053,0.9672686728710015,0.0,0.0,0.0002351826761340895,7.877088838663202e-05,0.0001564117877474575,0.0006299695048994972,0.09622917401928519,0.07235475655838863,0.023874417460896545,0.09622960965754333,0.07235475655897897,0.023874417461091348,0.37996644477110175,0.37996644477110175,0.12537499889558054,0.0,4.543935216368084,3.944515608793779,6.370132649217112,4.530542981714291,3.9400709176279634,6.329344614629747,24947.646998022803,21205.499948319382,0.85,1.067798736504755,0.6647987631660452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510549024275605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.93810595192,1543.2152735993009,0.37996644477110175,0.12537499889558054,6.112874298809886,3.3854403550485053
1826.0,-29.929931655008176,5.18720608166899,35.03401673555917,24.280655092466645,5.056024858328669,-26.43132607329033,-40.0110193650238,1.5574192765871093,-0.49131965639372766,-5.018725758837933,40.06654437986295,42602.71844549101,25826.118972016287,25826.118972016287,68428.8374175073,77826.98703436845,77826.98703436845,25826.118972016287,103653.10600638474,103653.10600638474,103653.10600638474,128600.48676045252,91990.37681683285,56766.10822785934,39138.07620997057,24947.38075406778,0.0,64085.45696403835,21205.273640957614,1543.2084389652648,0.0,0.8865823745307007,2.821035509169758,0.0014959135982669303,354397.2079479861,1557404.430877103,4.39451664953771,1557404.430877103,4.39451664953771,0.85,0.0962287368669176,4.027634451161993,1.2684981534583493,1.0,0.0,4.0276344511619095,1.2844492326865866,1.2847512743961234,3.1356898728785807,19413.832422589687,1979.6599677351276,4632.441516551485,4632.441516551485,5.575055589960681,5.18720608166899,-2.4031520569202875,7.590358138589278,3.385562360658616,3.385562360658616,0.9673035316167474,0.0,0.0,0.00023514046181666122,7.875740070375981e-05,0.00015638306111290143,0.0006298538045164931,0.09622873686696767,0.07235401196814434,0.023874724898823335,0.09622933734851942,0.07235401196810669,0.02387472489881092,0.3799626460320697,0.3799626460320697,0.1253766501550544,0.0,4.5407578799461135,3.9436001554601603,6.359987018968354,4.527406102444218,3.939342713582164,6.318791627981511,24947.38075406778,21205.273640957614,0.85,1.0677748222331667,0.6647798184445746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510652685424337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.905873458258,1543.2084389652648,0.3799626460320697,0.1253766501550544,6.112874298809886,3.385562360658616
1827.0,-29.93165117559466,5.18657312937499,35.03396181784796,24.279929079953604,5.055521677513206,-26.432924204767666,-40.01253264779223,1.5567947066633505,-0.49439623858683035,-5.019098864683494,40.06643388821123,42601.5533673664,25825.95427528,25825.95427528,68427.50764264641,77826.07894021184,77826.07894021184,25825.95427528,103652.03321549184,103652.03321549184,103652.03321549184,128599.16441380346,91989.95903939394,56765.43346645611,39138.3617477087,24947.131198311614,0.0,64085.49294602031,21205.06151856487,1543.2038135027149,0.0,0.8865808734711362,2.821032495401475,0.0014959135982669303,354392.0532851424,1557399.6601535813,4.39456710644836,1557399.6601535813,4.39456710644836,0.85,0.09622835259592383,4.027634451161993,1.2684974907850846,1.0,0.0,4.027634451162287,1.284452239814599,1.2847542282105644,3.1356825316785244,19413.74425400652,1979.6509770417545,4632.441516551485,4632.441516551485,5.575020037059321,5.18657312937499,-2.403463738725049,7.590036868100039,3.3856840733646902,3.3856840733646902,0.9673383066756258,0.0,0.0,0.0002350984066185616,7.874391328849739e-05,0.0001563544933300642,0.0006297387439301446,0.09622835259529762,0.07235331179404152,0.023875040801256103,0.096228783192867,0.07235331179451233,0.02387504080141149,0.379958847847081,0.379958847847081,0.12537826908283117,0.0,4.537695907281716,3.9427144065368793,6.3502200601760705,4.524702626096655,3.938473134280912,6.310432784371983,24947.131198311614,21205.06151856487,0.85,1.0677534726975324,0.6647612651314082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451075601627808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.873694237347,1543.2038135027149,0.379958847847081,0.12537826908283117,6.112874298809886,3.3856840733646902
1828.0,-29.93336492897378,5.185941897453047,35.033906619147686,24.27921696742999,5.05502988824246,-26.43451600545238,-40.01404495267195,1.5561809646974794,-0.4974038110255492,-5.019454800309239,40.066315868496396,42600.40922840828,25825.74783063324,25825.74783063324,68426.15705904152,77825.18088840574,77825.18088840574,25825.74783063324,103650.92871903899,103650.92871903899,103650.92871903899,128597.76168635524,91989.55358967306,56764.7819295801,39138.635177881064,24946.83296731625,0.0,64085.468145197316,21204.808022218815,1543.196024420655,0.0,0.8865794871873832,2.8210305796747313,0.0014959135982669303,354387.1358931848,1557394.564401341,4.3946137053652885,1557394.564401341,4.3946137053652885,0.85,0.09622792181808261,4.027634451161993,1.268496876466088,1.0,0.0,4.027634451161063,1.2844551960221322,1.284757131282344,3.13567531482242,19413.65868708953,1979.6422516444995,4632.441516551485,4632.441516551485,5.5749754720829445,5.185941897453047,-2.4037628960921142,7.589704793545161,3.3858051428921154,3.3858051428921154,0.9673728979691758,0.0,0.0,0.0002350564993668006,7.873043672215741e-05,0.0001563260626446432,0.0006296242355220728,0.09622792181785393,0.07235257811238752,0.023875343705466415,0.09622808168032959,0.07235257811255943,0.023875343705523175,0.37995505129709234,0.37995505129709234,0.12537987835423184,0.0,4.534709456238602,3.9418704543730314,6.34063256143429,4.522050989283684,3.937828506371318,6.301596362266139,24946.83296731625,21204.808022218815,0.85,1.0677328111891073,0.6647436690622168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510858976037215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.841582119765,1543.196024420655,0.37995505129709234,0.12537987835423184,6.112874298809886,3.3858051428921154
1829.0,-29.935072763456517,5.185312895841958,35.03385130140122,24.278540233522676,5.054579392967789,-26.436098348773843,-40.01554070329291,1.5556049782619776,-0.5006733466211699,-5.019785201167105,40.06620200368686,42599.22204534173,25825.480193330768,25825.480193330768,68424.7022386725,77824.2590429776,77824.2590429776,25825.480193330768,103649.73923630838,103649.73923630838,103649.73923630838,128596.29021091582,91989.13867497892,56764.10167724917,39138.9299974775,24946.550974607442,0.0,64085.480972084944,21204.568328416324,1543.188581713879,0.0,0.8865782159687514,2.8210351130805056,0.0014959135982669303,354382.5713221036,1557389.648057916,4.394656436538978,1557389.648057916,4.394656436538978,0.85,0.09622747715118234,4.027634451161993,1.2684961918136102,1.0,0.0,4.0276344511604485,1.2844579753940577,1.2847598576714205,3.1356685296974067,19413.571122665726,1979.6333225582362,4632.441516551485,4632.441516551485,5.574917697516009,5.185312895841958,-2.4040430654426395,7.589355961284597,3.3859256764779544,3.3859256764779544,0.9674073361365584,0.0,0.0,0.00023501474369927515,7.871710977281346e-05,0.00015629763392646168,0.0006295097350373226,0.0962274771511763,0.07235183462099755,0.023875642530178758,0.0962276342425356,0.07235183462100207,0.023875642530180263,0.3799512580002745,0.3799512580002745,0.12538148427646884,0.0,4.531722777347682,3.941041791132875,6.330997927946555,4.51911185454594,3.937108792924164,6.291822814950251,24946.550974607442,21204.568328416324,0.85,1.067709896231842,0.6647250110192287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451096159186099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.809528221216,1543.188581713879,0.3799512580002745,0.12538148427646884,6.112874298809886,3.3859256764779544
1830.0,-29.93677478752418,5.184685885325251,35.03379598713556,24.277859518211358,5.054120232052929,-26.43767632860417,-40.01703952727837,1.5550217731102278,-0.503839542411356,-5.020125580271819,40.06609146958603,42598.0728639198,25825.241262004783,25825.241262004783,68423.31412592457,77823.35616635281,77823.35616635281,25825.241262004783,103648.59742835759,103648.59742835759,103648.59742835759,128594.88953804347,91988.7368753372,56763.45357281238,39139.20366947202,24946.29210968587,0.0,64085.49577915789,21204.34829323299,1543.182690656885,0.0,0.8865768818073271,2.821037114557219,0.0014959135982669303,354377.8689472787,1557384.8755357966,4.394701283582387,1557384.8755357966,4.394701283582387,0.85,0.09622705330500309,4.027634451161993,1.2684955774946136,1.0,0.0,4.027634451161947,1.2844607882234766,1.2847626177168359,3.135661662924385,19413.486326068713,1979.6246757117583,4632.441516551485,4632.441516551485,5.574866119676303,5.184685885325251,-2.404330554065591,7.589016439390843,3.3860458308210304,3.3860458308210304,0.9674416659488658,0.0,0.0,0.0002349731368922507,7.870375753219433e-05,0.0001562693793600564,0.000629395935972266,0.0962270533048002,0.07235110863256093,0.023875944672239274,0.09622719036216443,0.07235110863271346,0.023875944672289616,0.3799474676708866,0.3799474676708866,0.12538307826820114,0.0,4.528771969935292,3.940241014556875,6.321424323686017,4.516286037860482,3.936400889896788,6.282474024089311,24946.29210968587,21204.34829323299,0.85,1.0676879892092126,0.6647069254284164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451106385465245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.77753577278,1543.182690656885,0.3799474676708866,0.12538307826820114,6.112874298809886,3.3860458308210304
