time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1831.0,-29.938470531197442,5.1840609688557615,35.03374065478721,24.277188057918124,5.0536682228367695,-26.439247940037376,-40.01852605780584,1.554445631653543,-0.506972108693617,-5.020459718719191,40.06598031436486,42596.89974710477,25824.989976338737,25824.989976338737,68421.88972344351,77822.46189627661,77822.46189627661,25824.989976338737,103647.45187261535,103647.45187261535,103647.45187261535,128593.47969798444,91988.34404263325,56762.78189336762,39139.51349918404,24946.027825369096,0.0,64085.54132455314,21204.123651563732,1543.1763509385246,0.0,0.8865755816887797,2.821039402711694,0.0014959135982669303,354373.2528354524,1557380.0762067612,4.394744986382778,1557380.0762067612,4.394744986382778,0.85,0.09622661874775619,4.027634451161993,1.2684948955895377,1.0,0.0,4.027634451161781,1.2844635677055283,1.2847653446126945,3.135654877589611,19413.403421872114,1979.6162218364186,4632.441516551485,4632.441516551485,5.574811874918943,5.1840609688557615,-2.4046133457216725,7.588674314577434,3.3861655374748945,3.3861655374748945,0.9674758678499699,0.0,0.0,0.00023493169036127882,7.869051687574828e-05,0.00015624117348553054,0.0006292823330203006,0.0962266187476438,0.07235037651305364,0.02387624223459016,0.09622673197894135,0.07235037651313812,0.02387624223461807,0.3799436808547914,0.3799436808547914,0.12538465999488047,0.0,4.525849210838771,3.9394719766725643,6.311868189537506,4.51348761002555,3.935770488157857,6.27299993681936,24946.027825369096,21204.123651563732,0.85,1.067665003825582,0.664688147539835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511165770893186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.74560279851,1543.1763509385246,0.3799436808547914,0.12538465999488047,6.112874298809886,3.3861655374748945
1832.0,-29.94016125038906,5.183436953757312,35.033685074284676,24.276430648192786,5.053127939644824,-26.440823856548818,-40.02002446269614,1.5537905457816659,-0.5096915037038343,-5.020850187923035,40.065862421749145,42595.7978913032,25824.88181181407,25824.88181181407,68420.67970311726,77821.57687473035,77821.57687473035,25824.88181181407,103646.45868654441,103646.45868654441,103646.45868654441,128592.20290536575,91987.92269297481,56762.14370945489,39139.754426133244,24945.744218821328,0.0,64085.49864495457,21203.88258599813,1543.1701968416196,0.0,0.8865740188687634,2.821029641690068,0.0014959135982669303,354367.8585758407,1557374.9859906628,4.39479751986976,1557374.9859906628,4.39479751986976,0.8500000000000001,0.09622622108458129,4.027634451161993,1.268494320833124,1.0,0.0,4.027634451160811,1.2844667160620042,1.2847684406357582,3.1356471917856763,19413.31449940062,1979.6071542678308,4632.441516551485,4632.441516551485,5.574788525563256,5.183436953757312,-2.4049382410611932,7.588375194818505,3.3862848308154736,3.3862848308154736,0.9675099516615638,0.0,0.0,0.00023489037334158865,7.867717253742392e-05,0.00015621320080416474,0.0006291696692851403,0.0962262210838844,0.07234967449817187,0.023876546585712536,0.09622584565814502,0.07234967449869585,0.02387654658588543,0.37993989824096,0.37993989824096,0.12538622658696805,0.0,4.523066417094924,3.9387295893375267,6.302799622184182,4.511158684219197,3.9350292781213625,6.265772188753203,24945.744218821328,21203.88258599813,0.85,1.067646833524389,0.6646713966804213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511267312426568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.713738907338,1543.1701968416196,0.37993989824096,0.12538622658696805,6.112874298809886,3.3862848308154736
1833.0,-29.94184537350812,5.182816647558727,35.03362947469347,24.275852471496933,5.052783028513175,-26.44237429692141,-40.021485079172976,1.5533119519037317,-0.5134082955911481,-5.021105076351725,40.065750704769,42594.56774905731,25824.436743830127,25824.436743830127,68419.00449288744,77820.62650414165,77820.62650414165,25824.436743830127,103645.06324797178,103645.06324797178,103645.06324797178,128590.51410906843,91987.5124306528,56761.453675476536,39140.065283529184,24945.450861096662,0.0,64085.51614462584,21203.633231932163,1543.1603917227517,0.0,0.8865731246806352,2.8210489230436284,0.0014959135982669303,354364.33737424674,1557370.162429837,4.394827577655161,1557370.162429837,4.394827577655161,0.85,0.09622569789089963,4.027634451161993,1.2684935010084883,1.0,0.0,4.027634451162027,1.2844690388379416,1.284770711099732,3.135641521422573,19413.2279168227,1979.598325301984,4632.441516551485,4632.441516551485,5.574692449232374,5.182816647558727,-2.4051621809434445,7.587978828502171,3.3864033545422005,3.3864033545422005,0.9675438155834859,0.0,0.0,0.00023484922416900538,7.86641667448397e-05,0.00015618505742416567,0.0006290563180382839,0.09622569789165622,0.07234887672414123,0.023876821167514987,0.0962257948847039,0.07234887672357238,0.023876821167327263,0.3799361200930476,0.3799361200930476,0.12538780427967836,0.0,4.520096588475042,3.93796680684153,6.293034361550497,4.507696780760568,3.934438666868516,6.2534834762667515,24945.450861096662,21203.633231932163,0.85,1.0676204017532127,0.6646520198562722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511368554443416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.681919148492,1543.1603917227517,0.3799361200930476,0.12538780427967836,6.112874298809886,3.3864033545422005
1834.0,-29.94352438363194,5.182197262200477,35.03357408304208,24.27512757657098,5.052268330139585,-26.44393711548485,-40.0229701079428,1.5526810619695093,-0.5161484682430455,-5.021491133367676,40.06564556219505,42593.46119882677,25824.326242990046,25824.326242990046,68417.78744181682,77819.7697018752,77819.7697018752,25824.326242990046,103644.09594486524,103644.09594486524,103644.09594486524,128589.3364453533,91987.12493057187,56760.81642743024,39140.342781268475,24945.240500488053,0.0,64085.583281756524,21203.454425414846,1543.1583248393777,0.0,0.8865715381002932,2.8210399540056814,0.0014959135982669303,354359.00417313166,1557365.6227399171,4.394880910036151,1557365.6227399171,4.394880910036151,0.8500000000000001,0.09622533518625144,4.027634451161993,1.2684929405385628,1.0,0.0,4.027634451161897,1.284472073465507,1.2847736937512677,3.135634113317412,19413.14613803349,1979.5899861862606,4632.441516551485,4632.441516551485,5.574668595538878,5.182197262200477,-2.405483353339017,7.587680615539494,3.386521957095223,3.386521957095223,0.9675777020272066,0.0,0.0,0.00023480820653636855,7.865094561518333e-05,0.00015615726092118524,0.0006289443638852581,0.0962253351853291,0.07234820534672372,0.023877129838605377,0.09622518786703574,0.07234820534741718,0.02387712983883426,0.3799323437856392,0.3799323437856392,0.1253893425411163,0.0,4.517299294767554,3.9372568274525293,6.2838091658313715,4.505342665124658,3.933694411983481,6.246164083908354,24945.240500488053,21203.454425414846,0.85,1.0676002922687537,0.6646340567981068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451146940282138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.650175173661,1543.1583248393777,0.3799323437856392,0.1253893425411163,6.112874298809886,3.386521957095223
1835.0,-29.945196646209848,5.181580371410744,35.03351849920317,24.274473159480863,5.051839031916926,-26.4454853188643,-40.0244340422563,1.552127704548769,-0.5193434503012213,-5.021801305544895,40.06552918108505,42592.29633994677,25824.026894767943,25824.026894767943,68416.32323471471,77818.85246468338,77818.85246468338,25824.026894767943,103642.87935945133,103642.87935945133,103642.87935945133,128587.81886934226,91986.70885048823,56760.15272565993,39140.61791647589,24944.939509890926,0.0,64085.55742636681,21203.198583407288,1543.1493520889094,0.0,0.886570379018973,2.821045874070261,0.0014959135982669303,354354.71933199395,1557360.5978208364,4.394919872258706,1557360.5978208364,4.394919872258706,0.85,0.09622484959690124,4.027634451161993,1.2684922487428412,1.0,0.0,4.027634451162575,1.2844747452201812,1.2847763136646395,3.1356275910832228,19413.058327663563,1979.581032020472,4632.441516551485,4632.441516551485,5.574603975570975,5.181580371410744,-2.405748260873556,7.587328632284301,3.386639803591416,3.386639803591416,0.9676113724546902,0.0,0.0,0.00023476736030429138,7.863791429907971e-05,0.00015612944600521168,0.0006288323355714267,0.0962248495971884,0.07234744253355194,0.023877407063636464,0.09622470449145384,0.07234744253333603,0.023877407063565212,0.3799285716455008,0.3799285716455008,0.1253908755113007,0.0,4.514455790640795,3.936540892152891,6.274415179597099,4.5024578552436765,3.9330966777503704,6.236242143689537,24944.939509890926,21203.198583407288,0.85,1.0675778753009035,0.6646161483245984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451156994635592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.61847749173,1543.1493520889094,0.3799285716455008,0.1253908755113007,6.112874298809886,3.386639803591416
1836.0,-29.946863864086904,5.180966463913051,35.03346318984461,24.27386239813643,5.051465409233641,-26.447023413931642,-40.02588512431828,1.5516249590562345,-0.5229936756055054,-5.022085789336576,40.06542600813468,42591.09997391561,25823.668899723227,25823.668899723227,68414.76887363884,77817.8866072001,77817.8866072001,25823.668899723227,103641.55550692332,103641.55550692332,103641.55550692332,128586.26249531821,91986.26465241799,56759.47801904398,39140.874037082234,24944.706988394883,0.0,64085.58102547712,21203.00094013565,1543.1436999448736,0.0,0.8865693029832971,2.8210608159966184,0.0014959135982669303,354350.7893961228,1557356.143192984,4.394956042984969,1557356.143192984,4.394956042984969,0.8500000000000001,0.09622437778608078,4.027634451161993,1.2684914602385837,1.0,0.0,4.027634451161221,1.2844771800614587,1.2847786967754367,3.1356216472209195,19412.964583217716,1979.5714727473414,4632.441516551485,4632.441516551485,5.574526695578678,5.180966463913051,-2.4059936060136446,7.586960069926695,3.386757370306847,3.386757370306847,0.9676449629448135,0.0,0.0,0.00023472664380931352,7.862499935810484e-05,0.00015610164445120867,0.0006287203610747284,0.09622437778635198,0.07234669315011025,0.023877684636241743,0.09622474491841758,0.07234669314990634,0.023877684636174446,0.3799248020045335,0.3799248020045335,0.12539238785839393,0.0,4.511498041339337,3.935773914264928,6.264714372511662,4.499092113731081,3.932173613231214,6.2253641280642,24944.706988394883,21203.00094013565,0.85,1.067553227713433,0.6645972353279217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511670087151798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.586859018631,1543.1436999448736,0.3799248020045335,0.12539238785839393,6.112874298809886,3.386757370306847
1837.0,-29.948525139910483,5.180353295770459,35.03340789171135,24.273129226081096,5.050934635575568,-26.448571876366834,-40.027356532495446,1.5509813720091115,-0.5254213667927274,-5.022476147538596,40.065315716357325,42590.01384796207,25823.580177111024,25823.580177111024,68413.5940250731,77817.06143702335,77817.06143702335,25823.580177111024,103640.64161413438,103640.64161413438,103640.64161413438,128585.11106594815,91985.89512025096,56758.84753109738,39141.16398794842,24944.469451813766,0.0,64085.63343976218,21202.7990340417,1543.1401917951496,0.0,0.8865677130918752,2.82104721654761,0.0014959135982669303,354345.39693824254,1557351.381211058,4.3950094869794025,1557351.381211058,4.3950094869794025,0.8500000000000001,0.09622399019576769,4.027634451161993,1.2684909233963113,1.0,0.0,4.027634451161613,1.2844802731624518,1.2847817384949638,3.1356140964670205,19412.886596412856,1979.5635203064103,4632.441516551485,4632.441516551485,5.57450754312702,5.180353295770459,-2.4063176336793077,7.586670929449767,3.3868748088307274,3.3868748088307274,0.9676785168087793,0.0,0.0,0.00023468607890117824,7.861190551268093e-05,0.00015607417338849732,0.0006286097176761422,0.09622399019489915,0.07234601293660839,0.02387797725829076,0.09622388973556581,0.0723460129372614,0.02387797725850629,0.3799210307890292,0.3799210307890292,0.1253938588305584,0.0,4.5087642143075755,3.9350937079681785,6.255658245503639,4.497054780745884,3.9316423452972913,6.218681269909439,24944.469451813766,21202.7990340417,0.85,1.0675340221046423,0.6645797437267263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511769927167268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.55528586562,1543.1401917951496,0.3799210307890292,0.1253938588305584,6.112874298809886,3.3868748088307274
1838.0,-29.95018113071084,5.179742764802025,35.0333523353876,24.272483330592536,5.050516080654612,-26.450104358512448,-40.028806671593316,1.550439308433896,-0.5285912079169748,-5.0227751865126,40.06519759984488,42588.86231208704,25823.263716212085,25823.263716212085,68412.12602829913,77816.13528168858,77816.13528168858,25823.263716212085,103639.39899790066,103639.39899790066,103639.39899790066,128583.55528208415,91985.46790396553,56758.19493427355,39141.41441076886,24944.156284183493,0.0,64085.57069495236,21202.532841555967,1543.1302796567325,0.0,0.8865666170092805,2.8210541094780477,0.0014959135982669303,354341.2660193639,1557346.2813988614,4.395046331729695,1557346.2813988614,4.395046331729695,0.8499999999999999,0.0962234752537453,4.027634451161993,1.2684902305016292,1.0,0.0,4.0276344511616875,1.2844828912803754,1.2847843052937393,3.135607705251129,19412.796435836713,1979.5543264862838,4632.441516551485,4632.441516551485,5.574439229064596,5.179742764802025,-2.406573931837086,7.586316696639111,3.386991447214234,3.386991447214234,0.9677118420612097,0.0,0.0,0.00023464564947014267,7.859900291014365e-05,0.00015604664655999902,0.0006284988496733512,0.09622347525419675,0.07234523720610611,0.023878238048090635,0.09622338780349965,0.07234523720576673,0.02387823804797858,0.37991726306671997,0.37991726306671997,0.12539532934616648,0.0,4.50596847569409,3.9343994437920173,6.246394309645382,4.494183978595629,3.9310627577707464,6.2087631615900705,24944.156284183493,21202.532841555967,0.85,1.067512160482134,0.6645624256794129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511869412652156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.523776177819,1543.1302796567325,0.37991726306671997,0.12539532934616648,6.112874298809886,3.386991447214234
1839.0,-29.951831228780353,5.179135158150439,35.033297061531734,24.27188262753191,5.050143415433012,-26.45162694750453,-40.030243958439655,1.549939134134822,-0.5320108152037619,-5.023058068737021,40.06509471457975,42587.683034804744,25822.912798190395,25822.912798190395,68410.59583299514,77815.20635646177,77815.20635646177,25822.912798190395,103638.11915465217,103638.11915465217,103638.11915465217,128582.04569194723,91985.05411653277,56757.530794785205,39141.69257971952,24943.92653729506,0.0,64085.61911701458,21202.3375567008,1543.1247632555953,0.0,0.8865655480584795,2.8210661942329596,0.0014959135982669303,354337.35832431144,1557341.8392230456,4.395082264505879,1557341.8392230456,4.395082264505879,0.85,0.09622299172414604,4.027634451161993,1.2684894474921746,1.0,0.0,4.0276344511627205,1.2844853132259408,1.2847866760669204,3.1356017929443873,19412.709109312396,1979.545421659017,4632.441516551485,4632.441516551485,5.574363476781391,5.179135158150439,-2.4068177147218823,7.585952872872321,3.387107859198374,3.387107859198374,0.9677451026281069,0.0,0.0,0.00023460537028691393,7.858621659231278e-05,0.00015601915369460115,0.0006283881184615135,0.09622299172442791,0.07234448788420929,0.02387850384021862,0.09622334000209412,0.07234448788399735,0.023878503840148696,0.3799134968326512,0.3799134968326512,0.12539678085204123,0.0,4.503098351072822,3.9336929170776784,6.2368666885111,4.4910472535332815,3.9303374221959757,6.198212361287574,24943.92653729506,21202.3375567008,0.85,1.0674874765286038,0.6645435219568288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511968582939545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.492316990789,1543.1247632555953,0.3799134968326512,0.12539678085204123,6.112874298809886,3.387107859198374
1840.0,-29.953474817146496,5.17852934858649,35.03324200446283,24.271220003161602,5.049696550982873,-26.453151097378214,-40.03168899854643,1.5493728311922976,-0.5349108244496392,-5.023392830706413,40.06499048114693,42586.56403217954,25822.6971476739,25822.6971476739,68409.26117985345,77814.32700512685,77814.32700512685,25822.6971476739,103637.02415280075,103637.02415280075,103637.02415280075,128580.7308188836,91984.65723516812,56756.8942621305,39141.95885893069,24943.706666082853,0.0,64085.66552501354,21202.150666170426,1543.1209996279385,0.0,0.88656421954158,2.8210653431169264,0.0014959135982669303,354332.7340134894,1557337.3388484854,4.39512692267714,1557337.3388484854,4.39512692267714,0.8500000000000001,0.09622255373770225,4.027634451161993,1.2684888298762962,1.0,0.0,4.027634451159954,1.2844880440551731,1.2847893560082846,3.135595126636299,19412.62535067838,1979.5368806553086,4632.441516551485,4632.441516551485,5.5743169245441475,5.17852934858649,-2.407099764651648,7.585629113238138,3.3872241357998156,3.3872241357998156,0.9677783245142331,0.0,0.0,0.00023456525633917252,7.857336323893419e-05,0.0001559918931002383,0.0006282783227524986,0.09622255373742786,0.07234377815437693,0.02387877558305093,0.09622293209608052,0.07234377815458319,0.023878775583119054,0.3799097305824047,0.3799097305824047,0.1253981949772653,0.0,4.500308657080495,3.933013885629805,6.227582479889463,4.488482006256788,3.9296712810831878,6.189801260714148,24943.706666082853,21202.150666170426,0.85,1.0674658774223442,0.6645255796798647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512067401623323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.460920655105,1543.1209996279385,0.3799097305824047,0.1253981949772653,6.112874298809886,3.3872241357998156
1841.0,-29.955112370768525,5.177925217928395,35.03318680739599,24.27053984664383,5.049226673092949,-26.454672116226984,-40.03312970800323,1.5487864185294329,-0.5375402763992838,-5.023732286120371,40.06487628931332,42585.45336838844,25822.495678971303,25822.495678971303,68407.94904735974,77813.4700439782,77813.4700439782,25822.495678971303,103635.9657229495,103635.9657229495,103635.9657229495,128579.39680700198,91984.27099284355,56756.25431716484,39142.24075075412,24943.431084052467,0.0,64085.67183480659,21201.916421444595,1543.1141687279292,0.0,0.8865629031839992,2.821060368104915,0.0014959135982669303,354328.04491706233,1557332.4085220706,4.395171172201726,1557332.4085220706,4.395171172201726,0.85,0.0962220826761081,4.027634451161993,1.2684881792915985,1.0,0.0,4.02763445116206,1.2844908686116265,1.2847921298959029,3.135588231557738,19412.543837328576,1979.5285686068717,4632.441516551485,4632.441516551485,5.574273433719304,5.177925217928395,-2.407385377506197,7.585310595434592,3.3873399418449415,3.3873399418449415,0.9678114119556975,0.0,0.0,0.00023452529596163933,7.85605503406827e-05,0.00015596474562095663,0.0006281689826296815,0.09622208267599895,0.07234304669048722,0.023879035985511738,0.09622219358806444,0.07234304669056929,0.023879035985538817,0.3799059655162444,0.3799059655162444,0.12539958761324715,0.0,4.497620588332836,3.9323849582169146,6.218558307722958,4.486192009721094,3.9292339855498994,6.181808031429398,24943.431084052467,21201.916421444595,0.85,1.0674452976586508,0.6645081833293534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512165831740693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.42959972721,1543.1141687279292,0.3799059655162444,0.12539958761324715,6.112874298809886,3.3873399418449415
1842.0,-29.956745772587844,5.177322932691863,35.03313140780531,24.269858258217596,5.048765459058335,-26.45618853130269,-40.03456591218708,1.5482082177510572,-0.5403376043727235,-5.0240628233873705,40.06475999633045,42584.3420749856,25822.274228383958,25822.274228383958,68406.61630336956,77812.57215803333,77812.57215803333,25822.274228383958,103634.8463864173,103634.8463864173,103634.8463864173,128577.98748908078,91983.84565818329,56755.61557504582,39142.47787015274,24943.141102663496,0.0,64085.618972816235,21201.66993726397,1543.1063128730195,0.0,0.8865616398866488,2.8210586555761723,0.0014959135982669303,354323.4790590177,1557327.387488932,4.395213638183815,1557327.387488932,4.395213638183815,0.85,0.0962215937271916,4.027634451161993,1.2684875303553418,1.0,0.0,4.027634451162736,1.2844936545591699,1.2847948653035022,3.135581430757828,19412.45407385436,1979.5194152798722,4632.441516551485,4632.441516551485,5.574225629427215,5.177322932691863,-2.4076644240397136,7.584987356731576,3.3874552446773936,3.3874552446773936,0.9678443556221125,0.0,0.0,0.00023448544314642232,7.854777943252452e-05,0.0001559376637138978,0.0006280599066078082,0.0962215937272395,0.0723423030343558,0.023879290692883696,0.09622150820814285,0.0723423030343198,0.023879290692871816,0.3799022039843102,0.3799022039843102,0.12540097264390782,0.0,4.494973356323953,3.93175950676158,6.209689869085196,4.483725219014673,3.92863913023524,6.17357974831441,24943.141102663496,21201.66993726397,0.85,1.0674253818533952,0.6644913906979502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226390172113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.398344909077,1543.1063128730195,0.3799022039843102,0.12540097264390782,6.112874298809886,3.3874552446773936
1843.0,-29.958373374208566,5.176723488611723,35.033076057933734,24.269258777517848,5.0483825451831725,-26.45769189495594,-40.03598507316781,1.5477010659087964,-0.5433833186609718,-5.024344051860423,40.06465064531706,42583.18504083676,25821.933289616783,25821.933289616783,68405.11833045355,77811.68979032057,77811.68979032057,25821.933289616783,103633.62307993736,103633.62307993736,103633.62307993736,128576.49810597797,91983.4652006173,56754.96045104534,39142.78305507995,24942.875026040605,0.0,64085.65808112055,21201.443772134513,1543.0987010803146,0.0,0.8865606027568742,2.821065996040318,0.0014959135982669303,354319.59436159534,1557322.666191476,4.395248501560923,1557322.666191476,4.395248501560923,0.85,0.09622107426407196,4.027634451161993,1.268486813833006,1.0,0.0,4.0276344511610525,1.2844961079860668,1.2847972683020306,3.135575441701285,19412.37378133154,1979.5112277211422,4632.441516551485,4632.441516551485,5.574152031354588,5.176723488611723,-2.4079065623168048,7.584630050928528,3.387570097327587,3.387570097327587,0.9678771706650249,0.0,0.0,0.00023444573805427764,7.853516195997497e-05,0.00015591057609430268,0.0006279508075779269,0.09622107426451389,0.0723415369408248,0.023879537323689082,0.09622117137590348,0.07234153694049256,0.023879537323579406,0.3798984450713467,0.3798984450713467,0.12540235502203081,0.0,4.492284019227725,3.9311623559590885,6.200564469319204,4.480960733199424,3.928247462060142,6.163522188071113,24942.875026040605,21201.443772134513,0.85,1.067401355914382,0.664472930697448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451236172431864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.367118680271,1543.0987010803146,0.3798984450713467,0.12540235502203081,6.112874298809886,3.387570097327587
1844.0,-29.959995519605396,5.176125424605195,35.03302077073675,24.26856884211304,5.047906408652648,-26.459199670358775,-40.03741233665494,1.5471105593843142,-0.5460279286224363,-5.024693417235126,40.06454177107694,42582.085492826074,25821.767680783232,25821.767680783232,68403.8531736093,77810.81856602522,77810.81856602522,25821.767680783232,103632.58624680845,103632.58624680845,103632.58624680845,128575.22131778294,91983.05594162851,56754.32286834146,39143.03674809672,24942.635070974495,0.0,64085.67181907121,21201.23981032832,1543.0941362020155,0.0,0.8865592165654663,2.82106006326497,0.0014959135982669303,354314.76851425355,1557317.965489749,4.39529509881861,1557317.965489749,4.39529509881861,0.85,0.09622062787481464,4.027634451161993,1.2684861407196144,1.0,0.0,4.027634451163849,1.2844989509055216,1.2848000610631232,3.1355685018836863,19412.287410499055,1979.502420347321,4632.441516551485,4632.441516551485,5.574116281559806,5.176125424605195,-2.4081991708383637,7.584324595443559,3.3876848032512314,3.3876848032512314,0.9679099437860661,0.0,0.0,0.00023440617222884657,7.85224743395577e-05,0.0001558836978892889,0.000627842551993428,0.09622062787446231,0.07234082932795936,0.02387979854650294,0.09622053392728953,0.07234082932822425,0.023879798546590388,0.37989468955349837,0.37989468955349837,0.12540371377685613,0.0,4.489699127984238,3.9305827689270245,6.191810088910188,4.478665488612705,3.927610616366394,6.15611984778684,24942.635070974495,21201.23981032832,0.85,1.0673813854480503,0.664455630785072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512459200801184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.335954202052,1543.0941362020155,0.37989468955349837,0.12540371377685613,6.112874298809886,3.3876848032512314
1845.0,-29.96161193995619,5.175530253543724,35.03296546569375,24.267963354382687,5.047527036912836,-26.46069261500388,-40.03882604939861,1.5466077119386914,-0.549186818132398,-5.0249691196558,40.06443067688326,42580.95448347417,25821.420527376595,25821.420527376595,68402.37501085077,77809.89753403906,77809.89753403906,25821.420527376595,103631.31806141566,103631.31806141566,103631.31806141566,128573.67547369601,91982.6337412649,56753.69069061164,39143.2700562814,24942.357412280355,0.0,64085.62746856175,21201.003800438302,1543.085736609384,0.0,0.8865582139014099,2.8210695474308722,0.0014959135982669303,354310.9602230836,1557313.1689514278,4.395328803746015,1557313.1689514278,4.395328803746015,0.85,0.09622009260419127,4.027634451161993,1.2684854423301295,1.0,0.0,4.0276344511601065,1.2845013836359065,1.2848024437260188,3.135562563398243,19412.198308493047,1979.4933344713077,4632.441516551485,4632.441516551485,5.574041341939867,5.175530253543724,-2.4084368905029896,7.583967144046714,3.3877989264236152,3.3877989264236152,0.9679425504067473,0.0,0.0,0.00023436675216250463,7.850990904620378e-05,0.00015585684311630085,0.0006277343907845633,0.09622009260472907,0.07234005540767131,0.023880037197057755,0.09622022482789064,0.072340055407267,0.023880037196924275,0.37989093741917707,0.37989093741917707,0.12540507005795112,0.0,4.48702673010979,3.9299795191059843,6.182773449845854,4.475782301523395,3.9270505752066356,6.146096967751419,24942.357412280355,21201.003800438302,0.85,1.0673590586970014,0.6644384422133176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512556351756345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.304844776794,1543.085736609384,0.37989093741917707,0.12540507005795112,6.112874298809886,3.3877989264236152
1846.0,-29.963221546818996,5.174936521322915,35.032910237547895,24.26728777298706,5.047058629798867,-26.46218833085352,-40.04024011138824,1.546025413811493,-0.5517072185900815,-5.025312530572147,40.06432230656107,42579.85441647058,25821.24786649706,25821.24786649706,68401.10228296764,77809.05307345673,77809.05307345673,25821.24786649706,103630.30093995378,103630.30093995378,103630.30093995378,128572.41981458216,91982.24931513867,56753.05065806393,39143.554063416384,24942.118874628373,0.0,64085.67293804476,21200.801043434116,1543.08112330355,0.0,0.886556856207373,2.8210626709721036,0.0014959135982669303,354306.2167160399,1557308.4900281562,4.395374443221432,1557308.4900281562,4.395374443221432,0.85,0.09621963696408377,4.027634451161993,1.2684847719641406,1.0,0.0,4.027634451161234,1.2845041875383088,1.2848051978689639,3.1355557188807324,19412.117178437366,1979.4850615079938,4632.441516551485,4632.441516551485,5.574004069827759,5.174936521322915,-2.408724721316899,7.583661242639814,3.387912925527747,3.387912925527747,0.9679751215793563,0.0,0.0,0.00023432750432745916,7.849734250831871e-05,0.00015583016181914045,0.0006276269282729183,0.0962196369637947,0.07233934496625011,0.023880291997544583,0.09621955526941682,0.07233934496646745,0.023880291997616324,0.3798871861697435,0.3798871861697435,0.12540640140011647,0.0,4.4844788785797505,3.9294265383131233,6.174089335194424,4.473605311982055,3.926571957439478,6.13869178827963,24942.118874628373,21200.801043434116,0.85,1.067338441606049,0.664420805218585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512653161071445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.273795971778,1543.08112330355,0.3798871861697435,0.12540640140011647,6.112874298809886,3.387912925527747
1847.0,-29.964827043771006,5.174346500966818,35.032855184883005,24.266745149530493,5.046745758231563,-26.463664792563357,-40.041628608573205,1.545583507002181,-0.5551485871936848,-5.025545388606769,40.06421696145192,42578.66622793349,25820.80244273161,25820.80244273161,68399.4686706651,77808.11740623164,77808.11740623164,25820.80244273161,103628.91984896325,103628.91984896325,103628.91984896325,128570.78026184338,91981.8349933083,56752.38381492211,39143.83464265131,24941.86041288012,0.0,64085.695055531425,21200.5813509481,1543.07284449228,0.0,0.886556051084008,2.821080903578517,0.0014959135982669303,354303.00029531016,1557303.9417296082,4.39540150783821,1557303.9417296082,4.39540150783821,0.85,0.0962190693945301,4.027634451161993,1.2684839455457406,1.0,0.0,4.027634451160924,1.2845063347478995,1.2848072953014946,3.1355504774154865,19412.029739132708,1979.4761451803327,4632.441516551485,4632.441516551485,5.573907916694718,5.174346500966818,-2.40893000222961,7.583276503196428,3.388026366730376,3.388026366730376,0.968007533351536,0.0,0.0,0.0002342883627385236,7.848500497014969e-05,0.0001558033577683739,0.0006275189713546203,0.0962190693953442,0.07233855119201948,0.023880518203324718,0.09621957352500313,0.07233855119140743,0.02388051820312266,0.3798834382757079,0.3798834382757079,0.12540772815319312,0.0,4.481757117325742,3.928836178602239,6.16481430788366,4.470396801413074,3.9260389784417953,6.127267449473379,24941.86041288012,21200.5813509481,0.85,1.0673125821822749,0.6644020352910006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512749563544105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.242829782961,1543.07284449228,0.3798834382757079,0.12540772815319312,6.112874298809886,3.388026366730376
1848.0,-29.966427014879734,5.173756522521242,35.03280017012829,24.265994096081727,5.046188371012255,-26.465160733563273,-40.043053951207526,1.5449220896744524,-0.5570593799055246,-5.025951981034715,40.064107960311105,42577.65475054773,25820.797413469052,25820.797413469052,68398.45216401678,77807.32777646567,77807.32777646567,25820.797413469052,103628.12518993471,103628.12518993471,103628.12518993471,128569.76523513412,91981.46548454514,56751.79245854091,39144.0811400047,24941.64004519941,0.0,64085.72118520411,21200.394038419498,1543.0707175758614,0.0,0.8865543735740731,2.8210585777633908,0.0014959135982669303,354297.38417163485,1557299.2355916472,4.395457898264452,1557299.2355916472,4.395457898264452,0.85,0.09621867251930791,4.027634451161993,1.2684835153026506,1.0,0.0,4.027634451161949,1.28450950813308,1.2848104193305945,3.135542731027192,19411.951757267052,1979.4681932430599,4632.441516551485,4632.441516551485,5.573906831033401,5.173756522521242,-2.4092643101460305,7.583020832667273,3.388139938125158,3.388139938125158,0.9680399823214737,0.0,0.0,0.00023424936186069724,7.847234190522283e-05,0.0001557770199554744,0.000627412892272018,0.09621867251817862,0.07233789223435763,0.023880780283820992,0.09621849736462892,0.07233789223520665,0.023880780284101268,0.37987969042968256,0.37987969042968256,0.12540900959688772,0.0,4.479344302421396,3.9283382732439236,6.156511358470482,4.468892601129198,3.9255857561851712,6.122516182543336,24941.64004519941,21200.394038419498,0.85,1.0672962853355294,0.6643859812000978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284572108438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.211892275796,1543.0707175758614,0.37987969042968256,0.12540900959688772,6.112874298809886,3.388139938125158
1849.0,-29.968020952876472,5.17316922961228,35.03274471409701,24.265371495299064,5.045781860920801,-26.46663615439198,-40.044449747633166,1.5443970624143175,-0.5597816832902254,-5.026232140328084,40.06398507785377,42576.54694510358,25820.475149075515,25820.475149075515,68397.02209417909,77806.44737303225,77806.44737303225,25820.475149075515,103626.92252210776,103626.92252210776,103626.92252210776,128568.21927998062,91981.06385386964,56751.16342585201,39144.33380890847,24941.296757872853,0.0,64085.63056678133,21200.102244191923,1543.0586861695363,0.0,0.8865533908812347,2.821061772868443,0.0014959135982669303,354293.5144667351,1557293.9301389882,4.395490932096087,1557293.9301389882,4.395490932096087,0.8499999999999999,0.0962180921740351,4.027634451161993,1.2684828174626457,1.0,0.0,4.027634451162291,1.2845120434370052,1.2848129053252928,3.1355365422539268,19411.866996329005,1979.4595500327846,4632.441516551485,4632.441516551485,5.573837264177051,5.17316922961228,-2.409504959968315,7.582674189580596,3.388252538795687,3.388252538795687,0.9680721539416249,0.0,0.0,0.00023421051399350495,7.845994316601851e-05,0.00015575057082748643,0.0006273063648529304,0.09621809217479804,0.07233709322577295,0.02388099894902509,0.09621774946733251,0.07233709322519939,0.02388099894883571,0.3798759478373896,0.3798759478373896,0.12541030758245092,0.0,4.476877914663362,3.927849126711294,6.147964466918154,4.466450457037865,3.9253682553336375,6.113238252455005,24941.296757872853,21200.102244191923,0.85,1.0672754795305481,0.6643696343244387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512941548877336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.181011953126,1543.0586861695363,0.3798759478373896,0.12541030758245092,6.112874298809886,3.388252538795687
1850.0,-29.969609585806563,5.172584967703701,35.0326895445288,24.264797439705603,5.045433470796859,-26.468100988331205,-40.04582885010166,1.5439248733000324,-0.5629911849841847,-5.026493187964645,40.063882509552705,42575.392770244405,25820.111429029486,25820.111429029486,68395.50419927388,77805.52815485408,77805.52815485408,25820.111429029486,103625.63958388357,103625.63958388357,103625.63958388357,128566.70486531891,91980.64479426418,56750.50940956764,39144.59487188505,24941.065281435338,0.0,64085.66015332039,21199.905489220037,1543.0525995127493,0.0,0.8865524319630729,2.821073644351133,0.0014959135982669303,354289.90877176524,1557289.5017609082,4.395523166775036,1557289.5017609082,4.395523166775036,0.85,0.09621756035192386,4.027634451161993,1.2684819871978834,1.0,0.0,4.02763445116185,1.284514331391524,1.2848151440861408,3.135530957290937,19411.77855715486,1979.4505317468106,4632.441516551485,4632.441516551485,5.573758748335085,5.172584967703701,-2.409730815482099,7.5823157831858,3.3883649663056854,3.3883649663056854,0.9681042760873387,0.0,0.0,0.00023417180132866537,7.844769449657107e-05,0.00015572410683209432,0.0006271997775533737,0.09621756035241764,0.07233633192076992,0.02388122843164772,0.0962176707592345,0.0723363319203987,0.023881228431525153,0.37987220964751445,0.37987220964751445,0.12541159846705296,0.0,4.4743078462034305,3.9273279133128085,6.139095478378692,4.463502002980476,3.9247545436735436,6.103118127389337,24941.065281435338,21199.905489220037,0.85,1.0672513013932057,0.6643513177267083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513037016527837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.150199161428,1543.0525995127493,0.37987220964751445,0.12541159846705296,6.112874298809886,3.3883649663056854
1851.0,-29.971192319659515,5.1720024365355055,35.032634613203136,24.264147248491668,5.04500060178133,-26.469568960804974,-40.04721591537816,1.5433772429053916,-0.5657169175311765,-5.026814258402633,40.06377910962596,42574.29720289268,25819.903740183414,25819.903740183414,68394.2009430761,77804.6429036146,77804.6429036146,25819.903740183414,103624.546643798,103624.546643798,103624.546643798,128565.39579046622,91980.22311859649,56749.877417787815,39144.828556454086,24940.84914666821,0.0,64085.677703122295,21199.721774667978,1543.0487602346354,0.0,0.8865511700683596,2.8210720985612863,0.0014959135982669303,354285.4740572084,1557285.0374870915,4.395565586286578,1557285.0374870915,4.395565586286578,0.85,0.09621708631601598,4.027634451161993,1.2684813377121467,1.0,0.0,4.0276344511614575,1.2845169718222982,1.28481773559779,3.1355245119479678,19411.68956588172,1979.4414571624072,4632.441516551485,4632.441516551485,5.573713914774784,5.1720024365355055,-2.410000926787627,7.582003363323132,3.3884773293459514,3.3884773293459514,0.9681363798131289,0.0,0.0,0.00023413323827816727,7.843537688763601e-05,0.00015569786139053127,0.0006270940705087485,0.09621708631588657,0.0723356185448997,0.02388146777098687,0.0962172416845342,0.072335618544997,0.023881467771018985,0.37986847270808594,0.37986847270808594,0.12541285843240782,0.0,4.471793402153082,3.926797070312489,6.130482518310089,4.461097340871447,3.9240728572931403,6.09541312432566,24940.84914666821,21199.721774667978,0.85,1.0672306729736571,0.6643340404406527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513132167628815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.119439516633,1543.0487602346354,0.37986847270808594,0.12541285843240782,6.112874298809886,3.3884773293459514
1852.0,-29.97277013173659,5.171421716176847,35.032579562787106,24.263498559035384,5.044557905863217,-26.47103348520083,-40.04860615879295,1.5428212593064219,-0.5681274191677517,-5.027130460331629,40.06366577824677,42573.23636984687,25819.686443038998,25819.686443038998,68392.92281288587,77803.80342029504,77803.80342029504,25819.686443038998,103623.48986333403,103623.48986333403,103623.48986333403,128564.06382060336,91979.84124812578,56749.27419759259,39145.07450059244,24940.573957269327,0.0,64085.64845786177,21199.48786367893,1543.0414456077433,0.0,0.8865499689825832,2.8210669564418303,0.0014959135982669303,354281.10663043434,1557280.1444356567,4.395605961737389,1557280.1444356567,4.395605961737389,0.85,0.09621656973834003,4.027634451161993,1.2684807349322367,1.0,0.0,4.0276344511609015,1.2845196510652959,1.2848203660920712,3.13551797189069,19411.60897517667,1979.4332391975518,4632.441516551485,4632.441516551485,5.573667007081802,5.171421716176847,-2.410267437182778,7.581689153359625,3.388589240723052,3.388589240723052,0.9681683544923005,0.0,0.0,0.00023409480096939884,7.842303284998271e-05,0.00015567176811941613,0.0006269889763510616,0.09621656973848908,0.07233487535433197,0.023881694384157104,0.09621647984663824,0.07233487535421992,0.023881694384120102,0.3798647358373433,0.3798647358373433,0.1254141032820998,0.0,4.4693610862180435,3.926313572945162,6.122058668230125,4.459003041163896,3.923787852326882,6.087755060892846,24940.573957269327,21199.48786367893,0.85,1.0672112159067293,0.6643177902434747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513226966589468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.088745095585,1543.0414456077433,0.3798647358373433,0.1254141032820998,6.112874298809886,3.388589240723052
1853.0,-29.97434232015011,5.170843840039442,35.0325245716994,24.26291109239685,5.04419260325528,-26.472485207899776,-40.04997181529177,1.5423354909834721,-0.5710931409239492,-5.0273955305340765,40.063557405462454,42572.097822243406,25819.345136488624,25819.345136488624,68391.44295873203,77802.89855767036,77802.89855767036,25819.345136488624,103622.24369415898,103622.24369415898,103622.24369415898,128562.55434011779,91979.42306077702,56748.62232526308,39145.334150571034,24940.31064595881,0.0,64085.64479652984,21199.264049064986,1543.0336395278773,0.0,0.886549010571376,2.821075137122769,0.0014959135982669303,354277.44547501864,1557275.4654810713,4.395638179543327,1557275.4654810713,4.395638179543327,0.85,0.09621601307530006,4.027634451161993,1.2684799425816164,1.0,0.0,4.02763445116107,1.284522001682154,1.2848226680665014,3.135512234035368,19411.520720085315,1979.4242396827985,4632.441516551485,4632.441516551485,5.573593329616224,5.170843840039442,-2.4104956611948443,7.581339501234286,3.388700727475749,3.388700727475749,0.968200207850214,0.0,0.0,0.00023405650644206825,7.841090886940606e-05,0.0001556455975726622,0.0006268835709553497,0.09621601307588279,0.07233410306084484,0.02388191001503795,0.09621616809486253,0.07233410306040675,0.023881910014893322,0.37986100153995583,0.37986100153995583,0.12541534176996072,0.0,4.466855759393752,3.9258111523766956,6.1133969781950555,4.45630238961013,3.923305429358777,6.0782410743169635,24940.31064595881,21199.264049064986,0.85,1.0671881850588065,0.6643000621653826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513321471933844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.058096516319,1543.0336395278773,0.37986100153995583,0.12541534176996072,6.112874298809886,3.388700727475749
1854.0,-29.97590921869334,5.170267363334096,35.03246965193893,24.262254021037393,5.043735261858002,-26.473941373579397,-40.05135322278363,1.5417674167229776,-0.5733350858957351,-5.027727873761641,40.06344950081328,42571.04742545558,25819.177204641448,25819.177204641448,68390.22463009703,77802.08445947104,77802.08445947104,25819.177204641448,103621.26166411248,103621.26166411248,103621.26166411248,128561.33475483619,91979.05623993548,56748.01920583466,39145.59670455647,24940.073090723716,0.0,64085.669795280184,21199.062127115158,1543.028848002061,0.0,0.8865477075017233,2.8210658790007903,0.0014959135982669303,354272.8551850644,1557270.8067486011,4.3956819834111105,1557270.8067486011,4.3956819834111105,0.85,0.09621552766948985,4.027634451161993,1.2684793123276905,1.0,0.0,4.02763445116344,1.2845247369117,1.284825354916344,3.1355055573669794,19411.443305483994,1979.4163455903897,4632.441516551485,4632.441516551485,5.573557078355075,5.170267363334096,-2.4107736609217123,7.581041024255809,3.3888121043679265,3.3888121043679265,0.9682320298194076,0.0,0.0,0.00023401834650492028,7.839864681811994e-05,0.00015561969968680032,0.0006267792637380401,0.09621552766932598,0.07233338796313872,0.02388213970618725,0.09621541214011003,0.0723333879632619,0.023882139706227944,0.37985726783091334,0.37985726783091334,0.1254165551234995,0.0,4.4644948759302565,3.9253757950605177,6.105117053715901,4.454392787865913,3.923012428431889,6.071357999131237,24940.073090723716,21199.062127115158,0.85,1.0671687578294433,0.6642834125233856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513415641609615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.027508004045,1543.028848002061,0.37985726783091334,0.1254165551234995,6.112874298809886,3.3888121043679265
1855.0,-29.977469532254553,5.169694259072567,35.03241482652083,24.26170731140303,5.043410027762955,-26.4753783998916,-40.0527052586898,1.541318895378969,-0.5763899784764703,-5.027964209773459,40.06334240917308,42569.90390412512,25818.7725113835,25818.7725113835,68388.67641550863,77801.1824401398,77801.1824401398,25818.7725113835,103619.95495152331,103619.95495152331,103619.95495152331,128559.76268970748,91978.65232601156,56747.373789911835,39145.86504011081,24939.80773818417,0.0,64085.672778294975,21198.836577456543,1543.0202732932494,0.0,0.8865468909126057,2.8210786021965357,0.0014959135982669303,354269.5909651461,1557266.1831278272,4.395709433839143,1557266.1831278272,4.395709433839143,0.85,0.09621493929428536,4.027634451161993,1.2684785463521253,1.0,0.0,4.027634451162472,1.2845269127494374,1.284827482456602,3.135500246188794,19411.358062684652,1979.407653243937,4632.441516551485,4632.441516551485,5.573469717671405,5.169694259072567,-2.410980002175563,7.58067426124813,3.3889229402952132,3.3889229402952132,0.9682636972272037,0.0,0.0,0.0002339803526329212,7.838664720012946e-05,0.00015559370543279173,0.0006266745683850629,0.09621493929510785,0.0723325960446207,0.023882343250487163,0.09621522277767508,0.07233259604400234,0.023882343250283013,0.3798535383261037,0.3798535383261037,0.12541776575556424,0.0,4.462006188832106,3.9249186198447887,6.0963858137271245,4.451574231297002,3.9226476510316957,6.061007401658458,24939.80773818417,21198.836577456543,0.85,1.0671445496421632,0.6642655379681529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451350949559794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.996973059224,1543.0202732932494,0.3798535383261037,0.12541776575556424,6.112874298809886,3.3889229402952132
1856.0,-29.97902535986911,5.169122940701134,35.0323603077131,24.261080379970394,5.042993445460021,-26.476820524245213,-40.05406937850637,1.5407886098147556,-0.5789400790573609,-5.028273884035261,40.06324168889078,42568.82980107768,25818.55820457197,25818.55820457197,68387.38800564964,77800.32541793806,77800.32541793806,25818.55820457197,103618.88362251004,103618.88362251004,103618.88362251004,128558.48792723016,91978.25461343191,56746.758996484874,39146.106241052265,24939.604304720116,0.0,64085.71054577238,21198.663659012098,1543.0169106022838,0.0,0.8865456773395818,2.8210760710964835,0.0014959135982669303,354265.3138495156,1557261.8345962823,4.395750229326076,1557261.8345962823,4.395750229326076,0.85,0.09621444758749075,4.027634451161993,1.2684778452152385,1.0,0.0,4.027634451161812,1.2845294707088948,1.2848299923554034,3.13549400228183,19411.27412862936,1979.3990943522367,4632.441516551485,4632.441516551485,5.573423455498259,5.169122940701134,-2.4112403527373223,7.580363293438456,3.3890338327818754,3.3890338327818754,0.9682953807948216,0.0,0.0,0.00023394247365295085,7.837454205559912e-05,0.00015556793159735173,0.0006265707607975063,0.09621444758743397,0.0723318819027886,0.023882565684645383,0.0962147950652494,0.07233188190283128,0.023882565684659463,0.37984981057082295,0.37984981057082295,0.12541894131069253,0.0,4.459594710206659,3.9244751513106735,6.087926805195593,4.449333804977925,3.9221217653887948,6.053495489445027,24939.604304720116,21198.663659012098,0.85,1.0671238162648575,0.6642483860840311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513602956311153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.966517803592,1543.0169106022838,0.37984981057082295,0.12541894131069253,6.112874298809886,3.3890338327818754
