time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1857.0,-29.980576182379814,5.168553845389612,35.03230578308344,24.260466580186062,5.042593089080737,-26.47825652007803,-40.055428713653214,1.5402734267581655,-0.5815102577411153,-5.028561296297084,40.06313248168309,42567.757794612444,25818.291437382588,25818.291437382588,68386.04923199503,77799.45581038723,77799.45581038723,25818.291437382588,103617.74724776982,103617.74724776982,103617.74724776982,128557.09137728895,91977.84886669298,56746.15085083408,39146.33112873211,24939.344129519137,0.0,64085.67525825125,21198.442510091267,1543.0098014091575,0.0,0.8865446080152217,2.821076411094849,0.0014959135982669303,354261.3442453207,1557257.1196577174,4.39578617581076,1557257.1196577174,4.39578617581076,0.85,0.09621389904016096,4.027634451161993,1.2684772111149507,1.0,0.0,4.027634451161757,1.2845319577913064,1.2848324315241457,3.1354879314075808,19411.18849902909,1979.390362563066,4632.441516551485,4632.441516551485,5.573365868761668,5.168553845389612,-2.4114840300283316,7.580037875417943,3.38914430883828,3.38914430883828,0.9683269453823657,0.0,0.0,0.0002339047221522127,7.836248108922605e-05,0.00015554224106298665,0.0006264672887162287,0.09621389904053482,0.07233112760795513,0.02388277143257969,0.0962142473166248,0.07233112760767406,0.0238827714324869,0.3798460847419205,0.3798460847419205,0.12542009949882008,0.0,4.457200502588989,3.9240343983256594,6.079530226373947,4.447051038555969,3.9217335362635026,6.045391659052314,24939.344129519137,21198.442510091267,0.85,1.0671035134827591,0.6642320241313475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513696149466486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.93610040597,1543.0098014091575,0.3798460847419205,0.12542009949882008,6.112874298809886,3.38914430883828
1858.0,-29.98211996395078,5.167986466536543,35.032251208424675,24.259826412331336,5.042159053815761,-26.479689546191448,-40.056783822923876,1.5397286360352793,-0.5838065606287159,-5.028871467980011,40.06302197523961,42566.698530434405,25818.085462368337,25818.085462368337,68384.78399280274,77798.61597673078,77798.61597673078,25818.085462368337,103616.70143909912,103616.70143909912,103616.70143909912,128555.78601649261,91977.45641696571,56745.53897058383,39146.57494042431,24939.084577393478,0.0,64085.65951781779,21198.221890784454,1543.003252284893,0.0,0.886543427360754,2.8210704677292475,0.0014959135982669303,354257.06033777236,1557252.3486366114,4.3958258648446495,1557252.3486366114,4.3958258648446495,0.85,0.09621336841635245,4.027634451161993,1.268476562728174,1.0,0.0,4.027634451160874,1.2845345829723254,1.2848350090509437,3.135481523465349,19411.105675656658,1979.3819169294977,4632.441516551485,4632.441516551485,5.5733214051643385,5.167986466536543,-2.4117444892887283,7.579730955825271,3.389254503320473,3.389254503320473,0.9683584295201352,0.0,0.0,0.0002338671476227078,7.835045932571636e-05,0.00015551668829699144,0.0006263643715155838,0.09621336841650624,0.07233038910812424,0.023882979308382006,0.09621350811351123,0.07233038910800861,0.02388297930834383,0.37984236032321833,0.37984236032321833,0.12542124194141038,0.0,4.454896433834335,3.9236280307101197,6.071394824076322,4.445064907351309,3.921422117818963,6.038256883028339,24939.084577393478,21198.221890784454,0.85,1.067084032642118,0.664215658397017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513789043956298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.905731416344,1543.003252284893,0.37984236032321833,0.12542124194141038,6.112874298809886,3.389254503320473
1859.0,-29.98365964954201,5.16742145711249,35.03219657843156,24.259226582385622,5.0417686995886974,-26.48111451688707,-40.05812635933978,1.5392235669127647,-0.5862978163112302,-5.029149026867448,40.06291121421601,42565.604929779394,25817.80113088631,25817.80113088631,68383.4060606657,77797.76256568653,77797.76256568653,25817.80113088631,103615.56369657283,103615.56369657283,103615.56369657283,128554.37645064897,91977.06642148485,56744.9087854927,39146.841817769055,24938.812754076127,0.0,64085.65457184518,21197.990840964707,1542.9952595529196,0.0,0.886542413882258,2.8210709184216722,0.0014959135982669303,354253.226893304,1557247.5666353113,4.395859934126534,1557247.5666353113,4.395859934126534,0.85,0.09621280099587987,4.027634451161993,1.2684758126875386,1.0,0.0,4.027634451162855,1.2845370221952312,1.2848374007111278,3.135475569461516,19411.023370233277,1979.373524112034,4632.441516551485,4632.441516551485,5.573260026843422,5.16742145711249,-2.4119805588899306,7.579402016002421,3.38936426710878,3.38936426710878,0.9683897906025086,0.0,0.0,0.00023382967832526438,7.833855078288306e-05,0.00015549112754238134,0.0006262614221397185,0.09621280099639105,0.0723296234208516,0.02388317757553945,0.09621291511123721,0.0723296234204673,0.023883177575412567,0.37983863882488683,0.37983863882488683,0.12542238203456083,0.0,4.452598101950059,3.923242124932642,6.063220600343357,4.442851210556228,3.921179090113128,6.029990453432333,24938.812754076127,21197.990840964707,0.85,1.0670626135838621,0.6641986449878564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451388151782054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.875451786127,1542.9952595529196,0.37983863882488683,0.12542238203456083,6.112874298809886,3.38936426710878
1860.0,-29.98519398171686,5.166858602488577,35.032142031516365,24.258622317016147,5.041372588386835,-26.482535244546543,-40.059468197263755,1.5387138511958445,-0.5887542562570616,-5.029434987772435,40.06280437402221,42564.53174495942,25817.54255486966,25817.54255486966,68382.07429982908,77796.91450884972,77796.91450884972,25817.54255486966,103614.45706371937,103614.45706371937,103614.45706371937,128553.02370214339,91976.67728857268,56744.29452459873,39147.09195997106,24938.566638424018,0.0,64085.65859839508,21197.781642660415,1542.988927317079,0.0,0.8865413433444821,2.8210699260590664,0.0014959135982669303,354249.2774402372,1557242.9539226068,4.395895921581147,1557242.9539226068,4.395895921581147,0.85,0.0962122551845498,4.027634451161993,1.2684751373762269,1.0,0.0,4.02763445116298,1.2845394828758687,1.2848398140083028,3.1354695631034977,19410.94124684811,1979.365149857302,4632.441516551485,4632.441516551485,5.573204208326182,5.166858602488577,-2.4122225720562676,7.579081174544845,3.3894738000434184,3.3894738000434184,0.9684210857266909,0.0,0.0,0.0002337923448088111,7.832665010785891e-05,0.00015546569470095218,0.0006261589879513875,0.09621225518488638,0.07232887551759956,0.023883379667286823,0.096212370241775,0.07232887551734654,0.023883379667203265,0.3798349206332916,0.3798349206332916,0.12542351246939076,0.0,4.450328459434047,3.9228754333050233,6.055104566467492,4.440680731515386,3.9208735315058902,6.022090974310117,24938.566638424018,21197.781642660415,0.85,1.0670417655899942,0.6641818571561873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513973747452724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.84520275265,1542.988927317079,0.3798349206332916,0.12542351246939076,6.112874298809886,3.3894738000434184
1861.0,-29.986722953210688,5.166297942706937,35.03208754505809,24.258017388079338,5.040979981959149,-26.483950796471635,-40.06080546006558,1.5382078251994808,-0.5912673390283203,-5.029717337769344,40.06269704109974,42563.46275802128,25817.279173796804,25817.279173796804,68380.74193181808,77796.04964741945,77796.04964741945,25817.279173796804,103613.32882121626,103613.32882121626,103613.32882121626,128551.64523225663,91976.27060585389,56743.6837163723,39147.31876609065,24938.316411040374,0.0,64085.63517713102,21197.568949384317,1542.982276777535,0.0,0.8865402929921716,2.8210701055155254,0.0014959135982669303,354245.3778919188,1557238.3199472574,4.395931230533584,1557238.3199472574,4.395931230533584,0.85,0.09621170252170598,4.027634451161993,1.2684744488773867,1.0,0.0,4.027634451160849,1.284541926030596,1.2848422099498646,3.135463599547829,19410.855419716783,1979.3563979255694,4632.441516551485,4632.441516551485,5.573147352546802,5.166297942706937,-2.4124616526754297,7.578759595382366,3.3895830413270587,3.3895830413270587,0.9684522975220168,0.0,0.0,0.00023375514719184976,7.831479167217154e-05,0.00015544035551967822,0.0006260569309919242,0.0962117025220911,0.07232812401301325,0.023883578509077845,0.09621184768118125,0.07232812401272373,0.023883578508982248,0.37983120599547326,0.37983120599547326,0.12542463325826647,0.0,4.448065184728819,3.922505198063675,6.047025735928742,4.438449998741021,3.9204958798233065,6.014167965819354,24938.316411040374,21197.568949384317,0.85,1.0670213651283238,0.6641654192921234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514065657520114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.815009643096,1542.982276777535,0.37983120599547326,0.12542463325826647,6.112874298809886,3.3895830413270587
1862.0,-29.98824671860161,5.16573896499103,35.03203301841218,24.2573813762516,5.040550772257945,-26.485365322601584,-40.06214251331983,1.5376693762370537,-0.5935203885342162,-5.030022763122725,40.06258689764484,42562.415507969214,25817.077325908784,25817.077325908784,68379.492833878,77795.20711254823,77795.20711254823,25817.077325908784,103612.28443845702,103612.28443845702,103612.28443845702,128550.34227540581,91975.86933002135,56743.07772535765,39147.546227404106,24938.057836948792,0.0,64085.6040643529,21197.349161406473,1542.9756791830853,0.0,0.8865391351745708,2.8210641473205365,0.0014959135982669303,354241.15968675964,1557233.564641242,4.395970152136576,1557233.564641242,4.395970152136576,0.85,0.09621116402508001,4.027634451161993,1.2684737862041224,1.0,0.0,4.027634451161849,1.2845445205438026,1.2848447574547746,3.13545726656241,19410.770733665504,1979.3477623516192,4632.441516551485,4632.441516551485,5.573103779867623,5.16573896499103,-2.412717751691438,7.578456716682469,3.3896920066304115,3.3896920066304115,0.9684834304658319,0.0,0.0,0.00023371808165646596,7.830293675411476e-05,0.0001554151449023512,0.0006259553918410429,0.09621116402527913,0.07232738482699676,0.023883779198282377,0.09621110743842735,0.07232738482684709,0.02388377919823293,0.37982749374123614,0.37982749374123614,0.125425743176692,0.0,4.445873694358909,3.9221529452569257,6.039183649421716,4.4365023745884855,3.9201723737232896,6.007228204539615,24938.057836948792,21197.349161406473,0.85,1.0670023920694156,0.6641494003119527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514157247575927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.784872781445,1542.9756791830853,0.37982749374123614,0.125425743176692,6.112874298809886,3.3896920066304115
1863.0,-29.98976522461116,5.165181910038259,35.031978346197775,24.25676967194306,5.040133455097676,-26.48677392503184,-40.06347485175354,1.5371421554982025,-0.595580417732549,-5.030315555589022,40.06247360442021,42561.37156637336,25816.84659433249,25816.84659433249,68378.21816070584,77794.41488548473,77794.41488548473,25816.84659433249,103611.26147981721,103611.26147981721,103611.26147981721,128549.03836057434,91975.52105477995,56742.47773558679,39147.82591021462,24937.77688075713,0.0,64085.60279097175,21197.11034864356,1542.967522077761,0.0,0.886538053171534,2.821057116104183,0.0014959135982669303,354237.1159904011,1557228.6733593047,4.396006525192864,1557228.6733593047,4.396006525192864,0.85,0.09621060127434214,4.027634451161993,1.268473170786165,1.0,0.0,4.027634451161083,1.2845470622842643,1.2848472523456806,3.1354510624155676,19410.69723296459,1979.3402673659805,4632.441516551485,4632.441516551485,5.573053972098766,5.165181910038259,-2.4129644236574213,7.578146333695681,3.389800544923958,3.389800544923958,0.9685144414068452,0.0,0.0,0.0002336811494421478,7.829112529010571e-05,0.0001553900241520421,0.0006258542146416588,0.09621060127475106,0.07232662749839891,0.023883973776352155,0.09621024159020236,0.07232662749809149,0.023883973776250646,0.3798237842379749,0.3798237842379749,0.12542685337534162,0.0,4.443762266880299,3.9218743282460764,6.031441643185815,4.434735137856478,3.9202119380353224,5.999910904030173,24937.77688075713,21197.11034864356,0.85,1.066982523106404,0.664133123709485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514248526868447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.754789249675,1542.967522077761,0.3798237842379749,0.12542685337534162,6.112874298809886,3.389800544923958
1864.0,-29.99127817775421,5.164628109859959,35.03192386671951,24.25623588440942,5.03982106237483,-26.488167036125773,-40.06478599095715,1.5367099207260948,-0.5985101476289856,-5.030542546819546,40.062369873775516,42560.26365300489,25816.456021396025,25816.456021396025,68376.71967440091,77793.51329220721,77793.51329220721,25816.456021396025,103609.96931360323,103609.96931360323,103609.96931360323,128547.49841038986,91975.10365070454,56741.85401142008,39148.05515476051,24937.529096786628,0.0,64085.58425154713,21196.899732268634,1542.9597479369274,0.0,0.8865372719683539,2.8210692836186406,0.0014959135982669303,354233.9810862655,1557224.1949390206,4.396032786475656,1557224.1949390206,4.396032786475656,0.85,0.09621000029001124,4.027634451161993,1.2684723234875128,1.0,0.0,4.027634451161452,1.2845491595506293,1.2848493028388093,3.1354459432062303,19410.6091431768,1979.3312847074997,4632.441516551485,4632.441516551485,5.572969659553197,5.164628109859959,-2.4131617291602847,7.577789839020244,3.389908731621524,3.389908731621524,0.968545351891864,0.0,0.0,0.0002336443576287286,7.827950336987759e-05,0.000155364854258851,0.0006257528395127104,0.09621000029084024,0.0723258415796131,0.023884158711227146,0.09621008702507791,0.07232584157898987,0.02388415871102137,0.37982008116789745,0.37982008116789745,0.1254279646416493,0.0,4.441507723053803,3.921547782037578,6.023266075061201,4.432032399190575,3.919816815771412,5.990128456874572,24937.529096786628,21196.899732268634,0.85,1.0669594491954746,0.6641160278097553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514339492194828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.724760288662,1542.9597479369274,0.37982008116789745,0.1254279646416493,6.112874298809886,3.389908731621524
1865.0,-29.99278471270871,5.164075625839202,35.03186959940732,24.255600640922808,5.039385136210166,-26.489566724413493,-40.066109388694144,1.5361671478946486,-0.6006087798391491,-5.030860022264776,40.06226709451347,42559.234334251516,25816.298082490746,25816.298082490746,68375.53241674227,77792.70109945425,77792.70109945425,25816.298082490746,103608.999181945,103608.999181945,103608.999181945,128546.3165104795,91974.72304232173,56741.256277036824,39148.29640587211,24937.317328534507,0.0,64085.61373440662,21196.71972925433,1542.9561013529858,0.0,0.8865360259833742,2.8210598748236397,0.0014959135982669303,354229.5965697625,1557219.7576029026,4.396074672140563,1557219.7576029026,4.396074672140563,0.85,0.09620949709414331,4.027634451161993,1.268471730598249,1.0,0.0,4.027634451160354,1.284551773414167,1.284851870256955,3.1354395630602565,19410.528818825296,1979.323093903147,4632.441516551485,4632.441516551485,5.572935565457305,5.164075625839202,-2.413425903682282,7.577501529521484,3.390016971751134,3.390016971751134,0.9685762776431811,0.0,0.0,0.00023360772719496786,7.826777440760582e-05,0.00015533995278736203,0.0006256525454882568,0.09620949709404175,0.07232513365149575,0.023884363442546012,0.09620940354935255,0.07232513365157209,0.023884363442571218,0.3798163801509176,0.3798163801509176,0.12542904529799132,0.0,4.43938189174429,3.921256139485081,6.01550663900872,4.430251242425641,3.9194954567022933,5.9838586776821785,24937.317328534507,21196.71972925433,0.85,1.0669404322179792,0.6640996606606904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514430125962385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.694791953209,1542.9561013529858,0.3798163801509176,0.12542904529799132,6.112874298809886,3.390016971751134
1866.0,-29.994286925429215,5.163525150923843,35.03181515547353,24.254987015761458,5.038978062898613,-26.490959636034273,-40.06742796683682,1.535650773483394,-0.6028364744591954,-5.031143504864665,40.06215341546455,42558.20378717669,25816.056989843084,25816.056989843084,68374.26077701978,77791.85971339424,77791.85971339424,25816.056989843084,103607.91670323732,103607.91670323732,103607.91670323732,128544.94761259788,91974.32317971099,56740.66725341141,39148.50658477731,24937.030909360557,0.0,64085.53749413787,21196.47627295647,1542.9474165588904,0.0,0.8865349928151548,2.821056150793241,0.0014959135982669303,354225.68154978537,1557214.849696429,4.396109403709531,1557214.849696429,4.396109403709531,0.8499999999999999,0.09620891849590724,4.027634451161993,1.2684710745187475,1.0,0.0,4.027634451161748,1.2845542636092353,1.2848543141193243,3.135433484799214,19410.444431023163,1979.3144887421458,4632.441516551485,4632.441516551485,5.572883521055491,5.163525150923843,-2.4136648568782877,7.57719000780213,3.3901246859213057,3.3901246859213057,0.9686070531203731,0.0,0.0,0.00023357120712176385,7.825608977614915e-05,0.0001553151173456147,0.0006255525174074654,0.09620891849642309,0.07232436988062627,0.023884548615796825,0.09620862289300443,0.07232436988023848,0.02388454861566875,0.37981268267620694,0.37981268267620694,0.1254301212613278,0.0,4.43727952477451,3.9209716300773607,6.00782102150913,4.428307030405449,3.919303092749658,5.976533952266777,24937.030909360557,21196.47627295647,0.85,1.066921858668568,0.6640843699106002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514520376321034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.664901763696,1542.9474165588904,0.37981268267620694,0.1254301212613278,6.112874298809886,3.3901246859213057
1867.0,-29.99578480060526,5.162977892613552,35.03176091826609,24.254457593802385,5.038669636706256,-26.492338778197432,-40.06872178344054,1.5352236142782383,-0.6057081925009697,-5.031367068785328,40.062050548872676,42557.08942130621,25815.670997234898,25815.670997234898,68372.76041854112,77790.95978275096,77790.95978275096,25815.670997234898,103606.63077998586,103606.63077998586,103606.63077998586,128543.41790714054,91973.90295842139,56740.03259689515,39148.74484614026,24936.787127154672,0.0,64085.53197329493,21196.26905808147,1542.9397954181834,0.0,0.8865342259315603,2.8210679541344197,0.0014959135982669303,354222.5940571962,1557210.4086101283,4.396135183738974,1557210.4086101283,4.396135183738974,0.85,0.09620831078922999,4.027634451161993,1.2684702332643796,1.0,0.0,4.0276344511613615,1.2845563363730623,1.2848563405949713,3.1354284254546565,19410.355746684876,1979.305445456387,4632.441516551485,4632.441516551485,5.572800197260296,5.162977892613552,-2.413858788865287,7.576836681478839,3.390232085364904,3.390232085364904,0.9686377386756869,0.0,0.0,0.00023353479773515054,7.824462613762477e-05,0.00015529017159752578,0.0006254520450530524,0.09620831079006906,0.07232358501021223,0.023884725779856834,0.09620846699856832,0.07232358500958147,0.023884725779648525,0.37980898827362736,0.37980898827362736,0.125431192775628,0.0,4.435045357423689,3.9206431540364406,5.99973571251644,4.425658876284331,3.9189108823593415,5.966965825957743,24936.787127154672,21196.26905808147,0.85,1.0668985387689802,0.6640670383923811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451461036881941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.635047945105,1542.9397954181834,0.37980898827362736,0.125431192775628,6.112874298809886,3.390232085364904
1868.0,-29.99727696757225,5.162431302691909,35.03170674929984,24.25379221038895,5.038190134518247,-26.493729891060433,-40.07003997741265,1.534643057985975,-0.6073330432862463,-5.031710647132104,40.06194406208887,42556.10092544889,25815.590790597154,25815.590790597154,68371.69171604604,77790.20200751328,77790.20200751328,25815.590790597154,103605.79279811043,103605.79279811043,103605.79279811043,128542.35587050312,91973.55332701984,56739.45224487272,39149.00120238568,24936.563072392684,0.0,64085.56427477837,21196.07861153378,1542.9360516230906,0.0,0.8865328602678624,2.821049227472958,0.0014959135982669303,354217.84916637215,1557205.8112384172,4.396181092802625,1557205.8112384172,4.396181092802625,0.8499999999999999,0.09620781678847962,4.027634451161993,1.2684696700470521,1.0,0.0,4.027634451160421,1.2845591262052058,1.2848590844911496,3.135421615866194,19410.28195977722,1979.2979212857829,4632.441516551485,4632.441516551485,5.572782883142576,5.162431302691909,-2.4141417012615323,7.576573003953441,3.390339537692839,3.390339537692839,0.9686684393408111,0.0,0.0,0.00023349853229908727,7.823294810433131e-05,0.00015526558419475596,0.0006253530159825921,0.09620781678814654,0.07232289031132284,0.023884926476823696,0.0962074467104415,0.07232289031157323,0.02388492647690639,0.37980529347177056,0.37980529347177056,0.1254322313590036,0.0,4.433046941656983,3.9204052105935716,5.992330582094041,4.424377603845869,3.9188104738455536,5.962049448718176,24936.563072392684,21196.07861153378,0.85,1.0668813248314415,0.6640512790522053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514700102531126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.60523094823,1542.9360516230906,0.37980529347177056,0.1254322313590036,6.112874298809886,3.390339537692839
1869.0,-29.99876361903808,5.161888156525801,35.03165250886848,24.25327745676043,5.037887296926304,-26.495098371032014,-40.07132834577931,1.534222048899928,-0.6099773146021334,-5.031920416559759,40.06183364260631,42555.01259587726,25815.17753993302,25815.17753993302,68370.19013581029,77789.33897255879,77789.33897255879,25815.17753993302,103604.51651249181,103604.51651249181,103604.51651249181,128540.78740019866,91973.16773554026,56738.841358776444,39149.25152973758,24936.270887706847,0.0,64085.52241744443,21195.83025455082,1542.92535823213,0.0,0.8865321910863597,2.8210596389793885,0.0014959135982669303,354214.9522300083,1557201.0440904787,4.396203588490288,1557201.0440904787,4.396203588490288,0.85,0.09620716417762497,4.027634451161993,1.2684689112147316,1.0,0.0,4.02763445116258,1.284561169638561,1.2848610819929023,3.1354166281511175,19410.200583783044,1979.289623243722,4632.441516551485,4632.441516551485,5.5726936751811476,5.161888156525801,-2.414325032791156,7.576213189316956,3.3904462795541663,3.3904462795541663,0.968698937015476,0.0,0.0,0.000233462406070807,7.8221535856653e-05,0.000155240870214154,0.0006252534771028944,0.09620716417874439,0.07232207525204914,0.02388508892669525,0.0962070623857704,0.07232207525120764,0.023885088926417327,0.379801603623819,0.379801603623819,0.12543327947160016,0.0,4.430910830806226,3.9201566626543354,5.984399781184777,4.421943101957652,3.9187699150729713,5.952274527257828,24936.270887706847,21195.83025455082,0.85,1.0668585907821133,0.6640347303198945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514789495332687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.575478376637,1542.92535823213,0.379801603623819,0.12543327947160016,6.112874298809886,3.3904462795541663
1870.0,-30.000245053339825,5.1613471323782445,35.031598663218425,24.252698860969417,5.037522270520445,-26.496468374784495,-40.07262069554997,1.5337455919451153,-0.6124837256013507,-5.032190507386439,40.06173666044114,42553.963277096205,25814.922897706765,25814.922897706765,68368.88617480297,77788.46925463177,77788.46925463177,25814.922897706765,103603.39215233854,103603.39215233854,103603.39215233854,128539.46936474285,91972.74817523397,56738.242197617314,39149.451086240726,24936.07721240431,0.0,64085.52829864503,21195.665630543663,1542.9216641277692,0.0,0.8865311656240478,2.82106116881693,0.0014959135982669303,354211.2222765927,1557196.8570818703,4.396238061215076,1557196.8570818703,4.396238061215076,0.85,0.09620661962617334,4.027634451161993,1.2684681913955136,1.0,0.0,4.027634451159942,1.2845634721087646,1.2848633387612696,3.1354110081848656,19410.112038939995,1979.2805941825186,4632.441516551485,4632.441516551485,5.572638705846868,5.1613471323782445,-2.4145525259985994,7.575899658376844,3.3905531492985435,3.3905531492985435,0.9687294712281552,0.0,0.0,0.0002334264117441527,7.821008988831661e-05,0.0001552163218558361,0.0006251546052892137,0.09620661962645652,0.07232134575334391,0.023885273873112615,0.09620677293332901,0.07232134575313104,0.023885273873042307,0.37979791693702314,0.37979791693702314,0.12543429838014364,0.0,4.42877733234576,3.919877041955999,5.976575258180787,4.419706781785067,3.9182531200485187,5.944758728525187,24936.07721240431,21195.665630543663,0.85,1.066838145676151,0.664018295656243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514878558757014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.54578656002,1542.9216641277692,0.37979791693702314,0.12543429838014364,6.112874298809886,3.3905531492985435
1871.0,-30.001721554381106,5.160807198061664,35.03154470752686,24.25205548005181,5.037068180153068,-26.497842844368506,-40.073921147827036,1.5331894701208324,-0.6141489026110207,-5.032508855273072,40.06162576396648,42552.96921969129,25814.792117989586,25814.792117989586,68367.76133768087,77787.69766075366,77787.69766075366,25814.792117989586,103602.48977874324,103602.48977874324,103602.48977874324,128538.30886937297,91972.38869201583,56737.66025087382,39149.69826793556,24935.81909062972,0.0,64085.51735856528,21195.446227035263,1542.9154013538728,0.0,0.8865299445543231,2.821045928708207,0.0014959135982669303,354206.8259329161,1557192.0693615484,4.39627910969866,1557192.0693615484,4.39627910969866,0.8500000000000001,0.09620607619013946,4.027634451161993,1.2684675913630055,1.0,0.0,4.02763445116091,1.2845661468846035,1.2848659680825192,3.1354044795046336,19410.036172885335,1979.2728579979234,4632.441516551485,4632.441516551485,5.572610474574717,5.160807198061664,-2.414815890202404,7.575623088264068,3.3906597539415735,3.3906597539415735,0.9687599296975924,0.0,0.0,0.00023339054236792194,7.819857372145912e-05,0.00015519196864646282,0.0006250565194641454,0.09620607619020839,0.0723206202946593,0.02388545589554909,0.09620573018483071,0.07232062029460748,0.023885455895531982,0.3797942307283725,0.3797942307283725,0.12543529508577028,0.0,4.426819297595614,3.9196679703637187,5.969247307479407,4.418359952662058,3.918235934794666,5.939323722082406,24935.81909062972,21195.446227035263,0.85,1.066820775670047,0.6640028975907755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496731066582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.51614970554,1542.9154013538728,0.3797942307283725,0.12543529508577028,6.112874298809886,3.3906597539415735
1872.0,-30.00319252488944,5.160270858978968,35.031490799687674,24.251558049023174,5.036786976027442,-26.499195045971103,-40.07519187927244,1.5327894970895546,-0.6168899538774326,-5.032705821955195,40.06151924637427,42551.875614163815,25814.360689923586,25814.360689923586,68366.2363040874,77786.81724002786,77786.81724002786,25814.360689923586,103601.17792995145,103601.17792995145,103601.17792995145,128536.72336486896,91971.9881434716,56737.04651752839,39149.93513993689,24935.545434917505,0.0,64085.480574854395,21195.21361967988,1542.905475112545,0.0,0.886529326484913,2.8210591196301227,0.0014959135982669303,354204.10586962366,1557187.470700671,4.3962998872572205,1557187.470700671,4.3962998872572205,0.85,0.09620541602981411,4.027634451161993,1.2684667627466846,1.0,0.0,4.027634451161749,1.2845680911452417,1.2848678668969835,3.1353997339068282,19409.951640322433,1979.2642380754319,4632.441516551485,4632.441516551485,5.572517342677755,5.160270858978968,-2.414988730906316,7.575259589885284,3.390765785643369,3.390765785643369,0.968790224469534,0.0,0.0,0.0002333548123973192,7.818732226208719e-05,0.000155167490135232,0.000624957928968999,0.09620541603094479,0.07231980628143933,0.02388560974950546,0.09620549402463029,0.07231980628058936,0.02388560974922476,0.37979054899580333,0.37979054899580333,0.12543629893810118,0.0,4.4246982603918354,3.919427583404513,5.96135441895882,4.415815868077743,3.918097437638778,5.929405610984077,24935.545434917505,21195.21361967988,0.85,1.0667975911366212,0.6639862139203517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515055768056995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.48656229957,1542.905475112545,0.37979054899580333,0.12543629893810118,6.112874298809886,3.390765785643369
1873.0,-30.00465841599328,5.1597361520861,35.03143724824624,24.250962549727433,5.036394341246906,-26.50055381965171,-40.07647483432663,1.5322897448856043,-0.6190385006008796,-5.032993892749135,40.06142181139928,42550.85485631784,25814.16482714414,25814.16482714414,68365.01968346199,77785.9908242099,77785.9908242099,25814.16482714414,103600.15565135404,103600.15565135404,103600.15565135404,128535.51098441408,91971.59443465638,56736.45846668422,39150.15107552462,24935.35533306004,0.0,64085.50640858466,21195.052033101034,1542.9024018310815,0.0,0.8865282109624562,2.8210538146547677,0.0014959135982669303,354200.1277096147,1557183.2641706453,4.3963373876795355,1557183.2641706453,4.3963373876795355,0.85,0.09620488177081354,4.027634451161993,1.2684660616097978,1.0,0.0,4.02763445116197,1.284570501770418,1.2848702323496022,3.135393850015266,19409.868551229563,1979.2557653459198,4632.441516551485,4632.441516551485,5.572475061997308,5.1597361520861,-2.4152286744052724,7.574964826491373,3.390872002016858,3.390872002016858,0.9688205720048166,0.0,0.0,0.0002333192108192215,7.817596408937268e-05,0.0001551432467298488,0.0006248602853942642,0.09620488177092196,0.07231909176982192,0.023885790001100048,0.09620500042653839,0.07231909176974041,0.02388579000107314,0.3797868688049194,0.3797868688049194,0.12543726934960064,0.0,4.422663592859635,3.919196721089179,5.953783397584971,4.413955392148239,3.9177341826091947,5.922946201702189,24935.35533306004,21195.052033101034,0.85,1.0667781767626643,0.6639700181977166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515143895136928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.457036471906,1542.9024018310815,0.3797868688049194,0.12543726934960064,6.112874298809886,3.390872002016858
1874.0,-30.00611923505619,5.159203291641912,35.03138360771555,24.25036240546035,5.035997029342197,-26.501908495009868,-40.077753353957064,1.531786289276579,-0.621059341852515,-5.0332706197336075,40.06131211361466,42549.837707774626,25813.94325330259,25813.94325330259,68363.78096107722,77785.16471612871,77785.16471612871,25813.94325330259,103599.1079694313,103599.1079694313,103599.1079694313,128534.19811973514,91971.19709499556,56735.87008656335,39150.363342702454,24935.090150303855,0.0,64085.45349300631,21194.826627758277,1542.8947840712483,0.0,0.8865271977316291,2.821048148992214,0.0014959135982669303,354196.30623678863,1557178.528232412,4.396371449428389,1557178.528232412,4.396371449428389,0.85,0.09620429057892713,4.027634451161993,1.2684654198167848,1.0,0.0,4.027634451161192,1.2845729294590595,1.2848726150341359,3.13538792449725,19409.784695875813,1979.2472144795433,4632.441516551485,4632.441516551485,5.5724272310984695,5.159203291641912,-2.4154601423534046,7.574663433995317,3.390977816869141,3.390977816869141,0.9688508048197546,0.0,0.0,0.0002332837374021685,7.816464670160651e-05,0.00015511909070056197,0.0006247629937385054,0.09620429057942298,0.07231833632760977,0.023885954251813217,0.09620422226816558,0.07231833632723703,0.023885954251690093,0.3797831902649541,0.3797831902649541,0.12543822727311618,0.0,4.420682706701882,3.918976994831951,5.94639692277525,4.412211277881113,3.9175802282774725,5.916319726550512,24935.090150303855,21194.826627758277,0.85,1.0667597283763905,0.6639546946861836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515231718922086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.427563369296,1542.8947840712483,0.3797831902649541,0.12543822727311618,6.112874298809886,3.390977816869141
1875.0,-30.00757497801399,5.158672301076977,35.03132986369347,24.249772424250864,5.035601665034246,-26.50325840636211,-40.07902740323914,1.5312850933628863,-0.6229351128067719,-5.033544914024855,40.06120181819171,42548.82378133195,25813.71886779222,25813.71886779222,68362.54264912417,77784.37170957142,77784.37170957142,25813.71886779222,103598.09057736365,103598.09057736365,103598.09057736365,128532.91160028162,91970.83159670515,56735.28366838698,39150.6088092424,24934.821022917968,0.0,64085.42983216037,21194.597869480272,1542.8868909349137,0.0,0.8865261990624258,2.821040850077645,0.0014959135982669303,354192.5183902734,1557173.7665035515,4.3964050217112485,1557173.7665035515,4.3964050217112485,0.85,0.09620369425579847,4.027634451161993,1.2684647423075517,1.0,0.0,4.027634451161828,1.2845753463242082,1.2848749870571805,3.135382025419532,19409.707560388313,1979.2393488488235,4632.441516551485,4632.441516551485,5.57237879324781,5.158672301076977,-2.4156896806179384,7.574361981694915,3.3910832975552885,3.3910832975552885,0.9688809421586538,0.0,0.0,0.00023324839219243697,7.815337039192633e-05,0.00015509502180051065,0.000624666053007457,0.0962036942563319,0.0723175776654279,0.023886116590904,0.09620337282560282,0.07231757766502692,0.023886116590771556,0.37977951356740297,0.37977951356740297,0.12543918135472187,0.0,4.418776756027796,3.918808340122837,5.93915865584097,4.410609801218072,3.917620410188306,5.909678943192091,24934.821022917968,21194.597869480272,0.85,1.066740799401136,0.6639391183419889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515319239843096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.398143013535,1542.8868909349137,0.37977951356740297,0.12543918135472187,6.112874298809886,3.3910832975552885
1876.0,-30.009024849375773,5.158144898767283,35.031276393050156,24.249287566076987,5.03533853905997,-26.504589808000155,-40.08027595756573,1.5309034976644869,-0.6257842951489465,-5.033734735021452,40.06110229278763,42547.72973193299,25813.28827716323,25813.28827716323,68361.01800909621,77783.46892421505,77783.46892421505,25813.28827716323,103596.75720137828,103596.75720137828,103596.75720137828,128531.34284828049,91970.40748608857,56734.66829372611,39150.82132484719,24934.585646902207,0.0,64085.4069717494,21194.397799866874,1542.8789878437144,0.0,0.8865255920536166,2.821056309053078,0.0014959135982669303,354189.8970900196,1557169.4697527485,4.396425427563746,1557169.4697527485,4.396425427563746,0.8499999999999999,0.0962030428601205,4.027634451161993,1.2684638862172144,1.0,0.0,4.0276344511623146,1.2845772035691556,1.284876799518776,3.1353774922763247,19409.618055238716,1979.2302218636046,4632.441516551485,4632.441516551485,5.572285842127445,5.158144898767283,-2.4158558694315393,7.574000768198822,3.391188454220936,3.391188454220936,0.9689109869202674,0.0,0.0,0.0002332131944481434,7.814232119121854e-05,0.00015507087325692485,0.0006245687915013655,0.09620304286115071,0.07231677767256231,0.023886265188588395,0.0962033413550966,0.0723167776717879,0.023886265188332607,0.37977584129563957,0.37977584129563957,0.12544013642976093,0.0,4.416688239146367,3.918575884026609,5.931375496330077,4.407950439872479,3.9172908324165974,5.899879466494838,24934.585646902207,21194.397799866874,0.85,1.0667173891745998,0.6639222834410522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515406457645998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.368775655113,1542.8789878437144,0.37977584129563957,0.12544013642976093,6.112874298809886,3.391188454220936
1877.0,-30.01046989582368,5.157618214099709,35.031223129306994,24.248653649725043,5.034887297641318,-26.505935679540777,-40.08154923850668,1.5303530813389497,-0.627270521690491,-5.034059547612747,40.06100137781313,42546.759277464065,25813.202160108878,25813.202160108878,68359.96143757294,77782.72441754413,77782.72441754413,25813.202160108878,103595.92657765301,103595.92657765301,103595.92657765301,128530.31429897703,91970.0635464567,56734.098406297846,39151.07237795428,24934.387721324023,0.0,64085.46009927831,21194.22956312542,1542.8763158134236,0.0,0.8865243017681431,2.8210379473315674,0.0014959135982669303,354185.411681978,1557165.1130200017,4.396468803232855,1557165.1130200017,4.396468803232855,0.85,0.09620252859750518,4.027634451161993,1.2684633290441711,1.0,0.0,4.0276344511637685,1.2845798500794108,1.2848794015863254,3.1353710327256112,19409.545469533474,1979.2228201815578,4632.441516551485,4632.441516551485,5.5722672521346635,5.157618214099709,-2.4161219925004493,7.573740206600158,3.3912938083593067,3.3912938083593067,0.9689410881026591,0.0,0.0,0.00023317811870475993,7.813105465737528e-05,0.00015504706404738465,0.0006244728967087664,0.09620252859727738,0.07231608605086588,0.02388644254641149,0.09620240856026854,0.07231608605103712,0.023886442546468063,0.37977216858145246,0.37977216858145246,0.12544105441721906,0.0,4.4148359469002685,3.9184314430468703,5.924281941263473,4.406789025922251,3.917245826639544,5.895283716787844,24934.387721324023,21194.22956312542,0.85,1.066700017939682,0.6639065899121663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515493324659343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.339477399564,1542.8763158134236,0.37977216858145246,0.12544105441721906,6.112874298809886,3.3912938083593067
1878.0,-30.011909292251588,5.157094669450141,35.03116978021637,24.248138372227572,5.034582549696827,-26.50726181427325,-40.08279695464296,1.5299350716992026,-0.6296689573109688,-5.034267521002199,40.060892364420226,42545.70700449221,25812.825357948102,25812.825357948102,68358.53236244031,77781.86714606515,77781.86714606515,25812.825357948102,103594.69250401325,103594.69250401325,103594.69250401325,128528.79559596206,91969.66387296564,56733.50373131447,39151.289046279075,24934.103091948804,0.0,64085.39213822788,21193.987628156483,1542.8660188894867,0.0,0.8865236365926785,2.8210453224061705,0.0014959135982669303,354182.5397554118,1557160.406670162,4.396491164543266,1557160.406670162,4.396491164543266,0.85,0.0962018595920998,4.027634451161993,1.268462521857582,1.0,0.0,4.027634451163906,1.2845818770871447,1.2848813841891162,3.135366085262592,19409.461121643533,1979.2142190904676,4632.441516551485,4632.441516551485,5.5721859122711335,5.157094669450141,-2.4163011852022005,7.573395854652341,3.391398499982534,3.391398499982534,0.9689709999950098,0.0,0.0,0.00023314318493671072,7.812001578872302e-05,0.0001550231691479877,0.0006243766567887482,0.09620185959320185,0.07231527734003954,0.023886582253162307,0.0962019458392309,0.07231527733921114,0.023886582252888658,0.3797685006979393,0.3797685006979393,0.12544197938184243,0.0,4.41287195036017,3.9182632753325493,5.916808315889796,4.404598563691252,3.917201404169248,5.886515309889376,24934.103091948804,21193.987628156483,0.85,1.0666788496042212,0.6638908741125276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515579903582665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.31022747408,1542.8660188894867,0.3797685006979393,0.12544197938184243,6.112874298809886,3.391398499982534
1879.0,-30.013343893161426,5.156573364141832,35.03111677531624,24.247591976914578,5.034241429565474,-26.508587270569254,-40.08404826801268,1.5294848069542477,-0.6319048249911248,-5.034515832656567,40.06079569139439,42544.690593237174,25812.556636997087,25812.556636997087,68357.24723023426,77781.03114411618,77781.03114411618,25812.556636997087,103593.58778111327,103593.58778111327,103593.58778111327,128527.49153838375,91969.26880502579,56732.928254069586,39151.489501062446,24933.903757270484,0.0,64085.39325833293,21193.818193679912,1542.8615139827505,0.0,0.886522720983034,2.8210458272232923,0.0014959135982669303,354179.11081740947,1557156.233090318,4.396521944776922,1557156.233090318,4.396521944776922,0.85,0.09620127395453923,4.027634451161993,1.2684618306113409,1.0,0.0,4.027634451162283,1.2845840546971719,1.2848835175848459,3.1353607702311614,19409.3777457183,1979.2057171121942,4632.441516551485,4632.441516551485,5.57212790377819,5.156573364141832,-2.416509714469054,7.573083078610886,3.3915032610367475,3.3915032610367475,0.969000931724785,0.0,0.0,0.00023310837235234903,7.810894654258148e-05,0.00015499942580976756,0.0006242810273017472,0.09620127395502498,0.07231453458480047,0.02388673937022451,0.09620158280290203,0.07231453458443532,0.02388673937010391,0.37976483514324955,0.37976483514324955,0.12544288214156263,0.0,4.410918377997405,3.918090096204992,5.909392871663783,4.402611007665428,3.9169326899314,5.879254853797988,24933.903757270484,21193.818193679912,0.85,1.0666587775264353,0.6638750022448392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515666144969614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.281042569113,1542.8615139827505,0.37976483514324955,0.12544288214156263,6.112874298809886,3.3915032610367475
1880.0,-30.014773330172602,5.15605271369915,35.03106360525566,24.246944509819173,5.033774621189414,-26.50992064766877,-40.085308242682345,1.5289219386664414,-0.6331669751144773,-5.034838885509292,40.06068487098594,42543.732525304345,25812.478053121766,25812.478053121766,68356.21057842611,77780.29473691127,77780.29473691127,25812.478053121766,103592.77279003304,103592.77279003304,103592.77279003304,128526.42037654915,91968.9203646493,56732.35815296482,39151.735790760526,24933.64758651612,0.0,64085.383377276645,21193.600448538702,1542.8554783840666,0.0,0.8865214755544231,2.8210247088407323,0.0014959135982669303,354174.6498164802,1557151.4487483206,4.396563812670323,1557151.4487483206,4.396563812670323,0.85,0.09620071862473936,4.027634451161993,1.2684612514590845,1.0,0.0,4.027634451161717,1.28458675865686,1.2848861776198675,3.135354170529683,19409.30421016694,1979.1982185727993,4632.441516551485,4632.441516551485,5.572110939964391,5.15605271369915,-2.416773830275714,7.572826543974864,3.3916078250511577,3.3916078250511577,0.9690308071574736,0.0,0.0,0.0002330736898404754,7.809780214286439e-05,0.00015497588769761102,0.0006241862243903103,0.09620071862475171,0.07231381743134578,0.02388690119340593,0.09620035115670181,0.07231381743133651,0.023886901193402844,0.37976117103548085,0.37976117103548085,0.12544376568459967,0.0,4.409195824404321,3.9180047682067993,5.902646139906494,4.401671910394839,3.9170588921882086,5.875038583968262,24933.64758651612,21193.600448538702,0.85,1.0666427658863598,0.6638601547383343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752100007018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.251905754476,1542.8554783840666,0.37976117103548085,0.12544376568459967,6.112874298809886,3.3916078250511577
1881.0,-30.016198179099597,5.155535828527991,35.03101040592547,24.24646852249282,5.033518914168246,-26.511228783167223,-40.086534270644165,1.528549518216837,-0.635856680061238,-5.0350118969870366,40.06057767834665,42542.653381007156,25812.026220539126,25812.026220539126,68354.67960154629,77779.39803585065,77779.39803585065,25812.026220539126,103591.42425638979,103591.42425638979,103591.42425638979,128524.78597827717,91968.49524463112,56731.75058971054,39151.93850546732,24933.361721887388,0.0,64085.3002273547,21193.35746360428,1542.8443115203995,0.0,0.8865209820330556,2.8210400284801906,0.0014959135982669303,354172.26073834975,1557146.821035052,4.396580403526911,1557146.821035052,4.396580403526911,0.85,0.09620001519992842,4.027634451161993,1.2684603821812197,1.0,0.0,4.027634451163015,1.2845885717204233,1.2848879467000394,3.1353497453023924,19409.214491991217,1979.1890698649609,4632.441516551485,4632.441516551485,5.57201340336711,5.155535828527991,-2.4169261956010226,7.572462024129013,3.3917117177745184,3.3917117177745184,0.9690604907927195,0.0,0.0,0.00023303912338081407,7.80869594108964e-05,0.00015495216396991767,0.0006240906738873425,0.09620001520124431,0.07231298635975733,0.02388702884148698,0.09620012373913364,0.07231298635876818,0.02388702884116024,0.37975751329943147,0.37975751329943147,0.12544466947921712,0.0,4.407257884157843,3.9178523682326727,5.895231310220595,4.399155216925806,3.9169189934606266,5.865240937472947,24933.361721887388,21193.35746360428,0.85,1.0666202601695733,0.6638441769029568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583774661301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.222824569913,1542.8443115203995,0.37975751329943147,0.12544466947921712,6.112874298809886,3.3917117177745184
1882.0,-30.0176186451961,5.15502006081002,35.03095750671975,24.245869914907985,5.033107817374385,-26.51254851422921,-40.087780834268756,1.5280376863883818,-0.6374880097938558,-5.03530882178171,40.06048002133876,42541.67850673922,25811.89212615653,25811.89212615653,68353.57063289575,77778.63386422065,77778.63386422065,25811.89212615653,103590.52599037718,103590.52599037718,103590.52599037718,128523.69904308894,91968.13797189179,56731.18261433293,39152.17261950984,24933.173052711754,0.0,64085.34567222159,21193.19709480499,1542.841531887146,0.0,0.8865198220849002,2.821026850299241,0.0014959135982669303,354168.1605974656,1557142.6050024566,4.396619397903041,1557142.6050024566,4.396619397903041,0.85,0.09619947622687627,4.027634451161993,1.2684597414871681,1.0,0.0,4.027634451160547,1.2845910365467015,1.284890367837305,3.135343729308022,19409.13909244041,1979.18138125052,4632.441516551485,4632.441516551485,5.571984456561817,5.15502006081002,-2.4171700791114166,7.572190139921436,3.3918158786040506,3.3918158786040506,0.9690902510297288,0.0,0.0,0.00023300466794876719,7.807593649276898e-05,0.0001549287314559982,0.0006239962962870031,0.09619947622689427,0.07231228307647972,0.023887193150414557,0.09619937516456498,0.07231228307646617,0.023887193150410095,0.379753856534839,0.379753856534839,0.12544554444600342,0.0,4.405487290353221,3.9177588156149454,5.888315747438867,4.397820811987856,3.9168289351610497,5.860083429861845,24933.173052711754,21193.19709480499,0.85,1.066602199237637,0.6638284940261985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515923119278427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.193787652071,1542.841531887146,0.379753856534839,0.12544554444600342,6.112874298809886,3.3918158786040506
