time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1883.0,-30.01903371710703,5.154507555519381,35.03090469173136,24.24538159919905,5.0328293247592635,-26.513850128025037,-40.089002007711656,1.5276457356582567,-0.639901097606355,-5.035501715929835,40.0603766758863,42540.621699961026,25811.500634876593,25811.500634876593,68352.12233483762,77777.77952125212,77777.77952125212,25811.500634876593,103589.2801561287,103589.2801561287,103589.2801561287,128522.19579824494,91967.7420379044,56730.58421653623,39152.397579297976,24932.91564211624,0.0,64085.31322141422,21192.978295798803,1542.8324453081411,0.0,0.8865192132208981,2.8210361858319173,0.0014959135982669303,354165.49700294394,1557138.1433986435,4.396639866321309,1557138.1433986435,4.396639866321309,0.85,0.09619880397994031,4.027634451161993,1.2684589183656496,1.0,0.0,4.0276344511622995,1.284592940450722,1.2848922280955428,3.1353390823935454,19409.05553374278,1979.172860634649,4632.441516551485,4632.441516551485,5.571899945774464,5.154507555519381,-2.417336379699492,7.571843935218873,3.3919195150566757,3.3919195150566757,0.9691198614447645,0.0,0.0,0.00023297034802716347,7.806513948589975e-05,0.00015490520854126373,0.0006239015545852269,0.09619880398103126,0.07231147948858813,0.023887324492443133,0.09619906087528426,0.07231147948776807,0.02388732449217223,0.37975020401588505,0.37975020401588505,0.12544642169616385,0.0,4.403587530741959,3.917634144010833,5.8809720150294424,4.395600618323499,3.916774471974122,5.851227749947725,24932.91564211624,21192.978295798803,0.85,1.066580139800232,0.6638123395446869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516008230292414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.164791041967,1542.8324453081411,0.37975020401588505,0.12544642169616385,6.112874298809886,3.3919195150566757
1884.0,-30.02044384543143,5.153995433748439,35.03085190300453,24.244728648941987,5.0323617098813225,-26.515166205473566,-40.090251714549936,1.527084069904499,-0.6411977400290994,-5.035830428592865,40.060271810818676,42539.70466953458,25811.454612513022,25811.454612513022,68351.15928204759,77777.02429955851,77777.02429955851,25811.454612513022,103588.47891207153,103588.47891207153,103588.47891207153,128521.17453100385,91967.36666248219,56730.04703238139,39152.57736677866,24932.69561893233,0.0,64085.272985710995,21192.791276092477,1542.8286010090385,0.0,0.8865179172982269,2.8210148616611956,0.0014959135982669303,354160.9579836433,1557133.6162002645,4.396683431921877,1557133.6162002645,4.396683431921877,0.85,0.09619827126296215,4.027634451161993,1.2684584073489535,1.0,0.0,4.027634451161417,1.2845956378170593,1.284894882160782,3.1353324988758624,19408.976313765706,1979.1647824451477,4632.441516551485,4632.441516551485,5.571890010978007,5.153995433748439,-2.417603380647868,7.571598814396307,3.392023276062017,3.392023276062017,0.9691495074462905,0.0,0.0,0.0002329361526359462,7.805409163014018e-05,0.000154882061005806,0.0006238083247739577,0.09619827126277439,0.07231078496721162,0.02388748629556277,0.09619795338581748,0.07231078496735276,0.023887486295609398,0.3797465529431883,0.3797465529431883,0.1254472701870243,0.0,4.401925265733041,3.9175669276332883,5.874416056339442,4.3946326885637745,3.916682900152921,5.847560826199128,24932.69561893233,21192.791276092477,0.85,1.066565781771543,0.6637984467822989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516093019047112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.135855146513,1542.8286010090385,0.3797465529431883,0.1254472701870243,6.112874298809886,3.392023276062017
1885.0,-30.02184857539973,5.153487161540046,35.03079907500196,24.244271241500996,5.032119183450493,-26.51645491293472,-40.09145577494053,1.5267255209666732,-0.6437660608728493,-5.035992283682232,40.060165089388484,42538.62169941213,25810.99266500711,25810.99266500711,68349.61436441923,77776.14956667223,77776.14956667223,25810.99266500711,103587.14223167935,103587.14223167935,103587.14223167935,128519.55035270611,91966.9607266681,56729.43285933193,39152.80874148463,24932.408121026765,0.0,64085.2168625114,21192.54690287275,1542.8170879050056,0.0,0.8865174789402425,2.8210298834646235,0.0014959135982669303,354158.72302909696,1557129.0088698561,4.396698168413956,1557129.0088698561,4.396698168413956,0.85,0.09619755254212721,4.027634451161993,1.2684575375216083,1.0,0.0,4.02763445116285,1.2845973849851606,1.2848965859803672,3.135328234541377,19408.890644262636,1979.1560465870239,4632.441516551485,4632.441516551485,5.571790290883481,5.153487161540046,-2.41774619049479,7.571233352034836,3.392126298586981,3.392126298586981,0.9691789424534232,0.0,0.0,0.00023290209275176566,7.804344867258575e-05,0.00015485864407917992,0.0006237140099535382,0.09619755254350518,0.07230994800114873,0.023887604542356444,0.09619770020423782,0.07230994800011294,0.02388760454201427,0.37974290643,0.37974290643,0.12544813856622883,0.0,4.40005126801816,3.917452277006703,5.867146926291184,4.39222622280937,3.9166907742190347,5.83776088114962,24932.408121026765,21192.54690287275,0.85,1.0665426085871985,0.6637821292026616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177512531332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.10697111851,1542.8170879050056,0.37974290643,0.12544813856622883,6.112874298809886,3.392126298586981
1886.0,-30.02324867006807,5.152979392694518,35.03074644784517,24.243641271628462,5.0316712463745175,-26.51775999095565,-40.0926924199797,1.5261825672431355,-0.6450776143299208,-5.036311678674179,40.0600652833714,42537.69402209559,25810.93226146342,25810.93226146342,68348.626283559,77775.40780658263,77775.40780658263,25810.93226146342,103586.34006804605,103586.34006804605,103586.34006804605,128518.55428842132,91966.60272909097,56728.888944527294,39153.01531618186,24932.21422037528,0.0,64085.22953655714,21192.382087318987,1542.8145244440948,0.0,0.8865162121663875,2.8210098472465224,0.0014959135982669303,354154.3127381602,1557124.7000979283,4.396740754217978,1557124.7000979283,4.396740754217978,0.85,0.0961970257515357,4.027634451161993,1.268456994635053,1.0,0.0,4.02763445116368,1.2845999943363335,1.2848991523339395,3.135321865887755,19408.815091740616,1979.1483423738603,4632.441516551485,4632.441516551485,5.571777251637659,5.152979392694518,-2.4180056151145934,7.570985007809112,3.3922296288603637,3.3922296288603637,0.9692084653886753,0.0,0.0,0.0002328681498233938,7.803251908870727e-05,0.00015483563073468652,0.0006236213206144202,0.09619702575134699,0.07230925987906756,0.02388776587227943,0.09619671967050544,0.0723092598792094,0.0238877658723263,0.3797392606419298,0.3797392606419298,0.1254489752197404,0.0,4.398412948354064,3.917409346893294,5.860614633666387,4.391234064344246,3.9166398982358714,5.833872121344143,24932.21422037528,21192.382087318987,0.85,1.0665269794277608,0.6637675222467627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261683485416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.078148233299,1542.8145244440948,0.3797392606419298,0.1254489752197404,6.112874298809886,3.3922296288603637
1887.0,-30.024643569586118,5.1524749289624125,35.03069373825971,24.243157531041675,5.031394925747021,-26.51904322927561,-40.09389560725538,1.525794585417594,-0.6473585747223751,-5.036496165268401,40.05995762816617,42536.64993566768,25810.535647852696,25810.535647852696,68347.18558352038,77774.56319970606,77774.56319970606,25810.535647852696,103585.09884755875,103585.09884755875,103585.09884755875,128517.02758384024,91966.20926987911,56728.29600576423,39153.236960127644,24931.92873628149,0.0,64085.16569640914,21192.139425839265,1542.8036450158056,0.0,0.8865156617820203,2.821018420749927,0.0014959135982669303,354151.76531787304,1557120.052475155,4.396759256804901,1557120.052475155,4.396759256804901,0.8499999999999999,0.09619632657611635,4.027634451161993,1.268456153930165,1.0,0.0,4.027634451162093,1.2846018786565079,1.2849009936551385,3.1353172668362177,19408.73205532454,1979.1398750158864,4632.441516551485,4632.441516551485,5.5716916350984524,5.1524749289624125,-2.4181646856569645,7.5706396146193775,3.3923322638611957,3.3923322638611957,0.9692377896746274,0.0,0.0,0.0002328343373748983,7.80218865658554e-05,0.0001548124508090429,0.0006235279603473225,0.09619632657736353,0.07230844033944445,0.023887886237919088,0.09619627395517194,0.07230844033850697,0.02388788623760938,0.3797356197085648,0.3797356197085648,0.1254498263480813,0.0,4.396632142892884,3.9173400738652617,5.853585506422689,4.3891375905459995,3.916717725453225,5.825115803487165,24931.92873628149,21192.139425839265,0.85,1.0665055608547807,0.6637518913062765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345577621468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.04937138426,1542.8036450158056,0.3797356197085648,0.1254498263480813,6.112874298809886,3.3923322638611957
1888.0,-30.02603378774803,5.15197256141428,35.03064141715732,24.242634989228122,5.031064173550175,-26.520327697897088,-40.095106477942295,1.5253580836802738,-0.6492499203453121,-5.036735599436819,40.05986352425138,42535.658057841625,25810.284105775896,25810.284105775896,68345.94216361752,77773.78200921403,77773.78200921403,25810.284105775896,103584.06611498992,103584.06611498992,103584.06611498992,128515.80647507019,91965.85529805977,56727.73134661053,39153.47105716582,24931.740360080268,0.0,64085.211417246086,21191.979306068228,1542.7995688408716,0.0,0.8865147820597288,2.821015411020069,0.0014959135982669303,354148.4591941681,1557115.9898887535,4.396788830966048,1557115.9898887535,4.396788830966048,0.85,0.09619573092346723,4.027634451161993,1.2684554643323644,1.0,0.0,4.027634451161561,1.2846039896567125,1.2849030618605761,3.135312114543803,19408.65735240647,1979.132257438215,4632.441516551485,4632.441516551485,5.571637334989989,5.15197256141428,-2.4183638949809745,7.570336456395255,3.3924350496231686,3.3924350496231686,0.9692671570351911,0.0,0.0,0.0002328006429032814,7.801118749724956e-05,0.00015478945540603185,0.0006234353432699369,0.09619573092397918,0.07230770200122512,0.023888028922754056,0.0961958217093475,0.07230770200084029,0.023888028922626932,0.37973198103220696,0.37973198103220696,0.12545065456012366,0.0,4.394897760164781,3.917305424058725,5.846639401550874,4.387485679091526,3.9167187356102886,5.818395967743754,24931.740360080268,21191.979306068228,0.85,1.0664853973661828,0.663735940276461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642916138334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.020651941582,1542.7995688408716,0.37973198103220696,0.12545065456012366,6.112874298809886,3.3924350496231686
1889.0,-30.02741870050619,5.151472181989931,35.03058921215231,24.242083564773225,5.030716191038097,-26.52160911375631,-40.09630928104741,1.524906604269784,-0.6511930548790588,-5.036978510450558,40.05976226356335,42534.65573780883,25810.045530921878,25810.045530921878,68344.70126873071,77772.95354612285,77772.95354612285,25810.045530921878,103582.99907704473,103582.99907704473,103582.99907704473,128514.5103489087,91965.4449377609,56727.14712937232,39153.66423154286,24931.511271863976,0.0,64085.175503406834,21191.78458108438,1542.7932419026756,0.0,0.8865139105521638,2.821012679535708,0.0014959135982669303,354145.1050866927,1557111.6183442404,4.396818129006945,1557111.6183442404,4.396818129006945,0.85,0.09619511171266414,4.027634451161993,1.2684547044010834,1.0,0.0,4.027634451161379,1.284606170436857,1.284905200032984,3.135306791958124,19408.570749151317,1979.1234263638773,4632.441516551485,4632.441516551485,5.571585834101491,5.151472181989931,-2.4185654028858976,7.570037584875829,3.392537626961086,3.392537626961086,0.9692964648460246,0.0,0.0,0.00023276708148452333,7.800056105546372e-05,0.0001547665204290596,0.0006233429695665469,0.09619511171329846,0.07230694871243311,0.023888163000865353,0.09619523950608366,0.0723069487119563,0.02388816300070784,0.37972834621574836,0.37972834621574836,0.12545146478973296,0.0,4.393171457579172,3.9172432689898073,5.8398105322210085,4.385785455571522,3.916540051579261,5.812029321637738,24931.511271863976,21191.78458108438,0.85,1.0664666318202942,0.6637206718041624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651246554834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.991979785418,1542.7932419026756,0.37972834621574836,0.12545146478973296,6.112874298809886,3.392537626961086
1890.0,-30.02879831018903,5.150973981379722,35.030537082898725,24.241551069449656,5.03038087415461,-26.52288448929315,-40.09751114118842,1.5244670532401678,-0.6530471950192691,-5.0372106021227605,40.05966005993993,42533.672513067155,25809.78407322509,25809.78407322509,68343.45658629225,77772.1504699749,77772.1504699749,25809.78407322509,103581.9345432,103581.9345432,103581.9345432,128513.2075680621,91965.06295242858,56726.58499544571,39153.86439664763,24931.273024862105,0.0,64085.13742150973,21191.582071132787,1542.7861484224231,0.0,0.886513097629286,2.821010037600102,0.0014959135982669303,354141.90039562754,1557107.2061014879,4.396845457603223,1557107.2061014879,4.396845457603223,0.8499999999999999,0.09619447529941151,4.027634451161993,1.2684539752406998,1.0,0.0,4.027634451162447,1.2846082951625664,1.2849072823085546,3.1353016062007435,19408.49013420564,1979.1152059271658,4632.441516551485,4632.441516551485,5.571529393519164,5.150973981379722,-2.4187585687368824,7.569732550116605,3.392639966770431,3.392639966770431,0.9693257047915517,0.0,0.0,0.0002327336530104379,7.798994428119355e-05,0.00015474370872924434,0.0006232510923784813,0.09619447530016229,0.07230618426351643,0.023888291036645855,0.09619461892022299,0.07230618426295209,0.023888291036459425,0.37972471279545666,0.37972471279545666,0.12545226311494875,0.0,4.391461881283874,3.917192563041681,5.8330149433408565,4.384163407103472,3.9165553885713393,5.805387709210322,24931.273024862105,21191.582071132787,0.85,1.0664478432303905,0.6637057237360472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516595452712695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.963367573571,1542.7861484224231,0.37972471279545666,0.12545226311494875,6.112874298809886,3.392639966770431
1891.0,-30.0301736021965,5.150476955723316,35.0304848635561,24.240961542259924,5.029973698253668,-26.524163164648982,-40.09872099906204,1.5239632606875348,-0.6543501947402888,-5.03748936552679,40.05955317742617,42532.74119320264,25809.643078768684,25809.643078768684,68342.38427197133,77771.40742825514,77771.40742825514,25809.643078768684,103581.05050702383,103581.05050702383,103581.05050702383,128512.07409252664,91964.71016660535,56726.04393147735,39154.07359458667,24931.02358550281,0.0,64085.09718008948,21191.37004767739,1542.7794870524515,0.0,0.8865120636662581,2.8209946443444336,0.0014959135982669303,354138.05129755463,1557102.5918760055,4.396880217109721,1557102.5918760055,4.396880217109721,0.85,0.09619387230689626,4.027634451161993,1.2684534279583022,1.0,0.0,4.027634451161016,1.2846107201183041,1.2849096650239358,3.1352956877014653,19408.415681582548,1979.1076138724793,4632.441516551485,4632.441516551485,5.571498957202611,5.150476955723316,-2.418986301754597,7.5694632574779135,3.3927421298896676,3.3927421298896676,0.9693548942541907,0.0,0.0,0.0002327003335575908,7.79792582073712e-05,0.0001547210753502196,0.0006231599334013752,0.09619387230730841,0.07230544674541756,0.02388842556189086,0.09619356648462633,0.07230544674510773,0.023888425561788523,0.3797210811452418,0.3797210811452418,0.12545304938308413,0.0,4.38990692541654,3.9172084909953924,5.826642926601835,4.383139170786478,3.916750505115772,5.800619938143825,24931.02358550281,21191.37004767739,0.85,1.0664317802299368,0.6636916079518264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667812300553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.934815436241,1542.7794870524515,0.3797210811452418,0.12545304938308413,6.112874298809886,3.3927421298896676
1892.0,-30.03154356966506,5.1499836778041335,35.030432800659035,24.24052187651398,5.02974812048864,-26.525418886156984,-40.099893452692754,1.5236234369622295,-0.6568614532797596,-5.037643285272226,40.05945329549885,42531.67766094582,25809.193350301837,25809.193350301837,68340.87101124765,77770.53599496768,77770.53599496768,25809.193350301837,103579.72934526952,103579.72934526952,103579.72934526952,128510.50164728615,91964.3003609958,56725.44202689973,39154.28703788452,24930.77230201663,0.0,64085.05933990115,21191.156456714136,1542.769860838248,0.0,0.8865116409477314,2.821009842853889,0.0014959135982669303,354135.9260247779,1557098.2798822124,4.3968944279696345,1557098.2798822124,4.3968944279696345,0.85,0.09619315886486189,4.027634451161993,1.2684524839511142,1.0,0.0,4.027634451161913,1.2846123779465015,1.2849112806044556,3.135291641514703,19408.329195390135,1979.0987947352191,4632.441516551485,4632.441516551485,5.571401874818465,5.1499836778041335,-2.4191208219993277,7.569104499803461,3.3928438171189517,3.3928438171189517,0.9693839477482719,0.0,0.0,0.00023266714747270794,7.796890379821156e-05,0.00015469824367449637,0.0006230679757576544,0.09619315886613866,0.07230462481559653,0.023888534050542126,0.09619343866728533,0.07230462481463684,0.023888534050225053,0.37971745491974107,0.37971745491974107,0.1254538471718725,0.0,4.388144429119734,3.9171641331460023,5.819614187360628,4.380781831992465,3.9166986446838337,5.791205042010233,24930.77230201663,21191.156456714136,0.85,1.0664087966084899,0.6636754042055542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760535465547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.906303809354,1542.769860838248,0.37971745491974107,0.1254538471718725,6.112874298809886,3.3928438171189517
1893.0,-30.0329088507503,5.149491500999635,35.030381091058025,24.239949916396313,5.029361549077953,-26.526686490199435,-40.101090248767264,1.5231391885089025,-0.658329172409708,-5.037921001367327,40.05935946006434,42530.73554851491,25809.06121653982,25809.06121653982,68339.79676505472,77769.78077790316,77769.78077790316,25809.06121653982,103578.84199444298,103578.84199444298,103578.84199444298,128509.43973433424,91963.93969908214,56724.89446962001,39154.49469940236,24930.597739891273,0.0,64085.092439293636,21191.00807890758,1542.7674484210888,0.0,0.8865105650000186,2.820996750998129,0.0014959135982669303,354132.0914384015,1557094.228929245,4.396930598988342,1557094.228929245,4.396930598988342,0.85,0.09619259647409767,4.027634451161993,1.2684518905123694,1.0,0.0,4.027634451162901,1.2846147109929629,1.28491357171163,3.135285947370765,19408.253080581224,1979.0910331847497,4632.441516551485,4632.441516551485,5.571373351250159,5.149491500999635,-2.419346727246922,7.568838228246557,3.392945806539537,3.392945806539537,0.9694130875827248,0.0,0.0,0.00023263407924879279,7.795833572214434e-05,0.00015467574352664846,0.000622977353387026,0.0961925964742366,0.07230392144821406,0.02388867502602254,0.0961927250846751,0.07230392144810963,0.023888675025988043,0.37971382938729165,0.37971382938729165,0.12545461008800696,0.0,4.386543005898147,3.917166362904709,5.813096578157115,4.379591828957643,3.9166555409202033,5.786493416853716,24930.597739891273,21191.00807890758,0.85,1.0663914830081813,0.6636603604621982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516842629748468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.877853007658,1542.7674484210888,0.37971382938729165,0.12545461008800696,6.112874298809886,3.392945806539537
1894.0,-30.034269421352963,5.1490008976130905,35.03032913641957,24.239377153012924,5.028979467665968,-26.527949404364605,-40.102278732787795,1.522659450659724,-0.6597712565020402,-5.038175565301135,40.05924890369357,42529.77944812864,25808.87240638527,25808.87240638527,68338.65185451391,77769.0041788294,77769.0041788294,25808.87240638527,103577.87658521468,103577.87658521468,103577.87658521468,128508.1947561655,91963.55757480406,56724.3328440308,39154.69414530361,24930.318170950828,0.0,64085.01231625444,21190.770445308204,1542.7585103533454,0.0,0.886509667742501,2.820986029947361,0.0014959135982669303,354128.5765559003,1557089.456129911,4.396960762877377,1557089.456129911,4.396960762877377,0.85,0.09619195113481142,4.027634451161993,1.2684511827817189,1.0,0.0,4.027634451161304,1.2846170227075444,1.2849158416339141,3.1352803053108254,19408.17243631216,1979.082809757885,4632.441516551485,4632.441516551485,5.571332593012009,5.1490008976130905,-2.4195555474133372,7.568556445026427,3.3930473059998536,3.3930473059998536,0.9694420874285296,0.0,0.0,0.00023260112942431743,7.794784235461116e-05,0.00015465328706970626,0.0006228869069873945,0.09619195113554373,0.0723031561175237,0.02388879501802002,0.0961917048581256,0.07230315611697327,0.02388879501783815,0.3797102072060263,0.3797102072060263,0.12545537142874774,0.0,4.38501561496588,3.9171909193184433,5.806811093562715,4.378404308799077,3.916812730499146,5.781180907732846,24930.318170950828,21190.770445308204,0.85,1.0663749507805054,0.6636462709603231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516924444085584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.849450424263,1542.7585103533454,0.3797102072060263,0.12545537142874774,6.112874298809886,3.3930473059998536
1895.0,-30.035625066069635,5.1485141832026375,35.03027745820575,24.238970700558298,5.0287750559234,-26.529190116747923,-40.10344130275769,1.5223401065835622,-0.6621240771422094,-5.03831712669164,40.05915304578658,42528.736925733254,25808.405729254337,25808.405729254337,68337.14265498759,77768.18151683756,77768.18151683756,25808.405729254337,103576.58724609189,103576.58724609189,103576.58724609189,128506.6727161283,91963.1993284092,56723.75473723148,39154.93843464191,24930.08547003641,0.0,64085.023904678324,21190.57264953095,1542.7496669785694,0.0,0.8865092934443644,2.821000580403332,0.0014959135982669303,354126.62196385907,1557085.3178829497,4.3969733459967335,1557085.3178829497,4.3969733459967335,0.8500000000000001,0.0961912341554913,4.027634451161993,1.268450354714878,1.0,0.0,4.027634451161712,1.2846185840269435,1.2849173611450846,3.1352764947058542,19408.096831279152,1979.0751001900908,4632.441516551485,4632.441516551485,5.57123185193859,5.1485141832026375,-2.4196797832246326,7.56819396642727,3.3931484598132453,3.3931484598132453,0.9694709885180701,0.0,0.0,0.00023256830316965995,7.793757905094675e-05,0.00015463072411871318,0.0006227960316686549,0.09619123415675347,0.07230233591663533,0.023888898240118143,0.09619160900351341,0.0723023359156866,0.02388889823980469,0.3797065890616783,0.3797065890616783,0.1254561412463271,0.0,4.3833088484811356,3.917208698458012,5.799819790496883,4.3761930495494425,3.9170148829721256,5.771584231536792,24930.08547003641,21190.57264953095,0.85,1.0663512079925876,0.6636298831532241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005977023687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.821096698164,1542.7496669785694,0.3797065890616783,0.1254561412463271,6.112874298809886,3.3931484598132453
1896.0,-30.036975868350797,5.148027734446524,35.03022602408088,24.23834914751353,5.028335085237406,-26.530450028022976,-40.104633069690294,1.521809244891762,-0.6632582574365529,-5.038629490097006,40.059056798863054,42527.83661363476,25808.373850733642,25808.373850733642,68336.2104643684,77767.44162883003,77767.44162883003,25808.373850733642,103575.81547956367,103575.81547956367,103575.81547956367,128505.72358395775,91962.82653320018,56723.221517932645,39155.116683630586,24929.90810439408,0.0,64085.02478802466,21190.421888734967,1542.7478849657384,0.0,0.8865080495300358,2.8209790223847824,0.0014959135982669303,354122.30907329166,1557081.1628502603,4.397015163842715,1557081.1628502603,4.397015163842715,0.85,0.09619069729121332,4.027634451161993,1.268449751385488,1.0,0.0,4.027634451163835,1.2846211343516705,1.284919870047564,3.135270270323461,19408.018155835412,1979.0670775275362,4632.441516551485,4632.441516551485,5.571224970357769,5.148027734446524,-2.419930480969845,7.567958215416369,3.3932499691287807,3.3932499691287807,0.9694999911796517,0.0,0.0,0.00023253559841746673,7.792705928990957e-05,0.00015460853912755714,0.0006227066786339762,0.09619069729102854,0.0723016569904038,0.02388904030062473,0.09619062782952788,0.07230165699054268,0.023889040300670634,0.3797029737520806,0.3797029737520806,0.1254568708354003,0.0,4.381843351615316,3.9172687722240767,5.793677620076664,4.375371232660427,3.9169244767861073,5.768509488504094,24929.90810439408,21190.421888734967,0.85,1.0663366471403495,0.6636158252931157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087215645323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.792796301628,1542.7478849657384,0.3797029737520806,0.1254568708354003,6.112874298809886,3.3932499691287807
1897.0,-30.038321974086177,5.147544387302107,35.03017442847916,24.23787434762346,5.0280631792805,-26.531688903445545,-40.10579522056503,1.521430108621991,-0.6652584038896521,-5.038805604839774,40.058949227300154,42526.83392336924,25808.001657330085,25808.001657330085,68334.83558069932,77766.61558991419,77766.61558991419,25808.001657330085,103574.61724724427,103574.61724724427,103574.61724724427,128504.23582367058,91962.43373615897,56722.65206954175,39155.31296290802,24929.618576426306,0.0,64084.93153933433,21190.17578996236,1542.7365828239072,0.0,0.886507541492853,2.820984864658557,0.0014959135982669303,354119.8774250148,1557076.518936571,4.397032243032681,1557076.518936571,4.397032243032681,0.85,0.09618997462186833,4.027634451161993,1.268448990904726,1.0,0.0,4.027634451162688,1.2846229748310438,1.2849216690909702,3.1352657784216538,19407.935259165148,1979.0586244196693,4632.441516551485,4632.441516551485,5.571144625381534,5.147544387302107,-2.4200799317770656,7.567624319079172,3.3933507473926907,3.3933507473926907,0.9695287849693403,0.0,0.0,0.0002325030115901579,7.791680221490243e-05,0.00015458620937525548,0.0006226167425543201,0.09618997462317161,0.07230083653605833,0.02388913808711328,0.09619006722470619,0.07230083653507874,0.023889138086789597,0.3796993632880099,0.3796993632880099,0.12545761509484704,0.0,4.380254800507714,3.917301666856872,5.787120013575077,4.3735472009500995,3.917103643753137,5.760552559559017,24929.618576426306,21190.17578996236,0.85,1.0663167446587107,0.6636011446351774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168164942007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.76454772706,1542.7365828239072,0.3796993632880099,0.12545761509484704,6.112874298809886,3.3933507473926907
1898.0,-30.0396621751845,5.147062833807411,35.03012311017819,24.23735159626233,5.02772827394605,-26.53292876480279,-40.10695747621355,1.5209948635462107,-0.6668477108606794,-5.039041691573675,40.05885411298053,42525.857170121046,25807.78641936354,25807.78641936354,68333.64358948459,77765.8504962451,77765.8504962451,25807.78641936354,103573.63691560863,103573.63691560863,103573.63691560863,128503.05858215931,91962.07399324412,56722.08066704678,39155.54814021927,24929.42166655068,0.0,64084.96980676995,21190.00841656808,1542.7319428476933,0.0,0.886506682440494,2.820978254058281,0.0014959135982669303,354116.6177531082,1557072.4128165015,4.3970611226782355,1557072.4128165015,4.3970611226782355,0.8500000000000001,0.09618935825643941,4.027634451161993,1.2684482392156498,1.0,0.0,4.027634451162546,1.2846250774302927,1.2849237305040748,3.135260646801863,19407.85933830358,1979.050882646325,4632.441516551485,4632.441516551485,5.57109816220099,5.147062833807411,-2.4202733525661877,7.567336186373598,3.3934516505615355,3.3934516505615355,0.969557614446153,0.0,0.0,0.00023247057188329734,7.790654546352473e-05,0.0001545640264197726,0.0006225273977185886,0.09618935825700219,0.07230009860443307,0.023889259652569116,0.0961894593024408,0.07230009860401006,0.023889259652429357,0.3796957550915426,0.3796957550915426,0.12545834179269003,0.0,4.37873586542986,3.9173667651541564,5.780746647532283,4.372193980713007,3.9171853162683874,5.754800708422067,24929.42166655068,21190.00841656808,0.85,1.0662975077545533,0.6635855068410846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517248833647334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.736348213215,1542.7319428476933,0.3796957550915426,0.12545834179269003,6.112874298809886,3.3934516505615355
1899.0,-30.04099772935701,5.146582509758545,35.030071669409985,24.236774222832196,5.027339500798468,-26.534169830046594,-40.10813118712974,1.520511601470098,-0.6681656564543914,-5.039303704982041,40.05874790928741,42524.948137249456,25807.63888586384,25807.63888586384,68332.5870231133,77765.08230471182,77765.08230471182,25807.63888586384,103572.72119057566,103572.72119057566,103572.72119057566,128501.8901723871,91961.68746977877,56721.55330224369,39155.70463059454,24929.168981811446,0.0,64084.87361240599,21189.79363453973,1542.7247084729697,0.0,0.8865057313761514,2.820965019925475,0.0014959135982669303,354113.0001367199,1557067.8279737846,4.397093095629402,1557067.8279737846,4.397093095629402,0.85,0.09618873157586377,4.027634451161993,1.268447629841976,1.0,0.0,4.027634451163383,1.2846274043697297,1.2849260164592098,3.135254967675278,19407.777765621267,1979.0425645476557,4632.441516551485,4632.441516551485,5.571066314308431,5.146582509758545,-2.4204860024763195,7.567068512234865,3.393552289236139,3.393552289236139,0.9695863683531826,0.0,0.0,0.00023243824880409865,7.789618888772434e-05,0.0001545420599163743,0.00062243892467273,0.09618873157642797,0.07229935413644813,0.02388937743997985,0.09618845379121274,0.07229935413602404,0.023889377439839734,0.37969215068477663,0.37969215068477663,0.12545906124676687,0.0,4.3773192709715545,3.917447279490375,5.77474117839256,4.371138048527655,3.917278969788242,5.750216796406619,24929.168981811446,21189.79363453973,0.85,1.066282621331175,0.6635723180862634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329149353349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.708222118745,1542.7247084729697,0.37969215068477663,0.12545906124676687,6.112874298809886,3.393552289236139
1900.0,-30.042328289458446,5.146105487068567,35.03002032379682,24.236336373165273,5.0270981250160585,-26.535391659148175,-40.10927559630943,1.5201614946878015,-0.6701740844492861,-5.039464987423236,40.05864779931712,42523.939093903675,25807.242722797375,25807.242722797375,68331.18181670105,77764.28231535933,77764.28231535933,25807.242722797375,103571.52503815672,103571.52503815672,103571.52503815672,128500.44237581218,91961.32680755584,56720.98358602748,39155.93691280929,24928.917337655475,0.0,64084.85425046476,21189.579737007152,1542.7152329916885,0.0,0.886505271910269,2.820972708424427,0.0014959135982669303,354110.77332616306,1557063.5062081,4.397108542003961,1557063.5062081,4.397108542003961,0.85,0.09618801782340716,4.027634451161993,1.2684468056214975,1.0,0.0,4.027634451162192,1.2846291082932613,1.2849276794140552,3.135250809093877,19407.70165074709,1979.034802990531,4632.441516551485,4632.441516551485,5.5709807950277135,5.146105487068567,-2.420623430849692,7.566728917918259,3.3936524962044103,3.3936524962044103,0.9696149989155458,0.0,0.0,0.00023240605070884982,7.788609208981305e-05,0.0001545199586190368,0.0006223499087261581,0.09618801782464301,0.07229854265569287,0.023889475168950132,0.09618807530300622,0.07229854265476396,0.023889475168643207,0.37968855028841036,0.37968855028841036,0.1254597929759989,0.0,4.375778604796494,3.9175289227760572,5.768229837926128,4.369290902973944,3.917553648954481,5.74187604184732,24928.917337655475,21189.579737007152,0.85,1.0662610162089194,0.6635567731449632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409187422299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.680144444315,1542.7152329916885,0.37968855028841036,0.1254597929759989,6.112874298809886,3.3936524962044103
1901.0,-30.043654597888043,5.145629175495844,35.02996914127576,24.235750967077934,5.026692644196207,-26.536626073081276,-40.11044071577487,1.5196641193714195,-0.6713138314692628,-5.039747939273817,40.05854985843044,42523.034348243695,25807.15738872678,25807.15738872678,68330.19173697048,77763.54929551513,77763.54929551513,25807.15738872678,103570.70668424192,103570.70668424192,103570.70668424192,128499.42600306815,91960.96495880467,56720.4500114604,39156.12771927141,24928.719318826235,0.0,64084.84703809765,21189.4114210023,1542.7115997659512,0.0,0.8865041840874665,2.820954666866896,0.0014959135982669303,354106.866664775,1557059.278090925,4.397145112593814,1557059.278090925,4.397145112593814,0.85,0.09618744178063346,4.027634451161993,1.2684462011931465,1.0,0.0,4.027634451161052,1.2846315007756266,1.284930031225067,3.1352449700402127,19407.625285465627,1979.0270158989695,4632.441516551485,4632.441516551485,5.570962374056766,5.145629175495844,-2.4208508654936822,7.566480040989527,3.3937528985425316,3.3937528985425316,0.9696436852978662,0.0,0.0,0.00023237395958898723,7.787581381392679e-05,0.00015449814577506044,0.0006222620545642811,0.09618744178080621,0.07229783839939796,0.023889603381408244,0.0961871155710992,0.07229783839926811,0.023889603381365344,0.3796849532225297,0.3796849532225297,0.12546049983218183,0.0,4.374420502352848,3.9176549599868054,5.762323108448015,4.368434107804546,3.917629549550213,5.7381534502775935,24928.719318826235,21189.4114210023,0.85,1.0662456866964045,0.6635427298900203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517488927041098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.652122299305,1542.7115997659512,0.3796849532225297,0.12546049983218183,6.112874298809886,3.3937528985425316
1902.0,-30.04497573897958,5.1451555811877645,35.029917846480494,24.235267366189532,5.02640709669287,-26.53784384112917,-40.11158442646263,1.5192751988243947,-0.6731215156293615,-5.039934097694539,40.0584442231939,42522.0632684078,25806.83131696957,25806.83131696957,68328.89458537736,77762.74297997278,77762.74297997278,25806.83131696957,103569.57429694236,103569.57429694236,103569.57429694236,128498.01785532889,91960.57628601488,56719.896574376835,39156.31079070894,24928.443558386527,0.0,64084.75434909547,21189.17702462855,1542.7013122318676,0.0,0.886503617788235,2.820956789027826,0.0014959135982669303,354104.29642996954,1557054.717817679,4.397164150550244,1557054.717817679,4.397164150550244,0.85,0.09618673571722021,4.027634451161993,1.2684454637905582,1.0,0.0,4.027634451162029,1.2846333857549292,1.2849318755807804,3.135240369605612,19407.543259185604,1979.0186515462065,4632.441516551485,4632.441516551485,5.57089198530905,5.1451555811877645,-2.4210063112513014,7.566161892439066,3.393852720363207,3.393852720363207,0.9696722058180592,0.0,0.0,0.0002323419975558501,7.786572561844337e-05,0.00015447627193740675,0.000622173954742168,0.09618673571841047,0.07229703489258435,0.023889700825826112,0.09618648506530643,0.0722970348916897,0.0238897008255305,0.3796813615686978,0.3796813615686978,0.12546121912876512,0.0,4.372973239597229,3.9177586884420066,5.756123442472187,4.366812582065165,3.9178251950947356,5.730968387566463,24928.443558386527,21189.17702462855,0.85,1.066226987672643,0.6635285365497852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568412692556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.624140977448,1542.7013122318676,0.3796813615686978,0.12546121912876512,6.112874298809886,3.393852720363207
1903.0,-30.04629199646794,5.144684585320971,35.02986692588561,24.234807269554608,5.026138882631381,-26.53905548029426,-40.11271965047342,1.5189023664398449,-0.6749628690857321,-5.040123258529186,40.05835253285725,42521.07806625615,25806.5195040152,25806.5195040152,68327.59757027135,77761.96147227171,77761.96147227171,25806.5195040152,103568.48097628691,103568.48097628691,103568.48097628691,128496.7304512965,91960.21746545947,56719.33405937165,39156.537117875356,24928.24947500959,0.0,64084.78659288495,21189.01205375815,1542.6957585754435,0.0,0.8865029856039287,2.8209590053918645,0.0014959135982669303,354101.68475671066,1557050.7595539573,4.397185403463261,1557050.7595539573,4.397185403463261,0.8499999999999999,0.09618607945015052,4.027634451161993,1.2684446483617648,1.0,0.0,4.0276344511611715,1.2846351952424633,1.2849336445840251,3.135235953427084,19407.467532980605,1979.010929622308,4632.441516551485,4632.441516551485,5.570824674593253,5.144684585320971,-2.42116329998109,7.565847885302061,3.39395256803943,3.39395256803943,0.9697007337255513,0.0,0.0,0.00023231015769841515,7.785571347520922e-05,0.00015445444422320593,0.0006220860406884627,0.09618607945101773,0.07229627064145844,0.02388980880955929,0.09618614577715873,0.07229627064080661,0.02388980880934391,0.3796777729751319,0.3796777729751319,0.12546192666836817,0.0,4.371486077959105,3.9178688425594146,5.749742983391741,4.365160389443474,3.9179554310036337,5.723859111197385,24928.24947500959,21189.01205375815,0.85,1.0662062121598366,0.6635128292832152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517647589491967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.596218964318,1542.6957585754435,0.3796777729751319,0.12546192666836817,6.112874298809886,3.39395256803943
1904.0,-30.04760434230801,5.144214973403485,35.029816176739935,24.2342660780065,5.025784530438433,-26.540272212685664,-40.1138631516136,1.5184524007984483,-0.676345345194818,-5.040368575022432,40.05825568540681,42520.144112374524,25806.35343009833,25806.35343009833,68326.49754247285,77761.20055899296,77761.20055899296,25806.35343009833,103567.55398909129,103567.55398909129,103567.55398909129,128495.59804314857,91959.84278766622,56718.786340976214,39156.72938521111,24928.044054057274,0.0,64084.773439268385,21188.837445948684,1542.6908386535688,0.0,0.8865020857299853,2.820948579684783,0.0014959135982669303,354098.2977856836,1557046.578666346,4.3972156556616415,1557046.578666346,4.3972156556616415,0.85,0.09618546326220852,4.027634451161993,1.2684439527196805,1.0,0.0,4.027634451160109,1.2846373652870795,1.2849357743546934,3.135230657300656,19407.38846023254,1979.0028664459874,4632.441516551485,4632.441516551485,5.570788824401454,5.144214973403485,-2.421361661316034,7.565576634719519,3.3940524102549268,3.3940524102549268,0.9697292600728362,0.0,0.0,0.00023227841646463192,7.78456295348526e-05,0.00015443278692977932,0.0006219988130273387,0.0961854632627253,0.07229554016037486,0.023889923102350445,0.09618538590292454,0.07229554015998643,0.02388992310222209,0.37967418728875457,0.37967418728875457,0.12546260970116138,0.0,4.370090012117771,3.9179904048822323,5.743697231272847,4.364023229827637,3.918017524284892,5.719044061837167,24928.044054057274,21188.837445948684,0.85,1.0661892658046805,0.6634983917462056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726474434345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.568350748003,1542.6908386535688,0.37967418728875457,0.12546260970116138,6.112874298809886,3.3940524102549268
1905.0,-30.048912023139295,5.143748654471312,35.0297656313173,24.233835841901623,5.02555889733602,-26.541471873077107,-40.1149851741269,1.5181187472565625,-0.6784652372273854,-5.040520787762366,40.05816012089898,42519.14141236682,25805.958271860625,25805.958271860625,68325.09968422745,77760.36774939176,77760.36774939176,25805.958271860625,103566.32602125239,103566.32602125239,103566.32602125239,128494.14024848043,91959.44644347276,56718.22010637787,39156.91815232765,24927.81422722804,0.0,64084.73237955569,21188.642093143833,1542.6823944615037,0.0,0.8865016560185524,2.8209588053533463,0.0014959135982669303,354096.1962677723,1557042.4531714604,4.397230101828047,1557042.4531714604,4.397230101828047,0.85,0.09618474863321934,4.027634451161993,1.2684431323455647,1.0,0.0,4.027634451160891,1.2846389910988587,1.2849373599160443,3.135226689419431,19407.3048149642,1978.994337002361,4632.441516551485,4632.441516551485,5.570703522032001,5.143748654471312,-2.421490406714279,7.565239061185592,3.3941518849686867,3.3941518849686867,0.9697576814196248,0.0,0.0,0.00023224679203613313,7.783573617701508e-05,0.00015441105585911805,0.0006219112882184828,0.09618474863441304,0.07229473634457495,0.023890012289838083,0.09618516145249366,0.07229473634367774,0.023890012289541598,0.37967060469366204,0.37967060469366204,0.125463289180423,0.0,4.368544505566263,3.918064509623264,5.737191312994412,4.36205555053499,3.9180760486227086,5.71087677582193,24927.81422722804,21188.642093143833,0.85,1.0661681362661743,0.6634831703835168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805125761951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.540517019792,1542.6823944615037,0.37967060469366204,0.125463289180423,6.112874298809886,3.3941518849686867
1906.0,-30.05021443988386,5.143283182273862,35.02971530243451,24.233277921471768,5.02517643179864,-26.54268247949611,-40.11612766245378,1.5176444713935615,-0.6795132308651546,-5.040787681298988,40.05806533714832,42518.24635109798,25805.856663694034,25805.856663694034,68324.10301479201,77759.65288649002,77759.65288649002,25805.856663694034,103565.50955018406,103565.50955018406,103565.50955018406,128493.13723933848,91959.10242639818,56717.69589093607,39157.11837273568,24927.62768915442,0.0,64084.746061890095,21188.483535781255,1542.679048892371,0.0,0.8865006386075932,2.8209414300812736,0.0014959135982669303,354092.51143855625,1557038.3613898174,4.397264305489278,1557038.3613898174,4.397264305489278,0.85,0.09618415661400694,4.027634451161993,1.2684425130812453,1.0,0.0,4.027634451161445,1.2846412743444586,1.2849396032324019,3.1352211170525095,19407.232212915296,1978.9869336537245,4632.441516551485,4632.441516551485,5.570681587990043,5.143283182273862,-2.42170390978047,7.5649870920543325,3.3942515703798204,3.3942515703798204,0.969786162965663,0.0,0.0,0.00023221529885515232,7.78256635576982e-05,0.00015438963529745413,0.0006218250140263619,0.09618415661427437,0.07229402964830269,0.023890126965971686,0.09618425003398035,0.07229402964810167,0.023890126965905274,0.37966702177354555,0.37966702177354555,0.1254639338696109,0.0,4.367195014859874,3.918203950014515,5.7312806108554355,4.361274450433825,3.9182621936014925,5.70712617212763,24927.62768915442,21188.483535781255,0.85,1.0661523562691149,0.6634690618893272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788349831654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.512733002395,1542.679048892371,0.37966702177354555,0.1254639338696109,6.112874298809886,3.3942515703798204
1907.0,-30.0515124719148,5.142820128462639,35.02966484963277,24.232784751243912,5.024882402558757,-26.543880294320445,-40.117249300796516,1.5172502249467115,-0.6811884086774285,-5.040978570071129,40.0579610700105,42517.28394120265,25805.56645734673,25805.56645734673,68322.85039854937,77758.84221428525,77758.84221428525,25805.56645734673,103564.40867163197,103564.40867163197,103564.40867163197,128491.7689827474,91958.69663622126,56717.1383630671,39157.286970171284,24927.360311115426,0.0,64084.647281286714,21188.25626444811,1542.6693450334974,0.0,0.8865000432029255,2.8209412468886637,0.0014959135982669303,354089.8759772147,1557033.8602230274,4.39728432202682,1557033.8602230274,4.39728432202682,0.85,0.09618344942124481,4.027634451161993,1.2684417267749084,1.0,0.0,4.027634451159935,1.2846431830661384,1.2849414720789731,3.135216458743809,19407.146574147784,1978.9782009297553,4632.441516551485,4632.441516551485,5.570618941468492,5.142820128462639,-2.4218608861391555,7.564681014601795,3.3943507340243753,3.3943507340243753,0.9698144954355358,0.0,0.0,0.00023218391561376006,7.781577593223958e-05,0.00015436813968152047,0.0006217384375430785,0.0961834494223705,0.07229323600055902,0.023890213421811475,0.09618357416316413,0.07229323599971292,0.023890213421531883,0.37966344260650914,0.37966344260650914,0.12546458249924014,0.0,4.365789910606054,3.9183110757769555,5.725243470715554,4.359790161393676,3.918382309371964,5.700729495951407,24927.360311115426,21188.25626444811,0.85,1.0661344533685255,0.6634550667741301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796155618469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.485010852839,1542.6693450334974,0.37966344260650914,0.12546458249924014,6.112874298809886,3.3943507340243753
1908.0,-30.052805834922076,5.142359036660702,35.02961455426834,24.232293851114832,5.024573541337585,-26.54507539010105,-40.11837432682512,1.5168430964990942,-0.6825652083306863,-5.041189196291275,40.057864750055415,42516.35559946541,25805.331016232463,25805.331016232463,68321.68661569786,77758.1008058068,77758.1008058068,25805.331016232463,103563.43182203926,103563.43182203926,103563.43182203926,128490.5775542861,91958.35221873803,56716.607012325876,39157.49467379128,24927.145732246838,0.0,64084.64040603812,21188.073872409812,1542.663113286693,0.0,0.8864993183129494,2.82093480684933,0.0014959135982669303,354086.96803326096,1557029.702141382,4.397308691674649,1557029.702141382,4.397308691674649,0.85,0.09618279005535503,4.027634451161993,1.268441014098935,1.0,0.0,4.027634451160303,1.2846451518026416,1.2849434011041998,3.135211653981125,19407.07388759584,1978.9707889642073,4632.441516551485,4632.441516551485,5.570568117056911,5.142359036660702,-2.422032074907228,7.5643911115679305,3.394449851428446,3.394449851428446,0.9698428146938417,0.0,0.0,0.00023215264914455228,7.7805859609845e-05,0.00015434678953470728,0.0006216524469562364,0.0961827900561573,0.07229247956443112,0.023890310491726185,0.09618288739213915,0.07229247956382813,0.023890310491526904,0.3796598645744763,0.3796598645744763,0.12546522267018229,0.0,4.364439998620924,3.9184645125868656,5.719288947722248,4.358623987960584,3.9186840476943416,5.695067490620829,24927.145732246838,21188.073872409812,0.85,1.0661164076573413,0.6634406517705836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518039352061065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.457333129825,1542.663113286693,0.3796598645744763,0.12546522267018229,6.112874298809886,3.394449851428446
