time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1909.0,-30.054094233438065,5.141899631417819,35.02956428789402,24.23177483668553,5.024242530743256,-26.546268231915498,-40.11949516190214,1.516416529203677,-0.683921716652435,-5.041411479045929,40.05776500370536,42515.431513489966,25805.12862914598,25805.12862914598,68320.56014263595,77757.33522420662,77757.33522420662,25805.12862914598,103562.4638533526,103562.4638533526,103562.4638533526,128489.37881669437,91957.97265839536,56716.06894760986,39157.670789761665,24926.914963341766,0.0,64084.58575310343,21187.8777188405,1542.6562196248099,0.0,0.8864985463950821,2.8209267342081765,0.0014959135982669303,354083.89917739603,1557025.3961529203,4.397334642355061,1557025.3961529203,4.397334642355061,0.85,0.09618213135111217,4.027634451161993,1.2684403453813862,1.0,0.0,4.027634451160347,1.2846472112069993,1.284945420977344,3.1352066279564808,19406.993784424812,1978.9626207139863,4632.441516551485,4632.441516551485,5.570524427981558,5.141899631417819,-2.4222116838221086,7.564111315239927,3.394548788948966,3.394548788948966,0.9698710825568474,0.0,0.0,0.00023212150654654913,7.779598138956095e-05,0.00015432552515698818,0.0006215668018159524,0.0961821313518933,0.07229172463273974,0.02389040671915356,0.09618209858709631,0.07229172463215264,0.02389040671895954,0.37965629033140036,0.37965629033140036,0.12546585706152155,0.0,4.363137588378379,3.9186240298993766,5.71350856713525,4.35748976239347,3.9188460679437185,5.689961220792668,24926.914963341766,21187.8777188405,0.85,1.0660997389583249,0.6634267977839128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116868897593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.429705675182,1542.6562196248099,0.37965629033140036,0.12546585706152155,6.112874298809886,3.394548788948966
1910.0,-30.05537867402829,5.141443359191863,35.02951426313645,24.23135448424148,5.024018372975541,-26.54744682535926,-40.12059500729663,1.5160865242891302,-0.6858212139037505,-5.041562558670049,40.05767150847164,42514.437364957404,25804.752667114728,25804.752667114728,68319.19003207213,77756.53650120045,77756.53650120045,25804.752667114728,103561.28916831518,103561.28916831518,103561.28916831518,128487.98507653091,91957.60161774878,56715.50248143532,39157.88792923718,24926.695908215726,0.0,64084.583837452905,21187.691521983368,1542.6483664300908,0.0,0.8864981149433684,2.8209341782314885,0.0014959135982669303,354081.81337032194,1557021.3600294688,4.39734914710526,1557021.3600294688,4.39734914710526,0.85,0.0961814166670365,4.027634451161993,1.2684394662128762,1.0,0.0,4.027634451162858,1.2846488187774092,1.2849469890393703,3.135202704654384,19406.91547926743,1978.954635810132,4632.441516551485,4632.441516551485,5.570443269475853,5.141443359191863,-2.422337877138559,7.5637812363304215,3.3946474667617976,3.3946474667617976,0.9698992762176565,0.0,0.0,0.00023209046344906356,7.778628928410924e-05,0.00015430417416495431,0.0006214808078248704,0.09618141666819294,0.07229092751039823,0.023890489157794716,0.09618181595182616,0.07229092750952905,0.023890489157507452,0.37965271959066493,0.37965271959066493,0.12546649342413582,0.0,4.36171912871788,3.918766288153222,5.707311126377192,4.3557413447662725,3.9190525545665764,5.682232633182878,24926.695908215726,21187.691521983368,0.85,1.0660783911051068,0.6634113045470185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518194088976804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.402134563747,1542.6483664300908,0.37965271959066493,0.12546649342413582,6.112874298809886,3.3946474667617976
1911.0,-30.056658293821418,5.140987025605392,35.02946424127052,24.230747774150245,5.023576169254235,-26.5486428853724,-40.12172754211349,1.515560760788248,-0.6863501682154833,-5.041864693896937,40.05757154316596,42513.599952842,25804.760030376525,25804.760030376525,68318.35998321853,77755.86614116191,77755.86614116191,25804.760030376525,103560.62617153843,103560.62617153843,103560.62617153843,128487.11647055838,91957.26871784442,56715.00252945593,39158.073542653874,24926.490299019944,0.0,64084.56384167382,21187.51675416695,1542.6447375355992,0.0,0.8864969365540596,2.820905812666221,0.0014959135982669303,354077.64211673697,1557017.044606312,4.397388762809752,1557017.044606312,4.397388762809752,0.8499999999999999,0.096180841499633,4.027634451161993,1.2684389623394234,1.0,0.0,4.027634451162603,1.284651341694396,1.284949472814871,3.135196547453668,19406.84522340828,1978.9474717062687,4632.441516551485,4632.441516551485,5.570444858974988,5.140987025605392,-2.422576106625134,7.5635631322305255,3.394746324025997,3.394746324025997,0.9699275211502849,0.0,0.0,0.00023205954066683138,7.777631027812408e-05,0.0001542832303887073,0.0006213964539501205,0.09618084149964395,0.07229023928443747,0.02389060221520648,0.0961804947038886,0.07229023928442922,0.023890602215203782,0.3796491507110973,0.3796491507110973,0.1254671022085327,0.0,4.360595853562927,3.9190016635770917,5.702025569864134,4.3555145256814285,3.919377673321378,5.680303898237128,24926.490299019944,21187.51675416695,0.85,1.0660657713455717,0.6633984442474375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271072619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.374599796141,1542.6447375355992,0.3796491507110973,0.1254671022085327,6.112874298809886,3.394746324025997
1912.0,-30.05793274446803,5.140533755610389,35.029413964557776,24.230299656651937,5.023327112772645,-26.54981497571299,-40.122826339770086,1.5152093440003354,-0.6880953064204505,-5.042017038886532,40.05746407656803,42512.644724526464,25804.39239940032,25804.39239940032,68317.03712392678,77755.05580274393,77755.05580274393,25804.39239940032,103559.44820214424,103559.44820214424,103559.44820214424,128485.63849564373,91956.87195255684,56714.46087426942,39158.23453143048,24926.190293499483,0.0,64084.424824929956,21187.26174947456,1542.63228853547,0.0,0.8864965493103701,2.8209110669268624,0.0014959135982669303,354075.5388692216,1557012.4053683826,4.397401781385039,1557012.4053683826,4.397401781385039,0.85,0.09618008201656464,4.027634451161993,1.268438158999197,1.0,0.0,4.02763445116059,1.2846530489073982,1.2849511408622827,3.135192380999298,19406.7614892714,1978.9389332005733,4632.441516551485,4632.441516551485,5.570365498884875,5.140533755610389,-2.4227031103028716,7.563236865913261,3.3948444023260644,3.3948444023260644,0.9699555435217327,0.0,0.0,0.0002320287465730499,7.776662966867145e-05,0.00015426211690437844,0.0006213114165532534,0.09618008201801709,0.07228940870155448,0.0238906733164626,0.09617985566821635,0.07228940870046281,0.02389067331610182,0.379645589064411,0.379645589064411,0.12546774011970596,0.0,4.359322268576079,3.919196148502863,5.6962560149153205,4.353921732466063,3.9196889499676786,5.672886460374286,24926.190293499483,21187.26174947456,0.85,1.0660474414892505,0.6633849775614793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347768099544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.347118790485,1542.63228853547,0.379645589064411,0.12546774011970596,6.112874298809886,3.3948444023260644
1913.0,-30.05920275704532,5.140082813741265,35.02936410572388,24.229848465789132,5.023063623039262,-26.550984515513445,-40.1239208766259,1.5148453814903529,-0.6897141002801845,-5.042201636104074,40.05737569462147,42511.691314823154,25804.113024294882,25804.113024294882,68315.80433911804,77754.291581985,77754.291581985,25804.113024294882,103558.40460627989,103558.40460627989,103558.40460627989,128484.41628332442,91956.51366656368,56713.9133993329,39158.44474136753,24926.01167704454,0.0,64084.45641841207,21187.109925487857,1542.6275100790447,0.0,0.886495928361093,2.8209108752072827,0.0014959135982669303,354072.9903663877,1557008.5900057931,4.39742265682178,1557008.5900057931,4.39742265682178,0.85,0.09617942284411841,4.027634451161993,1.2684373770887034,1.0,0.0,4.0276344511612185,1.2846548145741261,1.2849528675194564,3.135188071900223,19406.685875881485,1978.9312227806117,4632.441516551485,4632.441516551485,5.570305190491464,5.140082813741265,-2.4228533071360694,7.5629361208773345,3.3949426442535815,3.3949426442535815,0.9699836126438804,0.0,0.0,0.00023199806345996197,7.775698770517796e-05,0.000154241075754784,0.0006212266704942548,0.09617942284494845,0.07228865504739047,0.02389076779755797,0.09617948383559312,0.07228865504676663,0.023890767797351786,0.37964203088025644,0.37964203088025644,0.12546836844602427,0.0,4.358028677941206,3.919397041531738,5.69038626955188,4.3524875358239115,3.9198551078962396,5.666554056702523,24926.01167704454,21187.109925487857,0.85,1.0660276790533916,0.6633697731203528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842415453067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.31969868607,1542.6275100790447,0.37964203088025644,0.12546836844602427,6.112874298809886,3.3949426442535815
1914.0,-30.06046866900008,5.139633262242939,35.0293143858549,24.229329730756604,5.02272848383799,-26.552157529424054,-40.125027287844546,1.5144173442448718,-0.6909334661229423,-5.042429344792976,40.05728002452914,42510.804656091495,25803.946179799048,25803.946179799048,68314.75083589055,77753.5438455806,77753.5438455806,25803.946179799048,103557.49002537965,103557.49002537965,103557.49002537965,128483.29475000493,91956.1412030043,56713.40201344603,39158.599099509185,24925.80472462528,0.0,64084.40382413447,21186.934015931485,1542.6220957392738,0.0,0.8864951139623947,2.820900353912845,0.0014959135982669303,354069.84669723734,1557004.460029011,4.3974500357845905,1557004.460029011,4.3974500357845905,0.8499999999999999,0.09617878337985442,4.027634451161993,1.2684367319988086,1.0,0.0,4.027634451159756,1.2846568797227604,1.2849548938599584,3.1351830319323786,19406.607270429744,1978.923207255255,4632.441516551485,4632.441516551485,5.57026917395564,5.139633262242939,-2.4230352300382956,7.562668492281235,3.3950408330490793,3.3950408330490793,0.9700116665854512,0.0,0.0,0.00023196748313683666,7.774724226168185e-05,0.0001542202408751548,0.0006211427552152745,0.09617878338050144,0.07228791888002516,0.023890864500476287,0.09617869918226604,0.07228791887953885,0.023890864500315568,0.37963847598454226,0.37963847598454226,0.12546897917987015,0.0,4.3568116678384285,3.919605865446215,5.684802853878864,4.35149587867005,3.920014961671427,5.6620330181752365,24925.80472462528,21186.934015931485,0.85,1.0660121146381472,0.6633564817541727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500275722095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.29232500929,1542.6220957392738,0.37963847598454226,0.12546897917987015,6.112874298809886,3.3950408330490793
1915.0,-30.06172913649968,5.13918628311629,35.029264746085644,24.22888287054377,5.022469819987294,-26.553317994303555,-40.12610911214722,1.514058677774327,-0.6924753531830561,-5.042599052717183,40.057182917829415,42509.83965613065,25803.63749519785,25803.63749519785,68313.4771513285,77752.7776300634,77752.7776300634,25803.63749519785,103556.41512526125,103556.41512526125,103556.41512526125,128481.98461226074,91955.7790250956,56712.84105109464,39158.81997111218,24925.569486999495,0.0,64084.38945811168,21186.73406394957,1542.613740945409,0.0,0.8864946005850886,2.8209008878136137,0.0014959135982669303,354067.50378127507,1557000.2680438736,4.397467294840221,1557000.2680438736,4.397467294840221,0.85,0.09617807543614927,4.027634451161993,1.268435911075212,1.0,0.0,4.027634451160928,1.2846586201376167,1.2849565955649422,3.1351787844855936,19406.53083568222,1978.9154130801264,4632.441516551485,4632.441516551485,5.570202538553962,5.13918628311629,-2.423173766303427,7.562360049419717,3.39513868970332,3.39513868970332,0.97003962562952,0.0,0.0,0.00023193703802390516,7.773771447547933e-05,0.00015419932354842584,0.0006210585078695146,0.09617807543726603,0.0722871314863921,0.023890943950873933,0.09617814078699427,0.07228713148555273,0.023890943950596544,0.3796349243346494,0.3796349243346494,0.1254695892972424,0.0,4.355541749956217,3.919816569168745,5.678999746473551,4.3501236995341515,3.9203417423501605,5.655462713104669,24925.569486999495,21186.73406394957,0.85,1.06599247849558,0.6633415721923499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576151891818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.264991147895,1542.613740945409,0.3796349243346494,0.1254695892972424,6.112874298809886,3.39513868970332
1916.0,-30.0629855770987,5.138740273766248,35.029215164639844,24.228342028241627,5.022107189771001,-26.554485231863595,-40.12720696683971,1.5136068445190825,-0.6934570260830242,-5.042843644707499,40.05708533706062,42508.958773458246,25803.521122004975,25803.521122004975,68312.47989546321,77752.05176476321,77752.05176476321,25803.521122004975,103555.57288676818,103555.57288676818,103555.57288676818,128480.92972331458,91955.41348037613,56712.32048900292,39158.99221263689,24925.356836546398,0.0,64084.34904918329,21186.55331106444,1542.6083876847117,0.0,0.8864937069964335,2.8208852462799006,0.0014959135982669303,354064.1270689122,1556996.0556023072,4.397497336123142,1556996.0556023072,4.397497336123142,0.8500000000000001,0.0961774457164844,4.027634451161993,1.2684352456545454,1.0,0.0,4.027634451163961,1.2846607961095817,1.284958733057609,3.135173474086801,19406.453690396243,1978.9075464502398,4632.441516551485,4632.441516551485,5.5701774172021965,5.138740273766248,-2.4233676507363917,7.56210792450264,3.395236573103852,3.395236573103852,0.9700675923153863,0.0,0.0,0.00023190669383988394,7.772804661088274e-05,0.0001541786472290012,0.0006209752312130767,0.09617744571702348,0.07228640553096988,0.02389104018605361,0.09617717678393982,0.0722864055305647,0.02389104018591969,0.37963137553467124,0.37963137553467124,0.12547018187119352,0.0,4.354406567408262,3.920057687130452,5.6736498443299865,4.3493866186244645,3.9205643534782553,5.6517815891135115,24925.356836546398,21186.55331106444,0.85,1.0659775890527488,0.6633282447923997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651702484715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.237724160019,1542.6083876847117,0.37963137553467124,0.12547018187119352,6.112874298809886,3.395236573103852
1917.0,-30.06423721797336,5.138297120422215,35.02916559980078,24.22791301449763,5.021867627187891,-26.55563584109477,-40.128283482603706,1.513266250292688,-0.6950474102926023,-5.04299679976479,40.05698665786623,42508.0099892619,25803.17840128406,25803.17840128406,68311.18839054595,77751.28050641334,77751.28050641334,25803.17840128406,103554.45890769741,103554.45890769741,103554.45890769741,128479.56546384872,91955.05043110688,56711.779913888255,39159.18946357625,24925.10655615131,0.0,64084.29601972756,21186.34057272861,1542.598795184898,0.0,0.886493283739444,2.8208883593876957,0.0014959135982669303,354062.01270111266,1556991.7957518192,4.397511565484376,1556991.7957518192,4.397511565484376,0.85,0.09617671391726439,4.027634451161993,1.2684344494575632,1.0,0.0,4.0276344511625695,1.284662451551455,1.2849603500529423,3.135169434039205,19406.377071755054,1978.899733523176,4632.441516551485,4632.441516551485,5.5701034344611955,5.138297120422215,-2.4234933686640194,7.561790489086235,3.39533400408845,3.39533400408845,0.9700954297395572,0.0,0.0,0.00023187646921022932,7.77185677393398e-05,0.0001541579014708895,0.0006208916748829907,0.0961767139185192,0.07228560168391912,0.023891112234600078,0.09617663893941744,0.07228560168297601,0.023891112234288372,0.3796278310002245,0.3796278310002245,0.12547078403612202,0.0,4.353176523499712,3.920293163249255,5.6679332285585815,4.347949389472205,3.920948404581509,5.644773965108868,24925.10655615131,21186.34057272861,0.85,1.0659583179242103,0.6633139884407302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518727012458497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.210495828802,1542.598795184898,0.3796278310002245,0.12547078403612202,6.112874298809886,3.39533400408845
1918.0,-30.065484463509137,5.137855144947722,35.02911621433124,24.227394663635664,5.021527925883903,-26.556792508877102,-40.1293721521273,1.512835971234907,-0.6961133460781639,-5.043228060274869,40.05689275264411,42507.13078666047,25803.03705693913,25803.03705693913,68310.1678435996,77750.55290749317,77750.55290749317,25803.03705693913,103553.58996443229,103553.58996443229,103553.58996443229,128478.50025580161,91954.6887239293,56711.266603027914,39159.357912112646,24924.910291369324,0.0,64084.26820348197,21186.173747663925,1542.594072154282,0.0,0.8864924448046807,2.820875393064995,0.0014959135982669303,354058.82007457805,1556987.741995589,4.397539769430484,1556987.741995589,4.397539769430484,0.85,0.09617608196842582,4.027634451161993,1.2684337939275427,1.0,0.0,4.027634451161718,1.2846645262483465,1.2849623865413988,3.135164370829203,19406.30073635156,1978.8919494783195,4632.441516551485,4632.441516551485,5.5700729226146,5.137855144947722,-2.4236766766556683,7.56153182160339,3.395431553285944,3.395431553285944,0.9701233009388411,0.0,0.0,0.0002318463543294442,7.770898293912439e-05,0.0001541373713903198,0.000620808987223203,0.09617608196900446,0.07228487563218326,0.023891206336821187,0.09617581137735662,0.07228487563174839,0.023891206336677434,0.37962428969667644,0.37962428969667644,0.12547136805993758,0.0,4.352054932673923,3.9205537200520553,5.662579652629972,4.347114714196721,3.921163088884043,5.64072238230159,24924.910291369324,21186.173747663925,0.85,1.0659428555335835,0.6633005568806803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518802035482914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.18332177071,1542.594072154282,0.37962428969667644,0.12547136805993758,6.112874298809886,3.395431553285944
1919.0,-30.06672700243419,5.137415883574425,35.02906690311431,24.226960620749765,5.021285835020734,-26.557935178035628,-40.130439831968374,1.512494010605629,-0.6977143943893225,-5.043384490307596,40.05679614443365,42506.184880067885,25802.711364795716,25802.711364795716,68308.8962448636,77749.77160248921,77749.77160248921,25802.711364795716,103552.48296728493,103552.48296728493,103552.48296728493,128477.15552856709,91954.31093029001,56710.724207801635,39159.54080276486,24924.672561282157,0.0,64084.21336404701,21185.971677089834,1542.5852680856524,0.0,0.8864919973280441,2.820878264222559,0.0014959135982669303,354056.6605199244,1556983.5715634816,4.3975548130547395,1556983.5715634816,4.3975548130547395,0.85,0.09617535961186169,4.027634451161993,1.268432973003946,1.0,0.0,4.027634451162761,1.284666187621863,1.2849640097611381,3.1351603163292046,19406.22100602914,1978.8838192480757,4632.441516551485,4632.441516551485,5.570002615813692,5.137415883574425,-2.423804117643066,7.561220001217491,3.395528719218509,3.395528719218509,0.9701510626338596,0.0,0.0,0.00023181635667338566,7.769958399649902e-05,0.00015411677267688665,0.00062072602313533,0.09617535961305197,0.07228408130465029,0.023891278308401678,0.096175311814761,0.0722840813037557,0.023891278308105994,0.37962075265639283,0.37962075265639283,0.12547195578420273,0.0,4.350840530419077,3.920790262846083,5.6569237513242,4.345670095918251,3.921443636930519,5.6340010720069245,24924.672561282157,21185.971677089834,0.85,1.0659239250830337,0.6632863641252872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876795788587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.156194044544,1542.5852680856524,0.37962075265639283,0.12547195578420273,6.112874298809886,3.395528719218509
1920.0,-30.067964948103832,5.136978566684508,35.02901791146866,24.226495494972937,5.021007398124587,-26.559077347781248,-40.13151498567311,1.512119797785644,-0.6991212920062253,-5.043575298319585,40.05670683007813,42505.28974020281,25802.478026790104,25802.478026790104,68307.76776699291,77749.01145800317,77749.01145800317,25802.478026790104,103551.48948479327,103551.48948479327,103551.48948479327,128475.97799641281,91953.93772715091,56710.216009284304,39159.69079762957,24924.488511619544,0.0,64084.17930924911,21185.815234876613,1542.5803146366857,0.0,0.8864913480563624,2.8208745433985234,0.0014959135982669303,354054.02638289833,1556979.7160037067,4.397576640803067,1556979.7160037067,4.397576640803067,0.85,0.09617469717244286,4.027634451161993,1.268432268020697,1.0,0.0,4.027634451163183,1.2846679996152932,1.2849657837826396,3.135155894260703,19406.142244495022,1978.8757878067458,4632.441516551485,4632.441516551485,5.569952245397837,5.136978566684508,-2.423956511779273,7.560935078463782,3.395625967279144,3.395625967279144,0.9701788477940411,0.0,0.0,0.000231786473464866,7.769012032243619e-05,0.0001540963531424298,0.0006206437807148748,0.09617469717324784,0.07228333482248682,0.023891362350761013,0.09617480568612408,0.07228333482188182,0.023891362350561034,0.3796172177435755,0.3796172177435755,0.12547252455870406,0.0,4.349638690551444,3.921021921105705,5.651334030754072,4.344454006313356,3.921591407349638,5.6286100469835105,24924.488511619544,21185.815234876613,0.85,1.065906882217562,0.6632727484124639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951274709742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.129119032628,1542.5803146366857,0.3796172177435755,0.12547252455870406,6.112874298809886,3.395625967279144
1921.0,-30.06919808571461,5.136543149044493,35.028969060666064,24.226026387792103,5.02072007949746,-26.560216077709054,-40.132582001946844,1.5117380714753834,-0.7003567049636104,-5.043766592596503,40.05661294907322,42504.38178205851,25802.25011680188,25802.25011680188,68306.63189886039,77748.27136329883,77748.27136329883,25802.25011680188,103550.52148010071,103550.52148010071,103550.52148010071,128474.79919292268,91953.57903788617,56709.689456579246,39159.87731256325,24924.27771282197,0.0,64084.15502538522,21185.636055898674,1542.573845471534,0.0,0.8864907128626112,2.820868497172055,0.0014959135982669303,354051.3855483414,1556975.6633166599,4.397597995288947,1556975.6633166599,4.397597995288947,0.85,0.0961740169664135,4.027634451161993,1.26843154984992,1.0,0.0,4.027634451162678,1.28466984650943,1.2849675928664723,3.1351513870318186,19406.06654599787,1978.8680687082613,4632.441516551485,4632.441516551485,5.569903046722062,5.136543149044493,-2.4241089375143785,7.560652086558871,3.3957230698233096,3.3957230698233096,0.9702065913780885,0.0,0.0,0.00023175670984828227,7.768072932894625e-05,0.00015407598051933602,0.0006205617272362419,0.09617401696731087,0.07228257719662494,0.02389143977068594,0.09617412730470816,0.0722825771959505,0.023891439770463006,0.3796136843940979,0.3796136843940979,0.12547307841775807,0.0,4.348468534100846,3.921269716199788,5.645823767715001,4.343409887632902,3.9219028374272398,5.62341667096922,24924.27771282197,21185.636055898674,0.85,1.0658895614961694,0.6632588315352139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025479032817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.102094620965,1542.573845471534,0.3796136843940979,0.12547307841775807,6.112874298809886,3.3957230698233096
1922.0,-30.07042659110639,5.136109974134282,35.028920378727854,24.22557942280548,5.020458660176471,-26.561348047867632,-40.13364042676983,1.511380116920912,-0.7017310967406729,-5.043939642226567,40.05652016593625,42503.45823592504,25801.980989225252,25801.980989225252,68305.4392251503,77747.51590930745,77747.51590930745,25801.980989225252,103549.4968985327,103549.4968985327,103549.4968985327,128473.56379164274,91953.2136052222,56709.155931771806,39160.064081611556,24924.06689311004,0.0,64084.1309747216,21185.456859143535,1542.5669571885596,0.0,0.8864901667387898,2.8208664250677615,0.0014959135982669303,354048.9965960792,1556971.6580305838,4.397616355362454,1556971.6580305838,4.397616355362454,0.85,0.09617331880368514,4.027634451161993,1.2684307640930639,1.0,0.0,4.0276344511621645,1.2846715819831587,1.284969290652106,3.135147151729237,19405.98942436031,1978.860204489842,4632.441516551485,4632.441516551485,5.569844950451299,5.136109974134282,-2.42424740648711,7.560357380621392,3.3958200164463794,3.3958200164463794,0.9702342904132513,0.0,0.0,0.0002317270615386614,7.767141498714756e-05,0.00015405564655151385,0.0006204798294469125,0.09617331880468721,0.07228180773932207,0.023891511065365145,0.09617356795067386,0.07228180773856893,0.023891511065116205,0.37961015342869897,0.37961015342869897,0.1254736214383974,0.0,4.3472852294357835,3.9215192939866483,5.640255192616678,4.342208545485903,3.9221936938747035,5.617649935459156,24924.06689311004,21185.456859143535,0.85,1.0658713504610653,0.6632446689913108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519099395873938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.075125265892,1542.5669571885596,0.37961015342869897,0.1254736214383974,6.112874298809886,3.3958200164463794
1923.0,-30.071651606317925,5.135678607747154,35.02887187448094,24.225115414615743,5.020171684986167,-26.562479432177835,-40.134702518675454,1.5109995108296481,-0.7028520497063937,-5.044131531911091,40.05642797762647,42502.56499621677,25801.763966455343,25801.763966455343,68304.32896267212,77746.7949441602,77746.7949441602,25801.763966455343,103548.55891061554,103548.55891061554,103548.55891061554,128472.42453840388,91952.87090614325,56708.64095813335,39160.25549778877,24923.865627788346,0.0,64084.12112557712,21185.285783620093,1542.5610467846484,0.0,0.8864895223620455,2.820858795113731,0.0014959135982669303,354046.34757142595,1556967.67842987,4.397638018609314,1556967.67842987,4.397638018609314,0.85,0.0961726408799932,4.027634451161993,1.2684300277894365,1.0,0.0,4.027634451162847,1.2846734232284625,1.284971094346405,3.1351426583110147,19405.917100463827,1978.8528295048593,4632.441516551485,4632.441516551485,5.569798101987238,5.135678607747154,-2.4243994601920686,7.560078067939223,3.3959169139302063,3.3959169139302063,0.9702619754086304,0.0,0.0,0.00023169750093940636,7.766206941225237e-05,0.00015403543152715397,0.0006203984107183696,0.09617264088085029,0.07228105586962931,0.023891585011220982,0.09617286941947932,0.07228105586898514,0.023891585011008045,0.3796066246439097,0.3796066246439097,0.12547414857719807,0.0,4.346159826112455,3.921802913500244,5.634817631237809,4.341279482204698,3.92257821360721,5.612700220724832,24923.865627788346,21185.285783620093,0.85,1.0658541891964972,0.6632308323762474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173035765065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.048207605021,1542.5610467846484,0.3796066246439097,0.12547414857719807,6.112874298809886,3.3959169139302063
1924.0,-30.07287137161584,5.135248056278498,35.028823220143735,24.224574432615213,5.019805770991474,-26.563613984843183,-40.13576876660807,1.5105483842025198,-0.7035820361851961,-5.044369940459612,40.056326597473515,42501.71188282563,25801.666176238712,25801.666176238712,68303.37805906434,77746.08199977648,77746.08199977648,25801.666176238712,103547.74817601519,103547.74817601519,103547.74817601519,128471.37492999996,91952.50215178664,56708.132034769864,39160.411241129754,24923.62675398478,0.0,64084.03799511453,21185.08274088706,1542.5540503736997,0.0,0.8864886740495249,2.8208405482248153,0.0014959135982669303,354043.05637853954,1556963.3020429749,4.397666537988205,1556963.3020429749,4.397666537988205,0.85,0.0961719817199605,4.027634451161993,1.2684294392960145,1.0,0.0,4.027634451161235,1.2846755940572772,1.284973227867656,3.1351373605860076,19405.83927780963,1978.8448938026372,4632.441516551485,4632.441516551485,5.569776992121892,5.135248056278498,-2.4245860424575327,7.559834098736031,3.3960136350269803,3.3960136350269803,0.9702896100077086,0.0,0.0,0.0002316680704767553,7.765268831331659e-05,0.00015401538216343872,0.0006203176592103461,0.09617198172063784,0.07228031950287081,0.023891662217767028,0.09617171909251182,0.07228031950236176,0.023891662217598746,0.3796030998351914,0.3796030998351914,0.12547466724631,0.0,4.345178685336293,3.922115651555771,5.62987557785749,4.340787904274407,3.922920348240609,5.609650696569986,24923.62675398478,21185.08274088706,0.85,1.065840733448655,0.6632183803097077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519246467155988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.021318913912,1542.5540503736997,0.3796030998351914,0.12547466724631,6.112874298809886,3.3960136350269803
1925.0,-30.074086922477953,5.13482095847155,35.028774650114435,24.224198574107163,5.019624822926314,-26.56472624628683,-40.13680532863361,1.5102641467187792,-0.7053432667370885,-5.044480730688122,40.05623174442701,42500.75356046094,25801.251736833776,25801.251736833776,68302.00529729472,77745.28881235395,77745.28881235395,25801.251736833776,103546.54054918772,103546.54054918772,103546.54054918772,128469.92282692084,91952.12633681769,56707.59108485841,39160.5947243992,24923.38227773312,0.0,64083.97700213232,21184.87493607315,1542.5438150963546,0.0,0.8864884529766287,2.820850881183673,0.0014959135982669303,354041.52694485907,1556959.2074271734,4.397673970233625,1556959.2074271734,4.397673970233625,0.8499999999999999,0.09617120895904625,4.027634451161993,1.2684285419946537,1.0,0.0,4.027634451161551,1.2846769840799444,1.2849745805367998,3.1351339683620867,19405.759965069738,1978.8368061539607,4632.441516551485,4632.441516551485,5.569687527548308,5.13482095847155,-2.4246774631612213,7.559498421632771,3.396109883013514,3.396109883013514,0.9703171094324325,0.0,0.0,0.00023163874512625873,7.764356940226338e-05,0.00015399517572399534,0.0006202362750587086,0.09617120896044365,0.07227949518758156,0.023891713772862092,0.09617140926516844,0.07227949518653132,0.023891713772514936,0.3795995801629345,0.3795995801629345,0.12547520557544867,0.0,4.344015623853807,3.9223924917389468,5.624306601499256,4.339137463951033,3.9232924741286297,5.601819331533079,24923.38227773312,21184.87493607315,0.85,1.0658203265852562,0.6632040573737609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319584555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.994494562234,1542.5438150963546,0.3795995801629345,0.12547520557544867,6.112874298809886,3.396109883013514
1926.0,-30.055293175165108,5.101239913760512,35.02865838865005,24.213913489971333,5.005804891168707,-26.549191196881758,-40.12238367050884,1.4997029128854173,-0.8831967538808954,-5.060168158597812,40.054162994876066,42522.22917972559,25756.285075392905,25756.285075392905,68278.5142551185,77759.66413448736,77759.66413448736,25756.285075392905,103515.94920988027,103515.94920988027,103515.94920988027,128433.09602386656,91953.32149071145,56715.88653595003,39152.70550529046,24917.14681398629,0.0,64069.85231927675,21179.574791888346,1542.5409382455093,0.0,0.8864159208938027,2.8213690737598474,0.0014959135982669303,353825.0179434206,1556869.9056819994,4.400112560528309,1556869.9056819994,4.400112560528309,0.85,0.09618080676425457,4.027634451161993,1.2684432867495343,1.0,0.0,4.027634451162386,1.2847254473518854,1.2850236380542575,3.135015702743239,19406.01219272893,1978.8625262173045,4632.441516551485,4632.441516551485,5.559980624335346,5.101239913760512,-2.4448691615182367,7.546109075278749,3.396206455268882,3.396206455268882,0.9703447015053949,0.0,0.0,0.00023209252971583357,7.777052953228114e-05,0.00015432200018355242,0.0006215526045115032,0.09618080675816977,0.07228646882317101,0.02389433793499876,0.09618102650551698,0.07228646882774414,0.02389433793651043,0.37959606263053447,0.37959606263053447,0.1254757183045791,0.0,4.316510998806393,3.9365109356532457,5.469975350094273,4.176971404716937,3.963616963513857,4.823649309209372,24917.14681398629,21179.574791888346,0.85,1.065688647366766,0.6636854564269362,42257.704602238395,25750.0,0.0,4023.4402899316133,-4023.4402899316133,0.07104518369244962,0.3552259184622482,3181.901197532545,841.5390923990682,4023.4402899316133,0.03682797063603452,0.538221088579164,1.451889211381167,1.451939245002442,1.2657077304190005,0.00023163874512625873,0.0035338615726368114,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46281.14489217001,21726.559710068388,,,,,,,,,,,,,,,,,,3.0,15449.96771398091,1542.5409382455093,0.37959606263053447,0.1254757183045791,6.112874298809886,3.396206455268882
1927.0,-30.003706345805284,5.013744151569965,35.02829644689014,24.187809170130663,4.968342394943584,-26.50650199507557,-40.08368037231264,1.4711380442138213,-1.4334680439297358,-5.103606255103406,40.046775005768644,42584.87731126004,25604.92780360818,25604.92780360818,68189.80511486821,77805.82507495448,77805.82507495448,25604.92780360818,103410.75287856266,103410.75287856266,103410.75287856266,128301.11964058061,91963.49515089556,56742.547387200895,39134.38640410518,24890.36676201794,0.0,64024.75316612312,21156.81174771525,1541.9894309510205,0.0,0.8862208885130919,2.8235877996607086,0.0014959135982669303,353226.0521024876,1556551.019833981,4.406671055458706,1556551.019833981,4.406671055458706,0.85,0.09620106288872386,4.027634451161993,1.2685053032962603,1.0,0.0,4.027634451163015,1.2848564978100967,1.2851563248311517,3.1346959431085684,19408.159262246125,1979.081466377012,4632.441516551485,4632.441516551485,5.527307298348622,5.013744151569965,-2.509964178911112,7.523708330481076,3.3863008750451717,3.3863008750451717,0.9675145357271919,0.0,0.0,0.0002333423328410568,7.811220083509588e-05,0.00015523013200596092,0.0006252102275256322,0.09620106288824912,0.07230278809016867,0.023898274798080443,0.0962010773376009,0.07230278809052548,0.02389827479819838,0.3795933867185397,0.3795933867185397,0.1254671819296992,0.0,4.2034360919747655,3.990201969890734,4.849786078960278,3.6701382111736507,4.1236261797906195,2.303795766274334,24890.36676201794,21156.81174771525,0.85,1.0650537759659637,0.6651314562785792,42257.704602238395,25750.0,0.0,10644.563659257543,-10644.563659257543,0.1882620899112588,0.9413104495562943,8420.21136951023,2224.3522897473126,10644.563659257543,0.20398511875922748,0.7131139769365865,1.4516624469431165,1.4518265948174118,1.265866815688372,0.00023209252971583357,0.003525555878397,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52902.268261495934,15105.436340742457,,,,,,,,,,,,,,,,,,4.0,15450.341745821326,1541.9894309510205,0.3795933867185397,0.1254671819296992,6.112874298809886,3.3863008750451717
1928.0,-29.947561705073106,4.919742301144527,35.027602362879456,24.157751246262364,4.922882305524006,-26.460509883046242,-40.04362664474172,1.4358304834971658,-2.130606251107679,-5.1571860207568525,40.03637825022158,42661.71094925143,25397.307289633125,25397.307289633125,68059.01823888456,77868.37424246984,77868.37424246984,25397.307289633125,103265.68153210297,103265.68153210297,103265.68153210297,128117.26209155518,91984.97973438111,56778.31644116269,39118.514770242684,24851.580559452213,0.0,63970.0953296949,21123.84347553438,1540.9894309510205,0.0,0.8859845623031234,2.826610624887221,0.0014959135982669303,352488.3397641685,1556102.350998783,4.414620784448897,1556102.350998783,4.414620784448897,0.85,0.09621583874864828,4.027634451161993,1.2686103710765022,1.0,0.0,4.0276344511613775,1.285018886912005,1.2853205088869808,3.1342998084959635,19412.693411554894,1979.5438209332335,4632.441516551485,4632.441516551485,5.482488488821674,4.919742301144527,-2.6012065247229703,7.520948825867498,3.3600750533072903,3.3600750533072903,0.960021443802083,0.0,0.0,0.00023470960319384182,7.846725449885547e-05,0.00015624234869498636,0.0006292870663343922,0.09621583874471225,0.0723202331543956,0.023895605590316643,0.09621594760926526,0.07232023315735411,0.02389560559129416,0.37959379425231143,0.37959379425231143,0.1254230413309132,0.0,3.987677299126574,4.085124498490359,3.693010380308806,3.0265797696491745,4.364472837194512,3.979039320256561e-13,24851.580559452213,21123.84347553438,0.85,1.0639192874125916,0.6669008499890084,42257.704602238395,25750.0,0.0,11632.914761419297,-11632.914761419297,0.20662053708961453,1.033102685448073,9207.766771579358,2425.147989839939,11632.914761419297,0.402452943569066,0.7826535495818734,1.4513942544859817,1.4515174678820837,1.2662814330168304,0.0002333423328410568,0.0035039968733617515,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53890.61936365769,14117.085238580703,,,,,,,,,,,,,,,,,,3.0,15451.373358863662,1540.9894309510205,0.37959379425231143,0.1254230413309132,6.112874298809886,3.3600750533072903
1929.0,-29.89029746389964,4.825023945734478,35.02657788313534,24.127914395090215,4.877130917913057,-26.413539107719437,-40.00283485567195,1.400372561732609,-2.802522052300276,-5.211320096093072,40.02536899943809,42740.39916746262,25180.583247222236,25180.583247222236,67920.98241468486,77933.00320155542,77933.00320155542,25180.583247222236,103113.58644877766,103113.58644877766,103113.58644877766,127925.88591476597,92007.9742533314,56815.37021923745,39102.8933712155,24812.29946598832,0.0,63915.19283720382,21090.45454609007,1539.9894309510205,0.0,0.8857471620250877,2.829275495292449,0.0014959135982669303,351744.2240820965,1555627.356671864,4.42260952750935,1555627.356671864,4.42260952750935,0.85,0.09621826171655243,4.027634451161993,1.2687203808827325,1.0,0.0,4.027634451163152,1.285181949621725,1.2854854119640635,3.1339021314044055,19417.54622065283,1980.0386697447987,4632.441516551485,4632.441516551485,5.435704510732247,4.825023945734478,-2.6951610578069767,7.520185003541455,3.331740735348234,3.331740735348234,0.9519259243852096,0.0,0.0,0.0002361117386446388,7.883038369075593e-05,0.00015728135495388288,0.0006334718037376967,0.09621826171261787,0.07233743477623251,0.023880826936385352,0.09621837268898344,0.07233743477919054,0.023880826937361883,0.37959920571404376,0.37959920571404376,0.12531745098355218,0.0,3.6913543504892345,4.211839393728496,2.122206512484752,2.4087980437927854,4.617316607068574,3.410605131648481e-13,24812.29946598832,21090.45454609007,0.85,1.0626735115653025,0.6687048457527965,42257.704602238395,25750.0,0.0,11935.619401983593,-11935.619401983593,0.2129765417458003,1.0648827087290018,9453.644209437762,2481.9751925458318,11935.619401983593,0.6126410797011107,0.8067293247946984,1.4511114231776843,1.451181171720863,1.2667270730035627,0.00023470960319384182,0.0034809656164554907,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54193.324004221984,13814.380598016407,,,,,,,,,,,,,,,,,,3.0,15452.497999621472,1539.9894309510205,0.37959920571404376,0.12531745098355218,6.112874298809886,3.331740735348234
1930.0,-29.83316294147656,4.731705326537465,35.02523266057672,24.099683307018154,4.8331382302862345,-26.366509230896806,-39.961932215932734,1.3664845197061748,-3.415700484697595,-5.263583135997342,40.01398093686377,42818.1362180441,24960.923417654627,24960.923417654627,67779.05963569872,77997.01402917743,77997.01402917743,24960.923417654627,102957.93744683206,102957.93744683206,102957.93744683206,127731.39162488343,92031.11494525571,56852.237134121,39087.6420123719,24773.454178051372,0.0,63861.09619042327,21057.436051343666,1538.9894309510205,0.0,0.8855202949122534,2.8314079251447346,0.0014959135982669303,351026.9976331185,1555136.1338114522,4.430246517496719,1555136.1338114522,4.430246517496719,0.85,0.09620406922469737,4.027634451161993,1.268829129082151,1.0,0.0,4.0276344511624,1.2853376946367046,1.2856430018636102,3.133522394906801,19422.42987838646,1980.5366642417607,4632.441516551485,4632.441516551485,5.3882867875332,4.731705326537465,-2.787667078351295,7.5193724048887605,3.3030336019681097,3.3030336019681097,0.9437238862766028,0.0,0.0,0.00023751838477885704,7.919605906141816e-05,0.00015832232571743888,0.0006376644534476472,0.09620406922192551,0.07235318868366379,0.02385088053826172,0.09620371861422042,0.07235318868574847,0.02385088053894891,0.37961061233673976,0.37961061233673976,0.12513681194460227,0.0,3.341401451803506,4.363834815063797,0.26903625285450516,1.8478826512997557,4.873939298529194,3.979039320256561e-13,24773.454178051372,21057.436051343666,0.85,1.0613513340515286,0.6704885880813488,42257.704602238395,25750.0,0.0,11987.310885986917,-11987.310885986917,0.21490191456828447,1.0745095728414227,9500.896404356163,2486.414481630755,11987.310885986917,0.8267052662323526,0.8140224036677444,1.4508246131556042,1.450838322574328,1.2671763118111763,0.0002361117386446388,0.0034578952184211678,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54245.01548822531,13762.689114013083,,,,,,,,,,,,,,,,,,3.0,15453.646941196144,1538.9894309510205,0.37961061233673976,0.12513681194460227,6.112874298809886,3.3030336019681097
1931.0,-29.776579079071617,4.640511923324355,35.02357960214632,24.073711491096788,4.791836561911522,-26.31970592766165,-39.921089402027405,1.334963410501411,-3.9615605787826667,-5.312990627706971,40.00232802836439,42893.80627966486,24740.289118936496,24740.289118936496,67634.09539860135,78059.27641070218,78059.27641070218,24740.289118936496,102799.56552963867,102799.56552963867,102799.56552963867,127535.00704479728,92053.81883086325,56888.34869982534,39072.74459004212,24735.441515158618,0.0,63808.186105200744,21025.125287884825,1537.9894309510205,0.0,0.885308671230513,2.832995670296677,0.0014959135982669303,350350.01511397475,1554633.608212331,4.4373727448151605,1554633.608212331,4.4373727448151605,0.85,0.09617206025774468,4.027634451161993,1.2689341210341083,1.0,0.0,4.027634451160564,1.28548240537938,1.285789547641026,3.133169644568827,19427.221351644628,1981.025258538301,4632.441516551485,4632.441516551485,5.340658706762009,4.640511923324355,-2.8771304838550313,7.517642407179386,3.2745908584199017,3.2745908584199017,0.935597388119972,0.0,0.0,0.00023891907897896799,7.956276375920876e-05,0.00015935631521975924,0.0006418289851893326,0.09617206025756428,0.0723670686797491,0.023804991577815175,0.09617213102303566,0.07236706867988485,0.023804991577859827,0.37962843325005335,0.37962843325005335,0.12487795652203308,0.0,2.961609435359037,4.535670213406661,3.979039320256561e-13,1.3514300489243283,5.130480973949091,3.979039320256561e-13,24735.441515158618,21025.125287884825,0.85,1.059959536964314,0.6722304597241757,42257.704602238395,25750.0,0.0,11952.919266636727,-11952.919266636727,0.21528267781907884,1.0764133890953944,9479.792530236877,2473.1267363998495,11952.919266636727,1.0418268841629779,0.8154646887086321,1.4505376178360543,1.4504964041352888,1.2676191108637864,0.00023751838477885704,0.0034352989721415602,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54210.62386887512,13797.080733363273,,,,,,,,,,,,,,,,,,3.0,15454.79519287989,1537.9894309510205,0.37962843325005335,0.12487795652203308,6.112874298809886,3.2745908584199017
1932.0,-29.720682787049693,4.551625677509861,35.02164380827371,24.04792666146534,4.7508579280504755,-26.27348923577538,-39.880776254553325,1.3036643767763676,-4.51390014735108,-5.361920164725235,39.99079095027209,42968.764020719595,24525.970602940484,24525.970602940484,67494.73462366007,78120.98684670775,78120.98684670775,24525.970602940484,102646.95744964824,102646.95744964824,102646.95744964824,127344.59180384983,92076.37903494194,56924.156208954475,39058.0253622083,24697.634354201597,0.0,63755.65971640989,20992.989201071356,1536.9894309510205,0.0,0.8850987141538631,2.83475646530404,0.0014959135982669303,349680.5920622499,1554136.1986528214,4.444445113431274,1554136.1986528214,4.444445113431274,0.85,0.09614722733604039,4.027634451161993,1.2690384288830683,1.0,0.0,4.027634451161282,1.2856261288425115,1.2859350940253829,3.1328193794475814,19431.982502066647,1981.5107607660768,4632.441516551485,4632.441516551485,5.294394006985387,4.551625677509861,-2.965067973175639,7.5166936506855,3.246633690661509,3.246633690661509,0.9276096259032883,0.0,0.0,0.00024031022062552895,7.99262516171738e-05,0.00016038396900835516,0.0006459679989921487,0.0961472273220736,0.07238202994270222,0.02376519737937138,0.09614652783428435,0.07238202995321678,0.023765197382823608,0.37965269055141376,0.37965269055141376,0.12465139667547316,0.0,2.5570868482727747,4.722492153642634,3.979039320256561e-13,0.8480200173741537,5.3780397475775885,3.979039320256561e-13,24697.634354201597,20992.989201071356,0.85,1.0586469487396393,0.6739599936985671,42257.704602238395,25750.0,0.0,11890.378894798714,-11890.378894798714,0.21513774552798237,1.075688727639912,9436.129760433887,2454.2491343648276,11890.378894798714,1.2570335598951254,0.8149157027575091,1.4502517200674807,1.4501579326220613,1.268052017244327,0.00023891907897896799,0.003413344424740079,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54148.08349703711,13859.621105201286,,,,,,,,,,,,,,,,,,3.0,15455.93431749202,1536.9894309510205,0.37965269055141376,0.12465139667547316,6.112874298809886,3.246633690661509
1933.0,-29.665510526175822,4.465064025605147,35.019451749839156,24.022580310143553,4.710509955618829,-26.227861194864655,-39.84097457779569,1.2728606243074834,-5.081834515778553,-5.410238691969836,39.9794596170011,43042.7737027036,24317.897219120732,24317.897219120732,67360.67092182433,78181.918198908,78181.918198908,24317.897219120732,102499.81541802872,102499.81541802872,102499.81541802872,127159.93372479861,92098.70774338469,56959.56324717958,39043.49388467234,24660.118306769895,0.0,63703.61219144223,20961.10056075441,1535.9894309510205,0.0,0.8848907915546229,2.836833682103203,0.0014959135982669303,349020.51428870135,1553647.7766674112,4.451451169951206,1553647.7766674112,4.451451169951206,0.85,0.09613153637743913,4.027634451161993,1.269141420726665,1.0,0.0,4.027634451162568,1.2857675866553857,1.286078360846193,3.1324747123536634,19436.69479718838,1981.9912811396734,4632.441516551485,4632.441516551485,5.249477436948548,4.465064025605147,-3.051324633563001,7.516388659168149,3.2192205263796776,3.2192205263796776,0.9197772932513365,0.0,0.0,0.00024169065673414566,8.028663326305802e-05,0.00016140402347108762,0.0006500764054883114,0.0961315363744106,0.0723981480709171,0.023733388303493502,0.09613179185946163,0.07239814807319793,0.023733388304241203,0.3796831207036853,0.3796831207036853,0.12446681546489188,0.0,2.1292581977148757,4.919149082071613,3.979039320256561e-13,0.3284041761912704,5.615007772633533,3.979039320256561e-13,24660.118306769895,20961.10056075441,0.85,1.0574073997466877,0.675672418282206,42257.704602238395,25750.0,0.0,11819.501009444914,-11819.501009444914,0.21481795314681765,1.0740897657340884,9385.590820912494,2433.9101885324203,11819.501009444914,1.4719969533528445,0.8137043679803699,1.4499673315824624,1.4498237219193295,1.2684741540804534,0.00024031022062552895,0.0033920656233259365,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54077.20561168331,13930.498990555086,,,,,,,,,,,,,,,,,,3.0,15457.061553906222,1535.9894309510205,0.3796831207036853,0.12446681546489188,6.112874298809886,3.2192205263796776
