time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1934.0,-29.611044073137585,4.380940997343202,35.01695631966241,24.003614927083277,4.67768147193567,-26.18211653376083,-39.800602512527234,1.2487539325587595,-5.450360362169931,-5.45036036217033,39.96624522162745,43111.41938028318,24097.77272224686,24097.77272224686,67209.19210253004,78238.23910542586,78238.23910542586,24097.77272224686,102336.01182767272,102336.01182767272,102336.01182767272,126944.58226403351,92119.75501976098,56992.935294617724,39029.79969460362,24608.570436360795,0.0,63638.37013096442,20917.284870906675,1534.9894309510205,0.0,0.8847318258091081,2.8384858548504606,0.0014959135982669303,348473.157228357,1553078.3343477852,4.456809088827584,1553078.3343477852,4.456809088827584,0.85,0.09610786349590447,4.027634451161993,1.2692333718622106,1.0,0.0,4.02763445116133,1.2858777136432546,1.2861902761170412,3.1322064364507627,19441.136656333438,1982.4442247182717,4632.441516551485,4632.441516551485,5.201959406534698,4.380940997343202,-3.1300789907369198,7.511019988080122,3.1923604708509385,3.1923604708509385,0.9121029916716967,0.0,0.0,0.00024306059510498796,8.065371354981024e-05,0.00016240688155517774,0.0006541155512574191,0.0961078634947539,0.07240370220794351,0.023704161286810393,0.09610788800597056,0.07240370220881029,0.023704161287094176,0.37971921034059636,0.37971921034059636,0.12431581716309353,0.0,1.6721299246901253,5.126660657767957,3.979039320256561e-13,3.979039320256561e-13,5.881499309833373,3.979039320256561e-13,24608.570436360795,20917.284870906675,0.85,1.0561111474762326,0.6774438014606934,42257.704602238395,25750.0,0.0,11746.990669186593,-11746.990669186593,0.2144431891804224,1.0722159459021123,9333.495604533073,2413.49506465352,11746.990669186593,1.6866096672056137,0.8122848075016003,1.4496845671713163,1.4494939843319026,1.2688854250299755,0.00024169065673414566,0.003371456905643537,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54004.695271424986,14003.009330813407,,,,,,,,,,,,,,,,,,3.0,15458.176148772829,1534.9894309510205,0.37971921034059636,0.12431581716309353,6.112874298809886,3.1923604708509385
1935.0,-29.557235834770495,4.29945949037596,35.014067005141676,23.995754273515217,4.6577913560678095,-26.135670500673847,-39.758788445591904,1.2362260219710417,-5.476602002920288,-5.4766020029206866,39.94979071620286,43171.28351095168,23852.619926794356,23852.619926794356,67023.90343774603,78287.13583780317,78287.13583780317,23852.619926794356,102139.75576459753,102139.75576459753,102139.75576459753,126673.75641448787,92138.8818019471,57023.02947509502,39017.6136965023,24534.000649890342,0.0,63551.61434639264,20853.90055240679,1533.9894309510205,0.0,0.8846564066009092,2.839285152793858,0.0014959135982669303,348115.52220406925,1552369.4878628033,4.459351533749727,1552369.4878628033,4.459351533749727,0.85,0.09606407336618968,4.027634451161993,1.2693068121047695,1.0,0.0,4.027634451162557,1.2859336125024066,1.2862479380434269,3.132070281081058,19445.17321055784,1982.8558386969905,4632.441516551485,4632.441516551485,5.14903854513222,4.29945949037596,-3.1968330036210784,7.496292493997038,3.166091797367927,3.166091797367927,0.9045976563908363,0.0,0.0,0.0002444209986471883,8.103554025310988e-05,0.00016338545839407841,0.0006580569010468846,0.09606407336650019,0.07239048540737651,0.023673587959123672,0.09606413254553474,0.07239048540714252,0.02367358795904716,0.3797606171851055,0.3797606171851055,0.12419168518832152,0.0,1.1784123412117538,5.352059681911442,3.979039320256561e-13,3.979039320256561e-13,6.205216065410582,3.979039320256561e-13,24534.000649890342,20853.90055240679,0.85,1.0546373074400193,0.6793105722797772,42257.704602238395,25750.0,0.0,11675.16090927469,-11675.16090927469,0.21405456808104403,1.0702728404052204,9281.67444021989,2393.4864690548,11675.16090927469,1.900839861549571,0.8108127578827428,1.4494034401602747,1.4491686052586943,1.269285274674117,0.00024306059510498796,0.0033515356646015835,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53932.86551151308,14074.83909072531,,,,,,,,,,,,,,,,,,3.0,15459.278443031155,1533.9894309510205,0.3797606171851055,0.12419168518832152,6.112874298809886,3.166091797367927
1936.0,-29.504072877877213,4.220553354293997,35.01081545628385,23.988679353520297,4.6389201851163175,-26.089703400410695,-39.71735596479846,1.2245507076495503,-5.501689936476055,-5.501689936476402,39.93347079324721,43229.99268146212,23613.87532376067,23613.87532376067,66843.86800522279,78335.08712635278,78335.08712635278,23613.87532376067,101948.96245011345,101948.96245011345,101948.96245011345,126409.61942536815,92157.73619083742,57052.64174594574,39005.66049432409,24460.656975254693,0.0,63466.31746957878,20791.558428966488,1532.9894309510205,0.0,0.8845864114950261,2.840194541271441,0.0014959135982669303,347773.8800286266,1551666.6806378707,4.46171138703731,1551666.6806378707,4.46171138703731,0.85,0.09602463814725117,4.027634451161993,1.2693784451065584,1.0,0.0,4.027634451162858,1.2859855398612834,1.286301615518954,3.1319438098786443,19449.152278358335,1983.2615906918606,4632.441516551485,4632.441516551485,5.097501013102802,4.220553354293997,-3.261231283632302,7.481784637926299,3.140479777761714,3.140479777761714,0.8972799365033469,0.0,0.0,0.0002457719729400059,8.141553005715886e-05,0.00016435644288284704,0.0006619676716253931,0.0960246381438074,0.07237770937773538,0.02364692876607203,0.09602465874460371,0.07237770938033108,0.02364692876692008,0.379807501308616,0.379807501308616,0.12408904627517058,0.0,0.6609639746754397,5.59517113688122,3.410605131648481e-13,3.410605131648481e-13,6.521537624159066,3.410605131648481e-13,24460.656975254693,20791.558428966488,0.85,1.0532180008279661,0.6811485903870741,42257.704602238395,25750.0,0.0,11604.86100607497,-11604.86100607497,0.2136664807064906,1.0683324035324533,9230.788788837004,2374.0722172379665,11604.86100607497,2.1146817717597184,0.8093427299488282,1.449123928344763,1.4488472950242712,1.269672724362484,0.0002444209986471883,0.003332339950550468,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53862.565608313365,14145.13899392503,,,,,,,,,,,,,,,,,,3.0,15460.369366604004,1532.9894309510205,0.379807501308616,0.12408904627517058,6.112874298809886,3.140479777761714
1937.0,-29.451540536301277,4.1441556125329075,35.0072317514582,23.982330166641646,4.621013247250047,-26.04420752357037,-39.67630004100499,1.2136802345194284,-5.5256739976017,-5.525673997602115,39.91730272943726,43287.58770284177,23381.420568312573,23381.420568312573,66669.00827115434,78382.07180789168,78382.07180789168,23381.420568312573,101763.49237620426,101763.49237620426,101763.49237620426,126152.17611706548,92176.2688702142,57081.78476516532,38993.87122783209,24388.683740861226,0.0,63382.554968693315,20730.38117973204,1531.9894309510205,0.0,0.8845215292655099,2.8411946437548137,0.0014959135982669303,347447.5163462715,1550970.6502983265,4.463899084984696,1550970.6502983265,4.463899084984696,0.85,0.09598887500488969,4.027634451161993,1.269448278010823,1.0,0.0,4.027634451161245,1.2860337182468882,1.2863515313105822,3.1318264785875405,19453.063451942056,1983.6604194033698,4632.441516551485,4632.441516551485,5.047321263478861,4.1441556125329075,-3.323354879112763,7.467510491645671,3.1155088591942817,3.1155088591942817,0.8901453883412234,0.0,0.0,0.00024711367545970605,8.179369048264969e-05,0.00016531998497705636,0.0006658484669591753,0.0959888750052031,0.0723654849074147,0.023623390097788396,0.09598876945436621,0.07236548490717842,0.023623390097711267,0.37985999207548055,0.37985999207548055,0.12400360181131648,0.0,0.12592987572236325,5.8508556935473734,3.979039320256561e-13,3.979039320256561e-13,6.8297001649939375,3.979039320256561e-13,24388.683740861226,20730.38117973204,0.85,1.051851070126225,0.6829574434830357,42257.704602238395,25750.0,0.0,11536.308443018115,-11536.308443018115,0.21328374453964097,1.0664187226982051,9181.024030128143,2355.2844128899733,11536.308443018115,2.3281386378020303,0.8078929717410644,1.4488459984420698,1.4485299713450093,1.2700480743709839,0.0002457719729400059,0.003313844309271408,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53794.013045256506,14213.691556981885,,,,,,,,,,,,,,,,,,3.0,15461.44915664594,1531.9894309510205,0.37985999207548055,0.12400360181131648,6.112874298809886,3.1155088591942817
1938.0,-29.399617506340856,4.070200272831797,35.00334442824755,23.976684815157228,4.6040409165753395,-25.99916610539576,-39.63561054607851,1.2035895163595358,-5.548588727794197,-5.548588727794552,39.90130111681826,43344.11681559297,23155.101002785406,23155.101002785406,66499.21781837838,78428.12132388848,78428.12132388848,23155.101002785406,101583.22232667389,101583.22232667389,101583.22232667389,125901.42506970253,92194.49291800392,57110.48841266092,38982.22722815889,24318.20274302864,0.0,63300.42997118753,20670.472331574343,1530.9894309510205,0.0,0.8844615364695041,2.8422692251238937,0.0014959135982669303,347135.92829370685,1550282.0180072808,4.465922111915794,1550282.0180072808,4.465922111915794,0.85,0.09595617671233578,4.027634451161993,1.269516398184933,1.0,0.0,4.027634451161964,1.2860782636894064,1.2863978018938227,3.131718002610364,19456.909491300667,1984.0526062723425,4632.441516551485,4632.441516551485,4.998465910482275,4.070200272831797,-3.3832729122367167,7.453473185068514,3.09116312935351,3.09116312935351,0.8831894655295743,0.0,0.0,0.00024844644281503414,8.217007719188107e-05,0.00016627636562315307,0.000669700418597819,0.09595617738501426,0.07235384097612066,0.023602336408893598,0.09595588516363618,0.07235384046890168,0.023602336243434094,0.3799178929995012,0.3799178929995012,0.12393191290689988,0.0,3.410605131648481e-13,6.114992457098538,3.410605131648481e-13,3.410605131648481e-13,7.129696720760876,3.410605131648481e-13,24318.20274302864,20670.472331574343,0.85,1.050533430004296,0.6847365307837865,42257.704602238395,25750.0,0.0,11469.539761346372,-11469.539761346372,0.21290790023173617,1.0645395011586811,9132.421420731422,2337.118340614951,11469.539761346372,2.541216674080431,0.8064693190596068,1.4485696141138724,1.4482165417966177,1.2704116297743304,0.00024711367545970605,0.0032960237831313834,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53727.24436358477,14280.460238653628,,,,,,,,,,,,,,,,,,2.0,15462.518085459582,1530.9894309510205,0.3799178929995012,0.12393191290689988,6.112874298809886,3.09116312935351
1939.0,-29.348303806445237,3.9986245204720365,34.99918214455165,23.971898294426524,4.588151893541759,-25.95456589782337,-39.59526666495947,1.1944139849198938,-5.5703813867938266,-5.570381386794145,39.88552775313472,43399.49167425986,22934.56145895524,22934.56145895524,66334.0531332151,78473.26079149499,78473.26079149499,22934.56145895524,101407.82225045023,101407.82225045023,101407.82225045023,125657.10493545145,92212.48716928752,57138.71805205238,38970.8545747057,24249.282685001224,0.0,63220.13725970693,20611.89028225104,1529.9894309510205,0.0,0.8844064878337521,2.8434197246990327,0.0014959135982669303,346839.8014471693,1549603.4346504626,4.467778577270632,1549603.4346504626,4.467778577270632,0.85,0.09592609894447024,4.027634451161993,1.2695826468290763,1.0,0.0,4.0276344511641495,1.2861185409274274,1.2864397915715937,3.1316199269296305,19460.707033946732,1984.4398478529092,4632.441516551485,4632.441516551485,4.950858284343402,3.9986245204720365,-3.4409853530555323,7.439609873527569,3.06742686123123,3.06742686123123,0.8764076746374944,0.0,0.0,0.00024977007186837856,8.254484699789789e-05,0.00016722522487048067,0.0006735220767916593,0.0959260989448034,0.07234281869303032,0.023583280251773083,0.09592605449857503,0.07234281869277907,0.02358328025169117,0.37998080527283545,0.37998080527283545,0.12387122845003326,0.0,3.410605131648481e-13,6.384233185842277,3.410605131648481e-13,3.410605131648481e-13,7.4214527517879105,3.410605131648481e-13,24249.282685001224,20611.89028225104,0.85,1.0492551267441301,0.6864820855414423,42257.704602238395,25750.0,0.0,11404.528824216031,-11404.528824216031,0.21253935885459788,1.0626967942729897,9084.971589532493,2319.5572346835374,11404.528824216031,2.7539230006122395,0.8050733289946891,1.4482947387456189,1.4479068745859547,1.2707636918041252,0.00024844644281503414,0.003278854300120409,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53662.233426454426,14345.471175783969,,,,,,,,,,,,,,,,,,3.0,15463.57655880858,1529.9894309510205,0.37998080527283545,0.12387122845003326,6.112874298809886,3.06742686123123
1940.0,-29.297576494366265,3.92936405329486,34.99476957444602,23.967644932586722,4.573011871092706,-25.910417554526394,-39.55528865391386,1.1858529319603826,-5.591236893503378,-5.591236893503723,39.86992205587269,43453.89422611431,22720.017780898263,22720.017780898263,66173.91200701258,78517.52551430665,78517.52551430665,22720.017780898263,101237.5432952049,101237.5432952049,101237.5432952049,125419.56370914835,92230.15092208743,57166.51963675946,38959.59031703107,24182.020413943454,0.0,63141.61073097453,20554.717351851934,1528.9894309510205,0.0,0.8843556542215857,2.844607746362096,0.0014959135982669303,346556.5947598409,1548932.2854035948,4.469493031800432,1548932.2854035948,4.469493031800432,0.85,0.09589811197023512,4.027634451161993,1.2696473761601372,1.0,0.0,4.027634451163174,1.2861559581092836,1.286478909334816,3.13152882103258,19464.434827534253,1984.8199770088922,4632.441516551485,4632.441516551485,4.904544979083007,3.92936405329486,-3.4966757414946104,7.426039794789471,3.0442851763907552,3.0442851763907552,0.869795764683073,0.0,0.0,0.000251084956842978,8.291777610139281e-05,0.0001681671807415852,0.0006773159307095942,0.09589811369395763,0.07233231423837813,0.0235657994555795,0.09589789808421735,0.07233231293824008,0.023565799031995037,0.3800482123573514,0.3800482123573514,0.12381934755120663,0.0,3.410605131648481e-13,6.6561383037013115,3.410605131648481e-13,3.410605131648481e-13,7.705716015712824,3.410605131648481e-13,24182.020413943454,20554.717351851934,0.85,1.0480238188562798,0.6881974299207688,42257.704602238395,25750.0,0.0,11341.238280362479,-11341.238280362479,0.2121781730057403,1.0608908650287017,9038.656370104058,2302.5819102584205,11341.238280362479,2.9662649471012945,0.8037052007793194,1.4480213361312944,1.4476009652754889,1.2711045473650942,0.00024977007186837856,0.00326231314091264,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53598.94288260087,14408.761719637521,,,,,,,,,,,,,,,,,,2.0,15464.624556012943,1528.9894309510205,0.3800482123573514,0.12381934755120663,6.112874298809886,3.0442851763907552
1941.0,-29.247422806112997,3.8623584531868245,34.990131888700226,23.964129911642544,4.55881632926883,-25.86669162469469,-39.51564944637937,1.1780851485644181,-5.611074732278496,-5.611074732278879,39.854548910154826,43507.26569692317,22511.05601838431,22511.05601838431,66018.32171530748,78560.95450716723,78560.95450716723,22511.05601838431,101072.01052555154,101072.01052555154,101072.01052555154,125188.44525261558,92247.59076406927,57193.90195671549,38948.54311928198,24116.434727064046,0.0,63064.977846346024,20498.96951800444,1527.9894309510205,0.0,0.8843092212285248,2.845842190804959,0.0014959135982669303,346287.3760029909,1548271.352272081,4.471059182529104,1548271.352272081,4.471059182529104,0.85,0.09587191258939565,4.027634451161993,1.269710447709076,1.0,0.0,4.027634451162879,1.2861896761604914,1.2865143160659718,3.1314467265708505,19468.11536653657,1985.1952875382085,4632.441516551485,4632.441516551485,4.859436635725119,3.8623584531868245,-3.5503207901415497,7.412679243328374,3.0217226429930935,3.0217226429930935,0.8633493265694553,0.0,0.0,0.00025239123846994114,8.328908182276519e-05,0.00016910215664717594,0.0006810816718779578,0.09587191474226393,0.07232232361898253,0.02354959112328141,0.0958717328763922,0.07232232199493631,0.023549590594459345,0.3801195564242382,0.3801195564242382,0.123774509498812,0.0,3.979039320256561e-13,6.928702573904502,3.979039320256561e-13,3.979039320256561e-13,7.982748926705995,3.979039320256561e-13,24116.434727064046,20498.96951800444,0.85,1.0468301737321957,0.6898799806594077,42257.704602238395,25750.0,0.0,11279.615994581218,-11279.615994581218,0.21182424108754866,1.0591212054377435,8993.444604796341,2286.1713897848767,11279.615994581218,3.178249809348814,0.802364549574048,1.447749371005605,1.4472986726875452,1.271434491207769,0.000251084956842978,0.0032463778202979493,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53537.32059681961,14470.384005418782,,,,,,,,,,,,,,,,,,2.0,15465.662516371378,1527.9894309510205,0.3801195564242382,0.123774509498812,6.112874298809886,3.0217226429930935
1942.0,-29.197834536100952,3.797548701251387,34.98529271740732,23.961301787663274,4.545523688495514,-25.823384876728806,-39.47634097477419,1.1710740291238118,-5.629933581214402,-5.629933581214784,39.839413544356425,43559.606448985316,22307.556942508367,22307.556942508367,65867.16339149368,78603.50804209555,78603.50804209555,22307.556942508367,100911.06498460392,100911.06498460392,100911.06498460392,124963.59722597354,92264.74683686951,57220.84524376113,38937.66843678709,24052.53224136963,0.0,62990.20067815672,20444.652405164186,1526.9894309510205,0.0,0.8842669747472759,2.84711448101052,0.0014959135982669303,346031.59538779454,1547620.8502099102,4.47248422062588,1547620.8502099102,4.47248422062588,0.85,0.09584718541259138,4.027634451161993,1.2697718603769323,1.0,0.0,4.027634451162125,1.2862198660498814,1.2865461827981801,3.1313732258943325,19471.736018325362,1985.5644912712662,4632.441516551485,4632.441516551485,4.81550751645856,3.797548701251387,-3.6019878758015156,7.399536577052903,2.999724893715994,2.999724893715994,0.8570642553474269,0.0,0.0,0.00025368894495497463,8.365880667209581e-05,0.00017003013828287882,0.0006848192426839604,0.09584718541291128,0.0723127843185785,0.023534401094332778,0.09584724330096915,0.07231278431833715,0.02353440109425422,0.3801942713356758,0.3801942713356758,0.12373530572356296,0.0,3.979039320256561e-13,7.200393559838801,3.979039320256561e-13,3.979039320256561e-13,8.252687368862325,3.979039320256561e-13,24052.53224136963,20444.652405164186,0.85,1.045673179039968,0.691529888459152,42257.704602238395,25750.0,0.0,11219.6132897441,-11219.6132897441,0.2114774259455463,1.0573871297277317,8949.30754682681,2270.30574291729,11219.6132897441,3.3898847617223655,0.8010508558543422,1.4474788090245718,1.4469999165365053,1.271753800311992,0.00025239123846994114,0.0032310272932568654,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53477.31789198249,14530.3867102559,,,,,,,,,,,,,,,,,,3.0,15466.690676042906,1526.9894309510205,0.3801942713356758,0.12373530572356296,6.112874298809886,2.999724893715994
1943.0,-29.148789626297713,3.734875616455266,34.98027285644386,23.958998231124156,4.532930094054956,-25.78049626965777,-39.437374205421634,1.16463673810474,-5.647930229636529,-5.647930229636896,39.82447986285503,43611.05638899315,22109.586316544224,22109.586316544224,65720.64270553738,78645.35429321068,78645.35429321068,22109.586316544224,100754.9406097549,100754.9406097549,100754.9406097549,124745.31106956539,92281.7022351311,57247.40433370582,38926.99766825032,23990.37045981048,0.0,62917.3681280608,20391.81489083891,1525.9894309510205,0.0,0.8842284460785552,2.8483986788584827,0.0014959135982669303,345787.64707308856,1546979.2188163595,4.473783930428773,1546979.2188163595,4.473783930428773,0.85,0.0958236067978427,4.027634451161993,1.269831921872683,1.0,0.0,4.0276344511624504,1.286247383740029,1.2865753662097412,3.131306233992731,19475.314319359655,1985.9293764292247,4632.441516551485,4632.441516551485,4.772771817528135,3.734875616455266,-3.651805291636787,7.386680908092053,2.9782778826374487,2.9782778826374487,0.8509365378964139,0.0,0.0,0.0002549784743144783,8.402681433328887e-05,0.00017095165998118946,0.0006885307952235696,0.09582360962789468,0.07230359462599383,0.023520015001900867,0.09582350301507943,0.07230359249058205,0.023520014307260653,0.38027181165302176,0.38027181165302176,0.1237006093700304,0.0,3.410605131648481e-13,7.470316425050612,3.410605131648481e-13,3.410605131648481e-13,8.517045144137626,3.410605131648481e-13,23990.37045981048,20391.81489083891,0.85,1.0445548607782011,0.6931481351894447,42257.704602238395,25750.0,0.0,11161.183858987675,-11161.183858987675,0.2111375846854843,1.0556879234274217,8906.21800883182,2254.9658501558542,11161.183858987675,3.601176838343849,0.7997635783541073,1.447209616727831,1.4467046438474582,1.2720627456771425,0.00025368894495497463,0.0032162413427868413,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53418.88846122607,14588.816141012325,,,,,,,,,,,,,,,,,,2.0,15467.709180291942,1525.9894309510205,0.38027181165302176,0.1237006093700304,6.112874298809886,2.9782778826374487
1944.0,-29.100280578828194,3.674283355604934,34.97509333082034,23.95734671680259,4.521190722545172,-25.738005110371112,-39.3987309426069,1.1589152547791424,-5.665002588902439,-5.665002588902854,39.809796823563595,43661.57095985056,21916.79427382056,21916.79427382056,65578.36523367112,78686.38105822282,78686.38105822282,21916.79427382056,100603.17533204338,100603.17533204338,100603.17533204338,124533.0643356011,92298.39819069412,57273.58809511952,38916.455661749555,23929.88900355772,0.0,62846.344665307275,20340.405653024063,1524.9894309510205,0.0,0.8841937820813942,2.8497075577641233,0.0014959135982669303,345556.3525379172,1546348.5524191211,4.474953335576267,1546348.5524191211,4.474953335576267,0.85,0.09580101967616142,4.027634451161993,1.2698904904304071,1.0,0.0,4.027634451163016,1.2862715630599908,1.2866011999788267,3.1312473717295006,19478.837867089882,1986.288678303996,4632.441516551485,4632.441516551485,4.731154013604475,3.674283355604934,-3.6997599824765457,7.37404333808148,2.957367416559371,2.957367416559371,0.8449621190169632,0.0,0.0,0.0002562598505316449,8.43932439557389e-05,0.000171866606575906,0.0006922158656494234,0.09580102277622972,0.07229473716383679,0.023506285612392933,0.0958009562656598,0.07229473482441956,0.023506284851741853,0.38035168615642795,0.38035168615642795,0.123669518953871,0.0,3.979039320256561e-13,7.737581408907886,3.979039320256561e-13,3.979039320256561e-13,8.775308728802656,3.979039320256561e-13,23929.88900355772,20340.405653024063,0.85,1.0434714315194211,0.6947352497965218,42257.704602238395,25750.0,0.0,11104.277028219663,-11104.277028219663,0.21080455465147888,1.0540227732573946,8864.144429399385,2240.132598820279,11104.277028219663,3.8121329194848292,0.7985021009525716,1.4469417616747393,1.44641271933648,1.2723615997332052,0.0002549784743144783,0.0032020001937734695,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53361.98163045806,14645.722971780337,,,,,,,,,,,,,,,,,,2.0,15468.718452167132,1524.9894309510205,0.38035168615642795,0.123669518953871,6.112874298809886,2.957367416559371
1945.0,-29.052304348003165,3.6157168698775144,34.96977331643017,23.95626241285356,4.510211043541219,-25.69591757963601,-39.360412129294104,1.1538242758547155,-5.6812120337521606,-5.681212033752565,39.79535234199878,43711.16557929773,21729.129079720267,21729.129079720267,65440.294659018,78726.62741846252,78726.62741846252,21729.129079720267,100455.75649818279,100455.75649818279,100455.75649818279,124326.83614475698,92314.836432002,57299.37459559279,38906.068707121354,23871.079646574184,0.0,62777.148353695535,20290.417699588055,1523.9894309510205,0.0,0.8841627123098027,2.8510296968924367,0.0014959135982669303,345336.8611322255,1545728.3222092565,4.476001539891842,1545728.3222092565,4.476001539891842,0.85,0.09577922386386706,4.027634451161993,1.269947640779428,1.0,0.0,4.027634451162017,1.2862928038103472,1.286624083879568,3.1311956649613917,19482.307026290182,1986.6424340921908,4632.441516551485,4632.441516551485,4.690642936793302,3.6157168698775144,-3.745934353428326,7.36165122330584,2.936980210563613,2.936980210563613,0.8391372030181751,0.0,0.0,0.00025753298343639524,8.47580549529065e-05,0.00017277492848348874,0.0006958742542571487,0.09577922718938649,0.07228614565646754,0.02349308153291894,0.09577918810800108,0.07228614314664357,0.02349308071722349,0.38043344671245694,0.38043344671245694,0.12364131328761016,0.0,3.979039320256561e-13,8.001644265570405,3.979039320256561e-13,3.979039320256561e-13,9.028077468809329,3.979039320256561e-13,23871.079646574184,20290.417699588055,0.85,1.042422224888552,0.6962910346456437,42257.704602238395,25750.0,0.0,11048.849207568637,-11048.849207568637,0.21047818822611827,1.0523909411305916,8823.060838897685,2225.788368670953,11048.849207568637,4.02275973132512,0.7972658644928724,1.446675212276945,1.4461240945850973,1.2726506196207392,0.0002562598505316449,0.003188285280201708,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53306.55380980703,14701.150792431363,,,,,,,,,,,,,,,,,,2.0,15469.718623763894,1523.9894309510205,0.38043344671245694,0.12364131328761016,6.112874298809886,2.936980210563613
1946.0,-29.00483974042653,3.559115108270702,34.964330878789,23.955751046910905,4.4999853678229975,-25.654215176223243,-39.32240355117244,1.1493608042995587,-5.696575573539178,-5.696575573539577,39.78115240791278,43759.87180683019,21546.421420685503,21546.421420685503,65306.29322751569,78766.13989012635,78766.13989012635,21546.421420685503,100312.56131081184,100312.56131081184,100312.56131081184,124126.47739964128,92331.05259074768,57324.78451020375,38895.853422826585,23813.916088829443,0.0,62709.76951165603,20241.828675505025,1522.9894309510205,0.0,0.8841351297980377,2.8523621883330095,0.0014959135982669303,345128.92517034966,1545118.7759090113,4.4769321352777585,1545118.7759090113,4.4769321352777585,0.85,0.09575807364787614,4.027634451161993,1.2700033751176667,1.0,0.0,4.027634451161604,1.2863111189149092,1.2866440313377905,3.1311510815202905,19485.72931674404,1986.9914105983228,4632.441516551485,4632.441516551485,4.651202037565117,3.559115108270702,-3.790376618969998,7.3494917272407,2.9171031262951828,2.9171031262951828,0.8334580360843379,0.0,0.0,0.00025879826981652966,8.512135181741918e-05,0.00017367691799911048,0.0006995071383048538,0.09575807716311865,0.07227777482612985,0.02348030233698881,0.09575808819183228,0.07227777217283915,0.023480301475036987,0.38051670002485694,0.38051670002485694,0.12361541542126815,0.0,3.979039320256561e-13,8.262155356111407,3.979039320256561e-13,3.979039320256561e-13,9.275872333232996,3.979039320256561e-13,23813.916088829443,20241.828675505025,0.85,1.0414054099716799,0.6978158610309743,42257.704602238395,25750.0,0.0,10995.789972129243,-10995.789972129243,0.21017613094504634,1.0508806547252318,8783.686479606591,2212.103492522652,10995.789972129243,4.233064320025748,0.7961217081251756,1.446409846520925,1.445838747764092,1.272930059281322,0.00025753298343639524,0.0031750786355579153,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53253.494574367636,14754.210027870757,,,,,,,,,,,,,,,,,,2.0,15470.709738235462,1522.9894309510205,0.38051670002485694,0.12361541542126815,6.112874298809886,2.9171031262951828
1947.0,-28.957840809373945,3.504379633948366,34.95878283072238,23.95579033708202,4.490483109412051,-25.612860095141063,-39.284672763291724,1.145502395179325,-5.711130847491631,-5.711130847491971,39.76719680185761,43807.753472454184,21368.455761018213,21368.455761018213,65176.2092334724,78804.95202539852,78804.95202539852,21368.455761018213,100173.40778641673,100173.40778641673,100173.40778641673,123931.74715674866,92347.04729171471,57349.84873877118,38885.77616993726,23758.339370331938,0.0,62644.115540269195,20194.588464782148,1521.9894309510205,0.0,0.8841108426780238,2.8537022778165584,0.0014959135982669303,344932.0192987814,1544519.894678467,4.47775158078496,1544519.894678467,4.47775158078496,0.85,0.09573746056278917,4.027634451161993,1.270057743997313,1.0,0.0,4.027634451161028,1.2863266111459644,1.2866611465198292,3.1311133706344214,19489.104870307012,1987.3356212679164,4632.441516551485,4632.441516551485,4.612784788468408,3.504379633948366,-3.8331604996147384,7.337540133563104,2.89772112299359,2.89772112299359,0.8279203208553115,0.0,0.0,0.0002600567815498149,8.548341652744434e-05,0.00017457336502237054,0.0007031176992193777,0.09573746055362564,0.0722695906916148,0.023467869862010833,0.09573754241267965,0.07226959069853207,0.0234678698642571,0.3806011081104468,0.3806011081104468,0.12359136379486121,0.0,3.410605131648481e-13,8.518916186708793,3.410605131648481e-13,3.410605131648481e-13,9.519060320019832,3.410605131648481e-13,23758.339370331938,20194.588464782148,0.85,1.040420296006502,0.6993115489721212,42257.704602238395,25750.0,0.0,10949.801157662083,-10949.801157662083,0.20998950726517202,1.0499475363258604,8749.787363373041,2200.013794289041,10949.801157662083,4.443147947191674,0.7954148002468638,1.4461445820252952,1.445556549240603,1.2732002018724915,0.00025879826981652966,0.003162361344142267,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53207.50575990048,14800.198842337917,,,,,,,,,,,,,,,,,,3.0,15471.692202395647,1521.9894309510205,0.3806011081104468,0.12359136379486121,6.112874298809886,2.89772112299359
1948.0,-28.91132227783159,3.4514969894445366,34.953145518256925,23.956479119975143,4.481813280674829,-25.571853184477956,-39.247216273192294,1.1423441879871434,-5.724828623739143,-5.724828623739493,39.7535051140605,43854.730645176765,21194.963731746968,21194.963731746968,65049.69437692373,78843.02285507694,78843.02285507694,21194.963731746968,100037.98658682391,100037.98658682391,100037.98658682391,123742.28944055186,92362.8357205834,57374.54351337932,38875.88023022676,23704.30285372795,0.0,62580.183083954704,20148.657425668756,1520.9894309510205,0.0,0.8840900376994965,2.8550591142292414,0.0014959135982669303,344746.7943736189,1543932.5095834285,4.4784535629653845,1543932.5095834285,4.4784535629653845,0.85,0.09571726320690696,4.027634451161993,1.2701106935692952,1.0,0.0,4.027634451161243,1.28633883522804,1.286674983326765,3.1310836156540205,19492.436891795336,1987.67539290128,4632.441516551485,4632.441516551485,4.5753332569916765,3.4514969894445366,-3.8742842929570642,7.325781282401601,2.8788077800868033,2.8788077800868033,0.8225165085962295,0.0,0.0,0.000261307977506061,8.584425651787041e-05,0.00017546372098819062,0.0007067037275811122,0.09571726701157893,0.07226154981731042,0.02345571719426851,0.09571787699329044,0.07226154694498106,0.023455716261925892,0.380686386172879,0.380686386172879,0.12356878916040233,0.0,3.410605131648481e-13,8.771748209385066,3.410605131648481e-13,3.410605131648481e-13,9.757718272888553,3.410605131648481e-13,23704.30285372795,20148.657425668756,0.85,1.0394615543015597,0.7007766434039234,42257.704602238395,25750.0,0.0,10900.953608713835,-10900.953608713835,0.20972953092918173,1.048647654645909,8713.440959473039,2187.512649240796,10900.953608713835,4.6530038215491825,0.7944300413984158,1.445880410448597,1.4452772225233759,1.2734615096316175,0.0002600567815498149,0.003150106529831862,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53158.65821095223,14849.046391286165,,,,,,,,,,,,,,,,,,2.0,15472.666919656385,1520.9894309510205,0.380686386172879,0.12356878916040233,6.112874298809886,2.8788077800868033
1949.0,-28.865279652302384,3.4004275414435248,34.947431672600736,23.957416146900528,4.47352038305066,-25.531237462009358,-39.21009701499713,1.1394781934265341,-5.737913774333492,-5.737913774333816,39.740005297210196,43901.08320694851,21026.40632897723,21026.40632897723,64927.48953592574,78880.57165824398,78880.57165824398,21026.40632897723,99906.97798722121,99906.97798722121,99906.97798722121,123558.81835712004,92378.44481907091,57398.956370483626,38866.09827620809,23651.840369898826,0.0,62517.938646106915,20104.064314414,1519.9894309510205,0.0,0.8840717083433559,2.8563888358244833,0.0014959135982669303,344569.9264936493,1543353.5212530785,4.4790720332394525,1543353.5212530785,4.4790720332394525,0.85,0.095697408303051,4.027634451161993,1.27016278705094,1.0,0.0,4.027634451162293,1.286349704377027,1.2866874554290195,3.131057159229152,19495.73106704268,1988.0113052920908,4632.441516551485,4632.441516551485,4.53894695785169,3.4004275414435248,-3.913960028004846,7.314387569448371,2.8603621483847292,2.8603621483847292,0.8172463281099226,0.0,0.0,0.00026255183026226966,8.620323611740155e-05,0.00017634859414486812,0.000710267673191855,0.09569741219064898,0.07225361979943046,0.023443792391218528,0.09569751213257816,0.07225361686420993,0.023443791438841066,0.3807722930429916,0.3807722930429916,0.12354739611950188,0.0,3.410605131648481e-13,9.020890699795928,3.410605131648481e-13,3.410605131648481e-13,9.993166667173341,3.410605131648481e-13,23651.840369898826,20104.064314414,0.85,1.0385417520474962,0.7022157825045675,42257.704602238395,25750.0,0.0,10851.927431142423,-10851.927431142423,0.2094473366927924,1.0472366834639621,8676.792023420476,2175.135407721948,10851.927431142423,4.862587255916698,0.793361123836335,1.4456173710045694,1.4450008519379742,1.2737140396810998,0.000261307977506061,0.003138306732544323,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53109.63203338082,14898.072568857577,,,,,,,,,,,,,,,,,,2.0,15473.63357954464,1519.9894309510205,0.3807722930429916,0.12354739611950188,6.112874298809886,2.8603621483847292
1950.0,-28.819705054988134,3.351128480927449,34.9416553610442,23.958905261848145,4.465942489944664,-25.490971517311806,-39.17325980784369,1.1372089529214164,-5.750220333878417,-5.750220333878751,39.726761500218096,43946.614543691525,20862.253424683346,20862.253424683346,64808.86796837487,78917.46002855172,78917.46002855172,20862.253424683346,99779.71345323508,99779.71345323508,99779.71345323508,123380.57555304043,92393.87194033987,57423.02645812366,38856.49498024023,23600.862099805345,0.0,62457.35708004558,20060.73278483454,1518.9894309510205,0.0,0.8840564838562591,2.8577231578359115,0.0014959135982669303,344403.64762151387,1542785.6727583243,4.479585751814642,1542785.6727583243,4.479585751814642,0.85,0.09567785341662655,4.027634451161993,1.2702136018918826,1.0,0.0,4.0276344511612505,1.286357790130395,1.2866971340683784,3.1310374781138623,19498.98683745522,1988.3433014796308,4632.441516551485,4632.441516551485,4.503511452900926,3.351128480927449,-3.9520804520103874,7.303208932937837,2.842375359886831,2.842375359886831,0.8121072456819517,0.0,0.0,0.00026378840701460853,8.656085920562718e-05,0.00017722754780898135,0.0007138077772504125,0.09567785738357988,0.07224579699073659,0.023432060392843287,0.09567757946636224,0.07224579399531382,0.023432059421312733,0.3808586476823062,0.3808586476823062,0.1235269483534482,0.0,3.410605131648481e-13,9.266229490944795,3.410605131648481e-13,3.410605131648481e-13,10.224704238538493,3.410605131648481e-13,23600.862099805345,20060.73278483454,0.85,1.0376498622142398,0.7036259073109575,42257.704602238395,25750.0,0.0,10803.633837248186,-10803.633837248186,0.2091607869163194,1.0458039345815973,8640.57449507673,2163.059342171456,10803.633837248186,5.071886043942026,0.7922757080163615,1.445355462064082,1.444727407614055,1.27395797447612,0.00026255183026226966,0.0031269488918471036,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53061.33843948658,14946.366162751814,,,,,,,,,,,,,,,,,,2.0,15474.592256066813,1518.9894309510205,0.3808586476823062,0.1235269483534482,6.112874298809886,2.842375359886831
1951.0,-28.77460365587904,3.303476293718033,34.93586683594382,23.95754470434042,4.455166185094381,-25.45145187306759,-39.13731398116795,1.132014402283065,-5.766004900171424,-5.766004900171755,39.7148540333578,43993.836031542705,20711.89270756173,20711.89270756173,64705.72873910444,78955.75931695143,78955.75931695143,20711.89270756173,99667.65202451315,99667.65202451315,99667.65202451315,123226.1949037885,92409.60403590748,57447.68075049946,38846.58142823114,23558.54287927535,0.0,62405.124307506485,20024.761447384044,1518.4606517342006,0.0,0.8840182092479567,2.858518727073722,0.0014959135982669303,344190.4682603261,1542275.256350929,4.4808773007172285,1542275.256350929,4.4808773007172285,0.8499999999999999,0.09566682419891764,4.027634451161993,1.270268612564541,1.0,0.0,4.027634451161995,1.2863796111851624,1.2867205419427568,3.1309843658445953,19502.306970251437,1988.681860803785,4632.441516551485,4632.441516551485,4.4710532520613935,3.303476293718033,-3.9921109040730034,7.295587197791036,2.8248375225335547,2.8248375225335547,0.807096435009587,0.0,0.0,0.00026501742281117066,8.691114997078522e-05,0.00017810627284038546,0.0007173469604599941,0.09566682419923238,0.07224431010647295,0.023422514092759427,0.09566675756607197,0.07224431010623526,0.023422514092682374,0.38094529587422077,0.38094529587422077,0.12350725680727191,0.0,3.410605131648481e-13,9.505105558887635,3.410605131648481e-13,3.410605131648481e-13,10.430393174658661,3.410605131648481e-13,23558.54287927535,20024.761447384044,0.85,1.0368656333454531,0.7049715310999044,42257.704602238395,25750.0,0.0,10756.36975756822,-10756.36975756822,0.20887608084979697,1.044380404248985,8605.031705726273,2151.3380518419463,10756.36975756822,5.280899303422274,0.7911972759462007,1.44509466810822,1.4444568396676576,1.274193512053437,0.00026378840701460853,0.003116019522442461,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53014.07435980662,14993.63024243178,,,,,,,,,,,,,,,,,,3.0,15475.543091177931,1518.4606517342006,0.38094529587422077,0.12350725680727191,6.112874298809886,2.8248375225335547
1952.0,-28.729965174834074,3.257432506282594,34.930073496330394,23.956765222270064,4.445154158416707,-25.41227198040722,-39.10163358142597,1.1274609639902256,-5.780915871492937,-5.780915871493296,39.70313717289373,44040.1873222831,20565.071817675987,20565.071817675987,64605.25913995909,78993.31601588824,78993.31601588824,20565.071817675987,99558.38783356422,99558.38783356422,99558.38783356422,123075.54373652066,92425.09189509312,57471.96320148957,38836.809659559505,23517.15590295644,0.0,62353.96556251595,19989.582517512976,1517.908525359099,0.0,0.8839837670476628,2.8593389096779687,0.0014959135982669303,343989.1824888369,1541773.134941852,4.4820395914394355,1541773.134941852,4.4820395914394355,0.85,0.0956556132309006,4.027634451161993,1.2703222138201817,1.0,0.0,4.0276344511613935,1.2863984415148575,1.2867409487985253,3.1309385344241147,19505.575558914938,1989.0151640891577,4632.441516551485,4632.441516551485,4.439359189791819,3.257432506282594,-4.030615936459399,7.288048442741993,2.8077143268602596,2.8077143268602596,0.8022040933886456,0.0,0.0,0.0002662390144938857,8.726014937534139e-05,0.00017897886511854429,0.0007208614431813245,0.09565561323117562,0.07224259922490305,0.023413014006272576,0.09565568453757825,0.07224259922469534,0.02341301400620526,0.38103195039553495,0.38103195039553495,0.12348817023699755,0.0,3.410605131648481e-13,9.736509365753022,3.410605131648481e-13,3.410605131648481e-13,10.63345813899923,3.410605131648481e-13,23517.15590295644,19989.582517512976,0.85,1.0361050585497404,0.7062932874434186,42257.704602238395,25750.0,0.0,10710.182674576668,-10710.182674576668,0.20859517509237202,1.0429758754618603,8570.21438115682,2139.9682934198486,10710.182674576668,5.4896299735496,0.7901332389862578,1.4448349698293477,1.4441891757379737,1.2744212365843335,0.00026501742281117066,0.003105487602414332,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52967.88727681506,15039.817325423332,,,,,,,,,,,,,,,,,,3.0,15476.485965704916,1517.908525359099,0.38103195039553495,0.12348817023699755,6.112874298809886,2.8077143268602596
1953.0,-28.68578110475352,3.2129501247298347,34.924285931056936,23.956151666957908,4.435406355226253,-25.37347469459029,-39.066292823385425,1.1230999450631065,-5.795465492781545,-5.7954654927819655,39.69171856383502,44086.01284644968,20422.805546650612,20422.805546650612,64508.81839310029,79030.4737231799,79030.4737231799,20422.805546650612,99453.2792698305,99453.2792698305,99453.2792698305,122930.76385344502,92440.47118251843,57496.01030578867,38827.17875192196,23477.484583614525,0.0,62304.66333553648,19955.861896072347,1517.3847452160846,0.0,0.8839500937099698,2.860115312775194,0.0014959135982669303,343792.86377342197,1541283.9138844116,4.483175994310925,1541283.9138844116,4.483175994310925,0.85,0.0956450664276694,4.027634451161993,1.2703751353686679,1.0,0.0,4.027634451161416,1.286416385135667,1.2867604593232473,3.130894862426083,19508.821234377803,1989.3461308783126,4632.441516551485,4632.441516551485,4.408648328031976,3.2129501247298347,-4.068032331885657,7.280982456615492,2.7909969114734325,2.7909969114734325,0.7974276889924093,0.0,0.0,0.0002674532753414514,8.760710301671277e-05,0.00017984617232473865,0.0007243546395647339,0.09564506642797055,0.07224130390374268,0.023403762524227857,0.09564499805432651,0.07224130390351524,0.023403762524154166,0.3811183159139087,0.3811183159139087,0.12346956764744474,0.0,3.979039320256561e-13,9.961310223640965,3.979039320256561e-13,3.979039320256561e-13,10.832376452519611,3.979039320256561e-13,23477.484583614525,19955.861896072347,0.85,1.0353770478735038,0.7075876906521137,42257.704602238395,25750.0,0.0,10665.080239680548,-10665.080239680548,0.20831869541194262,1.0415934770597133,8536.133797012033,2128.9464426685154,10665.080239680548,5.698082204395587,0.7890859674694798,1.4445763468054813,1.44392435181225,1.2746413264463454,0.0002662390144938857,0.0030953412899858883,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52922.78484191894,15084.919760319452,,,,,,,,,,,,,,,,,,3.0,15477.42106981999,1517.3847452160846,0.3811183159139087,0.12346956764744474,6.112874298809886,2.7909969114734325
1954.0,-28.668516653787645,3.213717705632772,34.91865662781208,23.961825237516337,4.435882226656866,-25.357886365171865,-39.05305867139248,1.1252519382919948,-5.797771019775212,-5.797771019775532,39.684745143605305,44106.323095905005,20356.879400018555,20356.879400018555,64463.20249592356,79051.58658521505,79051.58658521505,20356.879400018555,99408.4659852336,99408.4659852336,99408.4659852336,122865.65638957222,92454.81000373805,57509.546515443704,38828.07054254927,23457.190404338617,0.0,62285.26094688789,19938.611843687824,1516.8693678340724,0.0,0.8839638234188838,2.8607947169781753,0.0014959135982669303,343761.76326923794,1540985.2010625228,4.482712639147148,1540985.2010625228,4.482712639147148,0.85,0.09563651468260967,4.027634451161993,1.2704181668208916,1.0,0.0,4.0276344511628075,1.2864053079818962,1.2867499913661857,3.1309218223613504,19511.84732777939,1989.6547065286709,4632.441516551485,4632.441516551485,4.394416924052777,3.213717705632772,-4.086456295019225,7.300174000651998,2.774673780548821,2.774673780548821,0.7927639372996632,0.0,0.0,0.0002679291188509262,8.773735548710608e-05,0.00018019176336382014,0.0007257465539397515,0.09563651643974973,0.072241436104124,0.023395080335625738,0.09563671001728122,0.07224143477682414,0.023395079905785526,0.3812042039202301,0.3812042039202301,0.12345135224246916,0.0,3.410605131648481e-13,10.156952541145358,3.410605131648481e-13,3.410605131648481e-13,10.936148169931187,3.410605131648481e-13,23457.190404338617,19938.611843687824,0.85,1.034967205979804,0.7081341945972661,42257.704602238395,25750.0,0.0,5301.010891629027,-5301.010891629027,0.1038371012906953,0.5191855064534766,4243.776253448143,1057.2346381808848,5301.010891629027,5.802053008408086,0.7866447067476918,1.444447662689764,1.4436623145105298,1.2748540010993696,0.0002674532753414514,0.00308556709947029,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47558.71549386742,20448.989108370974,,,,,,,,,,,,,,,,,,2.0,15478.348558518108,1516.8693678340724,0.3812042039202301,0.12345135224246916,6.112874298809886,2.774673780548821
1955.0,-28.677707332837965,3.258159366968843,34.91343585037785,23.972734563890867,4.447719542425211,-25.364975727283063,-39.060183498635865,1.1349879368703233,-5.7854128125843545,-5.785412812584683,39.685366404048665,44095.841681237376,20417.00063967152,20417.00063967152,64512.842320908894,79047.79241645438,79047.79241645438,20417.00063967152,99464.7930561259,99464.7930561259,99464.7930561259,122936.76871108494,92459.51681548828,57507.56608027152,38835.500816907515,23471.975654959046,0.0,62307.47647186656,19951.17930671519,1516.7630431861096,0.0,0.8840259275484703,2.8608285035806107,0.0014959135982669303,343928.4956552375,1541011.811544913,4.480616846269294,1541011.811544913,4.480616846269294,0.85,0.09563782577815383,4.027634451161993,1.2704228830104696,1.0,0.0,4.027634451162612,1.2863601697396334,1.28670451503487,3.1310316860768546,19512.840662709907,1989.7559985020275,4632.441516551485,4632.441516551485,4.407395229216081,3.258159366968843,-4.070830222407954,7.328989589376797,2.7719269176624235,2.7719269176624235,0.791979119332121,0.0,0.0,0.00026767570801718014,8.766720966636782e-05,0.00018000849835081233,0.0007250084294596685,0.09563782577703746,0.07224887645665767,0.023388949320379784,0.0956378544934584,0.07224887645750103,0.0233889493206528,0.3812880908326982,0.3812880908326982,0.12343344658515534,0.0,3.410605131648481e-13,10.293255923576396,3.410605131648481e-13,3.410605131648481e-13,10.864701306053576,3.410605131648481e-13,23471.975654959046,19951.17930671519,0.85,1.0353948831491853,0.7077134908705184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443559950770494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.738230315632,1516.7630431861096,0.3812880908326982,0.12343344658515534,6.112874298809886,2.7719269176624235
1956.0,-28.686818278925973,3.3016669210082337,34.90871887680057,23.982614662405126,4.4607301977728175,-25.371875772648615,-39.06590131865812,1.145787691495297,-5.770741772836004,-5.7707417728364065,39.68957718154565,44079.85522848353,20529.09351527308,20529.09351527308,64608.94874375661,79035.08154460318,79035.08154460318,20529.09351527308,99564.17505987626,99564.17505987626,99564.17505987626,123068.2557084486,92455.75062921633,57500.52431309598,38839.14035124484,23504.08064857234,0.0,62343.220999817175,19978.46855128649,1517.1138068262712,0.0,0.8840868023686981,2.8602723339988816,0.0014959135982669303,344126.5143770168,1541192.1811626803,4.478562728456857,1541192.1811626803,4.478562728456857,0.85,0.09564800431756727,4.027634451161993,1.27039938997943,1.0,0.0,4.027634451161457,1.2863100412037063,1.2866540502064776,3.1311537048976184,19512.045839254606,1989.674949065645,4632.441516551485,4632.441516551485,4.431592593651455,3.3016669210082337,-4.039937159950201,7.341604080958435,2.7823563483415263,2.7823563483415263,0.7949589566690075,0.0,0.0,0.00026742471350064105,8.76109536972708e-05,0.00017981375980337025,0.0007242240937770216,0.09564800431636272,0.072262745702515,0.02338525861384772,0.0956479603483671,0.07226274570342504,0.023385258614142233,0.38136690740290097,0.38136690740290097,0.12341578872597096,0.0,3.979039320256561e-13,10.37064326602001,3.979039320256561e-13,3.979039320256561e-13,10.71076554643821,3.979039320256561e-13,23504.08064857234,19978.46855128649,0.85,1.0363428085299937,0.7070512963809297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436144420879042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.598493156866,1517.1138068262712,0.38136690740290097,0.12341578872597096,6.112874298809886,2.7823563483415263
