time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1957.0,-28.695851848782066,3.344249670519117,34.90448123881244,23.991861927229934,4.47301452724721,-25.378778806191324,-39.07166394693775,1.1559414846564808,-5.756865679230259,-5.756865679230655,39.69408604271163,44064.39523948288,20640.070058693957,20640.070058693957,64704.46529817684,79022.74959771604,79022.74959771604,20640.070058693957,99662.81965640999,99662.81965640999,99662.81965640999,123199.57231424148,92452.0380597062,57493.68370147314,38842.615953592285,23536.752657831483,0.0,62379.368611423764,20006.23975915676,1517.5143953063473,0.0,0.8841424091771789,2.8596574981617597,0.0014959135982669303,344313.88589563663,1541385.3369554512,4.476686535444154,1541385.3369554512,4.476686535444154,0.85,0.09565866403416019,4.027634451161993,1.2703768953541297,1.0,0.0,4.027634451160833,1.286262940772467,1.2866066173342423,3.1312683616175643,19511.262331187558,1989.5950534777483,4632.441516551485,4632.441516551485,4.4555489767000855,3.344249670519117,-4.010023945464283,7.3542736159834,2.7925780594216905,2.7925780594216905,0.7978794455490544,0.0,0.0,0.00026717606459663044,8.755429062993247e-05,0.00017962177396669798,0.0007234508450071051,0.09565866403361767,0.07227660074761501,0.023382063286002664,0.09565866652193554,0.07227660074802492,0.023382063286135273,0.3814381843284538,0.3814381843284538,0.12339832910529014,0.0,3.979039320256561e-13,10.402801483993358,3.979039320256561e-13,3.979039320256561e-13,10.56018146980847,3.979039320256561e-13,23536.752657831483,20006.23975915676,0.85,1.0372734886310995,0.7063937359477089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436684645236892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.46004695914,1517.5143953063473,0.3814381843284538,0.12339832910529014,6.112874298809886,2.7925780594216905
1958.0,-28.704809432644325,3.3859292440467192,34.90069377867944,24.00103120543065,4.485185641113196,-25.385624767748908,-39.07738333856685,1.1660009762177472,-5.743109967182306,-5.743109967182631,39.69870729991267,44049.08915400661,20748.451176687766,20748.451176687766,64797.54033069438,79010.56047007476,79010.56047007476,20748.451176687766,99759.01164676253,99759.01164676253,99759.01164676253,123327.9197924029,92448.39178473651,57486.920468667995,38846.07924007613,23568.90814564037,0.0,62414.98738571649,20033.571923794312,1517.888660602489,0.0,0.8841969487962534,2.859060678388612,0.0014959135982669303,344499.7109550196,1541583.3266878196,4.474846502524643,1541583.3266878196,4.474846502524643,0.85,0.09566821073233817,4.027634451161993,1.2703546666773038,1.0,0.0,4.027634451161796,1.286216281232729,1.286559628455334,3.131381953353792,19510.49281405242,1989.5165845678619,4632.441516551485,4632.441516551485,4.47894508814727,3.3859292440467192,-3.9805427476401825,7.366471991686902,2.802593300392487,2.802593300392487,0.8007409429692821,0.0,0.0,0.000266929717448152,8.749808619241483e-05,0.00017943163125573716,0.000722685019673802,0.09566821073221662,0.07228918814631581,0.023379022585900817,0.0956681907356717,0.07228918814640767,0.02337902258593049,0.3815007372296304,0.3815007372296304,0.12338102807541214,0.0,3.410605131648481e-13,10.400251663762845,3.410605131648481e-13,3.410605131648481e-13,10.418501091880898,3.410605131648481e-13,23568.90814564037,20033.571923794312,0.85,1.038172769790916,0.7057453826240319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437220319531734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.322847167059,1517.888660602489,0.3815007372296304,0.12338102807541214,6.112874298809886,2.802593300392487
1959.0,-28.71369103377974,3.4267231517174843,34.89733112481111,24.009989259671443,4.497088785316087,-25.39242912795712,-39.0830768859945,1.1758268794930238,-5.729668794257066,-5.729668794257441,39.70349245317935,44034.00916429461,20854.731079508212,20854.731079508212,64888.74024380282,78998.60143495006,78998.60143495006,20854.731079508212,99853.33251445828,99853.33251445828,99853.33251445828,123454.27837875472,92444.83645751615,57480.24418685896,38849.546967396884,23600.945864296442,0.0,62450.49283169332,20060.803984651975,1518.2611019662647,0.0,0.8842492230787999,2.8584541171893623,0.0014959135982669303,344681.362998558,1541788.3585206545,4.473083038513762,1541788.3585206545,4.473083038513762,0.85,0.09567696058862799,4.027634451161993,1.2703328896733002,1.0,0.0,4.027634451161079,1.286170715541677,1.2865137366932593,3.1314928900909824,19509.74249071152,1989.4400728802925,4632.441516551485,4632.441516551485,4.501887612611037,3.4267231517174843,-3.951645553884564,7.378368705602048,2.812407054524179,2.812407054524179,0.8035448727211939,0.0,0.0,0.00026668566647786336,8.744216884610483e-05,0.00017924349763175855,0.0007219272862084438,0.0956769605886281,0.07230073572803493,0.02337622486059317,0.09567701943271886,0.07230073572803485,0.02337622486059314,0.38155422672913375,0.38155422672913375,0.1233638539181764,0.0,3.979039320256561e-13,10.371640682875466,3.979039320256561e-13,3.979039320256561e-13,10.28500496984293,3.979039320256561e-13,23600.945864296442,20060.803984651975,0.85,1.039042885036643,0.7051026688126881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437751525247098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.186868508727,1518.2611019662647,0.38155422672913375,0.1233638539181764,6.112874298809886,2.812407054524179
1960.0,-28.722498398478926,3.466648651710091,34.89436806718709,24.018669698294275,4.508678496203009,-25.399198005623358,-39.088753040973074,1.185378103347539,-5.716533768154875,-5.716533768155263,39.70839517168187,44019.18282475869,20958.94000088719,20958.94000088719,64978.12282564588,78986.78781215797,78986.78781215797,20958.94000088719,99945.72781304516,99945.72781304516,99945.72781304516,123578.48931932481,92441.26969455749,57473.66470715868,38852.89443044312,23632.761506279654,0.0,62485.655936722775,20087.847280337704,1518.625469686673,0.0,0.884299449079126,2.8578372820497937,0.0014959135982669303,344858.95025612484,1541998.4491079869,4.471388803923324,1541998.4491079869,4.471388803923324,0.85,0.0956847852865316,4.027634451161993,1.270311506097205,1.0,0.0,4.027634451164085,1.2861264362171945,1.2864691345474546,3.1316007025003154,19508.98975394963,1989.3633150922722,4632.441516551485,4632.441516551485,4.524383076613473,3.466648651710091,-3.9233215710086093,7.3899702227187,2.8220230987449377,2.8220230987449377,0.8062923139271251,0.0,0.0,0.0002664438583270463,8.738645519045153e-05,0.0001790574031365948,0.0007211777656085507,0.0956847852855037,0.07231116091094243,0.02337362437456127,0.09568476422018404,0.07231116091171923,0.023373624374812364,0.38159888276367177,0.38159888276367177,0.12334678125905449,0.0,3.979039320256561e-13,10.323792556179455,3.979039320256561e-13,3.979039320256561e-13,10.159604763830657,3.979039320256561e-13,23632.761506279654,20087.847280337704,0.85,1.0398886248621146,0.7044686042719229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438278261638162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.052113451558,1518.625469686673,0.38159888276367177,0.12334678125905449,6.112874298809886,2.8220230987449377
1961.0,-28.731232589151862,3.5057240582057654,34.89178118614529,24.027210054360353,4.520082306922704,-25.40591961233255,-39.09439874170346,1.194769330103395,-5.703626754475465,-5.703626754475886,39.71341687179472,44004.55119513684,21060.95122051907,21060.95122051907,65065.50241565591,78975.1601050775,78975.1601050775,21060.95122051907,100036.11132559658,100036.11132559658,100036.11132559658,123700.43130241601,92437.78402563233,57467.175115691665,38856.23212215629,23664.319976819428,0.0,62520.55209897572,20114.671980296513,1518.9798755657503,0.0,0.8843480299899938,2.857221253479267,0.0014959135982669303,345033.5247443919,1542213.6607117306,4.469750183998019,1542213.6607117306,4.469750183998019,0.85,0.09569171186800764,4.027634451161993,1.2702904642978683,1.0,0.0,4.02763445116267,1.2860829054510239,1.2864252840210217,3.1317066995377862,19508.25413143415,1989.2883024717055,4632.441516551485,4632.441516551485,4.546404125183089,3.5057240582057654,-3.895503640398597,7.401227698604362,2.8314451631622366,2.8314451631622366,0.8089843323320676,0.0,0.0,0.0002662042586016572,8.733107299979965e-05,0.00017887318560185755,0.0007204358047191348,0.09569171186695262,0.07232051398022929,0.023371197886723327,0.09569172079290908,0.07232051398102664,0.023371197886981002,0.38163528589873785,0.38163528589873785,0.12332978979842363,0.0,3.979039320256561e-13,10.2621139804304,3.979039320256561e-13,3.979039320256561e-13,10.042161435805042,3.979039320256561e-13,23664.319976819428,20114.671980296513,0.85,1.0407058196263415,0.7038413724413954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438800631351132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.918549544293,1518.9798755657503,0.38163528589873785,0.12332978979842363,6.112874298809886,2.8314451631622366
1962.0,-28.73989461216297,3.543966106554387,34.88954832425387,24.035533633455657,4.531220587430983,-25.412602815388805,-39.10002289395777,1.2039287906566845,-5.691008902341991,-5.691008902342363,39.718547219286314,43990.14669705213,21160.95419816542,21160.95419816542,65151.10089521755,78963.73000154682,78963.73000154682,21160.95419816542,100124.68419971224,100124.68419971224,100124.68419971224,123820.35943453349,92434.35931277703,57460.77600828176,38859.53700499474,23695.67523482125,0.0,62555.212239815985,20141.323949598063,1519.3293796182988,0.0,0.8843946881231389,2.8565990052707146,0.0014959135982669303,345204.25524299283,1542433.5519888892,4.4681765319003794,1542433.5519888892,4.4681765319003794,0.85,0.09569791608427627,4.027634451161993,1.2702698390046137,1.0,0.0,4.027634451162818,1.2860404595770036,1.2863825214943592,3.1318100617819886,19507.53137320912,1989.214601643693,4632.441516551485,4632.441516551485,4.567991656787975,3.543966106554387,-3.8682364805623006,7.4122025871166874,2.8406773252079485,2.8406773252079485,0.8116220929165567,0.0,0.0,0.00026596683458976803,8.727593444591212e-05,0.0001786909001438559,0.0007197016255285415,0.095697916084608,0.0723289662190743,0.0233689498655337,0.09569794275098104,0.07232896621882358,0.023368949865452692,0.38166421576823273,0.38166421576823273,0.1233128632965856,0.0,3.979039320256561e-13,10.190794155881292,3.979039320256561e-13,3.979039320256561e-13,9.931698034975568,3.979039320256561e-13,23695.67523482125,20141.323949598063,0.85,1.041497559714925,0.7032211245388867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439318696502677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.786157977862,1519.3293796182988,0.38166421576823273,0.1233128632965856,6.112874298809886,2.8406773252079485
1963.0,-28.748484650111237,3.5813929399548146,34.887648836202615,24.04376403372737,4.542242116853329,-25.419232940938432,-39.105604438204296,1.2129904075503675,-5.678584030076024,-5.67858403007639,39.723785217164966,43975.8810124144,21258.77999194649,21258.77999194649,65234.66100436089,78952.39566318685,78952.39566318685,21258.77999194649,100211.17565513334,100211.17565513334,100211.17565513334,123937.89884656496,92430.95386488254,57454.439213583086,38862.794056999395,23726.723191431614,0.0,62589.51724843101,20167.714712716872,1519.6707376358368,0.0,0.8844399286616567,2.8559886734324036,0.0014959135982669303,345372.4393801724,1542658.0817077388,4.466650797256122,1542658.0817077388,4.466650797256122,0.85,0.09570345460053586,4.027634451161993,1.2702494060294702,1.0,0.0,4.0276344511625455,1.2859984706754823,1.2863402188670114,3.131912317941126,19506.812680699804,1989.1413154033035,4632.441516551485,4632.441516551485,4.589109202132379,3.5813929399548146,-3.8414384404618565,7.422831380416671,2.8497232165567925,2.8497232165567925,0.8142066333019408,0.0,0.0,0.0002657315762701829,8.722124542693527e-05,0.00017851033084324762,0.0007189743583925894,0.09570345295373217,0.07233660130180501,0.023366851651927163,0.09570388815365888,0.07233660254652682,0.023366852054009048,0.38168654100379296,0.38168654100379296,0.12329598876178184,0.0,3.410605131648481e-13,10.112891668664872,3.410605131648481e-13,3.410605131648481e-13,9.82707332339146,3.410605131648481e-13,23726.723191431614,20167.714712716872,0.85,1.0422617695776555,0.7026077679727876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439832515909221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.654921030567,1519.6707376358368,0.38168654100379296,0.12329598876178184,6.112874298809886,2.8497232165567925
1964.0,-28.757006361092806,3.618017753109303,34.88606124060656,24.051531333848857,4.5527281483912425,-25.425855024402146,-39.11121039474381,1.221576811700564,-5.66659217121429,-5.666592171214648,39.729066525992316,43962.017079478435,21355.02242146141,21355.02242146141,65317.03950093985,78941.35474342832,78941.35474342832,21355.02242146141,100296.37716488974,100296.37716488974,100296.37716488974,124053.95842957773,92427.59781432127,57448.260150371374,38865.930737722105,23757.581264687993,0.0,62623.5120024101,20193.944074984793,1520.009874838698,0.0,0.8844827440501306,2.8553511151584607,0.0014959135982669303,345534.82322754397,1542884.4929875121,4.465206946656955,1542884.4929875121,4.465206946656955,0.85,0.09570852573233449,4.027634451161993,1.270229727490805,1.0,0.0,4.027634451160068,1.2859587075710701,1.2863001452975715,3.132009159741547,19506.10441310212,1989.0690922080548,4632.441516551485,4632.441516551485,4.609884948392974,3.618017753109303,-3.8152977669377366,7.4333155200470395,2.8585869214768453,2.8585869214768453,0.8167391204219558,0.0,0.0,0.00026549837861684027,8.716634909282696e-05,0.0001783320295240133,0.0007182562258565536,0.09570852573247035,0.07234361481327882,0.023364910919191524,0.09570850961111162,0.07234361481317614,0.023364910919158353,0.38170313563745395,0.38170313563745395,0.1232791558006055,0.0,3.410605131648481e-13,10.030975579689994,3.410605131648481e-13,3.410605131648481e-13,9.728205724757629,3.410605131648481e-13,23757.581264687993,20193.944074984793,0.85,1.0430114411089895,0.7020049766258164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440342099540782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.524837449932,1520.009874838698,0.38170313563745395,0.1232791558006055,6.112874298809886,2.8585869214768453
1965.0,-28.765454195541125,3.653859018780737,34.884765299342085,24.059216665942245,4.563092850251063,-25.432422834282022,-39.116773603577144,1.2300614888747599,-5.654736420137908,-5.6547364201382715,39.73438235774548,43948.29930700912,21449.048119425745,21449.048119425745,65397.34742643486,78930.4734894694,78930.4734894694,21449.048119425745,100379.52160889514,100379.52160889514,100379.52160889514,124167.45326861975,92424.32211608862,57442.14793315379,38869.08242548314,23787.931659724603,0.0,62657.014085207746,20219.74191076591,1520.3299223554127,0.0,0.8845247096303557,2.8547320404236833,0.0014959135982669303,345695.42294907785,1543112.4096397872,4.463791844496284,1543112.4096397872,4.463791844496284,0.85,0.09571294420798698,4.027634451161993,1.2702103462209924,1.0,0.0,4.027634451161551,1.2859194191502206,1.2862605493952024,3.1321048513472105,19505.413103219973,1988.998598218553,4632.441516551485,4632.441516551485,4.630182171278223,3.653859018780737,-3.789572724553179,7.443431743333916,2.8672710616783736,2.8672710616783736,0.8192203033366782,0.0,0.0,0.00026526738863711285,8.711190293507195e-05,0.00017815548570204091,0.0007175451718770379,0.09571294281810896,0.07234990248695318,0.02336304033115579,0.0957124474996818,0.07234990353756904,0.023363040670417952,0.38171485036276404,0.38171485036276404,0.1232623560983311,0.0,3.410605131648481e-13,9.94681567916507,3.410605131648481e-13,3.410605131648481e-13,9.634775058808088,3.410605131648481e-13,23787.931659724603,20219.74191076591,0.85,1.0437354601274251,0.7014106871936715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440847663573486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.395836351598,1520.3299223554127,0.38171485036276404,0.1232623560983311,6.112874298809886,2.8672710616783736
1966.0,-28.773838558422575,3.6889349780646428,34.88374514653256,24.06695180051031,4.5735012794883145,-25.438929036999024,-39.12227419260887,1.238591758064696,-5.643005358685798,-5.643005358686184,39.739820994983944,43934.59971474615,21540.884885931282,21540.884885931282,65475.48460067743,78919.61713403801,78919.61713403801,21540.884885931282,100460.5020199693,100460.5020199693,100460.5020199693,124278.44327555182,92421.06380878277,57436.04638949056,38872.24157699134,23817.941255582526,0.0,62690.18283257387,20245.250067245146,1520.6474199520835,0.0,0.8845655608463149,2.854144752812022,0.0014959135982669303,345854.3912973191,1543345.6179232544,4.462414405478788,1543345.6179232544,4.462414405478788,0.85,0.09571714206479805,4.027634451161993,1.2701909045083446,1.0,0.0,4.027634451162591,1.2858799155346148,1.286220740726302,3.1322010729808096,19504.725463553674,1988.928478486912,4632.441516551485,4632.441516551485,4.650006871963038,3.6889349780646428,-3.7642489408665507,7.4531839189311935,2.875779873077772,2.875779873077772,0.8216513923079348,0.0,0.0,0.0002650383171742682,8.705810052971505e-05,0.00017798021664455313,0.0007168392521828774,0.09571714206182937,0.07235583257562372,0.02336130948620564,0.0957171615259703,0.07235583257786786,0.023361309486930184,0.3817224704261,0.3817224704261,0.12324558300317824,0.0,3.979039320256561e-13,9.861390031449446,3.979039320256561e-13,3.979039320256561e-13,9.544009021356203,3.979039320256561e-13,23817.941255582526,20245.250067245146,0.85,1.044429632236713,0.7008210493193473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441348877934255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.268031189446,1520.6474199520835,0.3817224704261,0.12324558300317824,6.112874298809886,2.875779873077772
1967.0,-28.78215310246012,3.7232590792115157,34.88298382783621,24.07438881872224,4.583560152128481,-25.445407457429866,-39.12776989219708,1.2468145069722607,-5.6316290199977175,-5.631629019998066,39.74531749560161,43921.1861959484,21631.107862373294,21631.107862373294,65552.2940583217,78908.96941411623,78908.96941411623,21631.107862373294,100540.07727648952,100540.07727648952,100540.07727648952,124387.82031348089,92417.84399794681,57430.06077926901,38875.31468741977,23847.743036991367,0.0,62723.057724411134,20270.58158144266,1520.9689796281264,0.0,0.8846043448393623,2.853551112175921,0.0014959135982669303,346008.6075976547,1543581.3344502335,4.461106748665452,1543581.3344502335,4.461106748665452,0.85,0.09572128042624545,4.027634451161993,1.2701719820545985,1.0,0.0,4.027634451162726,1.285841851120631,1.286182374342534,3.1322937946465554,19504.04594825909,1988.8591872106265,4632.441516551485,4632.441516551485,4.66948320558099,3.7232590792115157,-3.7395055337345227,7.462764612946039,2.8841175524930516,2.8841175524930516,0.8240335864265862,0.0,0.0,0.00026481133316713315,8.700437662036269e-05,0.00017780695654677047,0.0007161414238440363,0.09572127928828014,0.07236155538780972,0.023359723900470423,0.09572168619914682,0.07236155624806707,0.023359724178178366,0.3817266818645935,0.3817266818645935,0.12322883119372263,0.0,3.410605131648481e-13,9.775593798698196,3.410605131648481e-13,3.410605131648481e-13,9.455977136674278,3.410605131648481e-13,23847.743036991367,20270.58158144266,0.85,1.0451067986248612,0.7002398765207958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444184635915389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.141215979871,1520.9689796281264,0.3817266818645935,0.12322883119372263,6.112874298809886,2.8841175524930516
1968.0,-28.7904048846398,3.756844145812069,34.88246201592292,24.081372620444768,4.593088330708336,-25.451882403776313,-39.13329454427583,1.254565849724203,-5.620623121347478,-5.620623121347853,39.750769713872096,43908.16871373007,21719.792007933083,21719.792007933083,65627.96072166316,78898.63550258687,78898.63550258687,21719.792007933083,100618.42751051995,100618.42751051995,100618.42751051995,124495.55298381153,92414.69800849343,57424.23121914818,38878.296432605835,23877.125473291588,0.0,62755.42190589743,20295.556652297848,1521.2787923453172,0.0,0.8846413575691487,2.852940784384961,0.0014959135982669303,346157.85364204843,1543815.1788202305,4.4598588839664,1543815.1788202305,4.4598588839664,0.85,0.0957251360431984,4.027634451161993,1.2701538871182128,1.0,0.0,4.027634451161476,1.2858059939947577,1.2861462182790016,3.1323811445682326,19503.38201237618,1988.7914845922085,4632.441516551485,4632.441516551485,4.688627353487214,3.756844145812069,-3.715351465535678,7.472195611347747,2.892286881302466,2.892286881302466,0.8263676803721332,0.0,0.0,0.0002645862395487561,8.695040056650374e-05,0.00017763583898225234,0.0007154522248459841,0.09572513502587576,0.0723669334921661,0.023358201533709665,0.09572471174203705,0.07236693426124853,0.023358201781949882,0.3817280869706224,0.3817280869706224,0.1232120964128248,0.0,3.979039320256561e-13,9.690299676001985,3.979039320256561e-13,3.979039320256561e-13,9.37190261408091,3.979039320256561e-13,23877.125473291588,20295.556652297848,0.85,1.0457735559498451,0.6996713173177441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442339729849234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.015519995703,1521.2787923453172,0.3817280869706224,0.1232120964128248,6.112874298809886,2.892286881302466
1969.0,-28.79859018438347,3.7897125205091946,34.8821663203979,24.08871736787262,4.603018517685818,-25.45825729994917,-39.13869804292915,1.2626856331377347,-5.609469285613216,-5.609469285613587,39.75631143904437,43894.938959870415,21805.795036343236,21805.795036343236,65700.73399621365,78888.13578151331,78888.13578151331,21805.795036343236,100693.93081785654,100693.93081785654,100693.93081785654,124599.7308103457,92411.5221527093,57418.325330605665,38881.329802337365,23905.799992489163,0.0,62787.12979482653,20319.929993615788,1521.5694946731135,0.0,0.8846787951274666,2.8524063159107755,0.0014959135982669303,346309.15736539336,1544052.889560851,4.458596767430292,1544052.889560851,4.458596767430292,0.85,0.09572870781974023,4.027634451161993,1.2701351943472399,1.0,0.0,4.027634451162494,1.2857684084461476,1.2861083359076666,3.1324727102522245,19502.711773443312,1988.723139241567,4632.441516551485,4632.441516551485,4.7071927316151125,3.7897125205091946,-3.6913686615157904,7.481081182024985,2.9002904748589855,2.9002904748589855,0.8286544213882816,0.0,0.0,0.000264363133543216,8.689763812473764e-05,0.0001774654954184784,0.0007147661432399944,0.09572870678164762,0.07237199020956325,0.02335671657208437,0.09572911843945768,0.072371990994373,0.023356716825367232,0.3817272202745344,0.3817272202745344,0.1231953752547732,0.0,3.979039320256561e-13,9.605427841026938,3.979039320256561e-13,3.979039320256561e-13,9.288992468409788,3.979039320256561e-13,23905.799992489163,20319.929993615788,0.85,1.0464044814742781,0.6991072709217427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444282940800836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.890804189288,1521.5694946731135,0.3817272202745344,0.1231953752547732,6.112874298809886,2.9002904748589855
1970.0,-28.806717726010568,3.8218723242191053,34.88208210474688,24.095498222764604,4.612287293456642,-25.464646354545174,-39.14415581440551,1.2702159218686657,-5.598886991647021,-5.598886991647377,39.76187953061045,43882.18855436838,21890.823554811246,21890.823554811246,65773.01210917963,78878.03112289221,78878.03112289221,21890.823554811246,100768.85467770345,100768.85467770345,100768.85467770345,124703.33628757644,92408.45024205773,57412.60767303763,38884.26952113345,23934.48160987299,0.0,62818.751131006444,20344.30936839204,1521.8784840450317,0.0,0.8847131621742972,2.851833164537764,0.0014959135982669303,346452.75602910464,1544291.7591442359,4.4574382286469785,1544291.7591442359,4.4574382286469785,0.85,0.0957326388381628,4.027634451161993,1.2701174834975975,1.0,0.0,4.027634451162073,1.2857335834521813,1.2860732170816376,3.132557555467935,19502.063471298345,1988.6570308207538,4632.441516551485,4632.441516551485,4.725547743365223,3.8218723242191053,-3.6681247571683926,7.489997081387498,2.9081338414689717,2.9081338414689717,0.8308953832768491,0.0,0.0,0.0002641417732820394,8.684437577492967e-05,0.00017729739750710973,0.0007140891063009976,0.09573263801652329,0.07237723196917076,0.02335540604735254,0.09573303786748819,0.07237723259035835,0.023355406247804453,0.3817245048927928,0.3817245048927928,0.12317866499499859,0.0,3.410605131648481e-13,9.521479027982707,3.410605131648481e-13,3.410605131648481e-13,9.207536849114035,3.410605131648481e-13,23934.48160987299,20344.30936839204,0.85,1.0470283303151342,0.6985523870548385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443315172108044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.767145188269,1521.8784840450317,0.3817245048927928,0.12317866499499859,6.112874298809886,2.9081338414689717
1971.0,-28.81477716945002,3.853340407235619,34.88219310947261,24.10216899532827,4.621413958473473,-25.470988267173862,-39.14957946455104,1.2776250561973168,-5.588407070242511,-5.588407070242856,39.767397510946985,43869.59488151594,21973.83003801833,21973.83003801833,65843.42491953427,78868.05636108108,78868.05636108108,21973.83003801833,100841.8863990994,100841.8863990994,100841.8863990994,124804.34183082618,92405.42343110693,57406.96195154203,38887.17942173878,23962.455431726772,0.0,62849.634853465555,20368.087116967756,1522.1630766966327,0.0,0.8847471718801312,2.851286362140793,0.0014959135982669303,346595.01160297176,1544528.5065257982,4.456291795379537,1544528.5065257982,4.456291795379537,0.85,0.09573622750404057,4.027634451161993,1.270100066619925,1.0,0.0,4.027634451160943,1.285699323799667,1.2860386663631571,3.132641027809675,19501.424687084094,1988.5918929587674,4632.441516551485,4632.441516551485,4.743466260611585,3.853340407235619,-3.645243430107207,7.498583837342826,2.9158182364556433,2.9158182364556433,0.8330909247016124,0.0,0.0,0.0002639224363008221,8.679147630582931e-05,0.0001771309599949928,0.0007134187568432297,0.09573622750324506,0.07238214602041375,0.02335408148283131,0.09573626112311823,0.0723821460210152,0.02335408148302536,0.3817203099779689,0.3817203099779689,0.12316196345384557,0.0,3.410605131648481e-13,9.438612940013286,3.410605131648481e-13,3.410605131648481e-13,9.128761070508915,3.410605131648481e-13,23962.455431726772,20368.087116967756,0.85,1.0476341680114571,0.698008747127939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444379753919858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.644370431528,1522.1630766966327,0.3817203099779689,0.12316196345384557,6.112874298809886,2.9158182364556433
1972.0,-28.822774087756503,3.884131741827512,34.882486805955324,24.108756123483204,4.630430960641387,-25.477284918816004,-39.15496930768711,1.2849417917008348,-5.578106061193864,-5.578106061194179,39.77294112429754,43857.134994648346,22055.03984897288,22055.03984897288,65912.17484362122,78858.18731553429,78858.18731553429,22055.03984897288,100913.22716450717,100913.22716450717,100913.22716450717,124903.2290648007,92402.43248401176,57401.38016312559,38890.058134317966,23990.00190029353,0.0,62880.060034611495,20391.5016152495,1522.4440130658556,0.0,0.8847801502298724,2.850761896907057,0.0014959135982669303,346734.8832960584,1544766.381309545,4.455180184425088,1544766.381309545,4.455180184425088,0.85,0.09573987567527407,4.027634451161993,1.2700828420603645,1.0,0.0,4.027634451161474,1.285665495006127,1.2860045490332979,3.1327234547449674,19500.7934716494,1988.527526897503,4632.441516551485,4632.441516551485,4.760996932216265,3.884131741827512,-3.6227803912104966,7.506912133038009,2.9233475620393237,2.9233475620393237,0.8352421605826639,0.0,0.0,0.00026370496673199293,8.673893607670894e-05,0.000176966030655284,0.0007127544817526112,0.09573987567450043,0.0723870494888521,0.023352826185648327,0.09573988612276536,0.07238704948943704,0.02335282618583703,0.3817149411561249,0.3817149411561249,0.12314526888758982,0.0,3.410605131648481e-13,9.35680897169982,3.410605131648481e-13,3.410605131648481e-13,9.050810170679767,3.410605131648481e-13,23990.00190029353,20391.5016152495,0.85,1.0482206093209951,0.697472854995809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444427589489375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.522688990422,1522.4440130658556,0.3817149411561249,0.12314526888758982,6.112874298809886,2.9233475620393237
1973.0,-28.83070967575651,3.9142598486981757,34.88295081936606,24.1151655552909,4.639235621780899,-25.483547599485277,-39.16033459883181,1.29207354550952,-5.568040455980224,-5.568040455980568,39.778489915097104,43844.841983338236,22134.62717552035,22134.62717552035,65979.46915885858,78848.45868626666,78848.45868626666,22134.62717552035,100983.08586178701,100983.08586178701,100983.08586178701,125000.23396846079,92399.47122908576,57395.854526156625,38892.907447699035,24017.14810667378,0.0,62910.05555437281,20414.575890672713,1522.7225666993816,0.0,0.884811880807982,2.8502498365397124,0.0014959135982669303,346871.6013828644,1545004.5059859708,4.454110684837097,1545004.5059859708,4.454110684837097,0.85,0.09574361983230681,4.027634451161993,1.2700659098243339,1.0,0.0,4.027634451160884,1.285632530785442,1.2859712988729013,3.132803779242703,19500.168522509244,1988.463799820453,4632.441516551485,4632.441516551485,4.778177359915805,3.9142598486981757,-3.600775947776487,7.515035796474663,2.9307251819866043,2.9307251819866043,0.8373500519961726,0.0,0.0,0.0002634893281334349,8.668666437666916e-05,0.00017680266375676574,0.0007120964996039596,0.09574361983154663,0.07239198206852904,0.023351637763017585,0.09574363648559293,0.07239198206910381,0.02335163776320299,0.3817086423998654,0.3817086423998654,0.1231285799012519,0.0,3.410605131648481e-13,9.27603118193457,3.410605131648481e-13,3.410605131648481e-13,8.973628264823901,3.410605131648481e-13,24017.14810667378,20414.575890672713,0.85,1.0487905085671543,0.696944893737113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444750569245917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.401991488034,1522.7225666993816,0.3817086423998654,0.1231285799012519,6.112874298809886,2.9307251819866043
1974.0,-28.838582357084547,3.9437376217424926,34.88357233228128,24.121335020195716,4.647755700958606,-25.48978216748336,-39.16569126360116,1.2989555112432323,-5.558225373792993,-5.558225373793389,39.784006096220345,43832.78902031516,22212.667234683053,22212.667234683053,66045.45625499822,78838.9111584308,78838.9111584308,22212.667234683053,101051.57839311386,101051.57839311386,101051.57839311386,125095.42479955302,92396.55025382266,57390.42811524459,38895.69126508674,24043.846406439163,0.0,62939.537671525904,20437.26944547329,1522.9945832831354,0.0,0.8848424250955814,2.8497443357110255,0.0014959135982669303,347004.9574498819,1545241.2587288413,4.453081218449224,1545241.2587288413,4.453081218449224,0.85,0.09574738406195692,4.027634451161993,1.2700493726646527,1.0,0.0,4.027634451163238,1.2856007344954914,1.2859392193690018,3.132881261725911,19499.552074069412,1988.4009395735968,4632.441516551485,4632.441516551485,4.795023780725195,3.9437376217424926,-3.5792379244610504,7.5229755462035435,2.937954047128967,2.937954047128967,0.8394154420368477,0.0,0.0,0.00026327555941437993,8.663450576406816e-05,0.0001766410536503118,0.0007114455931715498,0.0957473834795623,0.07239689504670872,0.02335048843285358,0.09574706163397972,0.07239689548707116,0.023350488574885756,0.3817016074149265,0.3817016074149265,0.12311189537884822,0.0,3.979039320256561e-13,9.196322937783805,3.979039320256561e-13,3.979039320256561e-13,8.897659896615437,3.979039320256561e-13,24043.846406439163,20437.26944547329,0.85,1.0493476548824008,0.696426930383146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445221632492231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.282256072176,1522.9945832831354,0.3817016074149265,0.12311189537884822,6.112874298809886,2.937954047128967
1975.0,-28.84640192945292,3.972582299238836,34.88434172132067,24.12765735005962,4.656433731358399,-25.495953079239413,-39.17097755530847,1.3059848810273291,-5.548416894210504,-5.548416894210844,39.78955722602285,43820.676527886724,22288.6387004383,22288.6387004383,66109.31522832502,78829.34302268148,78829.34302268148,22288.6387004383,101117.98172311978,101117.98172311978,101117.98172311978,125187.9543235054,92393.65140583909,57384.98491056829,38898.518328078666,24069.972600385612,0.0,62968.49092846428,20459.47671032777,1523.2571099393456,0.0,0.8848727979115767,2.849287700412975,0.0014959135982669303,347138.2640216414,1545479.5391409318,4.452057578546233,1545479.5391409318,4.452057578546233,0.85,0.09575116398755025,4.027634451161993,1.2700326602207497,1.0,0.0,4.0276344511624504,1.285568246044435,1.285906449592771,3.132960434854098,19498.94029541474,1988.3385555123045,4632.441516551485,4632.441516551485,4.8114236565755,3.972582299238836,-3.5579683829345488,7.530550682173384,2.945036941745166,2.945036941745166,0.8414391262129045,0.0,0.0,0.000263063390892916,8.658306082129843e-05,0.00017648033007161754,0.0007107982573488867,0.09575116342048591,0.07240179345590023,0.023349369964585684,0.09575150779162737,0.07240179388468305,0.0233493701028672,0.3816939944809515,0.3816939944809515,0.12309521442759194,0.0,3.410605131648481e-13,9.117388581257217,3.410605131648481e-13,3.410605131648481e-13,8.821780676294566,3.410605131648481e-13,24069.972600385612,20459.47671032777,0.85,1.0498793007986946,0.695914351475716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445688990376997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.163516367045,1523.2571099393456,0.3816939944809515,0.12309521442759194,6.112874298809886,2.945036941745166
1976.0,-28.85415857635141,4.000801662049752,34.88524728924456,24.13345860494303,4.6645110109446,-25.502127379042015,-39.17630519773809,1.3124798136352083,-5.539085768377788,-5.539085768378195,39.79506355674284,43809.011769214245,22363.676462690077,22363.676462690077,66172.68823190432,78820.09796524905,78820.09796524905,22363.676462690077,101183.77442793912,101183.77442793912,101183.77442793912,125279.69372750574,92390.8072067361,57379.7210107014,38901.206884483,24095.919299566624,0.0,62997.12618404962,20481.53140463163,1523.5278830956393,0.0,0.8849008574715254,2.848801783955509,0.0014959135982669303,347265.1202221322,1545715.9240044265,4.4511119429895265,1545715.9240044265,4.4511119429895265,0.85,0.09575521813852834,4.027634451161993,1.2700168483750898,1.0,0.0,4.027634451161855,1.2855382586220199,1.2858761839114032,3.1330335166214742,19498.340049968723,1988.2773475109975,4632.441516551485,4632.441516551485,4.82762197488857,4.000801662049752,-3.5373353177044247,7.538136979754176,2.9519779821594674,2.9519779821594674,0.8434222806169906,0.0,0.0,0.0002628530853092222,8.653124203014457e-05,0.00017632184327907765,0.0007101599304831989,0.09575521813786476,0.07240687791641776,0.023348340221447012,0.09575523251456197,0.07240687791691953,0.023348340221608806,0.38168591299810073,0.38168591299810073,0.12307853633325358,0.0,3.979039320256561e-13,9.03943575606337,3.979039320256561e-13,3.979039320256561e-13,8.746758984125563,3.979039320256561e-13,24095.919299566624,20481.53140463163,0.85,1.0504080462111418,0.6954128612347136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444615322390527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.045578188696,1523.5278830956393,0.38168591299810073,0.12307853633325358,6.112874298809886,2.9519779821594674
1977.0,-28.861855665735785,4.028413629334011,34.88627873942225,24.139416810963326,4.67275263961514,-25.508231735573467,-39.18155391057951,1.3191287093449973,-5.529693560754367,-5.529693560754739,39.80054227934272,43797.27999994026,22436.56392588955,22436.56392588955,66233.84392582982,78810.82302815713,78810.82302815713,22436.56392588955,101247.38695404668,101247.38695404668,101247.38695404668,125368.49585449853,92387.97521506957,57374.43218641614,38903.936698503814,24121.10890045185,0.0,63025.045598955665,20502.942565384074,1523.7764211704084,0.0,0.8849293262935372,2.8483686465505516,0.0014959135982669303,347392.84358179313,1545951.15078384,4.450152555948805,1545951.15078384,4.450152555948805,0.85,0.09575904128430578,4.027634451161993,1.2700008436618373,1.0,0.0,4.027634451160529,1.2855075478624702,1.2858451969882274,3.1331083647537548,19497.74238080442,1988.2164022173138,4632.441516551485,4632.441516551485,4.843356110535841,4.028413629334011,-3.516909391039992,7.545323020374003,2.9587784604394916,2.9587784604394916,0.8453652744112833,0.0,0.0,0.0002626445475746212,8.648021897001576e-05,0.00017616432860460544,0.000709525518953731,0.09575904082211556,0.07241176993915012,0.023347270882965433,0.09575937283877702,0.07241177028865291,0.023347270995652866,0.38167746359947924,0.38167746359947924,0.12306186052444956,0.0,3.979039320256561e-13,8.962236535694046,3.979039320256561e-13,3.979039320256561e-13,8.672672554171754,3.979039320256561e-13,24121.10890045185,20502.942565384074,0.85,1.0509130663275128,0.6949186562852084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446613749662198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.928639964848,1523.7764211704084,0.38167746359947924,0.12306186052444956,6.112874298809886,2.9587784604394916
1978.0,-28.869500937910786,4.0554261777290375,34.88742603863161,24.144936154503398,4.680473400341561,-25.51434148733832,-39.186844358313806,1.3253139496577648,-5.520733938636226,-5.520733938636602,39.805980620794,43785.949184115445,22508.494192596965,22508.494192596965,66294.44337671241,78801.88040467468,78801.88040467468,22508.494192596965,101310.37459727164,101310.37459727164,101310.37459727164,125456.49902897123,92385.24394610895,57369.31272509901,38906.59024556661,24146.124431699587,0.0,63052.714677266194,20524.205766944648,1524.0333646815889,0.0,0.8849556992003493,2.847911247091931,0.0014959135982669303,347514.71864313626,1546184.6705730392,4.449263837255826,1546184.6705730392,4.449263837255826,0.85,0.09576313716604946,4.027634451161993,1.2699856752576304,1.0,0.0,4.027634451161998,1.2854790068612723,1.285816382404341,3.133177927966467,19497.165968360667,1988.1576245058882,4632.441516551485,4632.441516551485,4.858883617240546,4.0554261777290375,-3.4970756231899136,7.552501800918951,2.9654427400069925,2.9654427400069925,0.8472693542877121,0.0,0.0,0.0002624375645694539,8.642881834194097e-05,0.00017600874622751295,0.0007088988900117596,0.0957631368205509,0.0724168548371589,0.02334628198339201,0.09576299401022183,0.07241685509842766,0.023346282067621807,0.38166871361838367,0.38166871361838367,0.12304518654407302,0.0,3.979039320256561e-13,8.88601031880711,3.979039320256561e-13,3.979039320256561e-13,8.599437581058169,3.979039320256561e-13,24146.124431699587,20524.205766944648,0.85,1.0514129917488713,0.6944340050738937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44470707669522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.812636321636,1524.0333646815889,0.38166871361838367,0.12304518654407302,6.112874298809886,2.9654427400069925
1979.0,-28.877089140934125,4.081857004561735,34.888680824155614,24.150660505425208,4.688420313401263,-25.520377250249453,-39.1920478088781,1.3317084226066618,-5.511691207685544,-5.511691207685898,39.81140709944857,43774.50668421878,22578.300780075973,22578.300780075973,66352.80746429475,78792.85240513207,78792.85240513207,22578.300780075973,101371.15318520804,101371.15318520804,101371.15318520804,125541.56504772922,92382.4958382847,57364.15011692633,38909.27302373152,24170.41186252118,0.0,63079.6848862527,20544.850083143003,1524.2711891996105,0.0,0.884982538115793,2.847510708924867,0.0014959135982669303,347637.7582472897,1546417.7075535967,4.448359451373413,1546417.7075535967,4.448359451373413,0.85,0.09576705677630343,4.027634451161993,1.2699701414490123,1.0,0.0,4.027634451161744,1.285449483771198,1.2857865876630072,3.1332498880826396,19496.586002209584,1988.0984844171644,4632.441516551485,4632.441516551485,4.873952687671247,4.081857004561735,-3.4774232650879036,7.559280269649639,2.971972214821715,2.971972214821715,0.8491349185204901,0.0,0.0,0.0002622322751721691,8.637829050015605e-05,0.00017585398467201305,0.0007082755670391128,0.09576705640123005,0.0724217957100064,0.02334526069122365,0.09576737163626026,0.07242179599364773,0.0233452607826557,0.38165973073403986,0.38165973073403986,0.12302851402643845,0.0,3.410605131648481e-13,8.81042615202648,3.410605131648481e-13,3.410605131648481e-13,8.526566136626855,3.410605131648481e-13,24170.41186252118,20544.850083143003,0.85,1.0518886957654314,0.6939556968801346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447524734765713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.697414180206,1524.2711891996105,0.38165973073403986,0.12302851402643845,6.112874298809886,2.971972214821715
1980.0,-28.88461688545592,4.107713973225837,34.89003476803239,24.1559924785048,4.695916919732356,-25.526403627806918,-39.19727183002976,1.3377036619744072,-5.503052288614185,-5.503052288614521,39.81680598111162,43763.41481827594,22647.163760308118,22647.163760308118,66410.57857858406,78784.05927115654,78784.05927115654,22647.163760308118,101431.22303146466,101431.22303146466,101431.22303146466,125625.76153135643,92379.77586658992,57359.131413268035,38911.82717035765,24194.53849989177,0.0,63106.36567024942,20565.357724908004,1524.5198257916431,0.0,0.8850073847010264,2.8470915587447623,0.0014959135982669303,347755.3353440907,1546649.5857423171,4.447522233446012,1546649.5857423171,4.447522233446012,0.8500000000000001,0.09577128176026022,4.027634451161993,1.269955258774571,1.0,0.0,4.027634451161158,1.285421827978175,1.2857586630105986,3.1333172998135654,19496.011973963326,1988.0399498262227,4632.441516551485,4632.441516551485,4.888818062654632,4.107713973225837,-3.458331225597796,7.566045198823633,2.9783712245457945,2.9783712245457945,0.8509632070130841,0.0,0.0,0.00026202876754362125,8.63275903730864e-05,0.00017570117717053487,0.0007076601142817633,0.09577128149354489,0.07242695865301733,0.02334432284052755,0.09577158269648385,0.07242695885472025,0.023344322905539963,0.3816505496606593,0.3816505496606593,0.12301184267899747,0.0,3.410605131648481e-13,8.735582323473977,3.410605131648481e-13,3.410605131648481e-13,8.453845384442673,3.410605131648481e-13,24194.53849989177,20565.357724908004,0.85,1.0523594232252287,0.6934865342579467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447975340672843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.583080481709,1524.5198257916431,0.3816505496606593,0.12301184267899747,6.112874298809886,2.9783712245457945
1981.0,-28.892085410011664,4.13300985791457,34.89147803381538,24.161174659989797,4.703224359949973,-25.53239561455929,-39.20246745748443,1.343534564386122,-5.494552268562643,-5.4945522685630515,39.82211663330733,43752.46448894365,22714.4938373511,22714.4938373511,66466.95832629476,78775.42571781565,78775.42571781565,22714.4938373511,101489.91955516675,101489.91955516675,101489.91955516675,125707.99897606332,92377.11499413018,57354.15376480703,38914.401365914615,24218.079420896567,0.0,63132.48078681118,20585.367507762083,1524.7521160270496,0.0,0.885031830908485,2.8466864297880354,0.0014959135982669303,347871.0524748328,1546877.7001762085,4.446698537206166,1546877.7001762085,4.446698537206166,0.85,0.09577532288467014,4.027634451161993,1.2699406508402897,1.0,0.0,4.027634451161566,1.2853949393437483,1.285731507971687,3.133382844356211,19495.450418137396,1987.9826870682034,4632.441516551485,4632.441516551485,4.9033525315308,4.13300985791457,-3.4395876855091108,7.572597543423681,2.984641171767068,2.984641171767068,0.8527546205048766,0.0,0.0,0.0002618270046358834,8.62771930933786e-05,0.0001755498115425048,0.0007070504688635876,0.09577532262468968,0.07243197512512872,0.02334334749956097,0.09577519088285164,0.07243197532174389,0.023343347562926255,0.3816412045604574,0.3816412045604574,0.12299517226771134,0.0,3.979039320256561e-13,8.661559852535845,3.979039320256561e-13,3.979039320256561e-13,8.382805373128122,3.979039320256561e-13,24218.079420896567,20585.367507762083,0.85,1.0528171473372574,0.6930262195253992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448422382788948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.469705028423,1524.7521160270496,0.3816412045604574,0.12299517226771134,6.112874298809886,2.984641171767068
1982.0,-28.89950471685622,4.157758313671822,34.89300412154109,24.166399135161214,4.710557946475245,-25.538340628282352,-39.207629243005044,1.3493938579012004,-5.486128498991889,-5.486128498992228,39.82741658738074,43741.58916962391,22780.185309129716,22780.185309129716,66521.77447875362,78766.85787620346,78766.85787620346,22780.185309129716,101547.04318533317,101547.04318533317,101547.04318533317,125788.19055098362,92374.51077794097,57349.242071360626,38916.96522953372,24241.14736565046,0.0,63158.11259518418,20604.97526080289,1524.978463493521,0.0,0.885055916476908,2.8463108210864787,0.0014959135982669303,347985.7613759512,1547105.3804344535,4.445887022265308,1547105.3804344535,4.445887022265308,0.85,0.09577938390620586,4.027634451161993,1.2699261670885607,1.0,0.0,4.027634451162048,1.2853679158685978,1.28570421995888,3.13344872035357,19494.90081916369,1987.926643569791,4632.441516551485,4632.441516551485,4.917533276510289,4.157758313671822,-3.4211386667177295,7.578896980389551,2.9907849536035456,2.9907849536035456,0.8545099867438701,0.0,0.0,0.0002616267130257646,8.622715100664871e-05,0.0001753995620191159,0.0007064453187069158,0.0957793839050584,0.07243700102280264,0.023342382882255767,0.09577937606499096,0.07243700102367044,0.023342382882535418,0.3816317281719413,0.3816317281719413,0.12297850260534911,0.0,3.410605131648481e-13,8.58824063630675,3.410605131648481e-13,3.410605131648481e-13,8.312123737063871,3.410605131648481e-13,24241.14736565046,20604.97526080289,0.85,1.053257796114476,0.6925727728754075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448865934042174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.357265023642,1524.978463493521,0.3816317281719413,0.12297850260534911,6.112874298809886,2.9907849536035456
