time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1983.0,-28.906869556936723,4.181969808345517,34.894606599172455,24.171457823272817,4.717704291196483,-25.54425544820854,-39.212763298396,1.355090182357976,-5.477927608230289,-5.477927608230621,39.8326947984231,43730.83737586282,22844.620639155743,22844.620639155743,66575.45801501856,78758.376951407,78758.376951407,22844.620639155743,101602.99759056274,101602.99759056274,101602.99759056274,125866.8915856224,92371.89524666785,57344.3556706771,38919.4884177675,24263.89399505967,0.0,63183.382412827166,20624.309895800718,1525.207486498193,0.0,0.8850789250331392,2.8459427239572603,0.0014959135982669303,348097.4637999555,1547332.1518092304,4.445111822757924,1547332.1518092304,4.445111822757924,0.85,0.0957835908826554,4.027634451161993,1.2699118470819668,1.0,0.0,4.027634451161403,1.2853416533068194,1.2856776951386504,3.1335127441019535,19494.348832232125,1987.870356567444,4632.441516551485,4632.441516551485,4.93144285956618,4.181969808345517,-3.4030949821727727,7.58506479051829,2.9968057541868407,2.9968057541868407,0.8562302154819544,0.0,0.0,0.00026142803136774056,8.617740436714632e-05,0.00017525062700059424,0.0007058454628953336,0.09578359069367576,0.07244213208439063,0.023341458609285128,0.09578386186285341,0.0724421322273181,0.023341458655337297,0.38162214006857886,0.38162214006857886,0.12296183354212599,0.0,3.410605131648481e-13,8.515533405030226,3.410605131648481e-13,3.410605131648481e-13,8.241395229124464,3.410605131648481e-13,24263.89399505967,20624.309895800718,0.85,1.0536861983745707,0.6921256144556264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449306587900064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.245562062855,1525.207486498193,0.38162214006857886,0.12296183354212599,6.112874298809886,2.9968057541868407
1984.0,-28.91418216272704,4.205654923619768,34.89627798992837,24.176325753238075,4.724622028125621,-25.550146057942452,-39.21788946082813,1.3605859232361834,-5.469929803768821,-5.469929803769234,39.8379079583119,43720.281636323874,22907.78616709124,22907.78616709124,66628.06780341512,78750.04952540644,78750.04952540644,22907.78616709124,101657.83569249768,101657.83569249768,101657.83569249768,125944.0579501196,92369.31979307222,57339.55190356507,38921.96432167461,24286.222257621917,0.0,63208.186579296525,20643.28891897863,1525.4306079073083,0.0,0.885101118066257,2.845579337326189,0.0014959135982669303,348206.42714610393,1547556.1530079965,4.444364125302769,1547556.1530079965,4.444364125302769,0.85,0.09578777509309404,4.027634451161993,1.2698978891829031,1.0,0.0,4.027634451161742,1.2853163278141742,1.285652109630788,3.1335744859099712,19493.80530337348,1987.8149320485059,4632.441516551485,4632.441516551485,4.945078331856505,4.205654923619768,-3.3854373964924607,7.591092320112229,3.0027058189361915,3.0027058189361915,0.8579159482674833,0.0,0.0,0.00026123089632642074,8.612776067228725e-05,0.00017510313565413348,0.0007052514216670799,0.09578777493513568,0.07244724172025664,0.023340533214879045,0.09578804376577062,0.07244724183972523,0.02334053325336881,0.38161245084094897,0.38161245084094897,0.12294516495821416,0.0,3.979039320256561e-13,8.443503369054156,3.979039320256561e-13,3.979039320256561e-13,8.171645293599795,3.979039320256561e-13,24286.222257621917,20643.28891897863,0.85,1.0541050362175515,0.6916870108506514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449744032074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.13470294268,1525.4306079073083,0.38161245084094897,0.12294516495821416,6.112874298809886,3.0027058189361915
1985.0,-28.921446357593783,4.228825184654962,34.89801163697613,24.181092052627378,4.7314123276874245,-25.55600583635817,-39.22299920869989,1.365971806344247,-5.462072281022699,-5.462072281023121,39.843064989863514,43709.869990913125,22969.568675776656,22969.568675776656,66679.43866668978,78741.82701605179,78741.82701605179,22969.568675776656,101711.39569182844,101711.39569182844,101711.39569182844,126019.48769103533,92366.77811742631,57334.82109185213,38924.39669508242,24308.0919992069,0.0,63232.48869428932,20661.878199325864,1525.646122279613,0.0,0.8851227875579332,2.8452301875026818,0.0014959135982669303,348313.50534969004,1547777.7665766885,4.443634090566755,1547777.7665766885,4.443634090566755,0.85,0.09579190153829809,4.027634451161993,1.2698842236073689,1.0,0.0,4.027634451163059,1.2852915147168646,1.2856270385137334,3.1336349808932145,19493.268903080643,1987.7602344409809,4632.441516551485,4632.441516551485,4.958415253318908,4.228825184654962,-3.3681126893084055,7.596937873963368,3.0084874450578334,3.0084874450578334,0.8595678414450952,0.0,0.0,0.0002610352019158786,8.60783022476797e-05,0.00017495689966819892,0.0007046624365721302,0.09579190139710814,0.07245230388845891,0.023339597508649224,0.09579216721123658,0.07245230399524809,0.02333959754305,0.3816026733255992,0.3816026733255992,0.12292849675775136,0.0,3.979039320256561e-13,8.372159960841316,3.979039320256561e-13,3.979039320256561e-13,8.102746702702916,3.979039320256561e-13,24308.0919992069,20661.878199325864,0.85,1.0545123249705615,0.6912565185001277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450178398621931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.024644754783,1525.646122279613,0.3816026733255992,0.12292849675775136,6.112874298809886,3.0084874450578334
1986.0,-28.928659088949168,4.251491138753162,34.89980155065889,24.185725568700605,4.738039922078508,-25.561835559346402,-39.228088840004034,1.371216392371044,-5.454390031253922,-5.454390031254341,39.84817201223934,43699.60033966333,23030.08550821525,23030.08550821525,66729.68584787857,78733.72563387622,78733.72563387622,23030.08550821525,101763.81114209146,101763.81114209146,101763.81114209146,126093.38514276048,92364.27093278214,57330.14563814533,38926.80588292978,24329.574000669014,0.0,63256.3798835988,20680.13790056866,1525.8580481126824,0.0,0.8851437308678457,2.8448898108586103,0.0014959135982669303,348418.22001761006,1547997.254735476,4.442928543338623,1547997.254735476,4.442928543338623,0.85,0.09579603146850602,4.027634451161993,1.2698707717796793,1.0,0.0,4.02763445115993,1.2852673609851413,1.285602628897678,3.133693870569359,19492.739781837547,1987.706279089959,4632.441516551485,4632.441516551485,4.971478954657042,4.251491138753162,-3.3511442299523675,7.6026353687055295,3.014153232009483,3.014153232009483,0.8611866377169951,0.0,0.0,0.000260841027501626,8.60290646316525e-05,0.0001748119628699735,0.0007040786841303564,0.09579603135480248,0.07245736546561105,0.023338665889191434,0.09579627895592381,0.07245736555161282,0.023338665916893195,0.3815928188154672,0.3815928188154672,0.12291182886404779,0.0,3.979039320256561e-13,8.301517716508215,3.979039320256561e-13,3.979039320256561e-13,8.034537987970737,3.979039320256561e-13,24329.574000669014,20680.13790056866,0.85,1.0549083898046518,0.6908330894065885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450609914140293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.915312645528,1525.8580481126824,0.3815928188154672,0.12291182886404779,6.112874298809886,3.014153232009483
1987.0,-28.935820981339575,4.273663532028167,34.90164206639681,24.19025277430194,4.744536449818449,-25.56763262838509,-39.23315046178175,1.3763480967613637,-5.446858702916359,-5.44685870291674,39.85322651151937,43689.436964715234,23089.31280699988,23089.31280699988,66778.74977171511,78725.72473820175,78725.72473820175,23089.31280699988,101815.03754520163,101815.03754520163,101815.03754520163,126165.68245819531,92361.79064668033,57325.50287277854,38929.20863766865,24350.64491299369,0.0,63279.85355066234,20698.048176044635,1526.0649385376764,0.0,0.8851640832673883,2.8445610412061675,0.0014959135982669303,348520.90150760487,1548214.5087351315,4.442242924421418,1548214.5087351315,4.442242924421418,0.85,0.09580013178904642,4.027634451161993,1.2698574842466046,1.0,0.0,4.027634451161502,1.2852437335527103,1.2855787476557918,3.1337514792067354,19492.216337316426,1987.652902603481,4632.441516551485,4632.441516551485,4.984264285798948,4.273663532028167,-3.334509045588461,7.608172577616628,3.0197055034701985,3.0197055034701985,0.8627730009914852,0.0,0.0,0.000260648353355849,8.59801237998085e-05,0.00017466822955604052,0.0007034997788833802,0.09580013169502564,0.07246240189401953,0.02333772980100611,0.09580039845398725,0.07246240196513606,0.023337729823910365,0.3815828976845126,0.3815828976845126,0.1228951612157516,0.0,3.979039320256561e-13,8.231567425667492,3.979039320256561e-13,3.979039320256561e-13,7.9670340930812245,3.979039320256561e-13,24350.64491299369,20698.048176044635,0.85,1.0552924196996052,0.6904162148500729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445103839679438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.806769382121,1526.0649385376764,0.3815828976845126,0.1228951612157516,6.112874298809886,3.0197055034701985
1988.0,-28.942928869759577,4.295352524799801,34.90352783986575,24.194656207133107,4.750878744855308,-25.5733965108902,-39.23819531975312,1.381346385886388,-5.43949402797017,-5.439494027970576,39.85822648467177,43679.44029485848,23147.320867403807,23147.320867403807,66826.7611622623,78717.84763054817,78717.84763054817,23147.320867403807,101865.16849795198,101865.16849795198,101865.16849795198,126236.50508678243,92359.34990551378,57320.94256942114,38931.5637067696,24371.33658883045,0.0,63302.90029560005,20715.636100505882,1526.2680299694562,0.0,0.8851837712856074,2.844240297934179,0.0014959135982669303,348621.33383377944,1548429.4417503255,4.441579706905165,1548429.4417503255,4.441579706905165,0.85,0.09580421435134132,4.027634451161993,1.2698445060709491,1.0,0.0,4.027634451161957,1.285220728319485,1.285555490818191,3.1338075728271235,19491.70123843724,1987.6003771356416,4632.441516551485,4632.441516551485,4.9967864213071165,4.295352524799801,-3.318215559845212,7.613568084645014,3.025146660672747,3.025146660672747,0.8643276173350706,0.0,0.0,0.0002604572616656246,8.593137066306468e-05,0.00017452589100255995,0.0007029264912216534,0.09580421427961845,0.07246742253101311,0.023336791748605337,0.09580447502548889,0.07246742258526492,0.023336791766076396,0.38157291814058225,0.38157291814058225,0.12287849376378132,0.0,3.979039320256561e-13,8.162332770260491,3.979039320256561e-13,3.979039320256561e-13,7.90030977370327,3.979039320256561e-13,24371.33658883045,20715.636100505882,0.85,1.0556666574549851,0.6900069363471879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451463883175488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.69900416827,1526.2680299694562,0.38157291814058225,0.12287849376378132,6.112874298809886,3.025146660672747
1989.0,-28.949987421261575,4.3165682262320235,34.90545374338231,24.19894019784408,4.757074079422744,-25.579130678096075,-39.24322013100607,1.3862173361585708,-5.43228501044598,-5.432285010446405,39.86316755074882,43669.576575442115,23204.115828133585,23204.115828133585,66873.6924035757,78710.08180119794,78710.08180119794,23204.115828133585,101914.19762933152,101914.19762933152,101914.19762933152,126305.83434890135,92356.94103772349,57316.43581156803,38933.89469572829,24391.636719569826,0.0,63325.531415298115,20732.891211634353,1526.4663614920094,0.0,0.8852028680445119,2.8439283071303203,0.0014959135982669303,348719.66545993846,1548641.8646923078,4.440936425680927,1548641.8646923078,4.440936425680927,0.85,0.09580825380879687,4.027634451161993,1.2698317443905398,1.0,0.0,4.0276344511614415,1.2851983170373098,1.285532829963917,3.1338622201487594,19491.192866178888,1987.5485375922349,4632.441516551485,4632.441516551485,5.0090466863373075,4.3165682262320235,-3.302251398280679,7.618819624512703,3.0304789460455703,3.0304789460455703,0.8658511274415915,0.0,0.0,0.0002602676240648402,8.588283665533364e-05,0.00017438478740950655,0.0007023581775290888,0.09580825375452173,0.07247240859406542,0.02333584516045631,0.09580848092006714,0.0724724086351209,0.023335845173675974,0.3815628886479604,0.3815628886479604,0.12286182646887177,0.0,3.979039320256561e-13,8.09382758161587,3.979039320256561e-13,3.979039320256561e-13,7.834393002854483,3.979039320256561e-13,24391.636719569826,20732.891211634353,0.85,1.0560304968466545,0.6896045812715038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451886184731524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.592082104211,1526.4663614920094,0.3815628886479604,0.12286182646887177,6.112874298809886,3.0304789460455703
1990.0,-28.956998581948792,4.337319961435777,34.90741462330196,24.203060182649665,4.76307132435683,-25.58484194528008,-39.24823348699135,1.3909146876881535,-5.425258341926224,-5.425258341926634,39.86803867061979,43659.872947328215,23259.791775549616,23259.791775549616,66919.66472287783,78702.45436817555,78702.45436817555,23259.791775549616,101962.24614372516,101962.24614372516,101962.24614372516,126373.81293631924,92354.5714469003,57311.99002605319,38936.20157871901,24411.566792594083,0.0,63347.7683713131,20749.83177370497,1526.6601913368008,0.0,0.885221276637063,2.8436193066691313,0.0014959135982669303,348815.53078455105,1548851.3021148709,4.440316343229374,1548851.3021148709,4.440316343229374,0.85,0.09581224288199097,4.027634451161993,1.2698192717367784,1.0,0.0,4.027634451161843,1.2851767163079861,1.2855109816800125,3.1339148928346994,19490.692783009938,1987.4975433007132,4632.441516551485,4632.441516551485,5.021065391207537,4.337319961435777,-3.286633763056707,7.623953724492484,3.035704603518957,3.035704603518957,0.8673441724339878,0.0,0.0,0.0002600793855759531,8.583443854231624e-05,0.00017424494703363683,0.0007017949516135724,0.09581224288240778,0.07247735498451433,0.02333488789789345,0.09581222791667408,0.07247735498419905,0.02333488789779193,0.3815528172942653,0.3815528172942653,0.12284515929961079,0.0,3.979039320256561e-13,8.026111834496191,3.979039320256561e-13,3.979039320256561e-13,7.7694528067167425,3.979039320256561e-13,24411.566792594083,20749.83177370497,0.85,1.056385511966705,0.6892093292287073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452305578237663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15474.485911493462,1526.6601913368008,0.3815528172942653,0.12284515929961079,6.112874298809886,3.035704603518957
1991.0,-28.96396024344258,4.357619335184822,34.90940679627904,24.207211355119966,4.769098350833776,-25.590505782091082,-39.25320158069951,1.3956438893854046,-5.418284530525796,-5.418284530526162,39.872872449092974,43650.19790679189,23314.07515011358,23314.07515011358,66964.27305690547,78694.83287040734,78694.83287040734,23314.07515011358,102008.90802052092,102008.90802052092,102008.90802052092,126439.95340285628,92352.19944959827,57307.56448559068,38938.483293341764,24431.045382335356,0.0,63369.528675677124,20766.388574985052,1526.8474303173546,0.0,0.88523954574445,2.8433355677526846,0.0014959135982669303,348910.69543239713,1549059.1551786058,4.439700976374175,1549059.1551786058,4.439700976374175,0.85,0.09581615461296435,4.027634451161993,1.2698067782027649,1.0,0.0,4.027634451160786,1.2851549642253761,1.285488983879099,3.1339679363800608,19490.192191972896,1987.446497221059,4632.441516551485,4632.441516551485,5.032783482924401,4.357619335184822,-3.2712576017140322,7.628876936898854,3.0408256573491426,3.0408256573491426,0.8688073306711835,0.0,0.0,0.0002598926001296549,8.578650225245132e-05,0.0001741060978772036,0.0007012357179676072,0.0958161545778716,0.07248224170371555,0.023333912874156048,0.09581639492131092,0.07248224173026195,0.0233339128827024,0.38154271467437173,0.38154271467437173,0.12282849223086867,0.0,3.410605131648481e-13,7.9590496386835525,3.410605131648481e-13,3.410605131648481e-13,7.704882383388167,3.410605131648481e-13,24431.045382335356,20766.388574985052,0.85,1.0567267021919338,0.6888199868140407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445272217885151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.380454993654,1526.8474303173546,0.38154271467437173,0.12282849223086867,6.112874298809886,3.0408256573491426
1992.0,-28.970874570117143,4.3774738686116725,34.911426101128185,24.211141175497346,4.774858492319846,-25.596153647399284,-39.25817054752258,1.4001375695025935,-5.411557195840089,-5.411557195840491,39.87764752442984,43640.73400312096,23367.455988778544,23367.455988778544,67008.1899918995,78687.39572958002,78687.39572958002,23367.455988778544,102054.85171835856,102054.85171835856,102054.85171835856,126505.13788374259,92349.88486667302,57303.22313981156,38940.73525206828,24450.286165384026,0.0,63391.02141745231,20782.743240576423,1527.0371998988398,0.0,0.8852567555355696,2.8430443978756883,0.0014959135982669303,349002.5159728714,1549264.5047001345,4.439121306565485,1549264.5047001345,4.439121306565485,0.85,0.09582012664035217,4.027634451161993,1.2697947182087228,1.0,0.0,4.027634451162866,1.2851343124622516,1.28546808848098,3.134018298402796,19489.70371778034,1987.3966867156819,4632.441516551485,4632.441516551485,5.0443067452201555,4.3774738686116725,-3.2562702149362655,7.633744083547938,3.045844835032497,3.045844835032497,0.8702413814378563,0.0,0.0,0.0002597072070010907,8.573858228866164e-05,0.00017396862471242907,0.000700682026313051,0.09582012664197737,0.07248717303038754,0.023332953611589827,0.0958203533551914,0.07248717302915789,0.023332953611194283,0.38153258154646724,0.38153258154646724,0.12281182524254164,0.0,3.979039320256561e-13,7.8927434611559875,3.979039320256561e-13,3.979039320256561e-13,7.641092027159004,3.979039320256561e-13,24450.286165384026,20782.743240576423,0.85,1.0570612129851458,0.688437148152753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445313586082357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.275756422328,1527.0371998988398,0.38153258154646724,0.12281182524254164,6.112874298809886,3.045844835032497
1993.0,-28.97774202711545,4.3968937770667855,34.9134681296282,24.21500034341591,4.780528177546178,-25.601768370868076,-39.263111469894625,1.4045545212009085,-5.404928321371301,-5.404928321371648,39.88234839382872,43631.35881628755,23419.610985386138,23419.610985386138,67050.9698016737,78680.03915193597,78680.03915193597,23419.610985386138,102099.65013732211,102099.65013732211,102099.65013732211,126568.72777257964,92347.59530137987,57298.91496533517,38942.97815116078,24469.07763525753,0.0,63412.05578641831,20798.7159899689,1527.2175741121316,0.0,0.8852737261215707,2.8427665003116216,0.0014959135982669303,349093.0111976421,1549466.6831331686,4.438549708621707,1549466.6831331686,4.438549708621707,0.85,0.09582394599317191,4.027634451161993,1.2697827730560682,1.0,0.0,4.027634451160642,1.2851140176751399,1.2854475519292372,3.134067791469789,19489.220523358705,1987.3474145971056,4632.441516551485,4632.441516551485,5.055565386353832,4.3968937770667855,-3.2415529103146845,7.63844668738147,3.050763651508239,3.050763651508239,0.8716467575737825,0.0,0.0,0.00025952319115534736,8.569095731337271e-05,0.00017383223384197466,0.0007001326937443849,0.09582394599237434,0.07249198810689456,0.023331957885479794,0.09582414142045388,0.0724919881074979,0.023331957885674007,0.38152242516913276,0.38152242516913276,0.12279515831854669,0.0,3.410605131648481e-13,7.8271951580179575,3.410605131648481e-13,3.410605131648481e-13,7.578362652751196,3.410605131648481e-13,24469.07763525753,20798.7159899689,0.85,1.05738520806693,0.6880609416487737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44535467523002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.171774069835,1527.2175741121316,0.38152242516913276,0.12279515831854669,6.112874298809886,3.050763651508239
1994.0,-28.98456218582156,4.415900464688696,34.91552312631486,24.219236557278805,4.786633338234535,-25.60729691123368,-39.2679448594339,1.4093680636466335,-5.380965506432517,-5.39781144215225,39.88681036900987,43621.7434977987,23469.197485370772,23469.197485370772,67090.94098316948,78672.44623979866,78672.44623979866,23469.197485370772,102141.64372516944,102141.64372516944,102141.64372516944,126627.9875227425,92345.22685708216,57294.5241150822,38945.22526888885,24486.343797573045,0.0,63431.56906646189,20813.39222793709,1527.395590005084,0.0,0.8852940820937404,2.8424396411535544,0.0014959135982669303,349190.1890089055,1549658.605475858,4.437864104584956,1549658.605475858,4.437864104584956,0.8500000000000001,0.09582640909465334,4.027634451161993,1.2697702674334876,1.0,0.0,4.0276344511619175,1.2850918644082832,1.285425158204737,3.1341218186113924,19488.720682154777,1987.2964449791498,4632.441516551485,4632.441516551485,5.066269568977069,4.415900464688696,-3.2266424641130933,7.64254292880179,3.0555844470065505,3.0555844470065505,0.8730241277161573,0.0,0.0,0.000259340561535197,8.564439249331157e-05,0.00017369616904188545,0.0006995846744679551,0.09582640909080144,0.07249577670747326,0.023330632383328175,0.09582649520687203,0.07249577671038736,0.02333063238426599,0.3815122519658489,0.3815122519658489,0.1227784914460174,0.0,3.979039320256561e-13,7.762841133137499,3.979039320256561e-13,0.016845935719743466,7.519737467649293,3.979039320256561e-13,24486.343797573045,20813.39222793709,0.85,1.0576900740524549,0.6876976896487144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453954880471824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15474.068500195632,1527.395590005084,0.3815122519658489,0.1227784914460174,6.112874298809886,3.0555844470065505
1995.0,-28.99132137616195,4.434592822768904,34.91754704202294,24.227128747757547,4.796932186406095,-25.612351248493813,-39.272088872361905,1.4179620587379749,-5.228301158259399,-5.386214565929252,39.89001451876628,43609.52785557743,23506.917030375054,23506.917030375054,67116.44488595249,78662.67657488787,78662.67657488787,23506.917030375054,102169.59360526293,102169.59360526293,102169.59360526293,126664.40254903269,92342.35467190876,57289.205952598524,38947.943021455816,24494.808943769764,0.0,63442.75196522558,20820.587602204298,1527.5923816188927,0.0,0.8853421121688944,2.8417061465507176,0.0014959135982669303,349348.58467861154,1549796.436225164,4.436246500471506,1549796.436225164,4.436246500471506,0.85,0.09581967030804192,4.027634451161993,1.2697519917180764,1.0,0.0,4.027634451161694,1.2850520145250692,1.2853850655336942,3.134219008753922,19488.114530472692,1987.234634709375,4632.441516551485,4632.441516551485,5.074412045221942,4.434592822768904,-3.208405637017484,7.642998459786388,3.060312954067605,3.060312954067605,0.8743751297336014,0.0,0.0,0.0002591596813093466,8.560448774206606e-05,0.00017355519356728052,0.0006990168767896673,0.09581967030526288,0.07249260460589037,0.023327065699372512,0.09581930852605551,0.07249260460799285,0.02332706570004907,0.38150209405581775,0.38150209405581775,0.12276182461466062,0.0,3.979039320256561e-13,7.70278957416491,3.979039320256561e-13,0.1579134076698665,7.485760181016985,3.979039320256561e-13,24494.808943769764,20820.587602204298,0.85,1.0579056362930244,0.6873839249514397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454360219418063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.965944948646,1527.5923816188927,0.38150209405581775,0.12276182461466062,6.112874298809886,3.060312954067605
1996.0,-28.998023788339562,4.452950541713356,34.91955266987342,24.233873281069123,4.80590730757775,-25.61748684514332,-39.276383829396195,1.4253703643814704,-5.074730019015078,-5.376087736514672,39.89352935847398,43598.18856088978,23547.073726665698,23547.073726665698,67145.26228755548,78653.62002630872,78653.62002630872,23547.073726665698,102200.69375297442,102200.69375297442,102200.69375297442,126706.3294874751,92339.63679835819,57284.205332939135,38950.47940602117,24505.635734500687,0.0,63456.115140521855,20829.790374325585,1527.9592093649562,0.0,0.8853814174729158,2.8407880949989175,0.0014959135982669303,349486.94787744933,1549947.6423713681,4.434922825543891,1549947.6423713681,4.434922825543891,0.85,0.09581564194388206,4.027634451161993,1.2697356067644434,1.0,0.0,4.027634451161351,1.2850177127858042,1.2853505245579724,3.1343026723191536,19487.54094502297,1987.1761452711141,4632.441516551485,4632.441516551485,5.083080626605467,4.452950541713356,-3.1914507195693558,7.644401261282712,3.064978316196282,3.064978316196282,0.8757080903417949,0.0,0.0,0.00025898043523946975,8.556314761077336e-05,0.0001734172876286964,0.0006984614420804061,0.09581564194360254,0.07249149372089664,0.023324148222705895,0.09581560850321771,0.07249149372110812,0.023324148222773934,0.3814921664939706,0.3814921664939706,0.12274515781624187,0.0,3.410605131648481e-13,7.647152295821684,3.410605131648481e-13,0.3013577174995703,7.444822295576216,3.410605131648481e-13,24505.635734500687,20829.790374325585,0.85,1.0581369839433774,0.6870604742244741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454761956180842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.864383762633,1527.9592093649562,0.3814921664939706,0.12274515781624187,6.112874298809886,3.064978316196282
1997.0,-29.00466949232141,4.470985412669042,34.92153630041725,24.240734881628327,4.814999910077141,-25.622559651243076,-39.280612324923254,1.4328900689988,-4.924471502095571,-5.365821474459003,39.89689951747365,43586.82096281534,23585.815485317686,23585.815485317686,67172.63644813302,78644.56210183262,78644.56210183262,23585.815485317686,102230.3775871503,102230.3775871503,102230.3775871503,126746.00824273903,92336.94221022932,57279.201071212054,38953.04571001918,24515.630655588724,0.0,63468.6763656079,20838.286057250414,1528.2750825023954,0.0,0.8854219557368614,2.83993494894569,0.0014959135982669303,349627.26005961536,1550092.6349175207,4.433557711298635,1550092.6349175207,4.433557711298635,0.85,0.0958110403088137,4.027634451161993,1.2697190426802263,1.0,0.0,4.027634451164411,1.2849828882117789,1.2853154627182246,3.1343876156724324,19486.97227377504,1987.1181569419773,4632.441516551485,4632.441516551485,5.09144376697401,4.470985412669042,-3.174529572767844,7.645514985436886,3.0695738827824735,3.0695738827824735,0.877021109366421,0.0,0.0,0.00025880281848713406,8.552246521591466e-05,0.0001732803532712194,0.000697909920544684,0.09581104030792496,0.07248996819664287,0.023321072111282096,0.09581102165834361,0.07248996819731528,0.023321072111498416,0.3814826509759895,0.3814826509759895,0.12272849104417353,0.0,3.979039320256561e-13,7.5948261397022065,3.979039320256561e-13,0.4413499723634118,7.405986203228224,3.979039320256561e-13,24515.630655588724,20838.286057250414,0.85,1.0583588676276887,0.6867453909348259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455160339255202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.763734726137,1528.2750825023954,0.3814826509759895,0.12272849104417353,6.112874298809886,3.0695738827824735
1998.0,-29.01125926906585,4.488700404251206,34.92349851613049,24.24735085750001,4.82381185080943,-25.627610182421506,-39.2848369088955,1.440162764165127,-4.7765513816602265,-5.3558493605528055,39.900242661803134,43575.68189724551,23624.201010140187,23624.201010140187,67199.88290738569,78635.64608846097,78635.64608846097,23624.201010140187,102259.84709860115,102259.84709860115,102259.84709860115,126785.4693940549,92334.25332927091,57274.28913805557,38955.51576801705,24525.62229545375,0.0,63481.138063470804,20846.77895113569,1528.5976754712772,0.0,0.8854610647636874,2.8390816314945813,0.0014959135982669303,349763.5943659709,1550236.4753545518,4.432240805864091,1550236.4753545518,4.432240805864091,0.85,0.09580675791697386,4.027634451161993,1.2697028742218395,1.0,0.0,4.027634451162415,1.2849492181134317,1.285281557728247,3.134469747431252,19486.40480697974,1987.0602914328279,4632.441516551485,4632.441516551485,5.099730007541828,4.488700404251206,-3.157975821134696,7.646676225385903,3.074102653090294,3.074102653090294,0.8783150437400841,0.0,0.0,0.0002586268072621,8.548183830789888e-05,0.00017314496895420113,0.0006973646420053142,0.09580675791541336,0.07248870704839801,0.02331805086701536,0.09580668284035357,0.0724887070495787,0.023318050867395163,0.3814736288763306,0.3814736288763306,0.12271182429318554,0.0,3.410605131648481e-13,7.545182437226686,3.410605131648481e-13,0.579297978892555,7.366462373070931,3.410605131648481e-13,24525.62229545375,20846.77895113569,0.85,1.0585803115280754,0.6864351085463672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455555372272126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.66399833009,1528.5976754712772,0.3814736288763306,0.12271182429318554,6.112874298809886,3.074102653090294
1999.0,-29.01779386540759,4.506101826532364,34.925438973005136,24.25390634397047,4.83253492648304,-25.632619930137025,-39.28902848912401,1.4473609912121497,-4.631472593187027,-5.3459972232728,39.903532955057685,43564.64692153471,23661.829326261155,23661.829326261155,67226.47624779586,78626.84519550641,78626.84519550641,23661.829326261155,102288.67452176756,102288.67452176756,102288.67452176756,126824.07670898573,92331.6213192266,57269.4230452534,38957.99808219244,24535.402187218162,0.0,63493.4002694106,20855.09185913544,1528.9110001785264,0.0,0.8854997363120729,2.8382555950945263,0.0014959135982669303,349898.32938671805,1550378.051698266,4.43093870844048,1550378.051698266,4.43093870844048,0.85,0.09580252171771207,4.027634451161993,1.269686919511296,1.0,0.0,4.0276344511614015,1.284915894986825,1.2852480018453203,3.134551037057014,19485.84934233547,1987.003649802478,4632.441516551485,4632.441516551485,5.107852790309087,4.506101826532364,-3.14165253315754,7.647754359689904,3.0785649845720284,3.0785649845720284,0.8795899955920081,0.0,0.0,0.00025845237876433364,8.544154641956511e-05,0.00017301083234476855,0.0006968243887760015,0.0958025217149765,0.0724875050401357,0.0233150166748408,0.09580262387572933,0.07248750504220555,0.02331501667550652,0.3814651293627464,0.3814651293627464,0.1226951575590618,0.0,0.09045590797165914,7.4976634955615395,3.979039320256561e-13,0.714524630085748,7.327181444405198,3.979039320256561e-13,24535.402187218162,20855.09185913544,0.85,1.0587947087814693,0.6861287430927364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455947101133746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.565160819564,1528.9110001785264,0.3814651293627464,0.1226951575590618,6.112874298809886,3.0785649845720284
2000.0,-29.024273918514606,4.523193902601799,34.927357710833384,24.260288394894474,4.841052101145462,-25.63760117876108,-39.29320393418891,1.4543793613923344,-4.48880813362689,-5.336362702015503,39.90678089435144,43553.783555590664,23698.950871667756,23698.950871667756,67252.73442725842,78618.17623372935,78618.17623372935,23698.950871667756,102317.1271053971,102317.1271053971,102317.1271053971,126862.19157574915,92329.01583711662,57264.62315897952,38960.436309041215,24545.064470352052,0.0,63505.50077939327,20863.304799799243,1529.222708744689,0.0,0.885537430361679,2.8374392529053747,0.0014959135982669303,350030.12775478826,1550517.8151994657,4.429669597714379,1550517.8151994657,4.429669597714379,0.85,0.0957984727935497,4.027634451161993,1.2696712620696053,1.0,0.0,4.027634451162797,1.284883411935858,1.2852152882749281,3.134630281430588,19485.29947619932,1986.9475790610782,4632.441516551485,4632.441516551485,5.115866177045642,4.523193902601799,-3.1256333451363685,7.648827247738167,3.08296224763393,3.08296224763393,0.8808463564668372,0.0,0.0,0.0002582795131945658,8.540142708420065e-05,0.00017287808611036516,0.0006962897354690563,0.09579847279137918,0.07248646851922606,0.023312004272153113,0.09579867307192551,0.07248646852086839,0.02331200427268131,0.38145714372437617,0.38145714372437617,0.12267849083842948,0.0,0.2387462718991742,7.451837447293428,3.979039320256561e-13,0.8475545683886025,7.287675497563953,3.979039320256561e-13,24545.064470352052,20863.304799799243,0.85,1.0590064419912595,0.6858269444546026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456335569727419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.467209097218,1529.222708744689,0.38145714372437617,0.12267849083842948,6.112874298809886,3.08296224763393
2001.0,-29.030699099832226,4.5399830564967365,34.92925478112246,24.266645649354928,4.849521011748841,-25.642537888258612,-39.297342009935505,1.4613598000829202,-4.349139878619837,-5.32682813528483,39.90998692170464,43543.00491081995,23735.301532607173,23735.301532607173,67278.30644342712,78609.60224976957,78609.60224976957,23735.301532607173,102344.90378237674,102344.90378237674,102344.90378237674,126899.47729209537,92326.46353769129,57259.86619836794,38962.8859325815,24554.57350971863,0.0,63517.459442300125,20871.387483260834,1529.528073975885,0.0,0.8855747511484403,2.8366543917301663,0.0014959135982669303,350160.5971301158,1550655.7845087445,4.428413125913588,1550655.7845087445,4.428413125913588,0.85,0.09579447949305755,4.027634451161993,1.2696557260630654,1.0,0.0,4.027634451160497,1.2848511047793607,1.285182752671591,3.13470910067329,19484.760833842913,1986.8926528266954,4632.441516551485,4632.441516551485,5.123713153809306,4.5399830564967365,-3.1098249385703385,7.649807995067075,3.0872951936257635,3.0872951936257635,0.8820843410359325,0.0,0.0,0.00025810821655983224,8.53616839869495e-05,0.00017274653257288276,0.00069575988590932,0.09579447830286703,0.07248549550574988,0.023308982797117135,0.09579533581927668,0.07248549640633928,0.02330898308671827,0.3814496402090821,0.3814496402090821,0.1226618241285903,0.0,0.38343681027436105,7.407341429936139,3.410605131648481e-13,0.977688256664976,7.248283189274673,3.410605131648481e-13,24554.57350971863,20871.387483260834,0.85,1.0592096572209944,0.6855281255443606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456720815433786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.370132237793,1529.528073975885,0.3814496402090821,0.1226618241285903,6.112874298809886,3.0872951936257635
2002.0,-29.03707169673468,4.556471803805297,34.93113004832946,24.272726161312335,4.857673209558096,-25.647458904481056,-39.30148476557804,1.4680604172133116,-4.211200103864144,-5.317583434300836,39.91314564728679,43532.47569720109,23771.35032297216,23771.35032297216,67303.82602017325,78601.19051222433,78601.19051222433,23771.35032297216,102372.5408351965,102372.5408351965,102372.5408351965,126936.50420244134,92323.92416616098,57255.20935076884,38965.23868376905,24563.963367244847,0.0,63529.2020510139,20879.36886215812,1529.833390624853,0.0,0.8856107426346669,2.835861029877219,0.0014959135982669303,350287.1364824231,1550791.727291556,4.4272014749516,1550791.727291556,4.4272014749516,0.85,0.09579071957307195,4.027634451161993,1.269640664258041,1.0,0.0,4.02763445116212,1.2848201053208763,1.2851515270487575,3.1347847332729235,19484.224919815228,1986.8380048044162,4632.441516551485,4632.441516551485,5.131494966107677,4.556471803805297,-3.0943726794504816,7.650844483255779,3.0915652448884057,3.0915652448884057,0.8833043556824016,0.0,0.0,0.00025793842519394964,8.53219130667224e-05,0.00017261651212722724,0.0006952362110830424,0.0957907184634075,0.07248472022572373,0.02330599823768377,0.09579155339440294,0.07248472106540607,0.023305998507665876,0.38144257253009206,0.38144257253009206,0.1226451574273856,0.0,0.5250256018295545,7.363940481908571,3.979039320256561e-13,1.1063833304366995,7.20867251164583,3.979039320256561e-13,24563.963367244847,20879.36886215812,0.85,1.0594155734260338,0.6852356757486824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457102818227705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.273938641447,1529.833390624853,0.38144257253009206,0.1226451574273856,6.112874298809886,3.0915652448884057
2003.0,-29.043393694545586,4.572663659604889,34.932982483501895,24.27857267847287,4.8655385482739995,-25.652363029107313,-39.30563202649353,1.474507882835311,-4.074606545328834,-5.30857458275734,39.916230764546086,43522.18660413429,23806.977304048945,23806.977304048945,67329.16390818323,78592.9927235271,78592.9927235271,23806.977304048945,102399.97002757606,102399.97002757606,102399.97002757606,126973.03732887238,92321.462312633,57250.656193238574,38967.56235488269,24573.067301296327,0.0,63540.62965617902,20887.10720610188,1530.1278503615697,0.0,0.8856457795623842,2.8350602799629416,0.0014959135982669303,350410.48211418214,1550924.510871564,4.426022022840605,1550924.510871564,4.426022022840605,0.85,0.09578703455591091,4.027634451161993,1.2696260513784368,1.0,0.0,4.027634451159792,1.2847902887125093,1.2851214864542921,3.134857483393724,19483.705365341215,1986.7850249923488,4632.441516551485,4632.441516551485,5.1391857229039575,4.572663659604889,-3.079233707411459,7.651897367016348,3.0957726554206495,3.0957726554206495,0.8845064729773284,0.0,0.0,0.00025777008364359584,8.528211605014034e-05,0.0001724879675934555,0.0006947184806903148,0.09578703455349051,0.07248402025352395,0.023303014299966566,0.09578672714129026,0.0724840202553555,0.02330301430055541,0.38143589029033964,0.38143589029033964,0.12262849073308853,0.0,0.6638904036250892,7.321535279469629,3.410605131648481e-13,1.2339680374284967,7.169768449937067,3.410605131648481e-13,24573.067301296327,20887.10720610188,0.85,1.0596238072002768,0.6849505086687784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445748171362331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.178584313506,1530.1278503615697,0.38143589029033964,0.12262849073308853,6.112874298809886,3.0957726554206495
2004.0,-29.04966436395183,4.588566972031429,34.93481229984515,24.284517228975915,4.873509031172416,-25.657210462191856,-39.30971376886589,1.4810551294127043,-3.941763146493713,-5.29955154861462,39.91927645628241,43511.84955747086,23841.602508815206,23841.602508815206,67353.45206628606,78584.76661375393,78584.76661375393,23841.602508815206,102426.36912256914,102426.36912256914,102426.36912256914,127008.37267753076,92318.9938845602,57246.076828278055,38969.90784031349,24582.00355496162,0.0,63551.91139527511,20894.703021717374,1530.4125835876,0.0,0.8856810224342355,2.8343144457204548,0.0014959135982669303,350534.05610206776,1551055.6060043338,4.424835701420979,1551055.6060043338,4.424835701420979,0.85,0.09578326222375325,4.027634451161993,1.269611311568879,1.0,0.0,4.027634451162163,1.2847600036872022,1.2850909792167517,3.1349313798708454,19483.184423362167,1986.731903694143,4632.441516551485,4632.441516551485,5.1466602273618225,4.588566972031429,-3.0642121293236073,7.652779101355036,3.0999179849265355,3.0999179849265355,0.885690852836153,0.0,0.0,0.0002576032088255863,8.52429645008597e-05,0.0001723602443247266,0.0006942040580529673,0.09578326222068703,0.07248326910893757,0.023299993111749455,0.09578315915537396,0.07248326911125792,0.023299993112495324,0.3814295478765777,0.3814295478765777,0.12261182404431753,0.0,0.799734263580774,7.2798413009222145,4.547473508864641e-13,1.3577884021208888,7.13093254193933,4.547473508864641e-13,24582.00355496162,20894.703021717374,0.85,1.059817880966104,0.6846662610482214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457857619205363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15473.084031234137,1530.4125835876,0.3814295478765777,0.12261182404431753,6.112874298809886,3.0999179849265355
2005.0,-29.055882736413444,4.604186260916361,34.93662052781991,24.29037275668236,4.8813720577190125,-25.662021611882192,-39.313770714774705,1.4875109330989948,-3.8116431061727667,-5.290696964460774,39.92230696397344,43501.638176579516,23875.68533380835,23875.68533380835,67377.32351038787,78576.61525248569,78576.61525248569,23875.68533380835,102452.30058629403,102452.30058629403,102452.30058629403,127043.27337983748,92316.53540941831,57241.55833315268,38972.196751406256,24590.972793543453,0.0,63563.169544949706,20902.326874511935,1530.7032937993527,0.0,0.8857154448208846,2.8335877398186824,0.0014959135982669303,350655.3563563837,1551186.0558857005,4.423677060016656,1551186.0558857005,4.423677060016656,0.85,0.09577967526450533,4.027634451161993,1.2695967008871962,1.0,0.0,4.027634451161029,1.2847301447911743,1.285060900142635,3.135004239988984,19482.665581869485,1986.6789965859377,4632.441516551485,4632.441516551485,5.1540176489010605,4.604186260916361,-3.0494464395437713,7.6536327004601326,3.1040032569412164,3.1040032569412164,0.8868580734117761,0.0,0.0,0.0002574378239935702,8.520406725806743e-05,0.00017223375673550278,0.000693694612280965,0.09577967424542472,0.07248267075908328,0.023297003486341433,0.09578051304547286,0.07248267153028749,0.023297003734217833,0.38142349220105587,0.38142349220105587,0.1225951573599674,0.0,0.9327149185660915,7.238700850740713,3.979039320256561e-13,1.4790538582880117,7.091660041010186,3.979039320256561e-13,24590.972793543453,20902.326874511935,0.85,1.0600057233260045,0.6843843453372261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458230491161492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.990295700547,1530.7032937993527,0.38142349220105587,0.1225951573599674,6.112874298809886,3.1040032569412164
2006.0,-29.062052903873354,4.619522351389175,34.938406460683645,24.295869992952817,4.888803460260255,-25.66683245799751,-39.317853504884965,1.4935830143843936,-3.6818470495827,-5.282192020440878,39.925273664670456,43491.74513778079,23909.6691432623,23909.6691432623,67401.4142810431,78568.76101817495,78568.76101817495,23909.6691432623,102478.43016143725,102478.43016143725,102478.43016143725,127078.18510205706,92314.18016501518,57237.164284620994,38974.462089326866,24599.754940619805,0.0,63574.21702994667,20909.791699526835,1530.9914530962653,0.0,0.8857482945298836,2.8328259962452167,0.0014959135982669303,350771.8978609481,1551313.7671917924,4.422571410799731,1551313.7671917924,4.422571410799731,0.8500000000000001,0.09577629206142191,4.027634451161993,1.2695828061783692,1.0,0.0,4.027634451161649,1.2847020793905748,1.2850326168066157,3.1350727268010536,19482.16852639761,1986.6283110335958,4632.441516551485,4632.441516551485,5.1613536960659365,4.619522351389175,-3.0350757412892717,7.654598092678447,3.1080293540415567,3.1080293540415567,0.8880083868690162,0.0,0.0,0.00025727381789276515,8.516493878845327e-05,0.0001721088791043119,0.000693191650831401,0.09577629206077211,0.0724822390501002,0.0232940530106719,0.0957763428649754,0.07248223905059197,0.023294053010829936,0.3814176717008614,0.3814176717008614,0.12257849067915397,0.0,1.0634733574826782,7.198214436715148,3.979039320256561e-13,1.6003449708582025,7.053087088346331,3.979039320256561e-13,24599.754940619805,20909.791699526835,0.85,1.0602004622297374,0.6841098037793211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445860027144823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.897398826768,1530.9914530962653,0.3814176717008614,0.12257849067915397,6.112874298809886,3.1080293540415567
2007.0,-29.068173779642837,4.634582887382105,34.9401695657466,24.30140714803713,4.896275950784502,-25.671594866902808,-39.32188715608788,1.499697038044173,-3.5550927133922414,-5.273690457658364,39.92818027500819,43481.863145764226,23942.735680848513,23942.735680848513,67424.59882661274,78560.90231094901,78560.90231094901,23942.735680848513,102503.63799179753,102503.63799179753,102503.63799179753,127111.89768917715,92311.81702114493,57232.777855959015,38976.71018353991,24608.259697379617,0.0,63584.969880919525,20917.020742772675,1531.2639988557505,0.0,0.8857813364826979,2.83210704979441,0.0014959135982669303,350888.42341774213,1551438.8994195627,4.42145934684352,1551438.8994195627,4.42145934684352,0.85,0.09577274340926281,4.027634451161993,1.2695688164094467,1.0,0.0,4.027634451161465,1.2846738161441376,1.2850041373885186,3.1351416994320536,19481.669803806457,1986.577455482398,4632.441516551485,4632.441516551485,5.168491732772514,4.634582887382105,-3.0208309359552636,7.655413823337368,3.1119960517690495,3.1119960517690495,0.8891417290768713,0.0,0.0,0.000257111217074991,8.512629756431127e-05,0.0001719849195106797,0.0006926923869015359,0.09577274340740419,0.07248169065632992,0.02329105275107426,0.09577265393048023,0.07248169065773656,0.023291052751526244,0.38141205159215535,0.38141205159215535,0.12256182400116988,0.0,1.1917225420845625,7.158225128147137,3.979039320256561e-13,1.7185977442661056,7.0150666999119835,3.979039320256561e-13,24608.259697379617,20917.020742772675,0.85,1.060385794833024,0.683838700044933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44589672029619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.805260380774,1531.2639988557505,0.38141205159215535,0.12256182400116988,6.112874298809886,3.1119960517690495
2008.0,-29.074245859491104,4.649371523378433,34.94191046148686,24.306801880616717,4.903580197613827,-25.67633016977504,-39.325904881674774,1.5056645078978887,-3.430409408671096,-5.265383640655399,39.93105925834771,43472.12865268047,23975.363680440525,23975.363680440525,67447.49233312099,78553.14830386806,78553.14830386806,23975.363680440525,102528.51198430858,102528.51198430858,102528.51198430858,127145.25207171192,92309.47079886103,57228.45114767388,38978.91072354128,24616.74008740333,0.0,63595.650810944615,20924.22907429283,1531.539848688006,0.0,0.8858134703288768,2.8313949805782412,0.0014959135982669303,351002.30906500656,1551562.8498000305,4.4203778998863426,1551562.8498000305,4.4203778998863426,0.85,0.09576934207185078,4.027634451161993,1.2695551294041798,1.0,0.0,4.0276344511616164,1.28464623676211,1.2849763438052275,3.135209006110083,19481.1746523806,1986.5269640887154,4632.441516551485,4632.441516551485,5.1755351027698335,4.649371523378433,-3.006857358767332,7.656228882145765,3.1159051840458987,3.1159051840458987,0.890258624013114,0.0,0.0,0.0002569500060440179,8.508782501229495e-05,0.00017186218103172298,0.0006921980411752067,0.09576934207129044,0.07248126134178115,0.023288080729509292,0.09576929684399349,0.07248126134220523,0.023288080729645548,0.38140659496342855,0.38140659496342855,0.12254515732544928,0.0,1.3176573634745523,7.118692375171179,3.979039320256561e-13,1.8349742319842903,6.976964509866036,3.979039320256561e-13,24616.74008740333,20924.22907429283,0.85,1.0605676877751753,0.6835707803653619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459331220660738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.713903739395,1531.539848688006,0.38140659496342855,0.12254515732544928,6.112874298809886,3.1159051840458987
