time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2009.0,-29.08027001946932,4.66389281420732,34.94362907388378,24.312090617045783,4.910751886717549,-25.6810355980133,-39.32990263039244,1.5115174652614827,-3.307688554895549,-5.2572211361687025,39.93389167019199,43462.52047451189,24007.445100533583,24007.445100533583,67469.96557504547,78545.50196280505,78545.50196280505,24007.445100533583,102552.94706333864,102552.94706333864,102552.94706333864,127178.01683832191,92307.15921873196,57224.177730438576,38981.090542548205,24625.06977498328,0.0,63606.16031753148,20931.30930873579,1531.8105919384263,0.0,0.8858450245468812,2.8306941848192118,0.0014959135982669303,351114.244463218,1551684.8024174096,4.419316011486856,1551684.8024174096,4.419316011486856,0.85,0.09576596192678342,4.027634451161993,1.2695416281232617,1.0,0.0,4.027634451162664,1.2846191913480487,1.284949086088557,3.135275012461467,19480.686811904132,1986.4772182043953,4632.441516551485,4632.441516551485,5.182460483258377,4.66389281420732,-2.9931144648566588,7.657007279063979,3.1197573940504277,3.1197573940504277,0.8913592554429793,0.0,0.0,0.00025679015926699484,8.504955970448405e-05,0.00017174059956251078,0.0006917083554611848,0.09576596192623554,0.07248085419258839,0.02328510773364716,0.0957659300662634,0.07248085419300306,0.02328510773378037,0.381401270156852,0.381401270156852,0.12252849065153947,0.0,1.4413586762557316,7.079593622248183,3.410605131648481e-13,1.9495325812731608,6.939305962934782,3.410605131648481e-13,24625.06977498328,20931.30930873579,0.85,1.0607457711364008,0.6833067781098635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459692353611748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.62332061378,1531.8105919384263,0.381401270156852,0.12252849065153947,6.112874298809886,3.1197573940504277
2010.0,-29.086246835610638,4.678151119203905,34.94532545536947,24.317273531947308,4.917789742580514,-25.685711794021657,-39.33388047209007,1.5172547009915085,-3.1868582994773647,-5.249206646406719,39.93668104773075,43453.036498967296,24039.00340040976,24039.00340040976,67492.03989937707,78537.96931278303,78537.96931278303,24039.00340040976,102576.97271319278,102576.97271319278,102576.97271319278,127210.24420736749,92304.88803673726,57219.95522292142,38983.25868201761,24633.27149417471,0.0,63616.53017619232,20938.280770048503,1532.0776265885127,0.0,0.8858759677376951,2.8300031709980153,0.0014959135982669303,351224.17734269024,1551804.9092256639,4.418274735430768,1551804.9092256639,4.418274735430768,0.85,0.09576261424823244,4.027634451161993,1.269528378504329,1.0,0.0,4.027634451161487,1.284592685525178,1.28492236984032,3.1353397045970115,19480.207497130432,1986.4283416998092,4632.441516551485,4632.441516551485,5.189272938367292,4.678151119203905,-2.979603288540888,7.657754407744793,3.123553602656106,3.123553602656106,0.8924438864731732,0.0,0.0,0.00025663165923826543,8.501150072817449e-05,0.00017162015851009094,0.0006912232629291244,0.0957626142477003,0.0724804765235192,0.0232821377241811,0.09576258757188122,0.07248047652392196,0.023282137724310478,0.38139605078216354,0.38139605078216354,0.12251182397907828,0.0,1.5629258120952159,7.04093176701133,3.979039320256561e-13,2.0623483469293546,6.902089132840899,3.979039320256561e-13,24633.27149417471,20938.280770048503,0.85,1.060919853887836,0.683046314827605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460050653509418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.533495080233,1532.0776265885127,0.38139605078216354,0.12251182397907828,6.112874298809886,3.123553602656106
2011.0,-29.09217675680782,4.69215057185855,34.946999618318614,24.32234192909675,4.924682658374681,-25.69036027236089,-39.33784238817168,1.522866173927794,-3.067772516991738,-5.2413456761134185,39.93942632846382,43443.691397949784,24070.065681442644,24070.065681442644,67513.75707939242,78530.55990729341,78530.55990729341,24070.065681442644,102600.62558873606,102600.62558873606,102600.62558873606,127241.96716284493,92302.66249180425,57215.793982460746,38985.40945482611,24641.341574108865,0.0,63626.751028934974,20945.140337992536,1532.340871876938,0.0,0.8859062760359921,2.829319238404481,0.0014959135982669303,351332.03067653417,1551923.1241460678,4.41725487185909,1551923.1241460678,4.41725487185909,0.8500000000000001,0.09575929757961882,4.027634451161993,1.269515361315571,1.0,0.0,4.027634451161202,1.2845667662148987,1.2848962419754968,3.135402967826897,19479.73781369317,1986.3804473182147,4632.441516551485,4632.441516551485,5.195978318439961,4.69215057185855,-2.9663263439904743,7.658476915849024,3.1272946793537546,3.1272946793537546,0.8935127655296442,0.0,0.0,0.0002564744918750976,8.497360977152821e-05,0.00017150088210356938,0.0006907428611650073,0.09575929757913525,0.07248012627924204,0.023279171299893212,0.09575917069414132,0.07248012627960805,0.023279171300010774,0.3813909161922766,0.3813909161922766,0.122495157307776,0.0,1.6824692680726798,7.002722710928936,3.979039320256561e-13,2.173573159121702,6.86537837104953,3.979039320256561e-13,24641.341574108865,20945.140337992536,0.85,1.0610907517294068,0.682789718088753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460406154215741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.44441719622,1532.340871876938,0.3813909161922766,0.122495157307776,6.112874298809886,3.1272946793537546
2012.0,-29.098060380566352,4.705895615889689,34.948651613248984,24.32730698436501,4.9314593144003975,-25.694978702886168,-39.34178432738406,1.5283776367203383,-2.9507590817745495,-5.233616976194757,39.9421286486598,43434.465456000464,24100.594716263226,24100.594716263226,67535.0601722637,78523.20310942964,78523.20310942964,24100.594716263226,102623.79782569286,102623.79782569286,102623.79782569286,127273.0779540022,92300.42379913307,57211.686145704334,38987.48628158749,24649.280128309347,0.0,63636.76640989684,20951.888109062944,1532.5998513216766,0.0,0.8859360547204082,2.8286492496542257,0.0014959135982669303,351438.0945901107,1552039.4957841036,4.41625287547236,1552039.4957841036,4.41625287547236,0.85,0.09575598975621599,4.027634451161993,1.269502522707917,1.0,0.0,4.0276344511640545,1.2845413129497467,1.2848705819722757,3.135465096029621,19479.265355531046,1986.3322699934276,4632.441516551485,4632.441516551485,5.202568587245621,4.705895615889689,-2.9532655049567547,7.659161120846444,3.1309814327699126,3.1309814327699126,0.8945661236485465,0.0,0.0,0.0002563186392050298,8.493592536187064e-05,0.00017138271384315915,0.0006902669226083452,0.09575598975575977,0.07247978597888048,0.023276203776879292,0.09575589366525324,0.0724797859792258,0.023276203776990186,0.38138585112547607,0.38138585112547607,0.12247849063740085,0.0,1.7999981939769896,6.964910761647332,3.979039320256561e-13,2.2828578944202036,6.828884314847812,3.979039320256561e-13,24649.280128309347,20951.888109062944,0.85,1.0612585142566355,0.6825372800407643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460758882039362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.35607954705,1532.5998513216766,0.38138585112547607,0.12247849063740085,6.112874298809886,3.1309814327699126
2013.0,-29.10389835108878,4.719389958684654,34.9502814654548,24.33214959399777,4.938074659341666,-25.699572174253177,-39.34571069022638,1.5337484825057173,-2.835185115508807,-5.226051663211352,39.9447873741164,43425.374674695646,24130.678864604313,24130.678864604313,67556.05353929996,78516.00385653194,78516.00385653194,24130.678864604313,102646.68272113625,102646.68272113625,102646.68272113625,127303.77691657358,92298.25890251185,57207.62972067405,38989.58797981978,24657.094195437323,0.0,63646.6821752571,20958.530066121722,1532.8556862992389,0.0,0.8859651470494557,2.8279809213320966,0.0014959135982669303,351541.9406229515,1552153.9965121388,4.415274017551468,1552153.9965121388,4.415274017551468,0.8499999999999999,0.0957527198427093,4.027634451161993,1.2694899335643277,1.0,0.0,4.027634451161791,1.2845165156051603,1.284845579729813,3.135525625580997,19478.80847143435,1986.2856807813423,4632.441516551485,4632.441516551485,5.209062818901563,4.719389958684654,-2.9404430614223367,7.659833020106991,3.1346147720057367,3.1346147720057367,0.8956042205730677,0.0,0.0,0.00025616408207360575,8.489840521611813e-05,0.00017126567685748763,0.0006897955404127945,0.09575271984109984,0.0724794769156325,0.023273242925467338,0.09575239415101,0.0724794769168508,0.023273242925858504,0.3813808402955865,0.3813808402955865,0.12246182396776739,0.0,1.9156714093909954,6.927563683908147,3.410605131648481e-13,2.390866547702558,6.793065443877367,3.410605131648481e-13,24657.094195437323,20958.530066121722,0.85,1.061423018929377,0.6822881129156082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461108872137403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.268471725862,1532.8556862992389,0.3813808402955865,0.12246182396776739,6.112874298809886,3.1346147720057367
2014.0,-29.109691432603896,4.732639545200335,34.95188951830393,24.336994892824464,4.944701253850475,-25.70412411005464,-39.34959276868028,1.5391339313011934,-2.7224036017542517,-5.218531923228941,39.94741182463699,43416.29573530352,24160.049618118246,24160.049618118246,67576.34535342177,78508.77010826507,78508.77010826507,24160.049618118246,102668.81972638331,102668.81972638331,102668.81972638331,127333.61831419986,92296.04596387236,57203.57159091055,38991.63819217978,24664.798587816545,0.0,63656.43677999632,20965.078799644063,1533.1065389100768,0.0,0.8859941232185199,2.8273462967824314,0.0014959135982669303,351645.1849609017,1552267.0274164607,4.414299111159598,1552267.0274164607,4.414299111159598,0.85,0.09574938943640446,4.027634451161993,1.2694772900221873,1.0,0.0,4.027634451161973,1.284491648315776,1.2848205091678941,3.135586328212428,19478.34144845439,1986.2380576908924,4632.441516551485,4632.441516551485,5.215403050809295,4.732639545200335,-2.927766314754818,7.660405859955153,3.138195391442034,3.138195391442034,0.896627254697724,0.0,0.0,0.0002560107982072639,8.486132331156135e-05,0.00017114947489570254,0.0006893275213882162,0.09574938943538212,0.07247912424336908,0.023270265192013043,0.09574970432237867,0.07247912424414296,0.023270265192261493,0.3813758758494664,0.3813758758494664,0.12244515729872729,0.0,2.0292684442257496,6.890548693079779,3.979039320256561e-13,2.496128321474714,6.757279267555191,3.979039320256561e-13,24664.798587816545,20965.078799644063,0.85,1.0615791390739178,0.6820409361798719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461456162454447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.181582370375,1533.1065389100768,0.3813758758494664,0.12244515729872729,6.112874298809886,3.138195391442034
2015.0,-29.115440223438785,4.74564589798398,34.953475880143905,24.341607035044603,4.951036076191633,-25.70866535354575,-39.353487839084096,1.5442612062986931,-2.610221143406875,-5.211272411442638,39.94999583807824,43407.46465445095,24189.237665962624,24189.237665962624,67596.70232041358,78501.77375685862,78501.77375685862,24189.237665962624,102691.01142282123,102691.01142282123,102691.01142282123,127363.43975684306,92293.93442993503,57199.625327527734,38993.67678045255,24672.428334021817,0.0,63666.10511447437,20971.564083918543,1533.3593140801736,0.0,0.8860219062474788,2.8266904811091296,0.0014959135982669303,351744.8790022991,1552378.3228381518,4.413364388534581,1552378.3228381518,4.413364388534581,0.85,0.09574620983724552,4.027634451161993,1.269465130022727,1.0,0.0,4.02763445116314,1.2844679866271942,1.2847966461355358,3.1356440900780345,19477.895826124837,1986.1926168594616,4632.441516551485,4632.441516551485,5.221703842247265,4.74564589798398,-2.915398831856582,7.661044729840562,3.1417246666387393,3.1417246666387393,0.8976356190396398,0.0,0.0,0.00025585876978057286,8.482413235276628e-05,0.00017103463742780659,0.0006888649980462343,0.09574620983674673,0.0724788872600825,0.02326732257666422,0.09574628040360542,0.07247888726046009,0.023267322576785435,0.38137094375891606,0.38137094375891606,0.12242849063016188,0.0,2.141214361920163,6.854016474944672,3.979039320256561e-13,2.6010512680357465,6.722158060379229,3.979039320256561e-13,24672.428334021817,20971.564083918543,0.85,1.0617376734272,0.6817986521462635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461800798085591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15472.09539769232,1533.3593140801736,0.38137094375891606,0.12242849063016188,6.112874298809886,3.1417246666387393
2016.0,-29.12114369199389,4.758415655142937,34.955040514431886,24.346262693312042,4.9574227241974524,-25.713160658046554,-39.357334189675726,1.5494396901687426,-2.5007897096575107,-5.204013643620012,39.9525354248205,43398.628867240346,24217.62914092496,24217.62914092496,67616.25800816531,78494.74411395029,78494.74411395029,24217.62914092496,102712.37325487525,102712.37325487525,102712.37325487525,127392.24743029295,92291.7921314949,57195.67688445566,38995.68360782139,24679.874175417706,0.0,63675.5577832391,20977.89304910505,1533.6018261018626,0.0,0.8860498403303397,2.8260729206662414,0.0014959135982669303,351844.5850074545,1552487.7106445339,4.412424623819751,1552487.7106445339,4.412424623819751,0.85,0.09574288356392416,4.027634451161993,1.2694529518904165,1.0,0.0,4.027634451160742,1.2844440837348465,1.2847725434900432,3.1357024429203846,19477.443711193308,1986.1465139668805,4632.441516551485,4632.441516551485,5.227832678382785,4.758415655142937,-2.9031394537762663,7.661555108919202,3.1452026489704723,3.1452026489704723,0.8986293282772778,0.0,0.0,0.00025570802208833664,8.47874213650183e-05,0.00017092060072331834,0.0006884056998865404,0.09574288288163474,0.07247854017631351,0.023264342705321232,0.09574352039047435,0.07247854069281456,0.0232643428711096,0.3813660421643709,0.3813660421643709,0.12241182396197622,0.0,2.251195438749562,6.817845713383349,3.979039320256561e-13,2.7032239339624766,6.687421961466782,3.979039320256561e-13,24679.874175417706,20977.89304910505,0.85,1.0618871724428538,0.6815586761717207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462142814266628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.009907201507,1533.6018261018626,0.3813660421643709,0.12241182396197622,6.112874298809886,3.1452026489704723
2017.0,-29.126805451168373,4.770949793617906,34.95658361252588,24.350657045748108,4.963496554074503,-25.71764962970714,-39.3611942307092,1.5543407326132586,-2.391917654964743,-5.197031345785353,39.95503710435792,43390.03242835417,24245.903383003613,24245.903383003613,67635.93581135778,78487.92307557164,78487.92307557164,24245.903383003613,102733.82645857526,102733.82645857526,102733.82645857526,127421.09267839714,92289.71524431238,57191.82459709493,38997.65627468605,24687.26621982188,0.0,63684.92249450793,20984.176286848597,1533.8478304052503,0.0,0.8860764899779934,2.825431648995588,0.0014959135982669303,351940.51436873426,1552595.4713669186,4.411528107674006,1552595.4713669186,4.411528107674006,0.85,0.09573973144179843,4.027634451161993,1.2694412100454793,1.0,0.0,4.027634451161924,1.284421476518892,1.2847497383792592,3.135757634696287,19477.00540078392,1986.1018187438037,4632.441516551485,4632.441516551485,5.233936207586043,4.770949793617906,-2.891198451727321,7.662148245345227,3.1486309355433977,3.1486309355433977,0.8996088387266851,0.0,0.0,0.00025555845772458807,8.47505944746413e-05,0.00017080786324994676,0.0006879516345548521,0.09573973144098694,0.07247832701261395,0.023261404428372986,0.09574002913905487,0.07247832701322829,0.023261404428570134,0.38136116254018343,0.38136116254018343,0.12239515729409436,0.0,2.359648305063047,6.782155973266526,3.979039320256561e-13,2.805113690820633,6.653105640949889,3.979039320256561e-13,24687.26621982188,20984.176286848597,0.85,1.062040011388733,0.6813234707492349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462482149265763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.925133040671,1533.8478304052503,0.38136116254018343,0.12239515729409436,6.112874298809886,3.1486309355433977
2018.0,-29.13242446233247,4.783253615949985,34.958104785218254,24.35502087408679,4.969525855490486,-25.72210460643917,-39.36502615744246,1.5592059995971042,-2.284955588864591,-5.190106859512325,39.95748439054292,43381.50594071067,24273.541320150565,24273.541320150565,67655.04726086123,78481.15900467809,78481.15900467809,24273.541320150565,102754.70032482865,102754.70032482865,102754.70032482865,127449.13619563021,92287.65991680983,57188.006852842176,38999.61451551962,24694.435870801557,0.0,63694.05038632118,20990.270490181323,1534.08267172346,0.0,0.8861030352987813,2.824810485525164,0.0014959135982669303,352035.6697345024,1552700.8945467407,4.41063513739319,1552700.8945467407,4.41063513739319,0.85,0.09573645955248009,4.027634451161993,1.2694295951304961,1.0,0.0,4.027634451163466,1.2843990348818304,1.2847271004492435,3.1358124241603393,19476.571640372356,1986.0575874913816,4632.441516551485,4632.441516551485,5.239902378351114,4.783253615949985,-2.8794066629411255,7.662660278891111,3.1520094267419183,3.1520094267419183,0.9005741219262624,0.0,0.0,0.0002554101022835456,8.471405043365327e-05,0.00017069605184989232,0.0006875012991079602,0.09573645955206256,0.07247802375094319,0.023258435801119366,0.09573650411921097,0.07247802375125928,0.023258435801220806,0.38135630556040856,0.38135630556040856,0.12237849062645553,0.0,2.4664286226342256,6.74691844767284,3.979039320256561e-13,2.905151270647707,6.6195545877737345,3.979039320256561e-13,24694.435870801557,20990.270490181323,0.85,1.0621878629246462,0.6810919650672302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462819017691675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.841004342143,1534.08267172346,0.38135630556040856,0.12237849062645553,6.112874298809886,3.1520094267419183
2019.0,-29.138001295229124,4.795330936161542,34.959604482511516,24.35931045273321,4.975455261763684,-25.726531609454142,-39.36883838670326,1.5639855759886594,-2.1796553810227124,-5.183307712341753,39.9599009429921,43373.08200112701,24300.72157461323,24300.72157461323,67673.80357574024,78474.4987914794,78474.4987914794,24300.72157461323,102775.22036609263,102775.22036609263,102775.22036609263,127476.76346502862,92285.65096851817,57184.23417816578,39001.57421150265,24701.543098935992,0.0,63703.11731043864,20996.311634095593,1534.3170717479861,0.0,0.8861290447476587,2.8241980942395353,0.0014959135982669303,352129.12235476956,1552804.999100151,4.409760228623472,1552804.999100151,4.409760228623472,0.85,0.09573322235545748,4.027634451161993,1.2694181098928676,1.0,0.0,4.027634451161911,1.2843769922103276,1.2847048631244034,3.1358662414457465,19476.147667921872,1986.0143543332201,4632.441516551485,4632.441516551485,5.245769749663963,4.795330936161542,-2.8678139549388253,7.663144891100368,3.1553393294681253,3.1553393294681253,0.9015255227051787,0.0,0.0,0.00025526293888506764,8.46777086948938e-05,0.00017058523019017384,0.000687054949973343,0.09573322235506383,0.07247774779546816,0.023255474559595677,0.09573318419845861,0.07247774779576617,0.0232554745596913,0.3813514703373515,0.3813514703373515,0.12236182395901114,0.0,2.5715885145544917,6.712151307260228,3.979039320256561e-13,3.0036523313190173,6.5864148812909775,3.979039320256561e-13,24701.543098935992,20996.311634095593,0.85,1.0623311139696918,0.6808627871342763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463153357414504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.75754330345,1534.3170717479861,0.3813514703373515,0.12236182395901114,6.112874298809886,3.1553393294681253
2020.0,-29.14353654680679,4.807185664294943,34.96108294333219,24.363509436976187,4.981287889940474,-25.730930863329238,-39.37262725140897,1.5686822064627934,-2.076262842174515,-5.176623913989869,39.962281510836576,43364.74245337762,24327.43262399182,24327.43262399182,67692.17507736944,78467.8639780687,78467.8639780687,24327.43262399182,102795.29660206051,102795.29660206051,102795.29660206051,127503.84966394008,92283.6114486856,57180.489923993926,39003.46836076852,24708.55306187957,0.0,63712.02142264809,21002.270102597635,1534.5487936126392,0.0,0.8861545888939211,2.823598880067685,0.0014959135982669303,352221.0085120257,1552907.5586027266,4.4089010055449505,1552907.5586027266,4.4089010055449505,0.85,0.09572999105977564,4.027634451161993,1.2694067922467371,1.0,0.0,4.027634451162523,1.2843553356673472,1.28468301354163,3.13591911779558,19475.717243592473,1985.9704632665052,4632.441516551485,4632.441516551485,5.251535834196957,4.807185664294943,-2.856411036782587,7.66359670107753,3.1586214104251953,3.1586214104251953,0.9024632601214844,0.0,0.0,0.0002551169499788721,8.464160396707479e-05,0.0001704753460117973,0.0006866123766708761,0.09572999105961241,0.07247747738304548,0.023252513676566926,0.09573008698895279,0.07247747738316906,0.023252513676606575,0.38134665756468594,0.38134665756468594,0.1223451572917223,0.0,2.675090268760414,6.677776101078734,3.979039320256561e-13,3.100361071815371,6.553373419117236,3.979039320256561e-13,24708.55306187957,21002.270102597635,0.85,1.062470999441661,0.6806367383277294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463485202002875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.674739935675,1534.5487936126392,0.38134665756468594,0.1223451572917223,6.112874298809886,3.1586214104251953
2021.0,-29.149032844716164,4.818822193468725,34.96254053501951,24.36767922425645,4.98706843526054,-25.735300296322247,-39.37639240231363,1.573335886789279,-1.9746405352581746,-5.170025895124474,39.96463032896491,43356.474706181994,24353.61649914582,24353.61649914582,67710.09120532782,78461.32182592318,78461.32182592318,24353.61649914582,102814.938325069,102814.938325069,102814.938325069,127530.41759043213,92281.62764258981,57176.78052253553,39005.385688949194,24715.479265363123,0.0,63720.86495431232,21008.157375558654,1534.7779404930309,0.0,0.886179803911898,2.823014409074467,0.0014959135982669303,352311.7338655477,1553008.7552832565,4.408052886129331,1553008.7552832565,4.408052886129331,0.85,0.09572674767335929,4.027634451161993,1.2693955877935519,1.0,0.0,4.02763445116307,1.2843338783794782,1.2846613646884013,3.1359715094052514,19475.29857720111,1985.927771175795,4632.441516551485,4632.441516551485,5.257188118216184,4.818822193468725,-2.845173451293795,7.663995644762521,3.16185647163904,3.16185647163904,0.90338756332544,0.0,0.0,0.0002549720645462915,8.460573930784511e-05,0.0001703663252384464,0.0006861732808482356,0.09572674711289852,0.0724771982874095,0.023249548825489016,0.09572728708209144,0.0724771987117485,0.023249548961610786,0.3813418633515833,0.3813418633515833,0.12232849062455789,0.0,2.7769179724359674,6.643810406577131,3.979039320256561e-13,3.195385359866293,6.520869791281768,3.979039320256561e-13,24715.479265363123,21008.157375558654,0.85,1.062604709679879,0.6804125263721462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446381458665272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.592583685895,1534.7779404930309,0.3813418633515833,0.12232849062455789,6.112874298809886,3.16185647163904
2022.0,-29.154486327752807,4.83024170406821,34.96397711139419,24.371604539360874,4.992562435410857,-25.7396597705957,-39.380166947934754,1.577735878253736,-1.8735435338252842,-5.163668892451196,39.966933122920615,43348.43307536894,24379.65872806189,24379.65872806189,67728.09180343084,78454.9501131509,78454.9501131509,24379.65872806189,102834.60884121279,102834.60884121279,102834.60884121279,127556.89987223798,92279.68128731586,57173.164249533984,39007.241153090974,24722.29103102519,0.0,63729.532184116164,21013.947376371412,1535.0062886247804,0.0,0.8862039479577988,2.822409774198055,0.0014959135982669303,352399.1625002312,1553107.9738929577,4.4072408199663045,1553107.9738929577,4.4072408199663045,0.85,0.09572361140961905,4.027634451161993,1.269384793252684,1.0,0.0,4.027634451161758,1.2843136052931525,1.284640901890506,3.1360210111942717,19474.887814505808,1985.8858850377865,4632.441516551485,4632.441516551485,5.262809825219503,4.83024170406821,-2.834219089183076,7.664460793251286,3.1650454673802892,3.1650454673802892,0.9042987049657969,0.0,0.0,0.00025482838264340705,8.456979925907278e-05,0.00017025858338433428,0.0006857393360447816,0.09572361140926144,0.0724770019600822,0.02324660944917925,0.09572363158006619,0.07247700196035295,0.0232466094492661,0.3813370859130355,0.3813370859130355,0.12231182395749303,0.0,2.877406494627337,6.610328403068593,3.979039320256561e-13,3.2901253586259145,6.4888439443986385,3.979039320256561e-13,24722.29103102519,21013.947376371412,0.85,1.0627426482241034,0.6801938063837385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464141667416752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.51102329955,1535.0062886247804,0.3813370859130355,0.12231182395749303,6.112874298809886,3.1650454673802892
2023.0,-29.15989849456673,4.841450556339364,34.96539269199766,24.37560158958661,4.998129621291486,-25.743974811783954,-39.38389301821587,1.5822059384345841,-1.774889356791732,-5.157291694517491,39.96919448908736,43340.37028706604,24404.937727461253,24404.937727461253,67745.3080145273,78448.57289225401,78448.57289225401,24404.937727461253,102853.51061971526,102853.51061971526,102853.51061971526,127582.43805488641,92277.74207035561,57169.53946486766,39009.11400609773,24728.927435171157,0.0,63738.041441268884,21019.588319895483,1535.224395838662,0.0,0.8862283406862745,2.8218412055678685,0.0014959135982669303,352486.8859921653,1553205.4121995373,4.406420419947368,1553205.4121995373,4.406420419947368,0.85,0.09572031454544067,4.027634451161993,1.2693739003548399,1.0,0.0,4.027634451160797,1.2842930029063306,1.284620111206859,3.136071318653557,19474.47855829445,1985.844152518388,4632.441516551485,4632.441516551485,5.268266774715582,4.841450556339364,-2.82334620983849,7.664796766177854,3.1681883900669154,3.1681883900669154,0.9051966828762615,0.0,0.0,0.000254685863023938,8.453433461835921e-05,0.0001701515284055788,0.0006853081577241776,0.0957203140194908,0.07247668417997695,0.023243629839513853,0.09572058140128412,0.0724766845782111,0.023243629967229555,0.3813323285942555,0.3813323285942555,0.1222951572905078,0.0,2.976235432078738,6.577250179749967,3.410605131648481e-13,3.3824023377257504,6.457412213541602,3.410605131648481e-13,24728.927435171157,21019.588319895483,0.85,1.0628708771503574,0.6799764992308686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464466214204807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.430137427893,1535.224395838662,0.3813323285942555,0.1222951572905078,6.112874298809886,3.1681883900669154
2024.0,-29.16527238875841,4.852449860038718,34.96678768334826,24.379380780179076,5.003441741608108,-25.74828083366705,-39.387628657836444,1.5864501865167215,-1.67698088227246,-5.151148674282568,39.971425684064855,43332.51458980846,24430.083556077607,24430.083556077607,67762.59814588606,78442.34648343979,78442.34648343979,24430.083556077607,102872.43003951739,102872.43003951739,102872.43003951739,127607.96872417655,92275.83525986482,57166.00336623337,39010.92432625716,24735.53868465916,0.0,63746.463010916326,21025.207881960287,1535.4466676341742,0.0,0.8862516405888524,2.821256151950924,0.0014959135982669303,352571.4043876217,1553301.5550105153,4.405636803439665,1553301.5550105153,4.405636803439665,0.85,0.09571717226207309,4.027634451161993,1.2693634640751408,1.0,0.0,4.027634451162437,1.2842734545323704,1.2846003761979574,3.13611905388836,19474.07614120898,1985.803117395745,4632.441516551485,4632.441516551485,5.273694976782788,4.852449860038718,-2.8127480266051244,7.665197886643842,3.171286796675494,3.171286796675494,0.906081941907284,0.0,0.0,0.00025454442388553073,8.449879269652518e-05,0.00017004563118900554,0.000684881642446425,0.09571717226176284,0.07247648512195315,0.02324068713980969,0.09571710772760436,0.07247648512218806,0.023240687139885027,0.38132758954595214,0.38132758954595214,0.12227849062358628,0.0,3.073728130053439,6.54463149053197,3.979039320256561e-13,3.474167792010121,6.426167417851389,3.979039320256561e-13,24735.53868465916,21025.207881960287,0.85,1.0630016936670195,0.67976343381417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446478831588495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.34989747513,1535.4466676341742,0.38132758954595214,0.12227849062358628,6.112874298809886,3.171286796675494
2025.0,-29.17060578708593,4.863245909891073,34.96816224064456,24.38324022749441,5.0088403219501885,-25.75254183276065,-39.391311910562194,1.590776367548915,-1.581594461540078,-5.144978734026223,39.97362025514953,43324.61811144427,24454.474017717876,24454.474017717876,67779.09212916215,78436.09492975597,78436.09492975597,24454.474017717876,102890.56894747385,102890.56894747385,102890.56894747385,127632.5675457825,92273.9216589579,57162.44484033863,39012.75202068808,24741.99859830865,0.0,63754.75061899673,21030.698808562352,1535.6599172783076,0.0,0.8862752063553724,2.82070886960886,0.0014959135982669303,352656.3091706568,1553396.124075463,4.40484427381603,1553396.124075463,4.40484427381603,0.85,0.09571387855604983,4.027634451161993,1.2693528310814877,1.0,0.0,4.02763445116125,1.2842535214258617,1.2845802578249046,3.1361677300991566,19473.67229106056,1985.7619361413492,4632.441516551485,4632.441516551485,5.278960118620653,4.863245909891073,-2.8022230774346473,7.6654689873257205,3.1743406708853645,3.1743406708853645,0.9069544773958185,0.0,0.0,0.000254404122118625,8.446376272151177e-05,0.00016994035939711324,0.0006844576461506641,0.09571387806371201,0.07247617161905205,0.02323770644465995,0.09571437606318522,0.07247617199185821,0.02323770656419162,0.38132287094028344,0.38132287094028344,0.12226182395671574,0.0,3.169546164032056,6.512369049835513,3.979039320256561e-13,3.5633842724861324,6.395374940880458,3.979039320256561e-13,24741.99859830865,21030.698808562352,0.85,1.0631222218123821,0.6795512129026354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465108153295314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.270243845003,1535.6599172783076,0.38132287094028344,0.12226182395671574,6.112874298809886,3.1743406708853645
2026.0,-29.175903935624046,4.873839779003934,34.96951683167686,24.386895715165906,5.013995818924387,-25.756795374633803,-39.39500504694877,1.5948872578617568,-1.4869020478117818,-5.13903460677996,39.975787578236435,43316.916624850826,24478.735706456497,24478.735706456497,67795.65233130733,78430.00202501041,78430.00202501041,24478.735706456497,102908.73773146691,102908.73773146691,102908.73773146691,127657.18316773293,92272.05421345335,57158.968813000436,39014.53933383657,24748.445436266018,0.0,63762.98477010259,21036.178620826115,1535.8778250079797,0.0,0.886297712194102,2.8201453218558017,0.0014959135982669303,352738.12170910643,1553489.5232329392,4.404087416766538,1553489.5232329392,4.404087416766538,0.85,0.0957107405614297,4.027634451161993,1.2693426151433962,1.0,0.0,4.027634451160628,1.284234593216073,1.2845611458911839,3.136213953772807,19473.278181640224,1985.7217481647888,4632.441516551485,4632.441516551485,5.284197462395409,4.873839779003934,-2.79196316211771,7.665802941121644,3.1773515623575563,3.1773515623575563,0.9078147321021589,0.0,0.0,0.0002542648181673403,8.44286522239505e-05,0.00016983616594338976,0.0006840379930068618,0.09571074011090261,0.07247597721479601,0.023234762896106594,0.09571126275566938,0.07247597755595311,0.023234763005476583,0.3813181685553399,0.3813181685553399,0.12224515728988597,0.0,3.2640241912477563,6.480535241170571,3.410605131648481e-13,3.6521325589681624,6.364808679983639,3.410605131648481e-13,24748.445436266018,21036.178620826115,0.85,1.0632446485330718,0.679342674767029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465425593820895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.191222352216,1535.8778250079797,0.3813181685553399,0.12224515728988597,6.112874298809886,3.1773515623575563
2027.0,-29.181159584554422,4.884233821400613,34.97085080661288,24.390378046687715,5.018945435166407,-25.761031249023706,-39.39869507504625,1.598817099558961,-1.3928765846274587,-5.133250942355476,39.977896036968225,43309.388021944804,24502.71491239887,24502.71491239887,67812.10293434368,78424.04176208447,78424.04176208447,24502.71491239887,102926.75667448333,102926.75667448333,102926.75667448333,127681.43081361376,92270.21890671545,57155.565166265114,39016.28193383371,24754.674139130428,0.0,63770.95607296414,21041.473018260862,1536.087155068931,0.0,0.8863196074671364,2.8195728031189096,0.0014959135982669303,352817.7400009336,1553580.3897482175,4.4033511176170075,1553580.3897482175,4.4033511176170075,0.85,0.09570757885586872,4.027634451161993,1.2693326728465038,1.0,0.0,4.027634451159957,1.2842165093705535,1.2845428800658514,3.1362581167377295,19472.890854849244,1985.6822518239403,4632.441516551485,4632.441516551485,5.289373826922991,4.884233821400613,-2.781917706767066,7.6661515281676795,3.1803194560564205,3.1803194560564205,0.9086627017304059,0.0,0.0,0.00025412670107232647,8.43935847501429e-05,0.00016973311632218358,0.0006836229468023126,0.09570757842854799,0.07247576568924798,0.02323181273930001,0.09570723885744982,0.07247576601284217,0.02323181284302656,0.3813134836423593,0.3813134836423593,0.12222849062308883,0.0,3.357304706088769,6.449176513248119,3.979039320256561e-13,3.740374357728001,6.33503086877181,3.979039320256561e-13,24754.674139130428,21041.473018260862,0.85,1.0633697079397058,0.6791397007188031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465740949423513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.112729250268,1536.087155068931,0.3813134836423593,0.12222849062308883,6.112874298809886,3.1803194560564205
2028.0,-29.186380021297698,4.894434663084951,34.97216464321852,24.39399043740707,5.024032586508632,-25.76522163304866,-39.4023327860981,1.6028741982596695,-1.3015202495441258,-5.12741090749271,39.979977175280055,43301.795560370076,24525.89899787953,24525.89899787953,67827.69455824961,78418.05138655775,78418.05138655775,24525.89899787953,102943.95038443728,102943.95038443728,102943.95038443728,127704.74636996756,92268.395120962,57152.13929477467,39018.06202909703,24760.79598553027,0.0,63778.8580146273,21046.676587700727,1536.2893498153155,0.0,0.8863418856879256,2.8190432808129082,0.0014959135982669303,352898.14860287023,1553670.0827969846,4.402601965887299,1553670.0827969846,4.402601965887299,0.85,0.09570426425407241,4.027634451161993,1.2693226107629019,1.0,0.0,4.027634451160012,1.284197829190495,1.2845240190357814,3.1363037373306,19472.505959469778,1985.6430034180662,4632.441516551485,4632.441516551485,5.294378549680488,4.894434663084951,-2.771918918565267,7.666353581650218,3.1832447251444256,3.1832447251444256,0.9094984928984073,0.0,0.0,0.0002539895777567182,8.435902763936891e-05,0.00016963055011734928,0.0006832098476221971,0.09570426425376105,0.07247543971969327,0.023228824534067778,0.09570426589747606,0.07247543971992906,0.023228824534143357,0.38130882030597496,0.38130882030597496,0.12221182395631777,0.0,3.44900230022472,6.418200333747052,3.979039320256561e-13,3.825890657948605,6.305687618179945,3.979039320256561e-13,24760.79598553027,21046.676587700727,0.85,1.063482424578592,0.6789365145176959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466053788293927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.034910952174,1536.2893498153155,0.38130882030597496,0.12221182395631777,6.112874298809886,3.1832447251444256
2029.0,-29.191563424225098,4.904443340229914,34.973459055012,24.3974108476192,5.028900396392736,-25.76940065590251,-39.405972173530586,1.6067376280701284,-1.2110832818061112,-5.121784756633685,39.982038844537655,43294.371951174326,24548.958742604416,24548.958742604416,67843.33069377874,78412.17197588552,78412.17197588552,24548.958742604416,102961.13071848993,102961.13071848993,102961.13071848993,127728.07485086209,92266.57839087,57148.7783661588,39019.77780523466,24766.944132372148,0.0,63786.72193760681,21051.902512516324,1536.4981764437841,0.0,0.8863631377648487,2.818501799045624,0.0014959135982669303,352975.6259416817,1553758.9406259279,4.4018873441494755,1553758.9406259279,4.4018873441494755,0.85,0.0957011207873934,4.027634451161993,1.2693127981433645,1.0,0.0,4.027634451163262,1.2841800525998974,1.284506063165536,3.1363471524166817,19472.12255313116,1985.6039068521015,4632.441516551485,4632.441516551485,5.299356431137275,4.904443340229914,-2.762171648662127,7.666614988892041,3.1861290354215352,3.1861290354215352,0.91032258154901,0.0,0.0,0.0002538534946228417,8.43244676919432e-05,0.0001695290269308985,0.0006828009493388561,0.09570112078709604,0.07247524396500586,0.023225876822090184,0.09570118413281334,0.07247524396523104,0.02322587682216235,0.3813041765329866,0.3813041765329866,0.1221951572895676,0.0,3.53939284058049,6.387616651340977,3.410605131648481e-13,3.91070147482759,6.276251531468517,3.410605131648481e-13,24766.944132372148,21051.902512516324,0.85,1.0635964450429027,0.6787364303423973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466364543926304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.957622883265,1536.4981764437841,0.3813041765329866,0.1221951572895676,6.112874298809886,3.1861290354215352
2030.0,-29.19671168381118,4.914264592638077,34.974734039590075,24.40084620555865,5.0337695511130995,-25.773547948322086,-39.40958386575801,1.610605815551281,-1.1223510801203815,-5.116186175903107,39.984061610546696,43286.9867430584,24571.449711020257,24571.449711020257,67858.43645407865,78406.34774315917,78406.34774315917,24571.449711020257,102977.79745417944,102977.79745417944,102977.79745417944,127750.74001905657,92264.80304540352,57145.44204500817,39021.5122226615,24772.942564877136,0.0,63794.454787538634,21057.001180145566,1536.6993111494578,0.0,0.8863843862868093,2.8179805605239308,0.0014959135982669303,353052.73686584184,1553846.125459866,4.40117286514711,1553846.125459866,4.40117286514711,0.85,0.09569787709433573,4.027634451161993,1.2693031322350725,1.0,0.0,4.027634451163833,1.2841622522317295,1.284488084786778,3.1363906267782107,19471.74788068638,1985.5657008954518,4632.441516551485,4632.441516551485,5.304211531484571,4.914264592638077,-2.752532355910495,7.666796948548571,3.1889723774654075,3.1889723774654075,0.9111349649901165,0.0,0.0,0.0002537184006054538,8.429018367857622e-05,0.0001694282169268776,0.0006823949234936398,0.09569787669058838,0.07247497290930478,0.023222903781283603,0.09569830517426922,0.07247497321507504,0.023222903879260695,0.3812995515714191,0.3812995515714191,0.12217849062283413,0.0,3.6283332747306076,6.35741079307877,3.410605131648481e-13,3.9938350957827424,6.247496927977977,3.410605131648481e-13,24772.942564877136,21057.001180145566,0.85,1.063704309098255,0.6785383915768477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446667310762247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.880902710576,1536.6993111494578,0.3812995515714191,0.12217849062283413,6.112874298809886,3.1889723774654075
2031.0,-29.201822846262697,4.923897226800872,34.975989246653285,24.40392536753791,5.038228285990413,-25.777702854228913,-39.41322272932155,1.6141082938824003,-1.0331711116955944,-5.1109050377602525,39.986035305058294,43279.87637717251,24594.083900464684,24594.083900464684,67873.9602776372,78400.74316238411,78400.74316238411,24594.083900464684,102994.8270628488,102994.8270628488,102994.8270628488,127773.65713220992,92263.06636823116,57142.19958271911,39023.185317235606,24778.830069361127,0.0,63802.01538659673,21062.005558956957,1536.9015816829642,0.0,0.8864041881104665,2.8174170900328837,0.0014959135982669303,353125.4876759684,1553931.1987883805,4.400507052083094,1553931.1987883805,4.400507052083094,0.85,0.0956948154168348,4.027634451161993,1.2692939366819336,1.0,0.0,4.027634451160732,1.2841461594080672,1.2844718157246107,3.136429931791058,19471.381368875438,1985.528327091865,4632.441516551485,4632.441516551485,5.30909754879608,4.923897226800872,-2.7432217505437833,7.667118977344655,3.1917758608422533,3.1917758608422533,0.9119359602406438,0.0,0.0,0.00025358434554997476,8.42556547709269e-05,0.00016932869077904784,0.0006819940685518492,0.09569481506446136,0.07247484089580139,0.023219974168659965,0.09569390145848085,0.07247484116267314,0.023219974254161675,0.3812949441911981,0.3812949441911981,0.12216182395611401,0.0,3.7163742813689282,6.327707870670679,3.410605131648481e-13,4.077733926064639,6.219182957006524,3.410605131648481e-13,24778.830069361127,21062.005558956957,0.85,1.0638215715658395,0.6783465399161133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466979591660287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.804713796062,1536.9015816829642,0.3812949441911981,0.12216182395611401,6.112874298809886,3.1917758608422533
2032.0,-29.206897212162954,4.933351102301265,34.97722501782115,24.40732946796345,5.043054436310687,-25.781787854357603,-39.41677917083723,1.617945078505326,-0.9478549156124245,-5.1053914194049925,39.98797938944382,43272.584175310716,24615.53493995274,24615.53493995274,67888.11911526346,78394.96672945467,78394.96672945467,24615.53493995274,103010.50166940741,103010.50166940741,103010.50166940741,127795.03780500736,92261.29190357753,57138.90934943345,39024.869504604525,24784.53613559995,0.0,63809.40564020447,21066.855715259957,1537.088426252721,0.0,0.8864252807551029,2.8169327941469864,0.0014959135982669303,353201.4535925013,1554014.9992554397,4.399797858839935,1554014.9992554397,4.399797858839935,0.85,0.09569140036052509,4.027634451161993,1.2692842856096105,1.0,0.0,4.027634451160582,1.284128502486799,1.2844539834949624,3.1364730580796354,19471.006882319154,1985.4901400905667,4632.441516551485,4632.441516551485,5.31372816084189,4.933351102301265,-2.7338180963569827,7.667169198658248,3.1945388131357597,3.1945388131357597,0.9127253751816456,0.0,0.0,0.0002534513201286529,8.422192059331055e-05,0.00016922939953534233,0.0006815941597180022,0.09569140035989164,0.0724744426408436,0.023216957719048036,0.09569136100697412,0.07247444264132336,0.02321695771920173,0.3812903612502572,0.3812903612502572,0.12214515728940459,0.0,3.8026724108894996,6.298286706995327,3.979039320256561e-13,4.157536503792585,6.191334060248266,3.979039320256561e-13,24784.53613559995,21066.855715259957,0.85,1.063920254923815,0.6781536944460411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467283879468409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.729096452156,1537.088426252721,0.3812903612502572,0.12214515728940459,6.112874298809886,3.1945388131357597
2033.0,-29.211936470804865,4.942624528997459,34.978442478536394,24.41043279776352,5.047518455038356,-25.785877509765964,-39.42035855781285,1.6214594939994462,-0.8623669494760975,-5.100207808498266,39.989917410388095,43265.54072104838,24637.18879645679,24637.18879645679,67902.72951750517,78389.4389850086,78389.4389850086,24637.18879645679,103026.62778146539,103026.62778146539,103026.62778146539,127817.00982284383,92259.60517506521,57135.706911105,39026.55362662246,24790.382041378445,0.0,63816.93566800091,21071.82473517168,1537.2910399180457,0.0,0.886444707047498,2.8164084028352145,0.0014959135982669303,353272.88440625044,1554098.541755192,4.399144713207135,1554098.541755192,4.399144713207135,0.85,0.09568832963001811,4.027634451161993,1.2692752098431814,1.0,0.0,4.027634451163699,1.2841123505807774,1.2844376579300996,3.1365125094703568,19470.65091177296,1985.4538411968367,4632.441516551485,4632.441516551485,5.31840255477146,4.942624528997459,-2.7247487402689146,7.667373269266373,3.1972638942897134,3.1972638942897134,0.9135039697970609,0.0,0.0,0.00025331927866140044,8.418798137483078e-05,0.00016913129728656965,0.0006811990397211088,0.09568832962952599,0.07247430571704573,0.023214023912480255,0.09568825575329482,0.07247430571741846,0.023214023912599645,0.3812857951521554,0.3812857951521554,0.12212849062270371,0.0,3.8878862493323254,6.269302645444498,3.979039320256561e-13,4.237840859022185,6.163452245284873,3.979039320256561e-13,24790.382041378445,21071.82473517168,0.85,1.0640236609097005,0.6779633065763544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446758598867867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.654045893745,1537.2910399180457,0.3812857951521554,0.12212849062270371,6.112874298809886,3.1972638942897134
2034.0,-29.216941281314874,4.951720343059602,34.97964061885663,24.41339719751852,5.051826857103372,-25.789951753139842,-39.42393532544372,1.6248373288571654,-0.7776783580151232,-5.0951311400426125,39.991789398851004,43258.636754968844,24658.50231254307,24658.50231254307,67917.13906751192,78383.97892281435,78383.97892281435,24658.50231254307,103042.48123535742,103042.48123535742,103042.48123535742,127838.42664050615,92257.90908567337,57132.56691753962,39028.157964593054,24795.945405148723,0.0,63824.10336974177,21076.553594376415,1537.4801603238275,0.0,0.8864638238273305,2.815882854906602,0.0014959135982669303,353342.85252839804,1554179.2410077124,4.398501992856367,1554179.2410077124,4.398501992856367,0.8500000000000001,0.09568515301527848,4.027634451161993,1.2692663632100452,1.0,0.0,4.027634451161191,1.2840968353735507,1.2844219704691686,3.13655040664463,19470.292965688088,1985.4173408542254,4632.441516551485,4632.441516551485,5.323003479793422,4.951720343059602,-2.715843501070326,7.667563844129928,3.199950296513567,3.199950296513567,0.9142715132895906,0.0,0.0,0.0002531882025375124,8.415407962035543e-05,0.000169034122917157,0.0006808076568830926,0.09568515268559499,0.07247408932845759,0.02321106335713741,0.09568423311828013,0.07247408957816745,0.023211063437111032,0.38128124943174446,0.38128124943174446,0.12211182395600968,0.0,3.9720108873084996,6.240733378724769,3.410605131648481e-13,4.3174527820274875,6.136329088053856,3.410605131648481e-13,24795.945405148723,21076.553594376415,0.85,1.064129936523489,0.6777789968213989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446788601961123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.579529505212,1537.4801603238275,0.38128124943174446,0.12211182395600968,6.112874298809886,3.199950296513567
