time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2035.0,-29.221910646650837,4.960645366102813,34.98082021975397,24.416539852414303,5.056333746240055,-25.793974167787788,-39.42744744764639,1.6283972673769782,-0.6959178825771346,-5.089958841374396,39.993645480403714,43251.618894246836,24678.997234814622,24678.997234814622,67930.61612906145,78378.43701126838,78378.43701126838,24678.997234814622,103057.43424608301,103057.43424608301,103057.43424608301,127858.88469110575,92256.19749761335,57129.37938059157,39029.79790780198,24801.45044502274,0.0,63831.24835282472,21081.23287826933,1537.6640134857846,0.0,0.8864834830362547,2.8154078948279353,0.0014959135982669303,353414.14983873884,1554259.2576585605,4.397841055225891,1554259.2576585605,4.397841055225891,0.85,0.09568181958243452,4.027634451161993,1.2692571852402765,1.0,0.0,4.027634451163839,1.284080467506341,1.2844054314079993,3.13659038750397,19469.93174873341,1985.3805069757163,4632.441516551485,4632.441516551485,5.327427695878683,4.960645366102813,-2.7069456796545723,7.667591045757385,3.2025985746373093,3.2025985746373093,0.9150281641820884,0.0,0.0,0.0002530581165335679,8.412080287487615e-05,0.00016893731365869176,0.0006804177445785065,0.09568181958184281,0.07247375571740927,0.023208063864433536,0.09568165585126556,0.07247375571785745,0.02320806386457706,0.3812767258549984,0.3812767258549984,0.12209515728932112,0.0,4.05458421910339,6.212452037443882,3.979039320256561e-13,4.394040958797234,6.109379328216278,3.979039320256561e-13,24801.45044502274,21081.23287826933,0.85,1.0642219583984578,0.6775931853185012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468184011265464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.505535252303,1537.6640134857846,0.3812767258549984,0.12209515728932112,6.112874298809886,3.2025985746373093
2036.0,-29.226846338889303,4.969399560950792,34.98198205849355,24.41946967681872,5.0605874939285505,-25.797991622603316,-39.43097357461227,1.631732777642555,-0.6145345094356003,-5.0850231854888275,39.99548714550292,43244.80632200719,24699.49661824259,24699.49661824259,67944.30294024978,78373.0584038289,78373.0584038289,24699.49661824259,103072.55502207148,103072.55502207148,103072.55502207148,127879.56845003474,92254.53299269726,57126.28091087557,39031.391202024104,24807.01342796326,0.0,63838.40462998736,21085.961413768768,1537.8568076615275,0.0,0.8865019838218227,2.814910964666768,0.0014959135982669303,353482.19568498014,1554338.6558858657,4.397219081639623,1554338.6558858657,4.397219081639623,0.8499999999999999,0.09567869927542896,4.027634451161993,1.2692484369641175,1.0,0.0,4.027634451161812,1.2840651468790605,1.2843899410660993,3.136627811253361,19469.580468299242,1985.3446863403144,4632.441516551485,4632.441516551485,5.331852874988818,4.969399560950792,-2.6983070135100946,7.667706574460887,3.2052104904937773,3.2052104904937773,0.915774425855365,0.0,0.0,0.000252928972949468,8.408740567230751e-05,0.00016884156727716047,0.000680032113153677,0.09567869927534087,0.07247358406925614,0.023205115206084728,0.09567875900142947,0.07247358406932287,0.023205115206106085,0.38127221841448294,0.38127221841448294,0.12207849062263694,0.0,4.13601278216106,6.184534801860934,3.979039320256561e-13,4.470488676053208,6.082454761846122,3.979039320256561e-13,24807.01342796326,21085.961413768768,0.85,1.064317057013886,0.6774105113161528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468479904032758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.432084257362,1537.8568076615275,0.38127221841448294,0.12207849062263694,6.112874298809886,3.2052104904937773
2037.0,-29.231746337508735,4.977984446444062,34.98312531779147,24.422218277491652,5.0646203872251,-25.80199907271534,-39.434501657355554,1.6348731223626476,-0.5332966078853474,-5.080246993297406,39.997269487725234,43238.15755034639,24719.813740808087,24719.813740808087,67957.97129115448,78367.8405312867,78367.8405312867,24719.813740808087,103087.65427209478,103087.65427209478,103087.65427209478,127900.00252981178,92252.92524699698,57123.24226577705,39032.981090244364,24812.34825771701,0.0,63845.32934796138,21090.496019059457,1538.040421456607,0.0,0.886519883320225,2.814398036426322,0.0014959135982669303,353548.05286024866,1554415.4994925535,4.396617339332333,1554415.4994925535,4.396617339332333,0.85,0.09567555309627063,4.027634451161993,1.2692399672744799,1.0,0.0,4.027634451160713,1.28405073656699,1.2843753625498953,3.1366630121876558,19469.241166443073,1985.3100871799313,4632.441516551485,4632.441516551485,5.336238709649202,4.977984446444062,-2.689868559798664,7.667853006242726,3.2077857482164225,3.2077857482164225,0.9165102137761207,0.0,0.0,0.00025280082334679674,8.405400221191023e-05,0.0001687468211348865,0.0006796505103269396,0.0956755528054954,0.07247339338823164,0.023202159417263765,0.09567467789529584,0.07247339360849135,0.02320215948777927,0.38126772711780355,0.38126772711780355,0.12206182395595627,0.0,4.21649927492922,6.157068177758617,3.979039320256561e-13,4.54695038541206,6.056476529790814,3.979039320256561e-13,24812.34825771701,21090.496019059457,0.85,1.0644157056623347,0.6772329000716011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468773803189192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.359142201296,1538.040421456607,0.38126772711780355,0.12206182395595627,6.112874298809886,3.2077857482164225
2038.0,-29.236613703484867,4.986407034647676,34.98425055430573,24.425158474501245,5.068867499684542,-25.805955687044506,-39.43797281300647,1.6382094831776977,-0.45495069841001623,-5.07535476011061,39.99903088132656,43231.414753496596,24739.289415565618,24739.289415565618,67970.70416906221,78362.53104322343,78362.53104322343,24739.289415565618,103101.82045878904,103101.82045878904,103101.82045878904,127919.40681087514,92251.2996013089,57120.183311313056,39034.573655550936,24817.586352086095,0.0,63852.16000763703,21094.94839927318,1538.216097274519,0.0,0.8865384477840326,2.8139374400178787,0.0014959135982669303,353615.52006560814,1554491.4427446383,4.395993259730866,1554491.4427446383,4.395993259730866,0.85,0.09567221068855093,4.027634451161993,1.2692313409829517,1.0,0.0,4.027634451163292,1.284035408752676,1.2843598674752386,3.1367004552269124,19468.898086937817,1985.2751028065463,4632.441516551485,4632.441516551485,5.340442901906772,4.986407034647676,-2.681418510889245,7.667825545536921,3.2103245212751435,3.2103245212751435,0.9172355775071839,0.0,0.0,0.00025267358639500604,8.40211497004088e-05,0.00016865243669459724,0.0006792703643035769,0.09567221037661591,0.07247305530307753,0.02319915507353839,0.09567194968242468,0.07247305553937268,0.023199155149178256,0.38126325746179907,0.38126325746179907,0.12204515728927841,0.0,4.295527650829229,6.129910375942416,3.410605131648481e-13,4.620404061700583,6.030773559161105,0.2713664587950575,24817.586352086095,21094.94839927318,0.85,1.0645012504030025,0.6770548521510612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469065588182881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.286750684323,1538.216097274519,0.38126325746179907,0.12204515728927841,6.112874298809886,3.2103245212751435
2039.0,-29.24144926540094,4.994668113370058,34.98535881006017,24.427946644742065,5.072942313349468,-25.809900905427572,-39.441438171174354,1.6413939533094533,-0.3775510845426311,-5.070646433676179,40.000786593136915,43224.786740154384,24758.670553313976,24758.670553313976,67983.45729346835,78357.30382558293,78357.30382558293,24758.670553313976,103115.9743788969,103115.9743788969,103115.9743788969,127938.88798886962,92249.67362645263,57117.15654075413,39036.13009522056,24822.91360997271,0.0,63859.04370519327,21099.476568476803,1538.4012856617153,0.0,0.8865560919666726,2.813468470940958,0.0014959135982669303,353680.46061373653,1554567.1438144352,4.395400133546585,1554567.1438144352,4.395400133546585,0.85,0.0956690535391097,4.027634451161993,1.269222833379172,1.0,0.0,4.027634451163752,1.284020789215302,1.2843450820028786,3.136736168908436,19468.554937964243,1985.2401113493645,4632.441516551485,4632.441516551485,5.344626686565275,4.994668113370058,-2.6731834364252736,7.667851549795332,3.2128286427939736,3.2128286427939736,0.9179510407982782,0.0,0.0,0.0002525472392376613,8.398836389784039e-05,0.0001685588753398209,0.0006788935333677824,0.09566905325603689,0.07247285844427968,0.023196194811757206,0.09566942524622525,0.07247285865871762,0.023196194880392075,0.38125880554247044,0.38125880554247044,0.12202849062260278,0.0,4.37334988296567,6.1030558298432425,3.979039320256561e-13,4.693095349133557,6.004771474590541,0.6440343141165954,24822.91360997271,21099.476568476803,0.85,1.0645862097045413,0.6768780775938738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469355441055374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.214849574684,1538.4012856617153,0.38125880554247044,0.12202849062260278,6.112874298809886,3.2128286427939736
2040.0,-29.246252449863277,5.002768689027145,34.98644950652149,24.430544406082504,5.0767882984127874,-25.813839826104463,-39.44490981576962,1.644375674653762,-0.3002450888667454,-5.0661102746427344,40.0024914779495,43218.32617114404,24777.930921149564,24777.930921149564,67996.25709229361,78352.2324469132,78352.2324469132,24777.930921149564,103130.16336806276,103130.16336806276,103130.16336806276,127958.22698916165,92248.0979299414,57114.19165417132,39037.673639744535,24828.06362109889,0.0,63865.73726084342,21103.854077934055,1538.5804876112788,0.0,0.8865730398399014,2.812981278976167,0.0014959135982669303,353743.0353603942,1554640.656041647,4.3948304295454905,1554640.656041647,4.3948304295454905,0.85,0.09566591291357461,4.027634451161993,1.2692147219507022,1.0,0.0,4.027634451160944,1.2840071155175963,1.2843312437729242,3.13676957275927,19468.222399832797,1985.2062018969575,4632.441516551485,4632.441516551485,5.3487844007569745,5.002768689027145,-2.6651541660440734,7.667922855071218,3.215298079932972,3.215298079932972,0.9186565942665634,0.0,0.0,0.00025242179567359533,8.395553047674678e-05,0.00016846626519684857,0.00067852053356542,0.09566591291323431,0.07247267500238257,0.02319323791085174,0.09566582969451833,0.07247267500264036,0.023193237910934247,0.38125436810479485,0.38125436810479485,0.12201182395592894,0.0,4.4502183635665915,6.0765901673382245,3.979039320256561e-13,4.765865185775965,5.979523690161329,1.0153908087714854,24828.06362109889,21103.854077934055,0.85,1.0646750512654404,0.6767059776454116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469643410930446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.14342336085,1538.5804876112788,0.38125436810479485,0.12201182395592894,6.112874298809886,3.215298079932972
2041.0,-29.25102319676623,5.010714283987531,34.987522842302006,24.43324488066139,5.080745866448785,-25.817738461520705,-39.44834499908609,1.6474611311340122,-0.22510462103952023,-5.06152046539275,40.00416705642731,43211.855628589175,24796.52860475381,24796.52860475381,68008.38423334298,78347.12506214908,78347.12506214908,24796.52860475381,103143.65366690289,103143.65366690289,103143.65366690289,127976.73960382552,92246.51802033384,57111.24858649352,39039.18825982257,24833.08593692263,0.0,63872.2741967452,21108.123046384237,1538.7513910801256,0.0,0.8865903649178892,2.812529430068926,0.0014959135982669303,353806.35903633933,1554712.90718095,4.394248061045353,1554712.90718095,4.394248061045353,0.85,0.09566261593926312,4.027634451161993,1.2692065072199332,1.0,0.0,4.027634451162132,1.283992955547952,1.2843169203125315,3.136804165287009,19467.888972561104,1985.172201777478,4632.441516551485,4632.441516551485,5.352799062040404,5.010714283987531,-2.657157416296304,7.667871700283835,3.2177328671118097,3.2177328671118097,0.9193522477462314,0.0,0.0,0.00025229725608668795,8.392305356983012e-05,0.00016837420251685783,0.0006781497387438229,0.0956626156658183,0.07247237352824663,0.02319024213757166,0.09566295700064847,0.07247237373540358,0.023190242203859537,0.38124994794168227,0.38124994794168227,0.12199515728925654,0.0,4.525795318007226,6.0504310768210985,3.979039320256561e-13,4.836415844353212,5.954689996764557,1.3771308090954903,24833.08593692263,21108.123046384237,0.85,1.0647559537939317,0.6765354165327522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469929463444784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.072484589942,1538.7513910801256,0.38124994794168227,0.12199515728925654,6.112874298809886,3.2177328671118097
2042.0,-29.255763442128263,5.018505331673354,34.98857935600919,24.435767449345462,5.08449546392446,-25.821630403805198,-39.45177882034329,1.6503624255345621,-0.15044012063913215,-5.057122276066442,40.00582359777146,43205.51278828103,24815.074277701187,24815.074277701187,68020.58706598221,78342.13966251187,78342.13966251187,24815.074277701187,103157.21394021306,103157.21394021306,103157.21394021306,127995.33538010958,92244.96372934569,57108.336854844456,39040.69652722359,24838.121439896524,0.0,63878.817967120114,21112.403223912046,1538.927637327443,0.0,0.8866067795940553,2.812062077165137,0.0014959135982669303,353867.0473590327,1554784.339931496,4.393696309207383,1554784.339931496,4.393696309207383,0.85,0.09565946614492993,4.027634451161993,1.2691985276667404,1.0,0.0,4.027634451161614,1.2839796546175362,1.284303457205917,3.1368366598937425,19467.5609518939,1985.1387529782241,4632.441516551485,4632.441516551485,5.3568024958411575,5.018505331673354,-2.6493783988033393,7.667883730476693,3.220134402739905,3.220134402739905,0.92003840078283,0.0,0.0,0.00025217356879363704,8.389060114576278e-05,0.00016828296764787428,0.0006777822780423575,0.09565946589825838,0.0724721844991653,0.023187281399093075,0.09565978717945678,0.07247218468604526,0.023187281458884674,0.38124554255314574,0.38124554255314574,0.12197849062258528,0.0,4.600374682478616,6.024624552006969,0.20699087334583055,4.906682155427291,5.929919105175429,1.7381460121221721,24838.121439896524,21112.403223912046,0.85,1.0648379107608716,0.6763668170960817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447021359480182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15470.002035545323,1538.927637327443,0.38124554255314574,0.12197849062258528,6.112874298809886,3.220134402739905
2043.0,-29.260471959154607,5.026138868966594,34.98962011893455,24.43798865368592,5.087887607372413,-25.825529495797834,-39.45524358479304,1.6529451440156209,-0.08578969716421625,-5.053084175259627,40.00747769947943,43199.436944120964,24833.975524811125,24833.975524811125,68033.41246893209,78337.38128878058,78337.38128878058,24833.975524811125,103171.3568135917,103171.3568135917,103171.3568135917,128014.27435716763,92243.47909041654,57105.53474575694,39042.16038295512,24842.917543575924,0.0,63885.07792653104,21116.479912039536,1539.096397996231,0.0,0.8866213654474315,2.8116846787410457,0.0014959135982669303,353922.7742013827,1554855.6699559677,4.3932060418108385,1554855.6699559677,4.3932060418108385,0.85,0.09565909318254066,4.027634451161993,1.269191149794497,1.0,0.0,4.027634451160705,1.2839678406330877,1.2842914825574003,3.136865522407541,19467.247630736016,1985.1068031117677,4632.441516551485,4632.441516551485,5.360882687041069,5.026138868966594,-2.6419460908813437,7.668084959847938,3.2225025592651075,3.2225025592651075,0.9207150169328878,0.0,0.0,0.0002520507646822514,8.38578680400017e-05,0.0001681928966422497,0.0006774195049570532,0.09565909318231512,0.07247229166235579,0.023186801519959336,0.09565901141765883,0.07247229166252665,0.023186801520014007,0.38124115293386235,0.38124115293386235,0.12197438140223124,0.0,4.672202784399246,5.999098960082847,0.575179040394346,4.967294478095425,5.904817995601434,2.061774878304959,24842.917543575924,21116.479912039536,0.85,1.0649343270297285,0.6762054355447616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447049592009567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.932038523346,1539.096397996231,0.38124115293386235,0.12197438140223124,6.112874298809886,3.2225025592651075
2044.0,-29.265151192893587,5.033613253549516,34.99064734237411,24.4400497986004,5.091091893990663,-25.829421089684704,-39.458714495971776,1.6553617907174192,-0.03861613350818516,-5.049345150318211,40.00916475183412,43193.5144501105,24853.073850049674,24853.073850049674,68046.58830016018,78332.73570829943,78332.73570829943,24853.073850049674,103185.80955834911,103185.80955834911,103185.80955834911,128033.22572509467,92242.01906924573,57102.79781079618,39043.57917605505,24847.416166745563,0.0,63890.99534280061,21120.30374173373,1539.2516143135654,0.0,0.8866343058044794,2.8115019588378742,0.0014959135982669303,353974.3798597557,1554928.4234627143,4.3927710928649,1554928.4234627143,4.3927710928649,0.85,0.09566295958791723,4.027634451161993,1.2691839845711366,1.0,0.0,4.027634451159293,1.283956801108995,1.2842802836179994,3.136892493332482,19466.9395049589,1985.0753830267115,4632.441516551485,4632.441516551485,5.365005421277501,5.033613253549516,-2.6348155583368245,7.668428811886341,3.2248361852346905,3.2248361852346905,0.9213817672099116,0.0,0.0,0.0002519287788889522,8.38250887005807e-05,0.0001681036901883715,0.0006770602139701473,0.09566295943408654,0.07247273576966418,0.023190223664422367,0.09566383762307062,0.07247273588620373,0.023190223701713506,0.3812367757688936,0.3812367757688936,0.12199023543533118,0.0,4.738338447451326,5.973544453047964,0.9215988998509488,5.010729016810046,5.878567574293697,2.3198039210811885,24847.416166745563,21120.30374173373,0.85,1.065041919210417,0.6760501103224344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470776366053788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.862519117512,1539.2516143135654,0.3812367757688936,0.12199023543533118,6.112874298809886,3.2248361852346905
2045.0,-29.2698032151639,5.040921555770775,34.9916616047287,24.44155445499348,5.093657712485106,-25.83335200189207,-39.46225504679603,1.6572064991466853,-0.0020406642913144424,-5.04617049059654,40.0108415675344,43188.00033784038,24873.00373344903,24873.00373344903,68061.00407128941,78328.42218769279,78328.42218769279,24873.00373344903,103201.42592114182,103201.42592114182,103201.42592114182,128053.04013771337,92240.62178534517,57100.199935223296,39044.91316680208,24851.614216571536,0.0,63896.527383373614,21123.872084085804,1539.4000284214044,0.0,0.8866444059028123,2.811392556789231,0.0014959135982669303,354018.2008397109,1555000.7380669687,4.392431616167181,1555000.7380669687,4.392431616167181,0.85,0.09567024100284863,4.027634451161993,1.269177735880949,1.0,0.0,4.027634451163236,1.283948432396411,1.2842717571454518,3.1369129394431057,19466.644619380313,1985.0453130661658,4632.441516551485,4632.441516551485,5.369307663049606,5.040921555770775,-2.6281908633546656,7.66911241912544,3.227134522698816,3.227134522698816,0.9220384350568046,0.0,0.0,0.00025180755639494574,8.379166388574453e-05,0.0001680158925092012,0.000676706597012789,0.09567024091306331,0.07247362145615342,0.023196619456909887,0.09567042845457871,0.0724736215241691,0.02319661947867953,0.38123238979613183,0.38123238979613183,0.12202098491931175,0.0,4.798063851062068,5.947963487260722,1.2429546306593693,5.044129826305209,5.851789439368815,2.53906253339602,24851.614216571536,21123.872084085804,0.85,1.0651753210769859,0.6759052816550754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471055078106423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.793429402971,1539.4000284214044,0.38123238979613183,0.12202098491931175,6.112874298809886,3.227134522698816
2046.0,-29.274428157389487,5.048065590233025,34.992662511973464,24.4429676438682,5.096101288624119,-25.83727076076778,-39.46579730892552,1.658943891938454,0.025018459645252733,-5.043136503696597,40.01248098222759,43182.611538994905,24892.715864530015,24892.715864530015,68075.32740352492,78324.23321328992,78324.23321328992,24892.715864530015,103216.94907781994,103216.94907781994,103216.94907781994,128072.29852028776,92239.28863626285,57097.66696170883,39046.24630506003,24855.349442467817,0.0,63901.59574752784,21127.047026097644,1539.5234739861787,0.0,0.8866539237973956,2.8113915670259906,0.0014959135982669303,354060.0840402088,1555071.4421671354,4.392111712854177,1555071.4421671354,4.392111712854177,0.85,0.0956795641288227,4.027634451161993,1.2691716954438017,1.0,0.0,4.027634451161605,1.283940563621636,1.2842637317130257,3.136932164368393,19466.363268941557,1985.016623305773,4632.441516551485,4632.441516551485,5.373562898870837,5.048065590233025,-2.6217517751358765,7.6698173653689015,3.2293952159581454,3.2293952159581454,0.922684347416613,0.0,0.0,0.0002516870928131374,8.375823524370298e-05,0.0001679288575694344,0.0006763560520909295,0.09567956404966935,0.0724745219689274,0.023205042080741957,0.09567909372812812,0.07247452202888385,0.02320504209993885,0.38122797813563336,0.38122797813563336,0.12206236115343183,0.0,4.85066181026275,5.922315056007676,1.5361608190326592,5.06815496334184,5.825597588485266,2.718574591306549,24855.349442467817,21127.047026097644,0.85,1.0653149832515496,0.6757673424871476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471332179474294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.724728850391,1539.5234739861787,0.38122797813563336,0.12206236115343183,6.112874298809886,3.2293952159581454
2047.0,-29.279026514262416,5.055046750185425,34.99365100229116,24.44429142577576,5.098442320018309,-25.84117584299266,-39.469329722318776,1.66059164868336,0.044916417734896186,-5.040261769514235,40.01412102283317,43177.29788433841,24912.260805712016,24912.260805712016,68089.55869005043,78320.09769961552,78320.09769961552,24912.260805712016,103232.35850532755,103232.35850532755,103232.35850532755,128091.32276966522,92237.95670600892,57095.156890467835,39047.5553506012,24858.964264337672,0.0,63906.51961493887,21130.11962468702,1539.6425728736556,0.0,0.8866626271697726,2.8114658935776453,0.0014959135982669303,354099.77239666646,1555142.1756924891,4.3918191902998505,1555142.1756924891,4.3918191902998505,0.85,0.09569038916365387,4.027634451161993,1.2691657956736164,1.0,0.0,4.02763445116079,1.283933112194295,1.28425612469161,3.13695036985112,19466.082175726777,1984.987959774926,4632.441516551485,4632.441516551485,5.37778204359445,5.055046750185425,-2.615511806304267,7.670558556489691,3.231618535613875,3.231618535613875,0.9233195816039643,0.0,0.0,0.00025156737431306444,8.372491182100855e-05,0.0001678424624920559,0.000676008084300869,0.09569038910024755,0.07247554873532507,0.023214840364922475,0.09568996455275522,0.07247554878334866,0.0232148403803052,0.3812235247780634,0.3812235247780634,0.12211074528590964,0.0,4.896190113146304,5.896546514072668,1.8013785900162702,5.0851781872491415,5.799039586540232,2.870800237392814,24858.964264337672,21130.11962468702,0.85,1.065455592016526,0.6756321286857442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471607677809741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.656415733967,1539.6425728736556,0.3812235247780634,0.12211074528590964,6.112874298809886,3.231618535613875
2048.0,-29.28359851968024,5.061867446011102,34.99462766500934,24.44557665092873,5.100725425686318,-25.845062998189793,-39.47284788647664,1.6621899041303403,0.060089696646230095,-5.03749411133894,40.015753401112924,43172.04007601965,24931.516500918362,24931.516500918362,68103.55657693802,78316.04054314915,78316.04054314915,24931.516500918362,103247.55704406751,103247.55704406751,103247.55704406751,128110.04100188907,92236.6690451262,57092.66857773136,39048.889408216484,24862.483957821554,0.0,63911.37336603804,21133.11136414832,1539.7580902005384,0.0,0.8866708120585061,2.811589664531499,0.0014959135982669303,354137.98576880497,1555212.581162953,4.391544097667784,1555212.581162953,4.391544097667784,0.85,0.09570207525720022,4.027634451161993,1.26915997997392,1.0,0.0,4.027634451162599,1.2839258906040039,1.2842487485144942,3.136968013992811,19465.810425208307,1984.960248933969,4632.441516551485,4632.441516551485,5.38193874911087,5.061867446011102,-2.6094305938238938,7.671298039834996,3.233804628183237,3.233804628183237,0.9239441794809249,0.0,0.0,0.00025144839387827893,8.369173500077931e-05,0.00016775665887749962,0.0006756624987068479,0.09570207520306731,0.07247663368925646,0.023225441513810854,0.09570224041005157,0.07247663373025204,0.02322544152694818,0.38121901367716743,0.38121901367716743,0.12216323324387758,0.0,4.93513618401056,5.8706867201884165,2.0403291829098293,5.097583807985188,5.772606463522493,3.0038598599664965,24862.483957821554,21133.11136414832,0.85,1.065593696240733,0.6754985506063449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471881602407555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.588481046034,1539.7580902005384,0.38121901367716743,0.12216323324387758,6.112874298809886,3.233804628183237
2049.0,-29.288145403765125,5.068526993182802,34.99559211489612,24.446585622523003,5.102691853769492,-25.848959210135508,-39.4763935013674,1.6635056600752225,0.07383757393756696,-5.0349838073140765,40.017350901428614,43167.006213501096,24950.854339395948,24950.854339395948,68117.86055289704,78312.1472813777,78312.1472813777,24950.854339395948,103263.00162077366,103263.00162077366,103263.00162077366,128128.87429905533,92235.40692875649,57090.265860617976,39050.15674237613,24865.87267828167,0.0,63916.0294206578,21135.99177653942,1539.871797855189,0.0,0.8866778116526818,2.8117021290276405,0.0014959135982669303,354172.64862171735,1555281.484657866,4.391308845305618,1555281.484657866,4.391308845305618,0.85,0.09571426680608049,4.027634451161993,1.269154633530416,1.0,0.0,4.0276344511626405,1.2839199874700578,1.284242692032238,3.136982436965077,19465.544065654765,1984.9330878184462,4632.441516551485,4632.441516551485,5.3861131868039305,5.068526993182802,-2.603621969497468,7.67214896268027,3.235953949340959,3.235953949340959,0.924558271240274,0.0,0.0,0.0002513301186002953,8.365831161056216e-05,0.00016767180698973314,0.0006753207463204335,0.09571426677102524,0.0724778291100015,0.023236437661023734,0.09571389179014744,0.07247782913654638,0.02323643766953411,0.381214433666631,0.381214433666631,0.12221758753194749,0.0,4.9686501136982315,5.844872103649266,2.257152489416171,5.10882138125163,5.7464748025396375,3.1312318962464474,24865.87267828167,21135.99177653942,0.85,1.0657398647933096,0.675370585513083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447215396703135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.52092098702,1539.871797855189,0.381214433666631,0.12221758753194749,6.112874298809886,3.235953949340959
2050.0,-29.29266663375605,5.075031824878347,34.99654410787082,24.447736946772807,5.104818914752554,-25.852816263473663,-39.47989539066327,1.6649685444056084,0.08485043595140951,-5.03237931888459,40.01891686607573,43161.90237519317,24969.42019653452,24969.42019653452,68131.32257172768,78308.18003422968,78308.18003422968,24969.42019653452,103277.60023076419,103277.60023076419,103277.60023076419,128146.68352461043,92234.12551625574,57087.84785695781,39051.41962144214,24869.083293846237,0.0,63920.50291528838,21138.7207997693,1539.973275390465,0.0,0.8866854047659433,2.811861413269781,0.0014959135982669303,354208.6148087382,1555349.030193431,4.391053647956225,1555349.030193431,4.391053647956225,0.85,0.09572629252716114,4.027634451161993,1.269149068943225,1.0,0.0,4.027634451162048,1.2839133955385083,1.284235947502805,3.1369985430151957,19465.273633807272,1984.9055114445068,4632.441516551485,4632.441516551485,5.390120977743597,5.075031824878347,-2.597817966463891,7.672849791342238,3.2380660251477735,3.2380660251477735,0.9251617214707925,0.0,0.0,0.0002512125614587436,8.3625312518614e-05,0.0001675872489401296,0.0006749801774067272,0.09572629248092307,0.07247885065606453,0.023247441824858543,0.09572644168024712,0.07247885069107346,0.023247441836087675,0.38120978402927863,0.38120978402927863,0.12227225179578674,0.0,4.997124567606875,5.819060874071852,2.4534981687455115,5.117229754835989,5.720856406004202,3.2454469409325384,24869.083293846237,21138.7207997693,0.85,1.0658758843311942,0.6752434728555583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472424844798206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.453711791864,1539.973275390465,0.38120978402927863,0.12227225179578674,6.112874298809886,3.2380660251477735
2051.0,-29.29716319767123,5.0813822575568475,34.99748388063016,24.448697443027072,5.1067208390977585,-25.856673629992308,-39.48340838598085,1.6662312713555723,0.09620898256838473,-5.029974679919883,40.0204648144853,43156.95239053352,24987.948078580168,24987.948078580168,68144.9004691137,78304.35179618222,78304.35179618222,24987.948078580168,103292.2998747624,103292.2998747624,103292.2998747624,128164.62956225476,92232.88200310565,57085.48259720083,39052.66600656091,24872.329687492365,0.0,63924.99569405327,21141.48023436851,1540.0816509219546,0.0,0.8866920446367859,2.8119928850551705,0.0014959135982669303,354241.8237574191,1555415.8008045303,4.3908304906132765,1555415.8008045303,4.3908304906132765,0.8500000000000001,0.09573830132495507,4.027634451161993,1.2691438582213599,1.0,0.0,4.0276344511629,1.2839077373602055,1.284230137850614,3.1370123677602106,19465.011200314268,1984.8787506757424,4632.441516551485,4632.441516551485,5.394120571042175,5.0813822575568475,-2.59224003417639,7.6736222917332375,3.240142527697901,3.240142527697901,0.925755007913686,0.0,0.0,0.00025109569589834205,8.359222086115622e-05,0.00016750347503718583,0.0006746427667491226,0.0957383012936342,0.07247997794654971,0.023258323347084487,0.09573837146056481,0.0724799779702617,0.023258323354693373,0.38120506168620477,0.38120506168620477,0.1223260662797304,0.0,5.021790996282107,5.793405430819291,2.6338603668775136,5.126183662488245,5.695437295793738,3.3612329547891022,24872.329687492365,21141.48023436851,0.85,1.0660133759766992,0.6751185811115865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447269420380828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.386864970922,1540.0816509219546,0.38120506168620477,0.1223260662797304,6.112874298809886,3.240142527697901
2052.0,-29.301636245484726,5.087583040650156,34.99841086144291,24.449688952323072,5.108656693783166,-25.860506434415946,-39.48689483860505,1.6675268826513217,0.10716651021635926,-5.027550123407816,40.02197166627976,43151.99488506012,25005.906028802954,25005.906028802954,68157.90091386308,78300.51183891828,78300.51183891828,25005.906028802954,103306.41786772123,103306.41786772123,103306.41786772123,128181.84426089058,92231.63102127521,57083.114067161645,39053.90772679285,24875.426393169346,0.0,63929.334119962194,21144.112434193943,1540.1814436377845,0.0,0.8866989343853252,2.8121319411503674,0.0014959135982669303,354275.31024858385,1555480.8007977903,4.390598937606909,1555480.8007977903,4.390598937606909,0.85,0.09574984612513951,4.027634451161993,1.2691385678248484,1.0,0.0,4.027634451161938,1.2839019242400567,1.284224174067545,3.137026571204771,19464.747190616075,1984.8518291787793,4632.441516551485,4632.441516551485,5.397997133791779,5.087583040650156,-2.586720437991442,7.674303478641598,3.242183294597379,3.242183294597379,0.9263380841706798,0.0,0.0,0.0002509794912066069,8.355939119744238e-05,0.00016742010000916452,0.0006743069626138973,0.09574984608827523,0.07248096906630723,0.023268877021968008,0.0957500536840859,0.07248096909421285,0.02326887703092665,0.38120027342210444,0.38120027342210444,0.12237836217235117,0.0,5.04324379435667,5.767919289029862,2.800590401349666,5.13471663362418,5.670664447368267,3.4732567147612485,24875.426393169346,21144.112434193943,0.85,1.066144389772089,0.67499521900363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472962102765612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.32036158603,1540.1814436377845,0.38120027342210444,0.12237836217235117,6.112874298809886,3.242183294597379
2053.0,-29.30608373485034,5.093636449017362,34.999324999918954,24.450596642587357,5.110488216016261,-25.86432666622413,-39.490379160828866,1.6687311473264546,0.11884618037089467,-5.025221553756311,40.02345146757409,43147.14012878467,25023.59099593506,25023.59099593506,68170.73112471972,78296.75508843896,78296.75508843896,25023.59099593506,103320.34608437403,103320.34608437403,103320.34608437403,128198.85342095156,92230.410691485,57080.79573157316,39055.12773323537,24878.50733657753,0.0,63933.6350698129,21146.7312360909,1540.2830237571527,0.0,0.8867054327942518,2.8122503579321547,0.0014959135982669303,354307.47336654156,1555544.635930827,4.390380539113184,1555544.635930827,4.390380539113184,0.85,0.09576102730858922,4.027634451161993,1.2691334505146372,1.0,0.0,4.027634451165145,1.2838965364558128,1.2842186366440231,3.1370397355228086,19464.48964978553,1984.8255673227382,4632.441516551485,4632.441516551485,5.401814767985091,5.093636449017362,-2.5813453942672195,7.6749818432845816,3.2441895012597888,3.2441895012597888,0.9269112860742253,0.0,0.0,0.00025086399960689816,8.352659350136132e-05,0.00016733740610553683,0.0006739739017987454,0.09576102727679921,0.07248195837610612,0.023279068900693093,0.09576110275542567,0.07248195840016805,0.02327906890842117,0.3811954255885095,0.3811954255885095,0.12242873641545034,0.0,5.062332820484073,5.742704718279072,2.95682052018077,5.144067734127191,5.646349236066499,3.5871590804649713,24878.50733657753,21146.7312360909,0.85,1.0662733481410853,0.6748738763511533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447322861003299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.254179421574,1540.2830237571527,0.3811954255885095,0.12242873641545034,6.112874298809886,3.2441895012597888
2054.0,-29.31050701848889,5.099546450091622,35.00022601948356,24.451503704208903,5.112321248482938,-25.86812495813974,-39.49384113131089,1.6699391880715924,0.13070809603493672,-5.022902142740942,40.02489752765757,43142.29809920736,25040.799871088697,25040.799871088697,68183.09797029605,78292.9896258881,78292.9896258881,25040.799871088697,103333.7894969768,103333.7894969768,103333.7894969768,128215.29899495456,92229.17249295916,57078.48096602653,39056.32391881403,24881.509497977764,0.0,63937.83341679179,21149.283073281098,1540.380837583369,0.0,0.8867120063562937,2.8123653290544826,0.0014959135982669303,354339.5122597928,1555607.017460398,4.390159617084605,1555607.017460398,4.390159617084605,0.85,0.09577170150314669,4.027634451161993,1.269128360678442,1.0,0.0,4.02763445116174,1.2838911296807716,1.2842130810955847,3.1370529463533483,19464.228337901415,1984.7989209262507,4632.441516551485,4632.441516551485,5.405529628732312,5.099546450091622,-2.576047671911988,7.675594122003609,3.2461615845183127,3.2461615845183127,0.9274747384338037,0.0,0.0,0.0002507491851312212,8.349401798594942e-05,0.0001672551671452718,0.0006736426733291542,0.09577170146898865,0.07248285826470995,0.02328884320427871,0.09577180912331901,0.07248285829056167,0.023288843212585023,0.38119052958386734,0.38119052958386734,0.12247704749740633,0.0,5.079534774239903,5.717757483525247,3.1045004065312014,5.153610238775855,5.622451433833874,3.700507068671584,24881.509497977764,21149.283073281098,0.85,1.0663967533249152,0.6747538318662676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473493603772984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.188360176435,1540.380837583369,0.38119052958386734,0.12247704749740633,6.112874298809886,3.2461615845183127
2055.0,-29.314906548545284,5.105315155771412,35.00111372262026,24.452328588254773,5.114039603624155,-25.871913336833668,-39.49730139048768,1.671046391849521,0.1437413314640139,-5.020678207537803,40.026311596852835,43137.55265188838,25057.755318425006,25057.755318425006,68195.30797031338,78289.3560234501,78289.3560234501,25057.755318425006,103347.1113418751,103347.1113418751,103347.1113418751,128231.5836827759,92228.01013914368,57076.206767326745,39057.55930201881,24884.472340900804,0.0,63942.03164291961,21151.801489765683,1540.4791191594766,0.0,0.8867182091675943,2.8124538375577353,0.0014959135982669303,354370.2344450163,1555668.0207646792,4.389951157159208,1555668.0207646792,4.389951157159208,0.85,0.09578197107885528,4.027634451161993,1.2691235043713824,1.0,0.0,4.027634451162759,1.2838861926636178,1.2842079962773112,3.137065009481916,19463.983032436103,1984.7739067302396,4632.441516551485,4632.441516551485,5.40918978229836,5.105315155771412,-2.570891261772001,7.676206417543413,3.2481004955907435,3.2481004955907435,0.9280287130259267,0.0,0.0,0.00025063503523734085,8.346147030779972e-05,0.00016717356492954114,0.0006733140094337863,0.09578197104907807,0.07248374695410739,0.02329822409497067,0.09578160395452053,0.07248374697664159,0.023298224102213688,0.38118559445105743,0.38118559445105743,0.1225232934897565,0.0,5.095511669291739,5.693210276771879,3.245919341753904,5.164419539001813,5.599318415684138,3.8166278496551627,24884.472340900804,21151.801489765683,0.85,1.0665176913856278,0.6746353148862616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447375716443009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.122877603048,1540.4791191594766,0.38118559445105743,0.1225232934897565,6.112874298809886,3.2481004955907435
2056.0,-29.3192820123513,5.110947968029056,35.001988189255606,24.45325454408305,5.115880707913305,-25.875667775933948,-39.50072246426714,1.6722664714344553,0.156104918112419,-5.018384159695669,40.027701363382164,43132.74922782603,25074.06252908277,25074.06252908277,68206.8117569088,78285.63464490284,78285.63464490284,25074.06252908277,103359.69717398561,103359.69717398561,103359.69717398561,128247.07788802426,92226.79999684762,57073.91457952191,39058.76157480635,24887.380714038645,0.0,63946.14228884499,21154.27360693285,1540.573195499264,0.0,0.8867248566262338,2.812559300321893,0.0014959135982669303,354401.927379959,1555727.9774074082,4.389727756021744,1555727.9774074082,4.389727756021744,0.8500000000000001,0.09579170803586483,4.027634451161993,1.2691184018971402,1.0,0.0,4.027634451161359,1.2838807269804227,1.284202383524353,3.1370783644635307,19463.72764159462,1984.7478641120692,4632.441516551485,4632.441516551485,5.412710001733296,5.110947968029056,-2.56574896527151,7.676696933300566,3.2500066325542996,3.2500066325542996,0.9285733235869428,0.0,0.0,0.0002505215572388952,8.342930274240205e-05,0.00016709225449649314,0.0006729865207324033,0.09579170799869875,0.07248450937126422,0.023307198627434533,0.09579176329343285,0.07248450939938728,0.023307198636477552,0.3811806356525888,0.3811806356525888,0.12256760603264451,0.0,5.1102958620512595,5.668956457417778,3.381539849895887,5.174489077808062,5.576370527937911,3.929116809251184,24887.380714038645,21154.27360693285,0.85,1.066629030549151,0.6745168306321784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447401931879734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15469.057723450302,1540.573195499264,0.3811806356525888,0.12256760603264451,6.112874298809886,3.2500066325542996
2057.0,-29.32363406037662,5.116445910734133,35.00284960493354,24.454036889970325,5.1175637132602585,-25.879416948987515,-39.50414249030871,1.6733466018109993,0.16926138876499408,-5.016228910064928,40.02907006413511,43128.04374100922,25090.246875390934,25090.246875390934,68218.29061640016,78281.97206622158,78281.97206622158,25090.246875390934,103372.21894161252,103372.21894161252,103372.21894161252,128262.5374061467,92225.5751926783,57071.64686722221,39059.92036161787,24890.318464534186,0.0,63950.238826152054,21156.770694854058,1540.672590939255,0.0,0.8867308732173675,2.8126382089995317,0.0014959135982669303,354431.70480398746,1555787.02694738,4.389525558408445,1555787.02694738,4.389525558408445,0.85,0.09580117931556575,4.027634451161993,1.2691134895430882,1.0,0.0,4.027634451160191,1.283875913787927,1.2841974242667349,3.1370901252278536,19463.469156482195,1984.7215059660737,4632.441516551485,4632.441516551485,5.416203698577678,5.116445910734133,-2.5607774520336064,7.677223362767739,3.2518813895116416,3.2518813895116416,0.9291089684318976,0.0,0.0,0.00025040873347736384,8.339715648343789e-05,0.00016701157699392595,0.0006726615812436299,0.09580117928688929,0.07248532926010771,0.023315850026781576,0.09580128134778215,0.07248532928180494,0.023315850033760813,0.38117565935562425,0.38117565935562425,0.12261011432401003,0.0,5.124390224934473,5.6450198676531045,3.5133422079915135,5.1854902988299045,5.553434174926053,4.045347340212231,24890.318464534186,21156.770694854058,0.85,1.0667402009529747,0.674400041855235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474280048097081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.99290477377,1540.672590939255,0.38117565935562425,0.12261011432401003,6.112874298809886,3.2518813895116416
2058.0,-29.327962715746455,5.121812756399149,35.0036976146243,24.45483914287763,5.119251062955096,-25.88314463028795,-39.50755155002696,1.6744329774353877,0.1826341194623069,-5.014075323388759,40.03040232081715,43123.39483013364,25105.978520198318,25105.978520198318,68229.37335033197,78278.3727002856,78278.3727002856,25105.978520198318,103384.35122048392,103384.35122048392,103384.35122048392,128277.49465085173,92224.40592146189,57069.42805106229,39061.08652266622,24893.143430367803,0.0,63954.229953034024,21159.171915812633,1540.7660364227465,0.0,0.8867370129647214,2.8127141022725173,0.0014959135982669303,354461.4612134053,1555844.505816061,4.38931922384464,1555844.505816061,4.38931922384464,0.85,0.09581022394922624,4.027634451161993,1.2691087002726276,1.0,0.0,4.027634451160717,1.2838710701108655,1.2841924353562442,3.1371019605685144,19463.222391154806,1984.6963429055597,4632.441516551485,4632.441516551485,5.4195996712523815,5.121812756399149,-2.5558718404788583,7.677684596878008,3.2537248488410544,3.2537248488410544,0.9296356710974442,0.0,0.0,0.00025029656258031534,8.336512469584984e-05,0.0001669314378844655,0.0006723388102054816,0.09581022391764082,0.07248605352636855,0.02332417039127227,0.0958103404715276,0.07248605355026494,0.0233241703989613,0.3811706721359118,0.3811706721359118,0.12265103799339351,0.0,5.137922557348247,5.621450827690069,3.641697248954813,5.196709442851045,5.531329878176109,4.159874396196244,24893.143430367803,21159.171915812633,0.85,1.0668469216256293,0.6742852640365166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474539390945202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.928409344582,1540.7660364227465,0.3811706721359118,0.12265103799339351,6.112874298809886,3.2537248488410544
2059.0,-29.33226800549998,5.127050917878237,35.00453233207556,24.455597914662235,5.120878782021728,-25.886857242206652,-39.51094300774855,1.6754680186685873,0.19622244883396434,-5.011985348976082,40.031711081086314,43118.77487134448,25121.420622509493,25121.420622509493,68240.19549385397,78274.83859865101,78274.83859865101,25121.420622509493,103396.25922116051,103396.25922116051,103396.25922116051,128292.20456889927,92223.2683437952,57067.20461624645,39062.29303060972,24895.945347738758,0.0,63958.23837834848,21161.553545577943,1540.8600306467524,0.0,0.8867429135639318,2.812779768212638,0.0014959135982669303,354490.3405577246,1555900.9725184483,4.3891209280075945,1555900.9725184483,4.3891209280075945,0.85,0.0958189935201183,4.027634451161993,1.2691039774892854,1.0,0.0,4.0276344511625135,1.2838664649402272,1.2841876858492864,3.137113213210618,19462.982314497298,1984.6718618995578,4632.441516551485,4632.441516551485,5.422933140710335,5.127050917878237,-2.5510775559475,7.678128473825737,3.2555379238012248,3.2555379238012248,0.9301536925146356,0.0,0.0,0.00025018504307958644,8.333326958236728e-05,0.00016685177349721916,0.0006720179511748775,0.09581899349112524,0.072486769141555,0.02333222434957025,0.09581905990678076,0.07248676916348817,0.023332224356630123,0.3811656825182959,0.3811656825182959,0.12269057269619073,0.0,5.151083423754756,5.598277735928264,3.767298733774112,5.208207797810019,5.50961630070384,4.27431625833259,24895.945347738758,21161.553545577943,0.85,1.0669492660222337,0.6741707708750981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447479734857766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.864237479997,1540.8600306467524,0.3811656825182959,0.12269057269619073,6.112874298809886,3.2555379238012248
2060.0,-29.336550809341333,5.13216306187368,35.00535370842399,24.45630569653588,5.12246063673883,-25.890554200271218,-39.51432444211093,1.6764640276083493,0.20952537488409462,-5.009943169486179,40.032991834776055,43114.21111912147,25136.5427205466,25136.5427205466,68250.75383966808,78271.28394590579,78271.28394590579,25136.5427205466,103407.82666645238,103407.82666645238,103407.82666645238,128306.5128988687,92222.08257128847,57065.00974425977,39063.41425225411,24898.68623241632,0.0,63962.10048467043,21163.88329755387,1540.952001360978,0.0,0.8867486719142972,2.812843611641868,0.0014959135982669303,354518.56125362194,1555956.2323712818,4.388927414319934,1555956.2323712818,4.388927414319934,0.85,0.09582749407108965,4.027634451161993,1.2690992569038646,1.0,0.0,4.027634451161485,1.2838620408495893,1.2841831182747707,3.137124023463398,19462.73206670472,1984.6463437264226,4632.441516551485,4632.441516551485,5.426197531201413,5.13216306187368,-2.5463814671016047,7.6785445289752845,3.257321123774748,3.257321123774748,0.9306631782213566,0.0,0.0,0.0002500741514398235,8.330151981750095e-05,0.00016677263162232254,0.0006716991966330143,0.09582749404317026,0.07248745285322926,0.023340041189941006,0.0958275764245244,0.07248745287434843,0.02334004119674122,0.38116069929052143,0.38116069929052143,0.12272891474667351,0.0,5.163892476800413,5.575424621242178,3.890464346467297,5.219468544370272,5.487949406928692,4.387626453558141,24898.68623241632,21163.88329755387,0.85,1.0670499142851866,0.6740587127756147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44750539224646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.800389418075,1540.952001360978,0.38116069929052143,0.12272891474667351,6.112874298809886,3.257321123774748
