time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2061.0,-29.340809874263975,5.13715184876536,35.00616180557292,24.456992593500786,5.124005798523077,-25.894233459067948,-39.51769166216252,1.6774293832678855,0.222719607502313,-5.00794544642346,40.03424771128873,43109.69201566564,25151.34557299867,25151.34557299867,68261.03758866432,78267.79337993491,78267.79337993491,25151.34557299867,103419.13895293359,103419.13895293359,103419.13895293359,128320.51620118161,92220.93645064198,57062.83508613337,39064.55707167624,24901.377248248024,0.0,63965.93431992426,21166.17066101082,1541.0424890244929,0.0,0.8867542937028998,2.8129037072155954,0.0014959135982669303,354546.1693160213,1556010.4203049503,4.388738491539068,1556010.4203049503,4.388738491539068,0.85,0.09583576636399492,4.027634451161993,1.2690946687432008,1.0,0.0,4.027634451161364,1.2838577586270952,1.2841786934516617,3.1371344871327334,19462.490187119736,1984.6216788729828,4632.441516551485,4632.441516551485,5.429393006502975,5.13715184876536,-2.5417798122090067,7.678931660974366,3.25907503874317,3.25907503874317,0.9311642967837629,0.0,0.0,0.00024996391935435693,8.326991462813448e-05,0.00016669400472622245,0.0006713825162374936,0.0958357663371432,0.07248811053799932,0.02334765579914388,0.09583585862622149,0.07248811055830945,0.023347655805685475,0.3811557251378348,0.3811557251378348,0.12276623863338564,0.0,5.176405037358506,5.55292089411023,4.011331919823817,5.2306650539257475,5.466755980448795,4.499197993002099,24901.377248248024,21166.17066101082,0.85,1.0671467291833523,0.6739476640809065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475309164894299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.73684831427,1541.0424890244929,0.3811557251378348,0.12276623863338564,6.112874298809886,3.25907503874317
2062.0,-29.345047678742468,5.142019701228391,35.00695671611679,24.45764966486024,5.125504636441863,-25.897898212915113,-39.52104519177226,1.6783551705556443,0.23575003739529166,-5.006000272541502,40.03547972854291,43105.20883112446,25165.857704436232,25165.857704436232,68271.06653556069,78264.36966735331,78264.36966735331,25165.857704436232,103430.22737178954,103430.22737178954,103430.22737178954,128334.24928921917,92219.82984880422,57060.66901233696,39065.7342627414,24904.021917429625,0.0,63969.756180171025,21168.41862981518,1541.131852339979,0.0,0.8867597340714577,2.812959832930669,0.0014959135982669303,354573.0527823215,1556063.5801570755,4.388555667010515,1556063.5801570755,4.388555667010515,0.85,0.09584385142459849,4.027634451161993,1.2690901388274507,1.0,0.0,4.027634451160452,1.283853660050299,1.2841744530846047,3.1371445021266657,19462.256647662893,1984.5978644759316,4632.441516551485,4632.441516551485,5.432525724182349,5.142019701228391,-2.5372775344954377,7.679297235723829,3.2608002612252833,3.2608002612252833,0.9316572174929381,0.0,0.0,0.0002498542819497367,8.32384489557933e-05,0.0001666158329939434,0.0006710676690754596,0.09584385139939314,0.07248875238531399,0.023355099014079138,0.09584391637110033,0.07248875240437731,0.02335509902022118,0.38115076420598704,0.38115076420598704,0.12280269068510329,0.0,5.18866048190489,5.53078670522666,4.130001960271329,5.241750309936776,5.445997246335878,4.608960149525387,24904.021917429625,21168.41862981518,0.85,1.0672397490976049,0.6738373163361526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475563001053153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.673640020008,1541.131852339979,0.38115076420598704,0.12280269068510329,6.112874298809886,3.2608002612252833
2063.0,-29.349263407245164,5.146768843675826,35.00773848478014,24.458252428472065,5.126945482108913,-25.90154889444596,-39.5243926445022,1.6792309692499883,0.24837811316785974,-5.004114133563352,40.036686677055705,43100.79673086819,25180.102906307868,25180.102906307868,68280.89963717606,78260.96103634394,78260.96103634394,25180.102906307868,103441.06394265182,103441.06394265182,103441.06394265182,128347.6751556932,92218.70594143258,57058.54163571508,39066.849228574996,24906.61121304138,0.0,63973.46044161638,21170.619531085173,1541.2196957759397,0.0,0.8867649644154421,2.81301435554107,0.0014959135982669303,354599.121878527,1556115.65965842,4.388379901830354,1556115.65965842,4.388379901830354,0.8500000000000001,0.09585177626976484,4.027634451161993,1.2690856951801108,1.0,0.0,4.027634451161212,1.283849793750969,1.284170445843642,3.1371539496023333,19462.019456011694,1984.5736776587005,4632.441516551485,4632.441516551485,5.435600820073088,5.146768843675826,-2.5328784731328273,7.679647316808653,3.26249731646624,3.26249731646624,0.9321420904189257,0.0,0.0,0.0002497452596289578,8.320705126276159e-05,0.00016653820836619624,0.0006707550254504864,0.09585177624647741,0.07248938156635182,0.02336239468012559,0.0958518025779838,0.07248938158396322,0.023362394685801615,0.38114582126697927,0.38114582126697927,0.1228383925302111,0.0,5.200643428918227,5.508978108305314,4.246548423571539,5.252492246731208,5.42537607994376,4.716883279586284,24906.61121304138,21170.619531085173,0.85,1.0673316585631747,0.6737293314030268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44758155785221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.61071567448,1541.2196957759397,0.38114582126697927,0.1228383925302111,6.112874298809886,3.26249731646624
2064.0,-29.353457276027612,5.151401694079182,35.00850718040332,24.458824388589733,5.128346232593274,-25.905183908533452,-39.52772623216731,1.680072865041053,0.2605730292560793,-5.002274457881491,40.037869348852105,43096.42240972397,25194.057951597177,25194.057951597177,68290.48036132116,78257.58999691019,78257.58999691019,25194.057951597177,103451.64794850737,103451.64794850737,103451.64794850737,128360.78995031872,92217.59457159013,57056.42698416873,39067.96398602378,24909.142001811357,0.0,63977.10598783514,21172.77070153965,1541.3055397097573,0.0,0.886770045887547,2.813069142741792,0.0014959135982669303,354624.55023554224,1556166.692903865,4.3882091408230375,1556166.692903865,4.3882091408230375,0.85,0.09585954910214277,4.027634451161993,1.2690813476918268,1.0,0.0,4.0276344511629665,1.283846084594778,1.2841665965675253,3.1371630131451784,19461.78491030564,1984.5497606527856,4632.441516551485,4632.441516551485,5.438613280184985,5.151401694079182,-2.528572058437606,7.679973752516787,3.26416667393993,3.26416667393993,0.9326190496971228,0.0,0.0,0.000249636846098263,8.317579449767672e-05,0.00016646105160058626,0.0006704442662031755,0.09585954907998859,0.07248998992950721,0.023369559150481375,0.09585955764979072,0.07248998994626057,0.023369559155882194,0.38114089771869664,0.38114089771869664,0.12287344449304441,0.0,5.212325736806349,5.487485521813824,4.36088661199517,5.262847487137549,5.405056787153569,4.822282271365509,24909.142001811357,21172.77070153965,0.85,1.0674205922085032,0.673622567702867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476066848566496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.548092324185,1541.3055397097573,0.38114089771869664,0.12287344449304441,6.112874298809886,3.26416667393993
2065.0,-29.3576289571135,5.155920446023585,35.00926292418418,24.459356360044353,5.129698170712021,-25.9088038318086,-39.53104983139781,1.6808730453481613,0.2723117052638031,-5.00048901215766,40.0390294069493,43092.10332265258,25207.749766671473,25207.749766671473,68299.85308932405,78254.25483931751,78254.25483931751,25207.749766671473,103462.00460598899,103462.00460598899,103462.00460598899,128373.62842410478,92216.49036757051,57054.33885066696,39069.05724100395,24911.623818115793,0.0,63980.68105911974,21174.880245398424,1541.3900911141525,0.0,0.8867749329591109,2.8131235903489578,0.0014959135982669303,354649.23038378736,1556216.7515787084,4.388044913828326,1556216.7515787084,4.388044913828326,0.85,0.09586719836272976,4.027634451161993,1.2690770463598895,1.0,0.0,4.027634451162529,1.2838425690584758,1.2841629417520377,3.1371716036146986,19461.551876889112,1984.525997857486,4632.441516551485,4632.441516551485,5.441568917083017,5.155920446023585,-2.5243630951927045,7.68028354121629,3.2658088652177355,3.2658088652177355,0.9330882472050673,0.0,0.0,0.0002495290491371441,8.314464219202654e-05,0.00016638440694511752,0.0006701355695483121,0.09586719834225885,0.07249058842780574,0.0233766099144531,0.09586720003382038,0.07249058844328493,0.023376609919444832,0.38113599431522893,0.38113599431522893,0.12290792027902447,0.0,5.223689672512876,5.46629583308129,4.4729847302156145,5.2728007174214895,5.384973186746663,4.925299245685665,24911.623818115793,21174.880245398424,0.85,1.067507440663429,0.6735174213421455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476316823946558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.485766372669,1541.3900911141525,0.38113599431522893,0.12290792027902447,6.112874298809886,3.2658088652177355
2066.0,-29.36177938447649,5.160326742901924,35.01000569922161,24.459807376284175,5.130961490328737,-25.912413486127246,-39.534364140685625,1.6815955919220718,0.283717320270398,-4.998781959079127,40.04016307038315,43087.83837370739,25221.24437459931,25221.24437459931,68309.0827483067,78250.95074861778,78250.95074861778,25221.24437459931,103472.19512321708,103472.19512321708,103472.19512321708,128386.23604071501,92215.37277407694,57052.260398934144,39070.124861269775,24914.040917497932,0.0,63984.16577876771,21176.93477987324,1541.4729904546161,0.0,0.8867795163727399,2.8131732685649,0.0014959135982669303,354672.82817390683,1556265.6724502663,4.387890892186368,1556265.6724502663,4.387890892186368,0.85,0.09587474825016573,4.027634451161993,1.269072831296362,1.0,0.0,4.02763445116261,1.2838394149773062,1.2841596492423515,3.1371793108822628,19461.316017731322,1984.501946916768,4632.441516551485,4632.441516551485,5.444481983093592,5.160326742901924,-2.5202689788624917,7.680595721764416,3.267424358211096,3.267424358211096,0.9335498166317417,0.0,0.0,0.0002494218439260976,8.311358770152516e-05,0.00016630825622457248,0.0006698288622827641,0.09587474823244194,0.07249118737679867,0.02338356085564327,0.09587454457295272,0.0724911873901997,0.02338356085996603,0.3811311110750195,0.3811311110750195,0.12294187545138856,0.0,5.234756828572927,5.44538844833869,4.582994545559359,5.2824992793495085,5.365043418156517,5.026790947218046,24914.040917497932,21176.93477987324,0.85,1.0675935509496657,0.6734140837701679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476565484984358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.423745119047,1541.4729904546161,0.3811311110750195,0.12294187545138856,6.112874298809886,3.267424358211096
2067.0,-29.36590892358427,5.164624181269665,35.010735764174186,24.460322444234066,5.132282680579947,-25.915998549844026,-39.53765571406109,1.682372306782466,0.29419180558113567,-4.99705478630631,40.041278333375566,43083.57018952683,25234.307395871234,25234.307395871234,68317.87758539806,78247.67184160335,78247.67184160335,25234.307395871234,103481.97923747459,103481.97923747459,103481.97923747459,128398.38369029963,92214.29536702507,57050.19371471682,39071.22405812028,24916.404452825034,0.0,63987.62851094532,21178.94378490128,1541.552625792691,0.0,0.8867842685795065,2.8132374873660955,0.0014959135982669303,354696.7053466962,1556313.8004234144,4.3877311995390675,1556313.8004234144,4.3877311995390675,0.85,0.09588212735167782,4.027634451161993,1.269068639311008,1.0,0.0,4.027634451160471,1.2838360066739818,1.2841561031945823,3.1371876394060143,19461.088639600264,1984.4787608000963,4632.441516551485,4632.441516551485,5.4473018829725754,5.164624181269665,-2.51621405835157,7.6808382396212345,3.2690134585127675,3.2690134585127675,0.9340038452893621,0.0,0.0,0.000249315220363514,8.308275685393766e-05,0.00016623246350957636,0.0006695235969326986,0.09588212733157297,0.07249172523628021,0.023390402095292768,0.0958822001802305,0.07249172525148061,0.023390402100197213,0.38112624696539965,0.38112624696539965,0.12297536217456416,0.0,5.245358435823448,5.424758909810919,4.690239504103886,5.291246591887443,5.345562197982474,5.122991710167696,24916.404452825034,21178.94378490128,0.85,1.0676732233280382,0.6733109382567167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476812887224684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.362010592306,1541.552625792691,0.38112624696539965,0.12297536217456416,6.112874298809886,3.2690134585127675
2068.0,-29.370017044540134,5.1688135383987,35.01145339225451,24.460735986381792,5.13347916281986,-25.91957680610415,-39.5409498718567,1.683038924326598,0.3046630991447614,-4.9954414588134375,40.04237613711935,43079.40603979436,25247.277144515803,25247.277144515803,68326.68318431017,78244.4868419802,78244.4868419802,25247.277144515803,103491.763986496,103491.763986496,103491.763986496,128410.5279119924,92213.25273191306,57048.17192949526,39072.31200268644,24918.76392549641,0.0,63991.07592818285,21180.949336671947,1541.6348695539796,0.0,0.8867885043991773,2.8132884847866495,0.0014959135982669303,354719.00981325697,1556361.1760600652,4.387588860488241,1556361.1760600652,4.387588860488241,0.85,0.09588948635904934,4.027634451161993,1.2690646072244274,1.0,0.0,4.027634451161659,1.2838331114625634,1.284153071130816,3.1371947141740617,19460.86859980868,1984.4563229857986,4632.441516551485,4632.441516551485,5.450101648193188,5.1688135383987,-2.512298482980055,7.681112021378755,3.270577063658539,3.270577063658539,0.9344505896167254,0.0,0.0,0.00024920919147083275,8.305191238317415e-05,0.00016615727908765858,0.0006692207815647919,0.09588948634412076,0.07249231601545118,0.02339717032866958,0.09588951185279307,0.07249231602673718,0.023397170332312152,0.38112140107799863,0.38112140107799863,0.12300837974362006,0.0,5.255660547896298,5.404447147494807,4.795274489771373,5.300104557958207,5.326302275297621,5.218953908965034,24918.76392549641,21180.949336671947,0.85,1.0677533108052937,0.67320959078954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477059052330565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.300556179363,1541.6348695539796,0.38112140107799863,0.12300837974362006,6.112874298809886,3.270577063658539
2069.0,-29.374105065080794,5.172897270635891,35.01215844947749,24.461117048654728,5.134646131129704,-25.923139919995595,-39.544226427655644,1.6836809859864,0.31445039361142335,-4.993858289554542,40.043445164974926,43075.25669170712,25259.95213153728,25259.95213153728,68335.20882324441,78241.28991181399,78241.28991181399,25259.95213153728,103501.24204335127,103501.24204335127,103501.24204335127,128422.26652345086,92212.17810774021,57046.14488739803,39073.37024482464,24921.024480099586,0.0,63994.39472492423,21182.870808084648,1541.7123908797582,0.0,0.8867926907357192,2.813344925555255,0.0014959135982669303,354740.8984082273,1556407.3109229007,4.387448185159142,1556407.3109229007,4.387448185159142,0.85,0.09589670029606401,4.027634451161993,1.2690605668956416,1.0,0.0,4.027634451162022,1.2838303298176041,1.284150153381416,3.137201511460012,19460.641808981956,1984.433196757502,4632.441516551485,4632.441516551485,5.452837783549931,5.172897270635891,-2.5084583622120062,7.681355632847898,3.2721152266945808,3.2721152266945808,0.9348900647698802,0.0,0.0,0.00024910372259313325,8.302124322689926e-05,0.000166082479366234,0.0006689195156298449,0.09589670028090014,0.0724928608161938,0.023403839464706335,0.09589671022754728,0.07249286082765687,0.02340383946840715,0.3811165752937705,0.3811165752937705,0.12304095941433132,0.0,5.265560109199328,5.384390412815321,4.897871404314856,5.30830868316599,5.307206604535679,5.311722379744765,24921.024480099586,21182.870808084648,0.85,1.0678311611037012,0.6731098383985555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477303948592497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.239393192094,1541.7123908797582,0.3811165752937705,0.12304095941433132,6.112874298809886,3.2721152266945808
2070.0,-29.378172619555453,5.176877377689498,35.01285112446665,24.461467551905685,5.135771333623906,-25.92668878826942,-39.54749320456756,1.6842875022812762,0.32378148811721985,-4.992324398350139,40.044494547671725,43071.155656098286,25272.387153567248,25272.387153567248,68343.54280966554,78238.13850404679,78238.13850404679,25272.387153567248,103510.52565761404,103510.52565761404,103510.52565761404,128433.7706833639,92211.12383697527,57044.14098879768,39074.425386863986,24923.24502574985,0.0,63997.670412613836,21184.75827188737,1541.7889909746252,0.0,0.8867966972471946,2.8134015986012035,0.0014959135982669303,354762.1067052144,1556452.598986393,4.387313553416543,1556452.598986393,4.387313553416543,0.85,0.09590382313158685,4.027634451161993,1.2690566496504472,1.0,0.0,4.027634451162322,1.283827713054321,1.2841474012856433,3.1372079058645284,19460.41931357899,1984.4105085405304,4632.441516551485,4632.441516551485,5.455522117930741,5.176877377689498,-2.5047070840110486,7.681584461700546,3.2736285084834646,3.2736285084834646,0.9353224309952756,0.0,0.0,0.0002489988225373208,8.299067602475795e-05,0.00016600814651256287,0.0006686201300675459,0.09590382311775474,0.07249339896186446,0.023410424155890272,0.09590384002666283,0.07249339897232016,0.0234104241592667,0.38111176752258247,0.38111176752258247,0.1230731108800425,0.0,5.275063294091069,5.364599372079681,4.998021882244586,5.316105886467369,5.288382797182635,5.401974914878338,24923.24502574985,21184.75827188737,0.85,1.0679067279954482,0.6730113046053787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477547654445269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.178495945778,1541.7889909746252,0.38111176752258247,0.1230731108800425,6.112874298809886,3.2736285084834646
2071.0,-29.382219888927267,5.180755774697487,35.01353153915755,24.46178316548469,5.136849269334785,-25.930224123602834,-39.55075393952427,1.6848535039543828,0.3327251916610976,-4.990841233576668,40.04552271952219,43067.118280823015,25284.592359041304,25284.592359041304,68351.71063986432,78235.03714666518,78235.03714666518,25284.592359041304,103519.62950570649,103519.62950570649,103519.62950570649,128445.04577134173,92210.09229491181,57042.17342884308,39075.46540674303,24925.416265635242,0.0,64000.88167237827,21186.603825789956,1541.8641704818651,0.0,0.8868005222529783,2.81345743385474,0.0014959135982669303,354782.61458104587,1556496.9726222625,4.387185021623147,1556496.9726222625,4.387185021623147,0.85,0.09591085197568455,4.027634451161993,1.2690528054861354,1.0,0.0,4.027634451163549,1.2838252843942213,1.2841448380639338,3.1372138406375525,19460.20161488648,1984.3883094519006,4632.441516551485,4632.441516551485,5.458156842067127,5.180755774697487,-2.501044840169375,7.681800614866862,3.2751173362290293,3.2751173362290293,0.9357478103511513,0.0,0.0,0.00024889448601045583,8.296017573145774e-05,0.0001659343102789981,0.0006683227447094964,0.09591085196310509,0.07249392742464626,0.02341692453845882,0.09591083352041743,0.07249392743415446,0.02341692454153009,0.38110697690943596,0.38110697690943596,0.12310483976254205,0.0,5.284182358684916,5.345083715806709,5.095745460209116,5.323566425237743,5.269870431263996,5.489876404504969,24925.416265635242,21186.603825789956,0.85,1.0679807661050362,0.6729144529802638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477790147974987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.117872435634,1541.8641704818651,0.38110697690943596,0.12310483976254205,6.112874298809886,3.2751173362290293
2072.0,-29.386247135542106,5.184534562412675,35.01419983802535,24.462066508736484,5.137896393538834,-25.93374451679493,-39.55399717725811,1.6853937747349104,0.341010889533095,-4.989397053017501,40.04653058101413,43063.09547926098,25296.545474177463,25296.545474177463,68359.64095343844,78231.92995068654,78231.92995068654,25296.545474177463,103528.475424864,103528.475424864,103528.475424864,128456.01439611777,92209.03435948722,57040.19988783191,39076.482746283684,24927.538971253773,0.0,64004.02171753746,21188.408125565707,1541.9376988590413,0.0,0.8868042222619673,2.813517340628051,0.0014959135982669303,354802.58431199024,1556540.4706356646,4.387060690817699,1556540.4706356646,4.387060690817699,0.85,0.09591777775268844,4.027634451161993,1.2690490135224537,1.0,0.0,4.02763445116261,1.2838229747918946,1.2841423946441612,3.137219484496969,19459.978346086442,1984.3655423703756,4632.441516551485,4632.441516551485,5.4607371477425355,5.184534562412675,-2.497461838414759,7.681996400827433,3.2765821149559216,3.2765821149559216,0.9361663185588347,0.0,0.0,0.000248790705633494,8.292984938209396e-05,0.00016586085625140004,0.0006680268987373658,0.09591777774080074,0.07249443877227889,0.02342333896852185,0.09591784983202892,0.07249443878126363,0.0234233389714248,0.3811022035353529,0.3811022035353529,0.12313615011352637,0.0,5.2928656187202705,5.325793751170011,5.190983673222092,5.3304079425506075,5.251407565197212,5.575080869600242,24927.538971253773,21188.408125565707,0.85,1.0680522742011933,0.672818587389821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478031439854315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.057519718566,1541.9376988590413,0.3811022035353529,0.12313615011352637,6.112874298809886,3.2765821149559216
2073.0,-29.390254673033507,5.188215120610447,35.014856082501794,24.462298966851108,5.138863990267277,-25.9372551218125,-39.55724254539234,1.685864438990465,0.3493453568599989,-4.988024489293355,40.047516001762325,43059.167521430616,25308.333016267232,25308.333016267232,68367.50053769785,78228.93902487126,78228.93902487126,25308.333016267232,103537.2720411385,103537.2720411385,103537.2720411385,128466.88337354326,92208.05254365149,57038.28103998486,39077.52389296292,24929.611332404762,0.0,64007.13522536768,21190.169632544046,1542.0102274702122,0.0,0.8868076389612274,2.813568265719294,0.0014959135982669303,354821.56456262025,1556583.0010235002,4.386945880649226,1556583.0010235002,4.386945880649226,0.85,0.0959246282417416,4.027634451161993,1.2690453605772927,1.0,0.0,4.027634451162724,1.2838209892169619,1.2841402760357297,3.137224336563121,19459.77114171611,1984.344413404793,4632.441516551485,4632.441516551485,5.4632817113484995,5.188215120610447,-2.493981904509245,7.6821970251196925,3.278023308874499,3.278023308874499,0.9365780882498569,0.0,0.0,0.0002486874727202854,8.289951336964361e-05,0.00016578795935064176,0.0006677332966684888,0.09592462823190624,0.07249495415582999,0.02342967407607625,0.09592446733810188,0.07249495416326308,0.023429674078478516,0.3810974446340424,0.3810974446340424,0.12316704000954341,0.0,5.301236529267612,5.306815998037678,5.283973655608008,5.337369846153365,5.2335406191438665,5.658925591032414,24929.611332404762,21190.169632544046,0.85,1.068123113102585,0.6727244918839167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478271545610009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.997433215085,1542.0102274702122,0.3810974446340424,0.12316704000954341,6.112874298809886,3.278023308874499
2074.0,-29.394242489023867,5.191800199810039,35.01550043269872,24.462538654357218,5.139850451311176,-25.940746087824294,-39.560462174098916,1.6863540500551313,0.35671329836804944,-4.986654230051788,40.048481979441156,43055.218581664776,25319.79049604894,25319.79049604894,68375.00907771371,78225.90085606261,78225.90085606261,25319.79049604894,103545.69135211155,103545.69135211155,103545.69135211155,128477.31820132639,92207.02316424322,57036.340889616644,39078.535860696196,24931.626849214834,0.0,64010.162709911034,21191.88282183261,1542.0797900038535,0.0,0.8868111141877331,2.8136315735560378,0.0014959135982669303,354840.5137409105,1556624.6931082215,4.386829104426342,1556624.6931082215,4.386829104426342,0.85,0.09593133999686944,4.027634451161993,1.2690416246606038,1.0,0.0,4.027634451160921,1.283818914015279,1.2841380684812018,3.137229407662442,19459.55389943466,1984.3222608571389,4632.441516551485,4632.441516551485,5.465755024770972,5.191800199810039,-2.4905517915568356,7.682351991366875,3.279441168201515,3.279441168201515,0.9369831909147186,0.0,0.0,0.00024858478699348724,8.286942809198399e-05,0.00016571535890150325,0.0006674408885983688,0.09593133998604961,0.07249542416848173,0.02343591581756787,0.09593132906295228,0.07249542417665826,0.023435915820211175,0.38109270339180473,0.38109270339180473,0.1231975206410706,0.0,5.309138059069085,5.288056448404404,5.374362871096366,5.343367528419833,5.215648368427878,5.7388893097847244,24931.626849214834,21191.88282183261,0.85,1.0681898964635321,0.6726309816893858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478510483829266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.937607309488,1542.0797900038535,0.38109270339180473,0.1231975206410706,6.112874298809886,3.279441168201515
2075.0,-29.398209103208938,5.195290995983441,35.01613313135486,24.46271659517663,5.140759787101924,-25.94422568205305,-39.56367988195268,1.686776365890165,0.3639084955824501,-4.985358961083117,40.049431241344834,43051.35423458724,25331.10445919199,25331.10445919199,68382.45869377923,78222.92500341394,78222.92500341394,25331.10445919199,103554.02946260593,103554.02946260593,103554.02946260593,128487.6548847246,92206.01631953512,57034.44555048233,39079.52307672532,24933.625422118665,0.0,64013.14849884399,21193.581608800865,1542.1503263236789,0.0,0.8868142682536624,2.8136884041147585,0.0014959135982669303,354858.42661633674,1556665.664553812,4.386723120532901,1556665.664553812,4.386723120532901,0.85,0.09593799942503065,4.027634451161993,1.2690381195256486,1.0,0.0,4.02763445116085,1.28381715196393,1.2841361749059237,3.1372337135398802,19459.341412921232,1984.3005932628607,4632.441516551485,4632.441516551485,5.468197357416214,5.195290995983441,-2.4872253828140005,7.682516378797441,3.280836358961076,3.280836358961076,0.9373818168460216,0.0,0.0,0.00024848268595597584,8.283937084693305e-05,0.0001656433151090428,0.0006671507225378627,0.09593799941660638,0.07249591598752823,0.023442083429078144,0.09593799601421182,0.07249591599389416,0.023442083431136487,0.3810879768626689,0.3810879768626689,0.12322757807446906,0.0,5.316672056080392,5.269542069304919,5.46248437308617,5.3492674566655865,5.197970457261306,5.817781475490278,24933.625422118665,21193.581608800865,0.85,1.068256448829636,0.6725392398932651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478748253663771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.878042906714,1542.1503263236789,0.3810879768626689,0.12322757807446906,6.112874298809886,3.280836358961076
2076.0,-29.402158865641997,5.198690438411736,35.01675438862296,24.462929949536942,5.141708904944189,-25.947686128362378,-39.56687195515258,1.6872361676100152,0.3702263227932576,-4.984051818164519,40.05036332355424,43047.45685196145,25342.066908604364,25342.066908604364,68389.52376056582,78219.93171763365,78219.93171763365,25342.066908604364,103561.99862623801,103561.99862623801,103561.99862623801,128497.57288359303,92205.00134895899,57032.526483065994,39080.527628769996,24935.574257355016,0.0,64016.10188612501,21195.238118751764,1542.217979707998,0.0,0.8868175448039425,2.813758101990666,0.0014959135982669303,354876.5044215274,1556705.895293246,4.386613021424965,1556705.895293246,4.386613021424965,0.85,0.09594451031784137,4.027634451161993,1.2690344605362043,1.0,0.0,4.027634451162858,1.28381521384037,1.2841341058212425,3.1372384496938905,19459.127211508425,1984.2787507975124,4632.441516551485,4632.441516551485,5.470563809183216,5.198690438411736,-2.483936212592211,7.682626651003947,3.282209082806402,3.282209082806402,0.937774023658972,0.0,0.0,0.0002483810570674402,8.280956301757608e-05,0.0001655714940498641,0.0006668614535655956,0.09594451030798753,0.07249635583214219,0.023448154475845345,0.0959449358422908,0.0724963558395878,0.023448154478253578,0.38108326447132707,0.38108326447132707,0.1232572196342226,0.0,5.32370081896363,5.251224897004363,5.547922276534393,5.354278140957774,5.180463744365966,5.892490081901315,24935.574257355016,21195.238118751764,0.85,1.068317528646472,0.6724473309627065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478984766737777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.818770319573,1542.217979707998,0.38108326447132707,0.1232572196342226,6.112874298809886,3.282209082806402
2077.0,-29.406089149337344,5.201998093656013,35.01736418139556,24.46298935627567,5.142466276811397,-25.951148217253593,-39.570082957483805,1.6875253446720013,0.37724196800741083,-4.982894154410971,40.05127185088975,43043.72303595568,25353.081370686843,25353.081370686843,68396.80440664252,78217.09147165695,78217.09147165695,25353.081370686843,103570.1728423438,103570.1728423438,103570.1728423438,128507.66367953562,92204.05392398122,57030.68548805466,39081.520484362845,24937.49083719181,0.0,64019.01132155466,21196.867211613036,1542.287435289454,0.0,0.886820146018198,2.813801248208574,0.0014959135982669303,354892.515531196,1556745.1101082254,4.386525615447597,1556745.1101082254,4.386525615447597,0.8499999999999999,0.09595102425906415,4.027634451161993,1.2690311295865109,1.0,0.0,4.027634451161376,1.2838140716278694,1.2841328335379034,3.1372412409025663,19458.927265053284,1984.258361933309,4632.441516551485,4632.441516551485,5.4729414888674865,5.201998093656013,-2.480805366123599,7.682803459779612,3.283560066265577,3.283560066265577,0.938160018933022,0.0,0.0,0.0002482799673798399,8.277958842934357e-05,0.00016550037895049632,0.0006665750279413841,0.09595102425407662,0.0724968611067532,0.023454163147323414,0.09595100956456812,0.0724968611105216,0.023454163148542553,0.38107856301118026,0.38107856301118026,0.12328642443775002,0.0,5.330556218716481,5.2332213910641485,5.6316749676742575,5.360136122418396,5.163428698790369,5.969205140339113,24937.49083719181,21196.867211613036,0.85,1.0683827037424725,0.6723584470830967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479220282321832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.759703108723,1542.287435289454,0.38107856301118026,0.12328642443775002,6.112874298809886,3.283560066265577
2078.0,-29.409999757313667,5.205217481131832,35.01796237276892,24.463100905437045,5.143290616577286,-25.95458589676962,-39.573259943257995,1.687876755978628,0.38320192070040093,-4.981692345752457,40.05215346203134,43039.93372905375,25363.67350290176,25363.67350290176,68403.60723195551,78214.1912288397,78214.1912288397,25363.67350290176,103577.86473174146,103577.86473174146,103577.86473174146,128517.15440883228,92203.06567922138,57028.80817921418,39082.508333341335,24939.28967709083,0.0,64021.79801043216,21198.396225527205,1542.3493893367672,0.0,0.8868230691586495,2.813863355763015,0.0014959135982669303,354909.13778825774,1556783.1638517831,4.386427392524831,1556783.1638517831,4.386427392524831,0.85,0.0959573247690589,4.027634451161993,1.2690276491781698,1.0,0.0,4.027634451162373,1.2838126375896193,1.2841312700546466,3.137244745248767,19458.718703910003,1984.237094615389,4632.441516551485,4632.441516551485,5.475228000672778,5.205217481131832,-2.4776862243697453,7.682903705501578,3.284889026328287,3.284889026328287,0.938539721808082,0.0,0.0,0.00024817942138030544,8.274994125495714e-05,0.0001654294801253483,0.0006662894733906711,0.09595732476099902,0.07249726240696874,0.023460062354030278,0.09595729819413207,0.07249726241305812,0.023460062356000778,0.3810738771136338,0.3810738771136338,0.12331523455868547,0.0,5.33697887449182,5.215436887271437,5.712972776608467,5.364894266452836,5.1466034103311245,6.04075290575139,24939.28967709083,21198.396225527205,0.85,1.068442458001716,0.672269993448802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479454643674414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.70089446317,1542.3493893367672,0.3810738771136338,0.12331523455868547,6.112874298809886,3.284889026328287
2079.0,-29.41389259370998,5.20834973988893,35.01854942362686,24.463169008400314,5.144055188626383,-25.9580135568612,-39.57643905943257,1.6881761517228,0.38896830052436826,-4.980558480116033,40.05302529809882,43036.230760762664,25374.128949148224,25374.128949148224,68410.35970991089,78211.35726845916,78211.35726845916,25374.128949148224,103585.4862176074,103585.4862176074,103585.4862176074,128526.59378929347,92202.1123452153,57026.985837296954,39083.47389768705,24941.10757168608,0.0,64024.58146937313,21199.941435933168,1542.414205286642,0.0,0.886825681941173,2.813920078562698,0.0014959135982669303,354924.8208831522,1556820.7963567225,4.386339598574473,1556820.7963567225,4.386339598574473,0.85,0.09596359162209651,4.027634451161993,1.2690243764733897,1.0,0.0,4.027634451161312,1.2838114455080882,1.2841299492228906,3.137247658333498,19458.517510401754,1984.2165785871582,4632.441516551485,4632.441516551485,5.477485006230022,5.20834973988893,-2.4746621085554588,7.683011848444389,3.2861968717062524,3.2861968717062524,0.9389133919160721,0.0,0.0,0.00024807936955966326,8.272028402485108e-05,0.00016535908553481218,0.0006660059497126524,0.09596359161618045,0.07249769752909457,0.02346589408708588,0.09596354787000046,0.07249769753356397,0.023465894088532547,0.38106920494996055,0.38106920494996055,0.12334363583915428,0.0,5.343072810994727,5.197905444406956,5.792136096981324,5.369526780640399,5.129953725831683,6.11123502450863,24941.10757168608,21199.941435933168,0.85,1.0685014745880963,0.6721829299477659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479687838942112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.642348978401,1542.414205286642,0.38106920494996055,0.12334363583915428,6.112874298809886,3.2861968717062524
2080.0,-29.41776611066346,5.211396643855425,35.019125385026236,24.463205329980724,5.144786107117126,-25.961427191860224,-39.57960078315807,1.6884471882597023,0.3943070610973223,-4.979459850792862,40.05387634150909,43032.539859649805,25384.37152402061,25384.37152402061,68416.91138367042,78208.53084949315,78208.53084949315,25384.37152402061,103592.90237351376,103592.90237351376,103592.90237351376,128535.77099812613,92201.14513213045,57025.1541420678,39084.434433402945,24942.868624612373,0.0,64027.30305801531,21201.438330920515,1542.4768004327452,0.0,0.8868281906492869,2.8139782909881803,0.0014959135982669303,354940.01712472504,1556857.532016851,4.386255302032555,1556857.532016851,4.386255302032555,0.85,0.09596975210982742,4.027634451161993,1.2690210686018695,1.0,0.0,4.0276344511617115,1.283810384798557,1.2841287604807947,3.1372502503895623,19458.313387825066,1984.1957638770698,4632.441516551485,4632.441516551485,5.479696059480407,5.211396643855425,-2.4717077190865115,7.683104362941936,3.287483798899863,3.287483798899863,0.9392810853999609,0.0,0.0,0.00024797985115673456,8.269079878953866e-05,0.00016528905236719592,0.0006657238817140371,0.09596975210421614,0.07249811064403584,0.0234716414601803,0.0959696991104219,0.07249811064827469,0.023471641461552735,0.381064547269413,0.381064547269413,0.12337163475348302,0.0,5.348812626963365,5.180593304385866,5.869165169051712,5.373766911890186,5.113450758435988,6.179646951672339,24942.868624612373,21201.438330920515,0.85,1.0685583823775564,0.6720967119395597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479919981569203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.584029164018,1542.4768004327452,0.381064547269413,0.12337163475348302,6.112874298809886,3.287483798899863
2081.0,-29.421622437108716,5.21435980746102,35.01969039115834,24.46321580735969,5.14547920202952,-25.964829135271362,-39.58275684909893,1.6886859001388734,0.3993986524356501,-4.97840187359043,40.05470911629922,43028.90037691317,25394.42036732863,25394.42036732863,68423.32074424179,78205.75297024679,78205.75297024679,25394.42036732863,103600.17333757541,103600.17333757541,103600.17333757541,128544.76214198874,92200.20420868167,57023.3516151323,39085.391770610404,24944.588804413335,0.0,64029.98057502374,21202.900483751335,1542.5382118628452,0.0,0.8868305586061039,2.8140350004947807,0.0014959135982669303,354954.6515487204,1556893.479738194,4.386175735253037,1556893.479738194,4.386175735253037,0.85,0.09597582137775808,4.027634451161993,1.2690178783191368,1.0,0.0,4.027634451161927,1.283809474097432,1.2841277223984375,3.1372524758734754,19458.11481346556,1984.1755149276828,4632.441516551485,4632.441516551485,5.481865292113376,5.21435980746102,-2.4688263415408063,7.683186149001826,3.288750197829571,3.288750197829571,0.9396429136655916,0.0,0.0,0.00024788081094243394,8.26613760059247e-05,0.00016521943493650923,0.000665443488151802,0.09597582137274605,0.07249851260002632,0.023477308772719727,0.0959757104039108,0.07249851260381229,0.023477308773945788,0.38105990279211,0.38105990279211,0.12339923507271627,0.0,5.354229736497302,5.16352103953966,5.94412478480416,5.377800526026078,5.097259658378903,6.246238814533342,24944.588804413335,21202.900483751335,0.85,1.068613798251436,0.6720117668393844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480150979150697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.52596662126,1542.5382118628452,0.38105990279211,0.12339923507271627,6.112874298809886,3.288750197829571
2082.0,-29.42546068481997,5.217241005545488,35.020244597127956,24.463198135513835,5.146148763796257,-25.96821715843758,-39.5858955575153,1.6889052373605733,0.4039291555772593,-4.977374469089228,40.05552450005141,43025.267680820165,25404.25622986382,25404.25622986382,68429.52391068399,78202.95652890009,78202.95652890009,25404.25622986382,103607.21275876391,103607.21275876391,103607.21275876391,128553.4819852605,92199.22790023721,57021.539051941676,39086.32094255059,24946.269226496584,0.0,64032.59016904718,21204.328842522096,1542.598264370903,0.0,0.8868328339189442,2.814095488908074,0.0014959135982669303,354968.86353031755,1556928.6773623338,4.386099281717304,1556928.6773623338,4.386099281717304,0.85,0.09598179243382982,4.027634451161993,1.2690146424295379,1.0,0.0,4.027634451161602,1.2838086528668304,1.2841267744515192,3.137254482720627,19457.90877138606,1984.1545044827808,4632.441516551485,4632.441516551485,5.483988548823696,5.217241005545488,-2.4660095881420596,7.683250593687548,3.2899964132570174,3.2899964132570174,0.9399989752162907,0.0,0.0,0.0002477822712165203,8.263212463751781e-05,0.0001651501465790025,0.0006651644199760434,0.09598179242908451,0.07249889734393458,0.023482895085149932,0.09598175619119924,0.07249889734751888,0.023482895086310938,0.38105527188840316,0.38105527188840316,0.12342644232157123,0.0,5.359278566232206,5.1466333136159506,6.016999437535617,5.3813036246664865,5.081051077068423,6.310703250553615,24946.269226496584,21204.328842522096,0.85,1.068667122945188,0.671927647581219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480380958547012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.46811934445,1542.598264370903,0.38105527188840316,0.12342644232157123,6.112874298809886,3.2899964132570174
2083.0,-29.429280926589,5.220041785738241,35.020788171603186,24.46316471267494,5.146783145524826,-25.971592491677104,-39.58903224030507,1.6890947105594698,0.40835003093803834,-4.976386368800118,40.056323198054024,43021.704992418454,25413.90637686967,25413.90637686967,68435.61136928812,78200.23875295067,78200.23875295067,25413.90637686967,103614.14512982033,103614.14512982033,103614.14512982033,128562.0613205911,92198.30874812616,57019.77498737753,39087.25973416514,24947.91619077077,0.0,64035.17592493592,21205.728762155155,1542.6575243446384,0.0,0.8868349696268572,2.814152831537061,0.0014959135982669303,354982.5322420021,1556963.1552967122,4.386027519335189,1556963.1552967122,4.386027519335189,0.85,0.09598767719493034,4.027634451161993,1.269011573032476,1.0,0.0,4.0276344511636815,1.283807970108438,1.2841259656507673,3.1372561511841957,19457.71479169305,1984.1347240589857,4632.441516551485,4632.441516551485,5.486071715329173,5.220041785738241,-2.4632632510717962,7.683305036810037,3.291222841024934,3.291222841024934,0.9403493831499812,0.0,0.0,0.00024768422958922287,8.260290170617047e-05,0.0001650813278830524,0.0006648872434253507,0.0959876771907574,0.0724992734466574,0.023488403744100016,0.09598763044600975,0.0724992734498092,0.02348840374512114,0.3810506516574247,0.3810506516574247,0.1234532585994441,0.0,5.364021876703134,5.129988895963606,6.0878641062425345,5.384736399738131,5.065304216496884,6.373441457054071,24947.91619077077,21205.728762155155,0.85,1.0687190341994302,0.6718448785531546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480609866692116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.410505700733,1542.6575243446384,0.3810506516574247,0.1234532585994441,6.112874298809886,3.291222841024934
2084.0,-29.433083416488383,5.222763814229628,35.02132126179744,24.46311400216075,5.147391862243525,-25.97495441221108,-39.59215540727598,1.689262857913432,0.4124629414466767,-4.975429643855985,40.0571049225827,43018.16368235387,25423.356581033517,25423.356581033517,68441.52026338739,78197.55502093682,78197.55502093682,25423.356581033517,103620.91160197034,103620.91160197034,103620.91160197034,128570.43628676813,92197.40608539162,57018.014746594985,39088.212598662925,24949.5246847978,0.0,64037.73728346072,21207.09598207813,1542.7155180905645,0.0,0.8868370071122068,2.814210547384694,0.0014959135982669303,354995.76732193603,1556996.901084474,4.385959057569483,1556996.901084474,4.385959057569483,0.85,0.09599346708613424,4.027634451161993,1.2690085322083906,1.0,0.0,4.027634451163516,1.2838073859533967,1.2841252561083796,3.1372575786911696,19457.524291950915,1984.1152984914233,4632.441516551485,4632.441516551485,5.488111720395631,5.222763814229628,-2.4605806058709017,7.68334442010053,3.2924298113923234,3.2924298113923234,0.9406942318263781,0.0,0.0,0.00024758667902641555,8.257381418658315e-05,0.0001650128648398324,0.0006646114993138465,0.0959934670822426,0.07249963380465113,0.02349383327759147,0.09599342818765365,0.07249963380759027,0.023493833278543975,0.38104604346684673,0.38104604346684673,0.12347968874460231,0.0,5.368462269357167,5.11358775523405,6.156729416235635,5.387892585302666,5.049815648586048,6.434238394489455,24949.5246847978,21207.09598207813,0.85,1.0687685600200625,0.6717627059796871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480837707830436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.353124834464,1542.7155180905645,0.38104604346684673,0.12347968874460231,6.112874298809886,3.2924298113923234
2085.0,-29.436868421343824,5.2254084708082305,35.02184399638039,24.463022464793198,5.147957671700318,-25.9783048845406,-39.59526914460582,1.6893941348437502,0.4162400166287057,-4.974516082391575,40.05786942781797,43014.65948966471,25432.641210567752,25432.641210567752,68447.30070023246,78194.87978338846,78194.87978338846,25432.641210567752,103627.52099395622,103627.52099395622,103627.52099395622,128578.61766741442,92196.48748954704,57016.267195607215,39089.13365993314,24951.09667345821,0.0,64040.23033339135,21208.43217243948,1542.7726205064776,0.0,0.8868388873098664,2.814267626746085,0.0014959135982669303,355008.4056511215,1557029.9040777318,4.385895881034086,1557029.9040777318,4.385895881034086,0.85,0.09599917511997567,4.027634451161993,1.2690055051213132,1.0,0.0,4.027634451163765,1.2838069730270953,1.284124718458255,3.137258587765116,19457.33042965349,1984.0955300386465,4632.441516551485,4632.441516551485,5.490115983050878,5.2254084708082305,-2.4579698129998078,7.683378283808038,3.2936176929634557,3.2936176929634557,0.9410336265609873,0.0,0.0,0.000247489612179113,8.25448239150376e-05,0.00016494478826407542,0.0006643373117520106,0.09599917511669777,0.07249998785366912,0.02349918726302865,0.09599913190210375,0.07249998785614466,0.02349918726383102,0.3810414485711108,0.3810414485711108,0.12350573593227263,0.0,5.372606145594318,5.097399909913975,6.22371444568563,5.39075609902028,5.034398103579804,6.493609446956498,24951.09667345821,21208.43217243948,0.85,1.0688172160515046,0.6716818360229467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481064497019545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.295972255928,1542.7726205064776,0.3810414485711108,0.12350573593227263,6.112874298809886,3.2936176929634557
2086.0,-29.44063384153065,5.227978277158884,35.0223566814222,24.46296567739921,5.148567442070032,-25.98163333109223,-39.59835682818664,1.6895669315785702,0.41917070750770336,-4.9735877349613755,40.058622139023655,43011.132225526664,25441.62323792165,25441.62323792165,68452.75546344831,78192.16732237405,78192.16732237405,25441.62323792165,103633.7905602957,103633.7905602957,103633.7905602957,128586.43370883574,92195.54156607285,57014.50646901063,39090.0389967358,24952.64314854004,0.0,64042.68214527584,21209.746676259034,1542.8281323673496,0.0,0.8868408853547267,2.8143375044955006,0.0014959135982669303,355021.2488930001,1557062.3984500102,4.385828744913501,1557062.3984500102,4.385828744913501,0.85,0.09600475744888348,4.027634451161993,1.2690024351747708,1.0,0.0,4.027634451161878,1.2838063650494749,1.284123986398118,3.1372600734899594,19457.13080007866,1984.075173487242,4632.441516551485,4632.441516551485,5.492054923309876,5.227978277158884,-2.455386310464119,7.683364587623003,3.2947867707217164,3.2947867707217164,0.9413676487776332,0.0,0.0,0.0002473930823659102,8.251608550599177e-05,0.00016487699685991845,0.0006640642727571353,0.0960047574446813,0.07250030124211317,0.02350445620256814,0.0960051861569214,0.07250030124528659,0.023504456203596903,0.38103686631707606,0.38103686631707606,0.12353140859380633,0.0,5.376318304101289,5.081362075684638,6.288460938749779,5.3927584424690735,5.018987802515824,6.5494193754135495,24952.64314854004,21209.746676259034,0.85,1.0688614712945432,0.6716010445652364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481290250079908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.23904321144,1542.8281323673496,0.38103686631707606,0.12353140859380633,6.112874298809886,3.2947867707217164
