time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2087.0,-29.44438508521635,5.230473408818645,35.022859478512444,24.46281654937195,5.149061741940361,-25.984960564800094,-39.60145170623434,1.6896372214716013,0.42239832645225306,-4.9727562638553,40.059359459300246,43007.69684902359,25450.584200828736,25450.584200828736,68458.28104985232,78189.54850257159,78189.54850257159,25450.584200828736,103640.13270340033,103640.13270340033,103640.13270340033,128594.31316842331,92194.63681159164,57012.785157831,39090.94628195627,24954.18046502297,0.0,64045.12674697924,21211.053395269526,1542.8855381692647,0.0,0.8868424462994344,2.814392205335918,0.0014959135982669303,355032.7522068779,1557094.2288962586,4.385776295897733,1557094.2288962586,4.385776295897733,0.85,0.09601032114839804,4.027634451161993,1.2689995372155685,1.0,0.0,4.027634451162024,1.2838062350722201,1.2841237329675481,3.1372603911176826,19456.93985889014,1984.0557029046759,4632.441516551485,4632.441516551485,5.49398931641016,5.230473408818645,-2.4529134950332088,7.683386903851853,3.2959376764221773,3.2959376764221773,0.941696478977765,0.0,0.0,0.00024729695046562925,8.248728941608521e-05,0.00016480966104954404,0.0006637930687274744,0.09601032114638852,0.0725006569766792,0.02350966416970931,0.09601079339684727,0.07250065697819669,0.023509664170201356,0.38103229248517834,0.38103229248517834,0.12355669048657632,0.0,5.37980633360354,5.065541918052361,6.351610343216464,5.395154590307527,5.003853385289858,6.605985388343754,24954.18046502297,21211.053395269526,0.85,1.0689069493188446,0.6715217696255413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481514841683332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.18238034632,1542.8855381692647,0.38103229248517834,0.12355669048657632,6.112874298809886,3.2959376764221773
2088.0,-29.44811852882638,5.232894686190759,35.02335201417886,24.46258768849077,5.149459757977061,-25.988281404083548,-39.604549238551385,1.6896226331825237,0.4258518174374899,-4.971989915659395,40.06006612470546,43004.35009243542,25459.446715346305,25459.446715346305,68463.79680778173,78186.99694220109,78186.99694220109,25459.446715346305,103646.4436575474,103646.4436575474,103646.4436575474,128602.05271986537,92193.75315416047,57011.1063041854,39091.82983330563,24955.609062317984,0.0,64047.438895623614,21212.267702970286,1542.9384349956204,0.0,0.886843786911616,2.8144363602322526,0.0014959135982669303,355043.35481127904,1557124.7364195161,4.385731250334753,1557124.7364195161,4.385731250334753,0.85,0.09601578331262856,4.027634451161993,1.268996796407737,1.0,0.0,4.027634451162342,1.2838065005587067,1.2841238757280198,3.137259742343714,19456.753370065097,1984.0366863368324,4632.441516551485,4632.441516551485,5.495902457566049,5.232894686190759,-2.450527322526908,7.683422008717667,3.297070338268137,3.297070338268137,0.9420200966480391,0.0,0.0,0.00024720130888731856,8.245847793087663e-05,0.00016474283095644195,0.000663523901542122,0.09601578331116646,0.07250098897725826,0.023514794333908195,0.09601573656965692,0.0725009889783623,0.023514794334266256,0.38102772790481426,0.38102772790481426,0.12358160603862244,0.0,5.383161023499497,5.049978386008718,6.4134140805583115,5.397841733096868,4.989191812303147,6.66227420964168,24955.609062317984,21212.267702970286,0.85,1.0689544810582565,0.6714452729720927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448173859431556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.125875969765,1542.9384349956204,0.38102772790481426,0.12358160603862244,6.112874298809886,3.297070338268137
2089.0,-29.451834970690864,5.235245053853145,35.02383448247508,24.46242602253335,5.149929882191758,-25.99157972780355,-39.60761687541378,1.6896746392526696,0.42846493937037167,-4.971183369141755,40.06075792124515,43000.9531516633,25467.95588051369,25467.95588051369,68468.90903217699,78184.42532359135,78184.42532359135,25467.95588051369,103652.38120410504,103652.38120410504,103652.38120410504,128609.36544804515,92192.87177212913,57009.39959999133,39092.74685793089,24956.98424394011,0.0,64049.731101871,21213.436607349093,1542.9875689166386,0.0,0.8868453857652727,2.814496197071035,0.0014959135982669303,355054.5138371162,1557154.6024750553,4.385677527787778,1557154.6024750553,4.385677527787778,0.85,0.09602108899710379,4.027634451161993,1.2689939242741097,1.0,0.0,4.0276344511622835,1.283806454007098,1.2841237069758635,3.1372598561026748,19456.56736144497,1984.0177187362626,4632.441516551485,4632.441516551485,5.497739321590557,5.235245053853145,-2.448147648440262,7.683392702293407,3.298184879290089,3.298184879290089,0.9423385369400255,0.0,0.0,0.00024710613669213827,8.24299536843796e-05,0.00016467618300775868,0.000663255467967906,0.09602108899407083,0.07250125106566326,0.023519837928407582,0.09602100866854071,0.07250125106795328,0.023519837929150505,0.38102317574752437,0.38102317574752437,0.12360618898055355,0.0,5.386192621894736,5.03463033251893,6.473221356684746,5.3996483085120985,4.974781455343191,6.71416458249854,24956.98424394011,21213.436607349093,0.85,1.0689960418924678,0.6713682073585968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481961291755352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.069603146603,1542.9875689166386,0.38102317574752437,0.12360618898055355,6.112874298809886,3.298184879290089
2090.0,-29.455534727680774,5.237525359263569,35.02430733986506,24.46221951339396,5.150349093847752,-25.994868124288285,-39.610682835895545,1.6896824904035732,0.43081867929680584,-4.970435368152905,40.06144288122993,42997.62218496841,25476.36335074916,25476.36335074916,68473.98553571757,78181.87851736588,78181.87851736588,25476.36335074916,103658.24186811504,103658.24186811504,103658.24186811504,128616.62689968313,92191.98785630846,57007.73152370178,39093.618147340756,24958.385031568094,0.0,64052.00317890885,21214.627276832878,1543.0396916368247,0.0,0.8868467115549956,2.8145526033332433,0.0014959135982669303,355064.8630985368,1557184.173811197,4.385632980470532,1557184.173811197,4.385632980470532,0.85,0.09602637250504584,4.027634451161993,1.2689911790704356,1.0,0.0,4.027634451163636,1.2838066127572607,1.284123744167809,3.1372594681622266,19456.380818088892,1983.998696607801,4632.441516551485,4632.441516551485,5.499554232843172,5.237525359263569,-2.4458478041785883,7.683373163442157,3.2992820646785597,3.2992820646785597,0.9426520184795885,0.0,0.0,0.0002470114252956206,8.240145413918513e-05,0.00016460997115643546,0.0006629887908344414,0.0960263725032601,0.07250154659447247,0.02352482590878763,0.09602632030415943,0.07250154659582068,0.023524825909225153,0.3810186362253714,0.3810186362253714,0.12363042591823716,0.0,5.388963161143238,5.019483240588158,6.5313316827718495,5.401254047449697,4.960326327865971,6.765366063475483,24958.385031568094,21214.627276832878,0.85,1.069037378026372,0.6712923882312979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482182981531735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.01354647696,1543.0396916368247,0.3810186362253714,0.12363042591823716,6.112874298809886,3.2992820646785597
2091.0,-29.459217945380036,5.239737154053258,35.0247706615263,24.461994773615174,5.150748870813661,-25.998143576636785,-39.61373542025683,1.6896745020190544,0.432809908603474,-4.969710263861946,40.06211081012374,42994.30763920139,25484.584625237247,25484.584625237247,68478.89226443863,78179.33660768079,78179.33660768079,25484.584625237247,103663.92123291803,103663.92123291803,103663.92123291803,128623.66047836625,92191.09429371772,57006.06532503029,39094.47663187492,24959.73924544821,0.0,64054.21587732313,21215.778358630978,1543.0898710128083,0.0,0.8868479824968171,2.814611084115213,0.0014959135982669303,355074.89578966866,1557213.0102837353,4.38559027616011,1557213.0102837353,4.38559027616011,0.85,0.09603156034092263,4.027634451161993,1.2689884662861006,1.0,0.0,4.027634451162636,1.2838068445535575,1.2841238550101262,3.137258901717882,19456.19223885924,1983.9794668780103,4632.441516551485,4632.441516551485,5.501328950226805,5.239737154053258,-2.443600431914655,7.683337585967913,3.30036203190046,3.30036203190046,0.9429605805429885,0.0,0.0,0.0002469171705096428,8.237308798022555e-05,0.00016454408252941725,0.0006627234155303231,0.09603156033910074,0.07250181916441331,0.02352974117468743,0.09603157598588438,0.07250181916578881,0.02352974117513382,0.38101410877096026,0.38101410877096026,0.12365432297573778,0.0,5.391443197885621,5.004511099934746,6.587704948029568,5.402520172465415,4.946009935856182,6.814739240749191,24959.73924544821,21215.778358630978,0.85,1.0690770517835964,0.6712174530642019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482403682458902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.95770017957,1543.0898710128083,0.38101410877096026,0.12365432297573778,6.112874298809886,3.30036203190046
2092.0,-29.462884785903814,5.241881562333355,35.02522456779586,24.461739824060373,5.151105158831151,-26.00140863603828,-39.61678252145646,1.6896290089144632,0.43472665750095985,-4.969026896697251,40.062763173865086,42991.04175655024,25492.671006388355,25492.671006388355,68483.7127629386,78176.84857859398,78176.84857859398,25492.671006388355,103669.51958498234,103669.51958498234,103669.51958498234,128630.58089259226,92190.23039642109,57004.42357417001,39095.34091361231,24961.06130760993,0.0,64056.40222122223,21216.90211146844,1543.1393618405145,0.0,0.8868490974656975,2.814665674458577,0.0014959135982669303,355084.3512010125,1557241.175152027,4.385552812690627,1557241.175152027,4.385552812690627,0.85,0.09603667826989576,4.027634451161993,1.2689858199888842,1.0,0.0,4.027634451162653,1.2838072506060734,1.2841241407319517,3.1372579094413,19456.009920252363,1983.9608755540744,4632.441516551485,4632.441516551485,5.503074548335753,5.241881562333355,-2.4414190673044374,7.683300629637793,3.3014251322607886,3.3014251322607886,0.9432643235030824,0.0,0.0,0.0002468233677308114,8.234478177576161e-05,0.0001644785859550498,0.0006624596192709677,0.09603667826851503,0.07250208795390731,0.023534590314607716,0.09603663932806955,0.07250208795494968,0.02353459031494607,0.3810095914863921,0.3810095914863921,0.1236778814876191,0.0,5.393691368475061,4.989746631731919,6.64248019569618,5.403753554198204,4.931996298260913,6.863034716392576,24961.06130760993,21216.90211146844,0.85,1.0691158165022507,0.671143558891715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482623403135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.902061894072,1543.1393618405145,0.3810095914863921,0.1236778814876191,6.112874298809886,3.3014251322607886
2093.0,-29.466533368550223,5.243960128818009,35.02566917067665,24.46147628305482,5.151447560930857,-26.00465864901867,-39.619808353576786,1.689572841348531,0.4363426949288396,-4.968363126207082,40.06339997031018,42987.76700614922,25500.572021841497,25500.572021841497,68488.33902799072,78174.38188142722,78174.38188142722,25500.572021841497,103674.95390326872,103674.95390326872,103674.95390326872,128637.29701181073,92189.37484223355,57002.75996674992,39096.23875053736,24962.343108542016,0.0,64058.58185907938,21217.991642260713,1543.1871922853986,0.0,0.8868501690811482,2.81472191542145,0.0014959135982669303,355093.53565209435,1557268.6682959574,4.3855168059767315,1557268.6682959574,4.3855168059767315,0.85,0.09604170350672558,4.027634451161993,1.2689831231394786,1.0,0.0,4.0276344511632045,1.28380770548949,1.2841244759381287,3.137256797836664,19455.829362391854,1983.9424637763004,4632.441516551485,4632.441516551485,5.504780131757564,5.243960128818009,-2.4392864359403634,7.683246564758372,3.30247159068204,3.30247159068204,0.94356331162344,0.0,0.0,0.0002467300645945022,8.231668204907025e-05,0.00016441338254543194,0.0006621970037720575,0.0960417035052741,0.07250233459310497,0.023539368912169144,0.09604165109291439,0.07250233459420068,0.0235393689125249,0.3810050849550665,0.3810050849550665,0.12370110979878128,0.0,5.39568926606205,4.975184605191146,6.695598127572566,5.404705821135906,4.9182062769879735,6.909478633876006,24962.343108542016,21217.991642260713,0.85,1.069151658378205,0.6710696015830754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482842153147428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.846628924068,1543.1871922853986,0.3810050849550665,0.12370110979878128,6.112874298809886,3.30247159068204
2094.0,-29.470167827189275,5.245974090319371,35.02610464432891,24.46119077447804,5.151760862095613,-26.00789885864259,-39.6228363510221,1.6894918934980592,0.4377415555472908,-4.96773192282701,40.06402323413975,42984.562975339504,25508.32461983664,25508.32461983664,68492.88759517614,78171.94430033815,78171.94430033815,25508.32461983664,103680.26892017479,103680.26892017479,103680.26892017479,128643.86913774282,92188.53092213001,57001.14959692551,39097.090361338334,24963.60021756803,0.0,64060.69057890636,21219.060184932823,1543.2345433829273,0.0,0.8868511240159025,2.814777201904325,0.0014959135982669303,355102.2696519265,1557295.57753597,4.385484719831391,1557295.57753597,4.385484719831391,0.8499999999999999,0.0960466578383643,4.027634451161993,1.2689805982774125,1.0,0.0,4.027634451162536,1.2838082753129192,1.2841249266177703,3.137255405352708,19455.651259811617,1983.9243023674362,4632.441516551485,4632.441516551485,5.506453676467725,5.245974090319371,-2.437211622802664,7.683185713122035,3.303501760842133,3.303501760842133,0.9438576459548952,0.0,0.0,0.0002466371549445239,8.228857108719499e-05,0.00016434858385732895,0.0006619360183434638,0.09604665783717778,0.07250257525890447,0.02354408257827331,0.09604658794967161,0.07250257525980011,0.023544082578564187,0.38100058946481713,0.38100058946481713,0.12372400992237532,0.0,5.397454874445032,4.960825787725014,6.747130181867135,5.40547347837429,4.904597930597106,6.954597620987784,24963.60021756803,21219.060184932823,0.85,1.0691874685742024,0.6709974960759053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483059820210504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.791439492186,1543.2345433829273,0.38100058946481713,0.12372400992237532,6.112874298809886,3.303501760842133
2095.0,-29.473786312833766,5.247924773728172,35.0265311180962,24.460882355365925,5.152051206509842,-26.01112698583323,-39.62585107712073,1.6893918794589817,0.4388025397096271,-4.96712718930042,40.06463200807746,42981.37343928708,25515.917990943883,25515.917990943883,68497.29143023097,78169.50688581863,78169.50688581863,25515.917990943883,103685.42487676251,103685.42487676251,103685.42487676251,128650.24925706067,92187.67142899273,56999.53798225743,39097.92605192811,24964.824380298163,0.0,64062.75043222627,21220.10072325344,1543.2808000655386,0.0,0.8868519967477266,2.814833824007741,0.0014959135982669303,355110.6375448976,1557321.86151824,4.385455395774629,1557321.86151824,4.385455395774629,0.85,0.09605153221798512,4.027634451161993,1.2689780234126378,1.0,0.0,4.027634451162707,1.2838089332886824,1.28412546603672,3.1372537974514336,19455.46987066731,1983.9058058223056,4632.441516551485,4632.441516551485,5.508092849046615,5.247924773728172,-2.4351894392721234,7.6831142130002945,3.3045159061097404,3.3045159061097404,0.9441474017456402,0.0,0.0,0.00024654468563704054,8.22605921479757e-05,0.00016428409348906485,0.0006616762747144753,0.09605153221689385,0.07250280244945578,0.023548729767438065,0.09605149349062012,0.07250280245027951,0.02354872976770562,0.3809961054274281,0.3809961054274281,0.1237465866979628,0.0,5.398969945073077,4.946640141917953,6.797094722937288,5.40592972901004,4.891054251373646,6.998234636456004,24964.824380298163,21220.10072325344,0.85,1.0692218327824703,0.6709261333504288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483276650860335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.736411391832,1543.2808000655386,0.3809961054274281,0.1237465866979628,6.112874298809886,3.3045159061097404
2096.0,-29.477387083466105,5.249813343901586,35.02694871407093,24.460547149088256,5.152309628683576,-26.014342359308362,-39.62885242709888,1.689264904475906,0.4396531341585046,-4.966555054781086,40.06522633955593,42978.205476072544,25523.37157919029,25523.37157919029,68501.57705526284,78167.0902887442,78167.0902887442,25523.37157919029,103690.4618679345,103690.4618679345,103690.4618679345,128656.47923782104,92186.81268011093,56997.92786723733,39098.76090319289,24966.01736988654,0.0,64064.77827307943,21221.11476440356,1543.3262029991101,0.0,0.8868527559360034,2.8148893991060437,0.0014959135982669303,355118.55449733546,1557347.5222667872,4.385429886847753,1557347.5222667872,4.385429886847753,0.85,0.09605633406952288,4.027634451161993,1.2689755254751072,1.0,0.0,4.027634451162432,1.2838097162035198,1.284126131047329,3.1372518842375703,19455.28863859216,1983.887325293771,4632.441516551485,4632.441516551485,5.509701846854741,5.249813343901586,-2.433223902186483,7.68303724608807,3.3055143190885943,3.3055143190885943,0.9444326625967412,0.0,0.0,0.0002464527007327637,8.223274608465183e-05,0.00016421995464811184,0.0006614179469089953,0.09605633406863315,0.07250302114524076,0.023553312923392383,0.09605629799322556,0.07250302114591234,0.02355331292361055,0.3809916314855298,0.3809916314855298,0.12376884405404563,0.0,5.400251278266126,4.932625321800799,6.8455680060843065,5.406208188939615,4.877660412000068,7.040673887941239,24966.01736988654,21221.11476440356,0.85,1.0692548839125193,0.670855447167486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483492534710491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.681582135183,1543.3262029991101,0.3809916314855298,0.12376884405404563,6.112874298809886,3.3055143190885943
2097.0,-29.480973843532787,5.251642235450764,35.02735779270357,24.460274807084375,5.152633951777798,-26.017538530439744,-39.631835686136014,1.6891986386346391,0.4397833006801761,-4.9659516901888,40.06581341626778,42975.02354429004,25530.533014098684,25530.533014098684,68505.55655838872,78164.66166426233,78164.66166426233,25530.533014098684,103695.194678361,103695.194678361,103695.194678361,128662.39303896546,92185.96293168397,56996.32481150895,39099.59791130557,24967.198360604456,0.0,64066.79627191003,21222.118606513788,1543.3703864702113,0.0,0.886853700195078,2.8149580429529832,0.0014959135982669303,355126.9037482024,1557372.8700985636,4.385398159534532,1557372.8700985636,4.385398159534532,0.85,0.09606101868063474,4.027634451161993,1.2689729451155292,1.0,0.0,4.027634451163067,1.2838102147352946,1.2841265121045342,3.137250665973584,19455.109305990933,1983.8690384576726,4632.441516551485,4632.441516551485,5.511247777846596,5.251642235450764,-2.431266156456923,7.682908391907687,3.306497245713788,3.306497245713788,0.9447134987753679,0.0,0.0,0.0002463611051703659,8.220507650113461e-05,0.00016415602866923131,0.0006611604764341319,0.09606101867894673,0.07250319658404886,0.023557822094897877,0.09606149273702269,0.07250319658532293,0.023557822095311813,0.3809871665263519,0.3809871665263519,0.12379078871457143,0.0,5.4011708150384266,4.918754587285093,6.892107597381653,5.40573499086895,4.864424874974873,7.079532755082141,24967.198360604456,21222.118606513788,0.85,1.0692833190478241,0.6707846504747477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483707367744547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.626987153086,1543.3703864702113,0.3809871665263519,0.12379078871457143,6.112874298809886,3.306497245713788
2098.0,-29.48454542258313,5.253410068722124,35.02775829621818,24.459834792092465,5.152754324846387,-26.020741433031148,-39.634834905713774,1.688950335244853,0.44088680895026755,-4.965500600488747,40.06638177581015,42971.97399085003,25537.86000743682,25537.86000743682,68509.83399828685,78162.37974735767,78162.37974735767,25537.86000743682,103700.23975479449,103700.23975479449,103700.23975479449,128668.60249563915,92185.17119115399,56994.76543444556,39100.45084078715,24968.36274084467,0.0,64068.81358163182,21223.10832971797,1543.4172780499307,0.0,0.886853937741948,2.814996197434333,0.0014959135982669303,355133.14594709093,1557397.410088257,4.3853901779145215,1557397.410088257,4.3853901779145215,0.85,0.09606574466661372,4.027634451161993,1.2689706955431035,1.0,0.0,4.027634451160526,1.283811562725687,1.284127743367211,3.1372473718890945,19454.942215491872,1983.8519999685798,4632.441516551485,4632.441516551485,5.512829447752616,5.253410068722124,-2.429453859638876,7.682863928361,3.3074653169042927,3.3074653169042927,0.9449900905440837,0.0,0.0,0.00024626992844717724,8.217726755983947e-05,0.00016409266088733776,0.0006609052541726837,0.0960657446669998,0.07250345160166584,0.02356229306533395,0.09606573914035045,0.07250345160137445,0.023562293065239274,0.3809827081513302,0.3809827081513302,0.12381239822353483,0.0,5.4020960171891375,4.905141710207602,6.937868536540407,5.406387409438992,4.851554007395578,7.121879218414961,24968.36274084467,21223.10832971797,0.85,1.069316414155174,0.6707159316458743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483921370901252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.572552823634,1543.4172780499307,0.3809827081513302,0.12381239822353483,6.112874298809886,3.3074653169042927
2099.0,-29.48810146033693,5.25512016177123,35.02815004747466,24.45947821196171,5.15297666380488,-26.023920147889783,-39.63780772229654,1.6887953513087446,0.4409956523988967,-4.964973729940192,40.06692782555538,42968.882622845376,25544.788834107298,25544.788834107298,68513.67145695267,78160.0229632725,78160.0229632725,25544.788834107298,103704.81179737979,103704.81179737979,103704.81179737979,128674.22363246791,92184.33959808244,56993.199257456836,39101.26704513956,24969.411835088125,0.0,64070.678880227686,21224.000059824906,1543.4560383781957,0.0,0.8868546414117808,2.8150562034999433,0.0014959135982669303,355140.43691367016,1557420.9870858488,4.385366534491359,1557420.9870858488,4.385366534491359,0.85,0.09607025811116227,4.027634451161993,1.268968245959841,1.0,0.0,4.027634451162405,1.2838124739271641,1.2841285382822127,3.137245145189715,19454.766714433026,1983.83410384107,4632.441516551485,4632.441516551485,5.514325165862758,5.25512016177123,-2.42761527306099,7.68273543483222,3.3084180170002373,3.3084180170002373,0.9452622905714964,0.0,0.0,0.0002461791793498019,8.214971201031475e-05,0.00016402946733948715,0.0006606507336622694,0.09607025810978423,0.07250358749386024,0.023566670615923997,0.0960702757397389,0.07250358749490023,0.023566670616262043,0.3809782614398283,0.3809782614398283,0.12383372339941277,0.0,5.402724539027929,4.8916905561339945,6.981908130630131,5.405969382339094,4.838893114428629,7.1591757060949135,24969.411835088125,21224.000059824906,0.85,1.0693451771446127,0.6706481556590099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448413447427277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.518303061875,1543.4560383781957,0.3809782614398283,0.12383372339941277,6.112874298809886,3.3084180170002373
2100.0,-29.491642358252147,5.2567725954749704,35.02853348371472,24.459050071332626,5.153118081055968,-26.0270933278666,-39.640779595915205,1.6885690506211892,0.44110566105638327,-4.964524937417441,40.06746910851134,42965.85321507403,25551.70795555115,25551.70795555115,68517.56117062518,78157.70413019162,78157.70413019162,25551.70795555115,103709.41208574276,103709.41208574276,103709.41208574276,128679.91120855867,92183.50708183495,56991.656166517976,39102.056572574416,24970.49912281591,0.0,64072.55569539033,21224.92425439352,1543.4989267507142,0.0,0.8868549652449136,2.815107091682113,0.0014959135982669303,355146.6475096197,1557444.3585321924,4.385355653652923,1557444.3585321924,4.385355653652923,0.85,0.0960747861043881,4.027634451161993,1.268965956824832,1.0,0.0,4.027634451161207,1.2838137174009085,1.2841296660864319,3.1372421065230336,19454.591018545292,1983.8161878465423,4632.441516551485,4632.441516551485,5.515818788916417,5.2567725954749704,-2.4258650980021876,7.682637693477158,3.309356245184588,3.309356245184588,0.9455303557670252,0.0,0.0,0.0002460888472248726,8.212217373849393e-05,0.00016396667348637868,0.0006603978229761685,0.09607478610411298,0.07250377803436032,0.02357100806975265,0.0960747170730077,0.07250377803456794,0.023571008069820175,0.3809738247950865,0.3809738247950865,0.1238547471878476,0.0,5.403190240810261,4.87841033037995,7.024747396711064,5.405630598473806,4.826148143648481,7.197057165541935,24970.49912281591,21224.92425439352,0.85,1.0693745618071957,0.6705812301188602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484346656285736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.464245591455,1543.4989267507142,0.3809738247950865,0.1238547471878476,6.112874298809886,3.309356245184588
2101.0,-29.495167051053777,5.2583693271321,35.02890865970377,24.458648857567482,5.153286894808523,-26.0302491807204,-39.643729851208604,1.6883690244259177,0.4407553372574853,-4.964062299960012,40.067995357297534,42962.804702617104,25558.392201144405,25558.392201144405,68521.1969037615,78155.38342783746,78155.38342783746,25558.392201144405,103713.77562898186,103713.77562898186,103713.77562898186,128685.30841787012,92182.67724965066,56990.09852423115,39102.86525046612,24971.532788888264,0.0,64074.39803935439,21225.802870555024,1543.5386096809925,0.0,0.8868554138852134,2.8151656188867187,0.0014959135982669303,355153.0497873125,1557467.0810891932,4.385340579285185,1557467.0810891932,4.385340579285185,0.85,0.09607919465950823,4.027634451161993,1.2689636017521848,1.0,0.0,4.027634451162424,1.2838148372287148,1.2841306707837716,3.137239370013964,19454.415889107604,1983.798329613844,4632.441516551485,4632.441516551485,5.517261709581337,5.2583693271321,-2.4241338332417186,7.682503160373819,3.310279929621502,3.310279929621502,0.9457942656061434,0.0,0.0,0.00024599895883384976,8.209484422910659e-05,0.00016390411460474316,0.0006601458586692671,0.0960791946586693,0.07250391966079742,0.023575274997871886,0.09607923321495414,0.0725039196614305,0.023575274998077746,0.38096939760596804,0.38096939760596804,0.12387548640615813,0.0,5.403395680955725,4.865279732559998,7.066052506865617,5.404817637217491,4.813641966429941,7.232247898301296,24971.532788888264,21225.802870555024,0.85,1.069400556235829,0.6705143710632977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484557940818075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.410372887876,1543.5386096809925,0.38096939760596804,0.12387548640615813,6.112874298809886,3.310279929621502
2102.0,-29.498676784572513,5.25991103351205,35.02927581729209,24.458223196584754,5.153409399231271,-26.03339619920263,-39.646678674593545,1.6881288138122252,0.44054925845551907,-4.9636457833452585,40.06851213132839,42959.81536356292,25564.995234406044,25564.995234406044,68524.81059796896,78153.15122375492,78153.15122375492,25564.995234406044,103718.14645816096,103718.14645816096,103718.14645816096,128690.71133483504,92181.91112997914,56988.57526958809,39103.70651154561,24972.56487667408,0.0,64076.2713882197,21226.68014517297,1543.5794259854968,0.0,0.8868556622531488,2.815216881801586,0.0014959135982669303,355158.81389229704,1557489.3947856547,4.3853322340973016,1557489.3947856547,4.3853322340973016,0.85,0.09608356750090553,4.027634451161993,1.2689614032814278,1.0,0.0,4.0276344511612,1.283816143917316,1.2841318629160423,3.137236176881565,19454.254205685564,1983.7818424931618,4632.441516551485,4632.441516551485,5.518687099030517,5.25991103351205,-2.4224658605367355,7.682376894048785,3.3111895646638607,3.3111895646638607,0.9460541613325316,0.0,0.0,0.00024590948199444945,8.206753638536477e-05,0.00016384194560908468,0.0006598954646805589,0.09608356750049304,0.07250407657483218,0.02357949092566086,0.09608355038508941,0.07250407657514343,0.0235794909257621,0.38096497820529246,0.38096497820529246,0.12389593345575373,0.0,5.403453803819559,4.852369917400495,7.106066301057865,5.40419504180079,4.801527437587822,7.267002243519414,24972.56487667408,21226.68014517297,0.85,1.0694256877525978,0.670448114923569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484768264227457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.356706796807,1543.5794259854968,0.38096497820529246,0.12389593345575373,6.112874298809886,3.3111895646638607
2103.0,-29.502172587550973,5.261399010016939,35.029635015790106,24.457772878836863,5.1535199580448126,-26.03653187259897,-39.64961433140559,1.6878792430436336,0.43983912500192446,-4.963244212558703,40.06901459679639,42956.83216038382,25571.442819413256,25571.442819413256,68528.27497979708,78150.8676667034,78150.8676667034,25571.442819413256,103722.31048611665,103722.31048611665,103722.31048611665,128695.8667300016,92181.08319995581,56987.0476934373,39104.48389613168,24973.55624388494,0.0,64078.040140016616,21227.5228073022,1543.6184171400134,0.0,0.8868558863848771,2.8152729992710603,0.0014959135982669303,355164.3712339293,1557511.090886819,4.385324703251169,1557511.090886819,4.385324703251169,0.8500000000000001,0.09608785551024755,4.027634451161993,1.2689591322792695,1.0,0.0,4.027634451163387,1.2838174935369413,1.2841330984838826,3.137232878846186,19454.079477683714,1983.764025195527,4632.441516551485,4632.441516551485,5.520078932037836,5.261399010016939,-2.420837315719585,7.682236325736524,3.312085261633699,3.312085261633699,0.9463100747524854,0.0,0.0,0.00024582039010058665,8.204035881254754e-05,0.00016378003128803912,0.0006596460964280955,0.09608785550970886,0.07250421076061846,0.023583644749090398,0.09608791710212533,0.07250421076102494,0.023583644749222612,0.38096056967578734,0.38096056967578734,0.12391609596728245,0.0,5.403284275413569,4.83959205697289,7.144734884698096,5.403083337560645,4.789248772121823,7.300256753919882,24973.55624388494,21227.5228073022,0.85,1.0694502333413487,0.6703830527044687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484977700777502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.30322290028,1543.6184171400134,0.38096056967578734,0.12391609596728245,6.112874298809886,3.312085261633699
2104.0,-29.505653451241795,5.262833972040742,35.02998633838884,24.457293014880293,5.15358291785561,-26.03965885861078,-39.65254478445274,1.6875883251762804,0.4392617965659724,-4.962884201985604,40.06950356798054,42953.892431410495,25577.804557143605,25577.804557143605,68531.6969885541,78148.65736805969,78148.65736805969,25577.804557143605,103726.4619252033,103726.4619252033,103726.4619252033,128700.98204596064,92180.30322846092,56985.53829161623,39105.294374271885,24974.520120757334,0.0,64079.81449502922,21228.34210264373,1543.6569550387874,0.0,0.8868559479856287,2.81532253368284,0.0014959135982669303,355169.35348141426,1557532.2045337053,4.385322633460856,1557532.2045337053,4.385322633460856,0.85,0.09609209077414785,4.027634451161993,1.2689569431496786,1.0,0.0,4.027634451161853,1.283819035452704,1.2841345269216238,3.1372291109095114,19453.914870945267,1983.747239979531,4632.441516551485,4632.441516551485,5.521452233288941,5.262833972040742,-2.4192677038705632,7.682101675911305,3.312967319601861,3.312967319601861,0.9465620913148174,0.0,0.0,0.0002457317084831993,8.201323771246976e-05,0.00016371847077072956,0.0006593981531677482,0.09609209077382155,0.07250434602083314,0.02358774475298841,0.09609201340099494,0.07250434602107934,0.02358774475306851,0.38095616924192893,0.38095616924192893,0.12393597591478031,0.0,5.4029776054040894,4.827006274651694,7.182243173641496,5.402145998551589,4.777352198081928,7.33303913450186,24974.520120757334,21228.34210264373,0.85,1.0694740228043298,0.6703186139020815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485186311785523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.249901087793,1543.6569550387874,0.38095616924192893,0.12393597591478031,6.112874298809886,3.312967319601861
2105.0,-29.509120556407517,5.264218619413584,35.03033014878564,24.45689187096434,5.153744777450983,-26.04276356903701,-39.655449183750875,1.687387790032614,0.437624762849282,-4.962467643008523,40.06998738243044,42950.9043689814,25583.842315258804,25583.842315258804,68534.7466842402,78146.36541479403,78146.36541479403,25583.842315258804,103730.20773005283,103730.20773005283,103730.20773005283,128705.67855085805,92179.4760919878,56984.01504598143,39106.06782889597,24975.470820805214,0.0,64081.53864970118,21229.15019768443,1543.6936029685205,0.0,0.8868563158238768,2.815392531967088,0.0014959135982669303,355175.1183803137,1557553.095727064,4.385310274069566,1557553.095727064,4.385310274069566,0.8499999999999999,0.0960961961035896,4.027634451161993,1.268954643025063,1.0,0.0,4.027634451161941,1.2838201543922303,1.2841355327665953,3.1372263765937713,19453.740310415837,1983.7294397593305,4632.441516551485,4632.441516551485,5.522755597420711,5.264218619413584,-2.4176825235639745,7.6819011429775585,3.3138358648290693,3.3138358648290693,0.9468102470940198,0.0,0.0,0.0002456434066866319,8.19863659153985e-05,0.0001636570407712334,0.0006591507355854425,0.09609619610246123,0.07250442247903491,0.02359177362342632,0.09609672380116736,0.07250442247988623,0.023591773623703384,0.3809517784187527,0.3809517784187527,0.12395558519889763,0.0,5.402300433772382,4.814510102541419,7.21795152237695,5.400092405857777,4.765321369015737,7.361653575203036,24975.470820805214,21229.15019768443,0.85,1.0694928387859457,0.6702539494841184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448539403698423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.196762032268,1543.6936029685205,0.3809517784187527,0.12395558519889763,6.112874298809886,3.3138358648290693
2106.0,-29.512572484943266,5.265551436414319,35.03066651152592,24.456336779426806,5.153715521522382,-26.0458737314544,-39.65837307097388,1.687016767985487,0.43697500961843616,-4.962197056999246,40.07045805311814,42948.063553474334,25590.06195991176,25590.06195991176,68538.1255133861,78144.2238315184,78144.2238315184,25590.06195991176,103734.28579143016,103734.28579143016,103734.28579143016,128710.71606762029,92178.7158234533,56982.555545214804,39106.84475359833,24976.43027619013,0.0,64083.27502978846,21229.965734761612,1543.7342428584357,0.0,0.8868559888707285,2.8154325886854834,0.0014959135982669303,355178.86314986664,1557573.4195736696,4.385321259718252,1557573.4195736696,4.385321259718252,0.8500000000000001,0.09610036128191486,4.027634451161993,1.2689526220364495,1.0,0.0,4.027634451163855,1.283822068856009,1.2841373348645135,3.13722169829262,19453.579861829414,1983.713078556838,4632.441516551485,4632.441516551485,5.524098225197173,5.265551436414319,-2.416233511245099,7.681784947659418,3.3146916234066115,3.3146916234066115,0.9470547495447461,0.0,0.0,0.0002455555204530965,8.195932203510345e-05,0.00016359619841799304,0.0006589056848274419,0.09610036128209626,0.07250458742031604,0.02359577386178022,0.09610058552940647,0.07250458742017918,0.023595773861735687,0.38094739232995345,0.38094739232995345,0.12397489376146385,0.0,5.401630759567695,4.802230408778769,7.253017988933323,5.399172066617666,4.753630723568051,7.393864564264959,24976.43027619013,21229.965734761612,0.85,1.069516585747636,0.6701914584345191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485600946767332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.143782577074,1543.7342428584357,0.38094739232995345,0.12397489376146385,6.112874298809886,3.3146916234066115
2107.0,-29.51600981945596,5.26683450012752,35.03099503983921,24.455803690385096,5.153711389407773,-26.048968243629055,-39.66127565419299,1.686669813533249,0.4359614015282318,-4.961898922746569,40.070902562323596,42945.19770828494,25596.03235441587,25596.03235441587,68541.23006270081,78142.06985860514,78142.06985860514,25596.03235441587,103738.10221302102,103738.10221302102,103738.10221302102,128715.36602669526,92177.9474511983,56981.07530068536,39107.63572279215,24977.263813674253,0.0,64084.8995364664,21230.674241623114,1543.7672316260744,0.0,0.8868558966759669,2.8154806207250385,0.0014959135982669303,355182.9892086471,1557592.6139355763,4.385324357469695,1557592.6139355763,4.385324357469695,0.85,0.09610435875497546,4.027634451161993,1.2689505752222616,1.0,0.0,4.027634451162424,1.2838238700737796,1.2841390242022888,3.1372172967391005,19453.417703017665,1983.6965429598963,4632.441516551485,4632.441516551485,5.525387047621113,5.26683450012752,-2.414790388430354,7.681624888557874,3.315534054234189,3.315534054234189,0.9472954440669111,0.0,0.0,0.0002454680345659107,8.193248335804168e-05,0.00016353555120786903,0.0006586614200345797,0.09610435875442835,0.07250466287459184,0.02359969587983652,0.09610426869330829,0.07250466287500457,0.023599695879970888,0.38094301483089416,0.38094301483089416,0.12399394661150284,0.0,5.4008225513669,4.790135970727704,7.2869397091553765,5.397860324274802,4.742329189383781,7.423258382677943,24977.263813674253,21230.674241623114,0.85,1.0695379185809382,0.67012975004896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485806956435034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.090991590194,1543.7672316260744,0.38094301483089416,0.12399394661150284,6.112874298809886,3.315534054234189
2108.0,-29.519432897023183,5.2680692115679335,35.0313161431325,24.455288343038433,5.153726623287665,-26.052047985920765,-39.664168388675876,1.6863417121376059,0.43447353521935383,-4.961603375556702,40.071343329242616,42942.35300253292,25601.83462715036,25601.83462715036,68544.18762968328,78139.90923858732,78139.90923858732,25601.83462715036,103741.74386573769,103741.74386573769,103741.74386573769,128719.85515002327,92177.1745181195,56979.61828187251,39108.39581805222,24978.111284285573,0.0,64086.50710233779,21231.394591642736,1543.801224428025,0.0,0.8868558048663029,2.8155345594985444,0.0014959135982669303,355187.07950063876,1557611.6468782427,4.385327442282263,1557611.6468782427,4.385327442282263,0.85,0.09610830043817299,4.027634451161993,1.2689485355513175,1.0,0.0,4.0276344511621645,1.2838255824214468,1.2841406251503487,3.137213112364842,19453.254581680576,1983.679909212685,4632.441516551485,4632.441516551485,5.526639577785553,5.2680692115679335,-2.4133748757197986,7.681444087287732,3.316363697515029,3.316363697515029,0.947532485004294,0.0,0.0,0.00024538094007574307,8.190574383006831e-05,0.00016347519624567477,0.0006584183323095474,0.096108300437584,0.07250473262018255,0.02360356781740146,0.09610821609978189,0.07250473262062689,0.02360356781754611,0.3809386472560108,0.3809386472560108,0.12401274882122013,0.0,5.39982065132898,4.778199541801314,7.319574952662151,5.39607691077606,4.731019632918503,7.450739392188041,24978.111284285573,21231.394591642736,0.85,1.0695572395641277,0.670068551777359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486012100685168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15466.03837790596,1543.801224428025,0.3809386472560108,0.12401274882122013,6.112874298809886,3.316363697515029
2109.0,-29.522842100774266,5.269256201458409,35.03163002911367,24.454736743960552,5.153703507484588,-26.055119074903214,-39.66705211261285,1.6859804815658765,0.43282904310774484,-4.961346154680602,40.07177529704012,42939.53150085883,25607.5612131429,25607.5612131429,68547.09271400173,78137.75726560979,78137.75726560979,25607.5612131429,103745.31847875268,103745.31847875268,103745.31847875268,128724.27297952832,92176.38910698603,56978.16334204211,39109.13973882657,24978.95450077563,0.0,64088.0942396022,21232.111325659287,1543.8359952550625,0.0,0.886855549986859,2.815586080250871,0.0014959135982669303,355190.63939705136,1557630.3000328604,4.385336006255662,1557630.3000328604,4.385336006255662,0.85,0.09611220731375067,4.027634451161993,1.2689465376408773,1.0,0.0,4.027634451163162,1.2838274487411303,1.2841423805974324,3.1372085517499486,19453.088826949963,1983.6630069340665,4632.441516551485,4632.441516551485,5.527875769537154,5.269256201458409,-2.412013296118341,7.68126949757675,3.3171808929664324,3.3171808929664324,0.9477659694189807,0.0,0.0,0.0002452942268750574,8.187909562207949e-05,0.0001634151312529779,0.0006581764124756527,0.09611220731333743,0.07250481322745135,0.023607394085886076,0.09611211180933926,0.07250481322776307,0.02360739408598759,0.3809342891433964,0.3809342891433964,0.12403129508690613,0.0,5.3986537192799915,4.766400118048523,7.351106781444628,5.394175197788343,4.719695435747326,7.477779604464388,24978.95450077563,21232.111325659287,0.85,1.069576081599945,0.6700079322116126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486216399565528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.985935258046,1543.8359952550625,0.3809342891433964,0.12403129508690613,6.112874298809886,3.3171808929664324
2110.0,-29.526236197196532,5.270397298731581,35.03193691537829,24.454230651631974,5.153723591540702,-26.05817224456478,-39.669914183299966,1.6856596388618732,0.4307523483182649,-4.96106780331561,40.072199169145485,42936.685790109645,25613.068327219306,25613.068327219306,68549.75411732895,78135.61452331669,78135.61452331669,25613.068327219306,103748.68285053599,103748.68285053599,103748.68285053599,128728.4594413341,92175.62432079433,56976.69558739662,39109.92081488635,24979.776590798116,0.0,64089.69740568446,21232.8101021784,1543.869226957936,0.0,0.8868554318600794,2.815645723966765,0.0014959135982669303,355194.4917676454,1557648.6037648802,4.385339975327754,1557648.6037648802,4.385339975327754,0.85,0.09611601688442309,4.027634451161993,1.2689444276364519,1.0,0.0,4.027634451164264,1.2838291255527348,1.2841439470189868,3.1372044542360347,19452.927424948164,1983.6465485102624,4632.441516551485,4632.441516551485,5.529064584130222,5.270397298731581,-2.4106604407471264,7.681057739478707,3.3179857502693393,3.3179857502693393,0.9479959286483827,0.0,0.0,0.00024520792596997154,8.185265543419405e-05,0.0001633552705357775,0.0006579353153887851,0.096116016883703,0.07250485661738632,0.02361116026631668,0.09611620388568541,0.07250485661792952,0.023611160266493566,0.38092993895462507,0.38092993895462507,0.12404959141370285,0.0,5.397241332833744,4.7547358292830495,7.381210975034719,5.391820151633851,4.708611458757048,7.502211414048702,24979.776590798116,21232.8101021784,0.85,1.06959085301047,0.6699467703572175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486419875874978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.933656446332,1543.869226957936,0.38092993895462507,0.12404959141370285,6.112874298809886,3.3179857502693393
2111.0,-29.529617547910995,5.271491712562759,35.03223679582433,24.45360431391748,5.153605035947963,-26.061227806326244,-39.67278777910394,1.6852152943162861,0.42920708755991654,-4.960893905062608,40.07260886445305,42933.94361143699,25618.670340258574,25618.670340258574,68552.61395169556,78133.54646344396,78133.54646344396,25618.670340258574,103752.21680370253,103752.21680370253,103752.21680370253,128732.80151181301,92174.87294227407,56975.27009007693,39110.669835774606,24980.584708110488,0.0,64091.254543885094,21233.497001893913,1543.9041911183006,0.0,0.8868548338340546,2.815686231455225,0.0014959135982669303,355196.89852842415,1557666.2954660016,4.385360069075467,1557666.2954660016,4.385360069075467,0.85,0.09611984387778875,4.027634451161993,1.2689425583044067,1.0,0.0,4.027634451161573,1.2838313785532363,1.2841460902221893,3.1371989487441714,19452.76885252806,1983.6303786234914,4632.441516551485,4632.441516551485,5.5302738844568955,5.271491712562759,-2.4094102858943196,7.680901998457079,3.3187787416158434,3.3187787416158434,0.9482224976045267,0.0,0.0,0.00024512197695940113,8.18261167160232e-05,0.00016329586024337793,0.0006576960324483629,0.09611984387755719,0.07250495151923361,0.023614892358323578,0.09611969863723457,0.07250495151940829,0.023614892358380466,0.38092559543683496,0.38092559543683496,0.124067622200739,0.0,5.395807649545873,4.743252333546025,7.410666200319213,5.390100992622536,4.697653195861221,7.528863992573804,24980.584708110488,21233.497001893913,0.85,1.0696094879022169,0.6698877080341579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44866224559229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.881566644646,1543.9041911183006,0.38092559543683496,0.124067622200739,6.112874298809886,3.3187787416158434
2112.0,-29.53298585303552,5.272543178779218,35.032529875433774,24.45312930447983,5.153658331294505,-26.064254438257038,-39.675626799557335,1.68492691646978,0.4264157395837742,-4.960604281296456,40.073010519600835,42931.11458654723,25623.824054024957,25623.824054024957,68554.93864057219,78131.39521948778,78131.39521948778,25623.824054024957,103755.21927351273,103755.21927351273,103755.21927351273,128736.55822546413,92174.10269386243,56973.8220607349,39111.422925697254,24981.3389519514,0.0,64092.76187764865,21234.138109158688,1543.933583347024,0.0,0.886854853422367,2.815756548324396,0.0014959135982669303,355200.906964672,1557683.6401196849,4.385359410905476,1557683.6401196849,4.385359410905476,0.85,0.09612347267773767,4.027634451161993,1.2689404631359502,1.0,0.0,4.027634451160915,1.2838329022542392,1.2841475044079578,3.1371952253988855,19452.606297768474,1983.6138026511067,4632.441516551485,4632.441516551485,5.5313864109179365,5.272543178779218,-2.4080969613606467,7.6806401401398645,3.3195595519528016,3.3195595519528016,0.9484455862722291,0.0,0.0,0.00024503638714020153,8.179990512505502e-05,0.00016323648201514653,0.0006574568786506893,0.09612347267657723,0.07250493052317972,0.023618542153397502,0.0961239311167188,0.07250493052405504,0.023618542153682625,0.38092126044774766,0.38092126044774766,0.12408542125468519,0.0,5.394000472472953,4.731861027739001,7.438301631857087,5.387020020880243,4.686849464034935,7.5494438177653365,24981.3389519514,21234.138109158688,0.85,1.0696206035159121,0.6698278140751925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486824280598842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.829619045426,1543.933583347024,0.38092126044774766,0.12408542125468519,6.112874298809886,3.3195595519528016
