time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2113.0,-29.536339748662904,5.2735488452872,35.03281625150414,24.452422849740856,5.153445056687339,-26.067294759080415,-39.678490337077506,1.6844000670577948,0.4248826833880912,-4.960515766080379,40.073401407682134,42928.45018225816,25629.320019042072,25629.320019042072,68557.77020130023,78129.38642653526,78129.38642653526,25629.320019042072,103758.70644557734,103758.70644557734,103758.70644557734,128740.83742690031,92173.36115359509,56972.424909127454,39112.15138274182,24982.130981322982,0.0,64094.2823640648,21234.811334124533,1543.9698614567287,0.0,0.8868538892322209,2.8157869406812335,0.0014959135982669303,355202.1320355855,1557700.519959832,4.3853918078503416,1557700.519959832,4.3853918078503416,0.85,0.09612723521945715,4.027634451161993,1.268938712491654,1.0,0.0,4.027634451160487,1.283835539119178,1.2841500325353066,3.1371887819255244,19452.449801632873,1983.5978444864325,4632.441516551485,4632.441516551485,5.532572818775969,5.2735488452872,-2.406957873852857,7.680506719140057,3.3203292304490377,3.3203292304490377,0.9486654944140108,0.0,0.0,0.00024495119082505967,8.177347503989004e-05,0.00016317771578516963,0.0006572201897582693,0.09612723521926025,0.07250505021275715,0.023622185006503104,0.09612712280456652,0.07250505021290565,0.0236221850065515,0.38091693021881456,0.38091693021881456,0.12410294415815565,0.0,5.392307267155502,4.720668525176961,7.465787864526135,5.385398449468482,4.676071439657335,7.5759373494149145,24982.130981322982,21234.811334124533,0.85,1.0696394073325008,0.669770353904867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487025331942551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.777820081168,1543.9698614567287,0.38091693021881456,0.12410294415815565,6.112874298809886,3.3203292304490377
2114.0,-29.539679940700275,5.274512475088296,35.03309558956101,24.451850086357467,5.153382042487651,-26.07030771627029,-39.6813232457265,1.6840098180115697,0.42235173947796056,-4.96030913560629,40.07376914594841,42925.718400495185,25634.36442386841,25634.36442386841,68560.08282436359,78127.3105286429,78127.3105286429,25634.36442386841,103761.67495251131,103761.67495251131,103761.67495251131,128744.45490749947,92172.60781862236,56971.0156902881,39112.880142593625,24982.77995498816,0.0,64095.660097581786,21235.362961739935,1543.9954293739281,0.0,0.8868536094806551,2.815844173117199,0.0014959135982669303,355204.9918616937,1557716.4002406036,4.3854012075571625,1557716.4002406036,4.3854012075571625,0.85,0.09613074854456514,4.027634451161993,1.2689367788704113,1.0,0.0,4.027634451162344,1.2838375371157331,1.2841519221191253,3.137183899615888,19452.290816319135,1983.5816324962282,4632.441516551485,4632.441516551485,5.533661748837646,5.274512475088296,-2.405753492603723,7.680265967692019,3.321086845143578,3.321086845143578,0.948881955755308,0.0,0.0,0.00024486636973126166,8.174733542325693e-05,0.00016311903430800471,0.0006569838422191949,0.09613074854357881,0.07250501262082723,0.02362573592275158,0.09613063820167765,0.07250501262157115,0.023625735922994,0.38091260826453116,0.38091260826453116,0.12412025551346852,0.0,5.390360211756047,4.709604325012094,7.491833237668573,5.382660875084241,4.665743706139494,7.596448742864254,24982.77995498816,21235.362961739935,0.85,1.0696524962842258,0.6697133368334668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487225528478826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.726197510332,1543.9954293739281,0.38091260826453116,0.12412025551346852,6.112874298809886,3.321086845143578
2115.0,-29.543006387740146,5.275433457572968,35.0333684015616,24.45119252605366,5.153222219070033,-26.07331798312848,-39.68415566543115,1.6835338144122713,0.42001326845297626,-4.960192811965518,40.07413772171805,42923.04426235666,25639.4821018393,25639.4821018393,68562.52636419596,78125.28333474201,78125.28333474201,25639.4821018393,103764.7654365813,103764.7654365813,103764.7654365813,128748.26103031872,92171.85844364672,56969.619371074885,39113.59896952426,24983.495593737418,0.0,64097.09456326168,21235.971254676806,1544.0269937042715,0.0,0.8868528674421328,2.815888355118975,0.0014959135982669303,355206.60182280344,1557732.3168105972,4.385426140214814,1557732.3168105972,4.385426140214814,0.85,0.09613432069835293,4.027634451161993,1.2689350161375477,1.0,0.0,4.027634451161112,1.2838399349305591,1.2841542121014102,3.1371780403293354,19452.132666731082,1983.5655057263268,4632.441516551485,4632.441516551485,5.534766496291577,5.275433457572968,-2.4046392600843407,7.680072717657309,3.3218334548757205,3.3218334548757205,0.9490952728216344,0.0,0.0,0.0002447819245688859,8.172120804028205e-05,0.00016306071652860384,0.0006567489595217646,0.09613432069779365,0.07250505387977256,0.023629266818021098,0.09613403135947968,0.07250505388019438,0.023629266818158554,0.3809082932519779,0.3809082932519779,0.1241373285422658,0.0,5.38834614112443,4.698691601177927,7.517133214053445,5.380206080418475,4.655265897657102,7.61858787711418,24983.495593737418,21235.971254676806,0.85,1.0696666803910597,0.6696566288194711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487424912277775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.674737671561,1544.0269937042715,0.3809082932519779,0.1241373285422658,6.112874298809886,3.3218334548757205
2116.0,-29.546319605292645,5.276314462716152,35.03363484191479,24.450633767433487,5.153167572300252,-26.076305822693033,-39.686965733394004,1.6831537896543167,0.4169280146818437,-4.9600073793936925,40.07449774352173,42920.33509172263,25644.279382817997,25644.279382817997,68564.61447454062,78123.23023997083,78123.23023997083,25644.279382817997,103767.50962278883,103767.50962278883,103767.50962278883,128751.67762089164,92171.12041292296,56968.2252644872,39114.3279427064,24984.167998102814,0.0,64098.49594080921,21236.542798387392,1544.0546501495821,0.0,0.8868525078101439,2.8159503763157643,0.0014959135982669303,355209.1682882643,1557747.8641049305,4.385438223938987,1557747.8641049305,4.385438223938987,0.85,0.09613774672768158,4.027634451161993,1.2689330990007148,1.0,0.0,4.027634451161202,1.2838418836547965,1.2841560533482348,3.1371732784540907,19451.976911256545,1983.5496230880622,4632.441516551485,4632.441516551485,5.535802080003008,5.276314462716152,-2.403495165892701,7.679809628608853,3.3225688053837437,3.3225688053837437,0.9493053729667839,0.0,0.0,0.0002446978419170538,8.169529446702006e-05,0.00016300254745003375,0.0006565146757369234,0.09613774672672656,0.07250501658580683,0.023632730140919735,0.0961378317494082,0.07250501658652708,0.0236327301411545,0.38090398560623934,0.38090398560623934,0.1241541830526961,0.0,5.3860543817883695,4.687893156207338,7.5409384326244435,5.376935394075531,4.645055098171667,7.636547309894638,24984.167998102814,21236.542798387392,0.85,1.069675870988542,0.6695997224545918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448762348080352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.623441851174,1544.0546501495821,0.38090398560623934,0.1241541830526961,6.112874298809886,3.3225688053837437
2117.0,-29.549619506419642,5.277155171299575,35.03389527514578,24.450003273692005,5.153033063669394,-26.079289662734713,-39.6897713310085,1.6827032199388576,0.4139706517528907,-4.959895133128392,40.0748556407632,42917.66522800968,25649.114969989227,25649.114969989227,68566.78019799892,78121.21024628964,78121.21024628964,25649.114969989227,103770.32521627887,103770.32521627887,103770.32521627887,128755.20765435827,92170.37777411105,56966.832755646414,39115.05002051627,24984.882438079392,0.0,64099.932458595664,21237.150072367484,1544.08650151708,0.0,0.8868517836738428,2.8160021893983576,0.0014959135982669303,355210.72183126496,1557763.3197677361,4.38546255511881,1557763.3197677361,4.38546255511881,0.85,0.09614120019238506,4.027634451161993,1.268931284067221,1.0,0.0,4.027634451160861,1.2838441611738145,1.2841582239377878,3.1371677131588465,19451.820183281903,1983.5336412823854,4632.441516551485,4632.441516551485,5.5368459328296336,5.277155171299575,-2.4024272750176108,7.679582446317186,3.3232936310312255,3.3232936310312255,0.9495124660089216,0.0,0.0,0.0002446141236546025,8.166942969576837e-05,0.00016294469395883413,0.0006562816630226478,0.09614120019171213,0.07250503587786003,0.0236361643138521,0.09614150537535403,0.07250503587836753,0.02363616431401753,0.38089968351172104,0.38089968351172104,0.12417078893310966,0.0,5.383634909765817,4.677216188277214,7.563842763226091,5.373865784881275,4.634725509462783,7.655702287139377,24984.882438079392,21237.150072367484,0.85,1.0696856855861516,0.6695430647408508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487821264766034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.572300179945,1544.08650151708,0.38089968351172104,0.12417078893310966,6.112874298809886,3.3232936310312255
2118.0,-29.55290648543838,5.277955580132642,35.03414933662137,24.44930310538041,5.152806062032879,-26.082271120512882,-39.692583948466904,1.6821706970621502,0.4115707284327641,-4.959841190680513,40.07519090248499,42915.08103854118,25653.95094003191,25653.95094003191,68569.0319785731,78119.2826379029,78119.2826379029,25653.95094003191,103773.2335779348,103773.2335779348,103773.2335779348,128758.74814667093,92169.68486025491,56965.483260710025,39115.77955504988,24985.51456873612,0.0,64101.29412378599,21237.6873834257,1544.1151285193275,0.0,0.8868508449301351,2.8160399049542435,0.0014959135982669303,355211.4684229226,1557777.7980289517,4.385494097206983,1557777.7980289517,4.385494097206983,0.8499999999999999,0.09614459571720135,4.027634451161993,1.268929625186138,1.0,0.0,4.027634451160782,1.2838468208043972,1.2841607771865535,3.1371612141692022,19451.673949361015,1983.5187295723836,4632.441516551485,4632.441516551485,5.537889868306294,5.277955580132642,-2.4014245892542645,7.679380169386906,3.324007768891752,3.324007768891752,0.9497165053976434,0.0,0.0,0.00024453075945540635,8.164350780687651e-05,0.00016288725164852983,0.0006560503063947118,0.09614459571640369,0.07250504575204612,0.02363954996435756,0.09614447372180354,0.07250504575264767,0.023639549964553683,0.3808953860288228,0.3808953860288228,0.12418715712578544,0.0,5.381230730406571,4.666737848443631,7.586193593477276,5.371411919113257,4.624931259292168,7.675723245115023,24985.51456873612,21237.6873834257,0.85,1.0696980913701908,0.6694885278863151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488018258913953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.521314840526,1544.1151285193275,0.3808953860288228,0.12418715712578544,6.112874298809886,3.324007768891752
2119.0,-29.55618000372793,5.278717348564219,35.0343969885192,24.44862382197755,5.152611728984606,-26.0852371939902,-39.695375331770606,1.6816689192018788,0.40864031391720346,-4.959764381680421,40.07551231933869,42912.46707976794,25658.587788210843,25658.587788210843,68571.05486797879,78117.30732055094,78117.30732055094,25658.587788210843,103775.89510876179,103775.89510876179,103775.89510876179,128761.98296527196,92168.95203392672,56964.11179296158,39116.48915662793,24986.087856510174,0.0,64102.57701313811,21238.174678033647,1544.140005356541,0.0,0.8868500725688195,2.8160872353044555,0.0014959135982669303,355212.53150173253,1557791.6784956914,4.385520048827707,1557791.6784956914,4.385520048827707,0.85,0.09614788015594766,4.027634451161993,1.2689278745418417,1.0,0.0,4.0276344511617985,1.2838493360648613,1.2841631865011767,3.1371550679826132,19451.519292232486,1983.5029589342423,4632.441516551485,4632.441516551485,5.538890819567603,5.278717348564219,-2.4004258805048204,7.679143229069039,3.324711150841893,3.324711150841893,0.9499174716691122,0.0,0.0,0.0002444477626573286,8.161778913780606e-05,0.0001628299735195225,0.0006558196110290239,0.09614788015499057,0.07250500212550934,0.023642878029481226,0.09614755491118346,0.0725050021262311,0.023642878029716572,0.3808910971673465,0.3808910971673465,0.12420331685880345,0.0,5.378697156210535,4.6563909794415395,7.60760525238959,5.368404695597633,4.615153355608754,7.69342167533307,24986.087856510174,21238.174678033647,0.85,1.0697082404959297,0.6694343516169848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44882144867262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.470478377303,1544.140005356541,0.3808910971673465,0.12420331685880345,6.112874298809886,3.324711150841893
2120.0,-29.559440838560935,5.279441840947067,35.03463866838687,24.44797516744586,5.152454776293116,-26.08818811240159,-39.698152989707864,1.6812020500887563,0.4051609502512292,-4.9596767588958945,40.07583366282689,42909.85153711745,25663.06091405824,25663.06091405824,68572.91245117568,78115.30482434804,78115.30482434804,25663.06091405824,103778.36573840628,103778.36573840628,103778.36573840628,128765.05122506472,92168.20204337584,56962.74875596309,39117.170319347504,24986.68548665843,0.0,64103.85580600593,21238.682663659663,1544.1661457521623,0.0,0.8868493554664135,2.816143017336936,0.0014959135982669303,355213.7442523162,1557805.555887562,4.385544143756493,1557805.555887562,4.385544143756493,0.85,0.09615111417647915,4.027634451161993,1.268926099170931,1.0,0.0,4.0276344511616635,1.2838516875443617,1.2841654324403966,3.1371493220262043,19451.361012732206,1983.4868189169806,4632.441516551485,4632.441516551485,5.539856428271224,5.279441840947067,-2.399439395537085,7.678881236484152,3.32540421028564,3.32540421028564,0.95011548865304,0.0,0.0,0.00024436511323506127,8.159220436279882e-05,0.00016277290887226244,0.0006555897754897758,0.09615111417550037,0.07250495077383286,0.02364616340166751,0.09615100938038973,0.07250495077457092,0.02364616340190822,0.3808868161933449,0.3808868161933449,0.12421926774825419,0.0,5.375952675879091,4.646132610103564,7.627876755518173,5.364837709147139,4.605269318293722,7.709152010255821,24986.68548665843,21238.682663659663,0.85,1.0697158788496939,0.6693801955840728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488409915987188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.419802011387,1544.1661457521623,0.3808868161933449,0.12421926774825419,6.112874298809886,3.32540421028564
2121.0,-29.56268868860008,5.280129682674474,35.03487465979912,24.447328817937546,5.152282010578181,-26.09112892406446,-39.700925269257255,1.6807222459973479,0.401779017775425,-4.95961250468072,40.07615132281474,42907.27015674802,25667.458992711185,25667.458992711185,68574.7291494592,78113.37563787319,78113.37563787319,25667.458992711185,103780.83463058437,103780.83463058437,103780.83463058437,128768.13176166578,92167.51372001928,56961.40823871103,39117.89497923139,24987.2971310814,0.0,64105.19211031278,21239.202561419188,1544.1937464836788,0.0,0.8868485328469391,2.816194800126625,0.0014959135982669303,355214.6335702985,1557819.2742973128,4.385571784133758,1557819.2742973128,4.385571784133758,0.85,0.09615432004829633,4.027634451161993,1.2689243985293435,1.0,0.0,4.02763445116246,1.283854098724907,1.2841677385502668,3.137143430209198,19451.21574759949,1983.4720059958795,4632.441516551485,4632.441516551485,5.540805836620414,5.280129682674474,-2.3984902485392317,7.678619931213706,3.3260872944020727,3.3260872944020727,0.9503106555434494,0.0,0.0,0.0002442828185150313,8.15666765199896e-05,0.00016271614199504173,0.0006553611392593968,0.09615432004732594,0.0725049102298163,0.023649409817509633,0.09615440685311023,0.07250491023054803,0.0236494098177483,0.3808825400003901,0.3808825400003901,0.1242349966678395,0.0,5.373076608933673,4.636025098358573,7.647140422873804,5.361391522456131,4.595720927181503,7.724336678392945,24987.2971310814,21239.202561419188,0.85,1.0697219194266698,0.6693259741412647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488604593040224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.36927062011,1544.1937464836788,0.3808825400003901,0.1242349966678395,6.112874298809886,3.3260872944020727
2122.0,-29.565923472262924,5.280780570082613,35.035104812085144,24.446587089356058,5.15201279733465,-26.094067619434593,-39.70369709478689,1.6801569444611926,0.39858946201343315,-4.959616180106202,40.07645321721628,42904.743832496366,25671.893511023314,25671.893511023314,68576.63734351969,78111.4509219395,78111.4509219395,25671.893511023314,103783.34443296281,103783.34443296281,103783.34443296281,128771.21217406295,92166.78554617609,56960.078456550356,39118.563432917486,24987.867741100137,0.0,64106.43117401762,21239.687579935115,1544.2206763018767,0.0,0.8868474218027552,2.816236141959994,0.0014959135982669303,355214.58270009485,1557832.3119417736,4.38560911576381,1557832.3119417736,4.38560911576381,0.8499999999999999,0.09615750500753842,4.027634451161993,1.2689227759139614,1.0,0.0,4.027634451162756,1.2838569085757918,1.2841704438851014,3.1371365642530433,19451.062072340672,1983.4563354805844,4632.441516551485,4632.441516551485,5.5417631111583185,5.280780570082613,-2.3976117937638626,7.678392363846475,3.3267605297247522,3.3267605297247522,0.9505030084927863,0.0,0.0,0.000244200880249971,8.154116023929274e-05,0.00016265972001067825,0.0006551338921313715,0.09615750500645552,0.07250488647727145,0.023652618529184072,0.09615737483699409,0.07250488647808798,0.023652618529450442,0.3808782699453872,0.3808782699453872,0.12425050038383101,0.0,5.370164307988205,4.62604089095413,7.665873367899735,5.3582056421196285,4.586101487874828,7.740811917116332,24987.867741100137,21239.687579935115,0.85,1.0697310096294028,0.6692736289753981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488798499836382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.31889066304,1544.2206763018767,0.3808782699453872,0.12425050038383101,6.112874298809886,3.3267605297247522
2123.0,-29.569147239879396,5.281396439637993,35.03532912612796,24.445904173795157,5.151802448124222,-26.096990511502874,-39.70645138816906,1.6796457197027057,0.39499142539216336,-4.959578864748873,40.07674345938994,42902.19266475095,25676.09565335444,25676.09565335444,68578.28831810539,78109.52610093102,78109.52610093102,25676.09565335444,103785.62175428546,103785.62175428546,103785.62175428546,128774.00562298324,92166.07665535557,56958.74321899337,39119.25937373578,24988.38386869778,0.0,64107.643242433565,21240.126288393112,1544.2436883937655,0.0,0.886846561382267,2.8162876168971227,0.0014959135982669303,355215.09916840686,1557844.846449603,4.3856380263583095,1557844.846449603,4.3856380263583095,0.85,0.0961605675145916,4.027634451161993,1.2689211313193667,1.0,0.0,4.027634451161917,1.2838594651922215,1.2841728963138057,3.1371303171091,19450.91246660938,1983.4410799416094,4632.441516551485,4632.441516551485,5.542670222951551,5.281396439637993,-2.3967220385957404,7.678118478233733,3.3274237635639983,3.3274237635639983,0.950692503875428,0.0,0.0,0.00024411924621429786,8.151581266127262e-05,0.00016260343355302523,0.0006549071908553944,0.0961605675134393,0.07250479924567467,0.02365576826776463,0.09616047206921134,0.07250479924654349,0.023655768268048098,0.3808740055428679,0.3808740055428679,0.12426580458223771,0.0,5.367091574712106,4.616179256482269,7.683567824043166,5.354570290141055,4.576807463922819,7.754431797556663,24988.38386869778,21240.126288393112,0.85,1.0697365376350734,0.6692211801096677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488991631445682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.268664207373,1544.2436883937655,0.3808740055428679,0.12426580458223771,6.112874298809886,3.3274237635639983
2124.0,-29.57235678470187,5.281976908536917,35.03554776724345,24.44514512261378,5.151507121901112,-26.099909099353283,-39.7092049132101,1.6790594365077178,0.39161324673608533,-4.959611086285189,40.077026840860825,42899.70018827479,25680.34373212903,25680.34373212903,68580.04392040383,78107.63702511901,78107.63702511901,25680.34373212903,103787.98075724803,103787.98075724803,103787.98075724803,128776.89132933642,92165.36336539204,56957.42652836649,39119.92981891728,24988.91057208838,0.0,64108.84039100566,21240.573986275125,1544.2690083027092,0.0,0.8868453721374427,2.816328103032406,0.0014959135982669303,355214.6532017873,1557857.0847420762,4.385677985691379,1557857.0847420762,4.385677985691379,0.85,0.09616364434300874,4.027634451161993,1.2689195312326773,1.0,0.0,4.027634451162986,1.2838623716584652,1.2841756991717677,3.137123215130282,19450.76193247418,1983.425729731782,4632.441516551485,4632.441516551485,5.543587250993764,5.281976908536917,-2.39590339502387,7.677880303560787,3.3280775184966753,3.3280775184966753,0.9508792909990501,0.0,0.0,0.00024403799730884966,8.149047943506072e-05,0.00016254751787378894,0.0006546819829393422,0.09616364434176043,0.07250475317212378,0.02365889116963665,0.09616330219117461,0.07250475317306497,0.02365889116994377,0.38086974644228844,0.38086974644228844,0.1242808986535477,0.0,5.363990526845441,4.606452195256566,7.7007290819411764,5.351224333021264,4.567487249242731,7.769322261452714,24988.91057208838,21240.573986275125,0.85,1.0697439464218645,0.6691698044548242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489184110227802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.218550613716,1544.2690083027092,0.38086974644228844,0.1242808986535477,6.112874298809886,3.3280775184966753
2125.0,-29.575554979312674,5.282524377783872,35.03576088798233,24.44448578115555,5.151311315314916,-26.102807517413332,-39.71193266389889,1.6785638533714293,0.3876651030959124,-4.959577500613371,40.077303320382626,42897.150261198374,25684.30369036534,25684.30369036534,68581.45395156372,78105.74871398775,78105.74871398775,25684.30369036534,103790.05240435309,103790.05240435309,103790.05240435309,128779.45314603773,92164.68655271745,56956.08809974938,39120.6649477423,24989.40074168465,0.0,64110.06568942695,21240.990630431952,1544.2908635030963,0.0,0.8868445425403694,2.816383733138196,0.0014959135982669303,355215.11804892257,1557869.025032613,4.385705860689333,1557869.025032613,4.385705860689333,0.85,0.09616658975211277,4.027634451161993,1.2689178624609485,1.0,0.0,4.027634451158958,1.2838648537866055,1.284178077988352,3.137117150051244,19450.619096578725,1983.411164523943,4632.441516551485,4632.441516551485,5.544442082775701,5.282524377783872,-2.3950539832793813,7.6775783610632535,3.3287216206805814,3.3287216206805814,0.9510633201944518,0.0,0.0,0.00024395706051003375,8.146539051636292e-05,0.00016249166999367083,0.0006544570480933541,0.09616658975087895,0.07250463531544106,0.023661954435437893,0.09616647269188605,0.0725046353163713,0.023661954435741473,0.38086549317294816,0.38086549317294816,0.1242958040721242,0.0,5.36068801689305,4.596856771199498,7.716655430890626,5.347242603709276,4.558542532696094,7.780437259977759,24989.40074168465,21240.990630431952,0.85,1.0697454949398717,0.6691172407934841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448937574466319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.16861449111,1544.2908635030963,0.38086549317294816,0.1242958040721242,6.112874298809886,3.3287216206805814
2126.0,-29.578739853868576,5.283038716051382,35.035968876100526,24.44376643924045,5.1510613092288535,-26.105699366089485,-39.71465936684979,1.6780208214058476,0.383563947917537,-4.959598326721273,40.0775800543243,42894.65376600665,25688.2794078988,25688.2794078988,68582.93317390545,78103.83698648613,78103.83698648613,25688.2794078988,103792.11639438494,103792.11639438494,103792.11639438494,128782.05272759483,92163.95900356676,56954.775782909404,39121.314689619285,24989.936333209895,0.0,64111.25102282918,21241.44588322841,1544.316655976385,0.0,0.8868434352930288,2.816435022857657,0.0014959135982669303,355214.8298022398,1557880.9763800125,4.385743064970958,1557880.9763800125,4.385743064970958,0.85,0.09616955666295404,4.027634451161993,1.268916238197126,1.0,0.0,4.027634451161623,1.2838675568360864,1.284180678244109,3.1371105451776815,19450.465553156257,1983.3955074522144,4632.441516551485,4632.441516551485,5.545300316499593,5.283038716051382,-2.394263253687383,7.677301969738766,3.3293567354176408,3.3293567354176408,0.9512447815478974,0.0,0.0,0.0002438764853757469,8.144031837070283e-05,0.00016243616700504409,0.0006542335023442186,0.09616955666168736,0.07250456468516966,0.023664991976517703,0.09616971011276447,0.07250456468612464,0.0236649919768294,0.38086124606988,0.38086124606988,0.12431049509154296,0.0,5.357250404900412,4.587337541193847,7.731791954407015,5.343162274638814,4.549225278591734,7.792306056318239,24989.936333209895,21241.44588322841,0.85,1.0697487894828936,0.669065929640531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489566706209538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.118798766249,1544.316655976385,0.38086124606988,0.12431049509154296,6.112874298809886,3.3293567354176408
2127.0,-29.581912532105584,5.283519922973183,35.03617148117764,24.44299030993136,5.150736886618293,-26.108587678288146,-39.71738914316518,1.6774120327571784,0.3798977669674741,-4.95966744145481,40.07783922872461,42892.223406528996,25692.255169383836,25692.255169383836,68584.47857591283,78101.99676370635,78101.99676370635,25692.255169383836,103794.25193309019,103794.25193309019,103794.25193309019,128784.66345026388,92163.26790928704,56953.49455193284,39121.97039706022,24990.41151717369,0.0,64112.381914233905,21241.849789597636,1544.340224912771,0.0,0.8868421459894149,2.816474984055792,0.0014959135982669303,355213.8732113412,1557892.1694438804,4.385786386549669,1557892.1694438804,4.385786386549669,0.8500000000000001,0.09617247727064063,4.027634451161993,1.2689147320715715,1.0,0.0,4.02763445116152,1.2838705663949885,1.2841835855110464,3.1371031913842264,19450.319703242392,1983.3806349000315,4632.441516551485,4632.441516551485,5.5461585597112615,5.283519922973183,-2.393526712020399,7.677046634993582,3.3299827680913126,3.3299827680913126,0.9514236480260893,0.0,0.0,0.00024379624317474822,8.141522511046825e-05,0.00016238101806427996,0.0006540113825704519,0.09617247726917369,0.07250448921766427,0.02366798805150942,0.09617240254357674,0.0725044892187702,0.02366798805187043,0.38085700212531926,0.38085700212531926,0.12432497729312522,0.0,5.353799025592991,4.57795723481604,7.746441883586101,5.3395652084223,4.54030940256655,7.804913636155447,24990.41151717369,21241.849789597636,0.85,1.0697540245449226,0.6690162200479137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448975687719389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.069143280001,1544.340224912771,0.38085700212531926,0.12432497729312522,6.112874298809886,3.3299827680913126
2128.0,-29.58507378677161,5.283969591889636,35.036368725815464,24.442254413757496,5.150455982674397,-26.111461354845904,-39.72010159688068,1.676843550704908,0.37584455253778515,-4.959707091229557,40.07808829567757,42889.77065306259,25696.039730025674,25696.039730025674,68585.81038308826,78100.14323322568,78100.14323322568,25696.039730025674,103796.18296325135,103796.18296325135,103796.18296325135,128787.02600594958,92162.57651872867,56952.203938388404,39122.636200378074,24990.843042698227,0.0,64113.479243076305,21242.216586293493,1544.3607450942636,0.0,0.8868410431056288,2.816523454843043,0.0014959135982669303,355213.3244347109,1557902.9260508257,4.385823444348784,1557902.9260508257,4.385823444348784,0.85,0.09617529577958533,4.027634451161993,1.2689132028678434,1.0,0.0,4.027634451160734,1.283873387025974,1.2841863042055528,3.1370962992634337,19450.1737908013,1983.3657559718456,4632.441516551485,4632.441516551485,5.54697552860948,5.283969591889636,-2.392785743650071,7.676755335539706,3.330599663372808,3.330599663372808,0.9515999038208023,0.0,0.0,0.00024371631408460522,8.139029816632493e-05,0.00016232601591828027,0.0006537898540323357,0.09617529577815821,0.07250436371416469,0.023670932063993528,0.09617521593860655,0.07250436371524056,0.023670932064344778,0.3808527627894445,0.3808527627894445,0.1243392730113975,0.0,5.350223688770313,4.568695702551167,7.760215308423312,5.33555164376736,4.5315785024725415,7.815238233947241,24990.843042698227,21242.216586293493,0.85,1.0697564879150576,0.6689665131173537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489946324658338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.01962596419,1544.3607450942636,0.3808527627894445,0.1243392730113975,6.112874298809886,3.330599663372808
2129.0,-29.58822253373779,5.284388051490258,35.03656086476902,24.441501614078902,5.150147717044446,-26.114326509292333,-39.722805040050275,1.6762516925550748,0.37184251245889755,-4.959776747054719,40.078334062709985,42887.33526080596,25699.784847925323,25699.784847925323,68587.12010873128,78098.33205759848,78098.33205759848,25699.784847925323,103798.11690552381,103798.11690552381,103798.11690552381,128789.40694780031,92161.91135643997,56950.91455946968,39123.32977441143,24991.290042276487,0.0,64114.61981668792,21242.596535935012,1544.3829435993246,0.0,0.886839799548057,2.8165677571715553,0.0014959135982669303,355212.36035798216,1557913.5401971012,4.385865228977504,1557913.5401971012,4.385865228977504,0.85,0.09617810036104624,4.027634451161993,1.268911693445407,1.0,0.0,4.027634451161776,1.2838763161701865,1.2841891318761247,3.1370891420261255,19450.033413626497,1983.351441483738,4632.441516551485,4632.441516551485,5.547783983046793,5.284388051490258,-2.392084386920255,7.676472438410514,3.3312078467008934,3.3312078467008934,0.9517736704859695,0.0,0.0,0.00024363672523564656,8.136546104735647e-05,0.00016227126418829008,0.0006535693340783665,0.09617810035952688,0.07250425552664432,0.023673844832882564,0.09617797629232777,0.07250425552778969,0.023673844833256547,0.38084852809261055,0.38084852809261055,0.1243533761350445,0.0,5.346588085391488,4.559578722660262,7.773293824603684,5.331619259513616,4.522982998811983,7.825477065173914,24991.290042276487,21242.596535935012,0.85,1.069757885250366,0.6689166274934868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490135094692844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.970231744646,1544.3829435993246,0.38084852809261055,0.1243533761350445,6.112874298809886,3.3312078467008934
2130.0,-29.59135844882192,5.284777061082854,35.03674815378951,24.440805985964857,5.149908489855581,-26.11717320868572,-39.725490601826436,1.6757232496761971,0.36719186488682,-4.959806141398743,40.07857706829157,42884.88120217527,25703.318848888444,25703.318848888444,68588.20005106372,78096.47292196061,78096.47292196061,25703.318848888444,103799.79177084906,103799.79177084906,103799.79177084906,128791.52273224173,92161.22100747304,56949.62928751281,39123.990799955805,24991.730961392674,0.0,64115.72176134848,21242.971317183772,1544.4039791334696,0.0,0.8868387707428579,2.8166252567997514,0.0014959135982669303,355211.9535239511,1557924.035136025,4.385899797797705,1557924.035136025,4.385899797797705,0.85,0.09618081647309301,4.027634451161993,1.2689101037988442,1.0,0.0,4.02763445116145,1.2838789483571116,1.2841916629636057,3.137082710418977,19449.887721004932,1983.3365849709057,4632.441516551485,4632.441516551485,5.54854686390573,5.284777061082854,-2.391369498861487,7.676146559944341,3.331807364666897,3.331807364666897,0.9519449613333991,0.0,0.0,0.0002435574845264047,8.134079514571948e-05,0.0001622166893806852,0.0006533495267030915,0.09618081647166637,0.0725041077451864,0.02367670872647997,0.09618113820263574,0.07250410774626184,0.023676708726831166,0.38084429970216505,0.38084429970216505,0.12436729220748267,0.0,5.342739644842425,4.550540346051946,7.785256131932158,5.326998006285578,4.514334962872454,7.83305296769305,24991.730961392674,21242.971317183772,0.85,1.069756343169039,0.6688668554929688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490323122507136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.920982720863,1544.4039791334696,0.38084429970216505,0.12436729220748267,6.112874298809886,3.331807364666897
2131.0,-29.594483969659663,5.285135340624967,35.03693059495848,24.43999070618304,5.149527380732386,-26.120024741069255,-39.72818430103359,1.6750681520987822,0.36326202224256576,-4.959941130238139,40.07881043481098,42882.5063025003,25707.006454946444,25707.006454946444,68589.51275744673,78094.7038372541,78094.7038372541,25707.006454946444,103801.71029220054,103801.71029220054,103801.71029220054,128793.88550950601,92160.55907124153,56948.36153631306,39124.6639276983,24992.175217305474,0.0,64116.839145003774,21243.34893470965,1544.4277230436608,0.0,0.8868372397578422,2.81666099609501,0.0014959135982669303,355210.08520821057,1557934.1138328754,4.385951240431909,1557934.1138328754,4.385951240431909,0.85,0.09618357719918572,4.027634451161993,1.2689087180094796,1.0,0.0,4.027634451163073,1.2838821716476192,1.2841947856657407,3.1370748345179438,19449.748024663662,1983.322339908497,4632.441516551485,4632.441516551485,5.5493429033257256,5.285135340624967,-2.3907501803070605,7.675885520932027,3.332398695979814,3.332398695979814,0.9521139131370898,0.0,0.0,0.00024347853009047904,8.131606144850081e-05,0.00016216246864197823,0.0006531311453879079,0.09618357719734959,0.07250402367070286,0.02367955352664673,0.09618367129240157,0.07250402367208696,0.023679553527098766,0.3808400750474428,0.3808400750474428,0.1243809996412942,0.0,5.338941815134206,4.541649227300297,7.79697069459894,5.323203152480687,4.505833541688332,7.843567591513533,24992.175217305474,21243.34893470965,0.85,1.0697581738601891,0.6688181587604333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490510388686733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.871885804221,1544.4277230436608,0.3808400750474428,0.1243809996412942,6.112874298809886,3.332398695979814
2132.0,-29.597596082986108,5.285464830334269,35.037107992843936,24.439228581637167,5.149207477305485,-26.122858083078743,-39.73086385577915,1.6744694773545157,0.3588647400260925,-4.960026472771248,40.07902841314015,42880.13105872006,25710.461234883733,25710.461234883733,68590.59229360378,78092.90220855581,78092.90220855581,25710.461234883733,103803.36344343954,103803.36344343954,103803.36344343954,128795.89991905673,92159.8839628604,56947.11281284827,39125.30127779126,24992.53647561719,0.0,64117.83775340845,21243.656004274613,1544.4457069855625,0.0,0.8868360169456039,2.816708654475788,0.0014959135982669303,355208.9040271469,1557943.5279848797,4.3859923282379585,1557943.5279848797,4.3859923282379585,0.85,0.0961861978655775,4.027634451161993,1.2689072717772802,1.0,0.0,4.0276344511616955,1.2838851306182384,1.2841976444480796,3.1370676045002073,19449.6055484457,1983.307811377555,4632.441516551485,4632.441516551485,5.550088682829891,5.285464830334269,-2.390110092134715,7.675574922468984,3.3329814054101563,3.3329814054101563,0.952280401545759,0.0,0.0,0.00024339993777089584,8.129146452432019e-05,0.00016210847324657566,0.0006529136716731804,0.09618619786394025,0.07250385922021788,0.023682338643722385,0.09618628613068597,0.072503859221452,0.023682338644125493,0.3808358562893582,0.3808358562893582,0.12439453310923317,0.0,5.335021882030048,4.532864807879662,7.807854189806676,5.318891212797325,4.497569526484881,7.851224173301603,24992.53647561719,21243.656004274613,0.85,1.0697583495781182,0.6687706972220938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449069703874791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.822892588478,1544.4457069855625,0.3808358562893582,0.12439453310923317,6.112874298809886,3.3329814054101563
2133.0,-29.600696532493554,5.285765108960532,35.03728051843196,24.438399471715115,5.148811254503728,-26.125688558681965,-39.73353907987473,1.6738032806491088,0.3547039637740568,-4.960174637349663,40.079241285734135,42877.78866872819,25713.96656484842,25713.96656484842,68591.75523357661,78091.13846432856,78091.13846432856,25713.96656484842,103805.10502917698,103805.10502917698,103805.10502917698,128798.01750710928,92159.21113182437,56945.8613360497,39125.944217527416,24992.912477932307,0.0,64118.85669545972,21243.97560624246,1544.4660680656655,0.0,0.8868344930811978,2.816745886910444,0.0014959135982669303,355206.8533665536,1557952.7216694553,4.386043531828299,1557952.7216694553,4.386043531828299,0.85,0.09618883686208674,4.027634451161993,1.2689058837899942,1.0,0.0,4.027634451161418,1.2838884043868282,1.2842008185125569,3.13705960533661,19449.463552843175,1983.2933318557486,4632.441516551485,4632.441516551485,5.550845374512273,5.285765108960532,-2.3895330337412495,7.675298142701781,3.3335560270401707,3.3335560270401707,0.9524445791543344,0.0,0.0,0.00024332166324417945,8.126691421447701e-05,0.00016205474902970243,0.0006526972901664401,0.0961888368601427,0.0725037348812076,0.023685101978935114,0.09618866035971294,0.07250373488267293,0.023685101979413797,0.3808316427942638,0.3808316427942638,0.12440788479609001,0.0,5.331107027430733,4.524206480104851,7.8183685338179885,5.3148786011237235,4.489296993389701,7.860137364914692,24992.912477932307,21243.97560624246,0.85,1.069759486813083,0.6687235374826075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490882892692205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.77406378585,1544.4660680656655,0.3808316427942638,0.12440788479609001,6.112874298809886,3.3335560270401707
2134.0,-29.603785356662907,5.286038889913289,35.037448431405274,24.4376853335649,5.148550945323034,-26.128494977122315,-39.736184233892686,1.6732605657399122,0.34951498203304254,-4.960233313511686,40.079451978118676,42875.37194012216,25717.146285669103,25717.146285669103,68592.51822579127,78089.28989475167,78089.28989475167,25717.146285669103,103806.43618042077,103806.43618042077,103806.43618042077,128799.70372551729,92158.50381182051,56944.58585701864,39126.575505335415,24993.267545096525,0.0,64119.84305043194,21244.277413332045,1544.4832883212625,0.0,0.8868334322435694,2.8168070365994007,0.0014959135982669303,355206.04126615793,1557961.8212340525,4.3860791772588765,1557961.8212340525,4.3860791772588765,0.85,0.09619133988233586,4.027634451161993,1.2689043012866752,1.0,0.0,4.027634451162632,1.283891100648278,1.2842034153353412,3.137053017291194,19449.314278620164,1983.2781101212101,4632.441516551485,4632.441516551485,5.551531777310736,5.286038889913289,-2.388904415454862,7.674943305368151,3.3341223858096503,3.3341223858096503,0.9526063959456144,0.0,0.0,0.0002432437052712613,8.124264659403838e-05,0.0001620010586772229,0.0006524810450530985,0.09619133988077883,0.07250353133467756,0.02368780854610126,0.09619170597968627,0.07250353133585116,0.023687808546484695,0.38082743530284185,0.38082743530284185,0.12442107591857203,0.0,5.326914591602247,4.5155828534424245,7.827637345665551,5.30974829554475,4.480980955058499,7.864599984453662,24993.267545096525,21244.277413332045,0.85,1.0697549301834917,0.6686755597077734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491068054597418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.725364911283,1544.4832883212625,0.38082743530284185,0.12442107591857203,6.112874298809886,3.3341223858096503
2135.0,-29.606862421288636,5.2862837128471405,35.03761176936439,24.436794546805345,5.148076903604099,-26.13131218551358,-39.73885348588226,1.6725266677870048,0.34555161286704106,-4.960451054775195,40.07965454067616,42873.10661444526,25720.62124793789,25720.62124793789,68593.72786238315,78087.59157151579,78087.59157151579,25720.62124793789,103808.21281945368,103808.21281945368,103808.21281945368,128801.86425624767,92157.85545777438,56943.37050053369,39127.20550804521,24993.651436793996,0.0,64120.85694483921,21244.603721274896,1544.5058872752177,0.0,0.8868315917827856,2.8168335691410027,0.0014959135982669303,355203.027657005,1557970.569718532,4.386141019110221,1557970.569718532,4.386141019110221,0.85,0.09619395363356435,4.027634451161993,1.268903062208556,1.0,0.0,4.027634451161622,1.2838946894143473,1.2842069052898109,3.1370442485428547,19449.177448690363,1983.2641573514263,4632.441516551485,4632.441516551485,5.552281913552364,5.2862837128471405,-2.388410216604549,7.674693929451689,3.3346812515786666,3.3346812515786666,0.952766071879619,0.0,0.0,0.00024316606697180555,8.121816468072838e-05,0.00016194790229107715,0.0006522669505609586,0.09619395363112486,0.07250343953598826,0.023690514095136606,0.09619381990657086,0.07250343953782694,0.023690514095737417,0.38082322894734016,0.38082322894734016,0.12443407003683228,0.0,5.322871778857461,4.507124770265023,7.83700812507567,5.306002667642247,4.472884978585682,7.874064121376932,24993.651436793996,21244.603721274896,0.85,1.0697568799086978,0.6686296574502647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491252526711071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.676795582674,1544.5058872752177,0.38082322894734016,0.12443407003683228,6.112874298809886,3.3346812515786666
2136.0,-29.60992725745966,5.286502672981698,35.03777028478084,24.436023516487353,5.1477415979474035,-26.13410451094321,-39.741492563020415,1.6719188513890557,0.3406830735307267,-4.9605604541691175,40.07984074322862,42870.769035791745,25723.724783853057,25723.724783853057,68594.4938196448,78085.81643274223,78085.81643274223,25723.724783853057,103809.54121659529,103809.54121659529,103809.54121659529,128803.46640742727,92157.18152645363,56942.134129333645,39127.83044124443,24993.925190831982,0.0,64121.75563207641,21244.836412207183,1544.5198315850391,0.0,0.8868303615563918,2.8168846075951945,0.0014959135982669303,355201.51354176266,1557978.6116626794,4.386182356397816,1557978.6116626794,4.386182356397816,0.85,0.0961963643194492,4.027634451161993,1.2689016291638837,1.0,0.0,4.027634451162426,1.2838976884950846,1.284209805840328,3.137036920662244,19449.035220881564,1983.2496541511694,4632.441516551485,4632.441516551485,5.552951870399973,5.286502672981698,-2.387850204713763,7.674352877695462,3.335231837980234,3.335231837980234,0.9529233822800668,0.0,0.0,0.00024308875990396584,8.119396623057083e-05,0.000161894793673395,0.0006520530484627284,0.09619636431770817,0.07250321573275287,0.023693148584955297,0.09619629789100168,0.0725032157340651,0.023693148585384103,0.3808190277944617,0.3808190277944617,0.12444691891695514,0.0,5.318644045469625,4.498751981414102,7.845356499887316,5.301243527699853,4.465057635761298,7.878536393715422,24993.925190831982,21244.836412207183,0.85,1.0697538322754678,0.6685838310756728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491436300967473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.628358876116,1544.5198315850391,0.3808190277944617,0.12444691891695514,6.112874298809886,3.335231837980234
2137.0,-29.612981153004128,5.2866951552034065,35.03792444199777,24.435195174906426,5.147335407727762,-26.13689407767746,-39.74413104644043,1.6712483323586427,0.3360606723503565,-4.960738042164447,40.080030826544785,42868.476953500925,25726.902133395062,25726.902133395062,68595.37908689599,78084.0963130423,78084.0963130423,25726.902133395062,103810.99844643737,103810.99844643737,103810.99844643737,128805.2644421992,92156.52949830785,56940.910138594445,39128.465955237116,24994.265995761834,0.0,64122.73195099895,21245.12609639756,1544.5392508249815,0.0,0.886828770450129,2.816924466909139,0.0014959135982669303,355199.05568983866,1557986.8212463697,4.386235819857614,1557986.8212463697,4.386235819857614,0.85,0.09619883188331127,4.027634451161993,1.2689003109605985,1.0,0.0,4.02763445116147,1.2839009799052516,1.2842129991740987,3.1370288785504483,19448.89761556245,1983.2356223136803,4632.441516551485,4632.441516551485,5.553637761313148,5.2866951552034065,-2.387355810927971,7.674050966131377,3.3357750304755704,3.3357750304755704,0.9530785801358773,0.0,0.0,0.0002430117513208656,8.116977988702003e-05,0.00016184197143384558,0.0006518402997909315,0.09619883188117809,0.07250305961369449,0.023695772267483595,0.09619869597968793,0.07250305961530223,0.023695772268009032,0.38081483033948216,0.38081483033948216,0.12445959582787539,0.0,5.314398510673868,4.4905027702955636,7.85324992409511,5.296798714514807,4.457174115249927,7.884474817303669,24994.265995761834,21245.12609639756,0.85,1.0697513502592955,0.6685379061244613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491619349309692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.580064577449,1544.5392508249815,0.38081483033948216,0.12445959582787539,6.112874298809886,3.3357750304755704
2138.0,-29.61602304808026,5.286862277358283,35.038074172308335,24.43438450517135,5.146949117321201,-26.139670851758385,-39.746756258513756,1.6705969209579334,0.33121054404227834,-4.960900236337586,40.08021019224853,42866.18174758246,25729.94534141482,25729.94534141482,68596.12708899728,78082.36719346236,78082.36719346236,25729.94534141482,103812.31253487717,103812.31253487717,103812.31253487717,128806.87254174949,92155.87168547811,56939.686239430586,39129.094940052804,24994.56000687231,0.0,64123.65494692512,21245.376005841463,1544.5557444179133,0.0,0.8868272964101793,2.8169691099762453,0.0014959135982669303,355196.8109030281,1557994.567972828,4.386285349837148,1557994.567972828,4.386285349837148,0.85,0.09620121595376717,4.027634451161993,1.2688989537442108,1.0,0.0,4.02763445116166,1.2839041813941283,1.2842161029814538,3.1370210561886194,19448.75878943211,1983.221465988091,4632.441516551485,4632.441516551485,5.554294695245044,5.286862277358283,-2.3868644014539457,7.673726678812229,3.3363106004007554,3.3363106004007554,0.9532316001145016,0.0,0.0,0.00024293506768880425,8.114572180875979e-05,0.00016178934588004446,0.0006516283432974308,0.09620121595174749,0.07250286366473717,0.023698352287010328,0.09620108793970679,0.07250286366625931,0.023698352287507857,0.3808106377580116,0.3808106377580116,0.12447211312868012,0.0,5.310058231594269,4.482351767462376,7.860451360167076,5.292110780379858,4.449444933604809,7.888938304532758,24994.56000687231,21245.376005841463,0.85,1.0697476172525413,0.6684924897537831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449180174860392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.531887294792,1544.5557444179133,0.3808106377580116,0.12447211312868012,6.112874298809886,3.3363106004007554
