time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2139.0,-29.61905367486616,5.287003788550258,35.03821950362435,24.43352616336199,5.146497499248625,-26.142444016021887,-39.74938461380077,1.6698878403624837,0.3267454635559943,-4.961112220966891,40.0803815173378,42863.94861655069,25733.01865696293,25733.01865696293,68596.96727351361,78080.7095842637,78080.7095842637,25733.01865696293,103813.72824122664,103813.72824122664,103813.72824122664,128808.57307267237,92155.25438650213,56938.49341861951,39129.734408758464,24994.84483144573,0.0,64124.5792402042,21245.61810672887,1544.5729481610556,0.0,0.886825598198192,2.8170028990217437,0.0014959135982669303,355193.87702711544,1558001.9674558404,4.386342412476054,1558001.9674558404,4.386342412476054,0.85,0.09620359692053873,4.027634451161993,1.2688977190619335,1.0,0.0,4.027634451162521,1.283907651686048,1.284219476049839,3.1370125770906028,19448.628513426196,1983.2081815325516,4632.441516551485,4632.441516551485,5.554958128455616,5.287003788550258,-2.3864245398172717,7.67342832836753,3.336838840842815,3.336838840842815,0.95338252595509,0.0,0.0,0.0002428586902884476,8.112164152889486e-05,0.00016173704875955272,0.0006514177096132416,0.0962035969181764,0.07250268913783783,0.023700907780338565,0.0962031291626729,0.07250268913961816,0.023700907780920568,0.38080644953384346,0.38080644953384346,0.12448446602306167,0.0,5.305753975683444,4.474357564285242,7.867315654407605,5.287857684522862,4.441984006110374,7.8943553056421365,24994.84483144573,21245.61810672887,0.85,1.0697453002624204,0.6684480292024477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491983435500144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.483848625,1544.5729481610556,0.38080644953384346,0.12448446602306167,6.112874298809886,3.336838840842815
2140.0,-29.62207338175493,5.287121864662527,35.03836062754435,24.43274591295051,5.146149093299758,-26.14519702849554,-39.75198342287911,1.6692727399986826,0.32133258370566864,-4.96125603728996,40.080549625558625,42861.640478078996,25735.830866527765,25735.830866527765,68597.47134460676,78078.9502806511,78078.9502806511,25735.830866527765,103814.78114717887,103814.78114717887,103814.78114717887,128809.8890435882,92154.57277451557,56937.262971774784,39130.344225267545,24995.10789640933,0.0,64125.45212167688,21245.841711947927,1544.5874384379856,0.0,0.8868242583449922,2.8170570691515424,0.0014959135982669303,355191.88661416713,1558009.2280290117,4.386387433791313,1558009.2280290117,4.386387433791313,0.8499999999999999,0.09620586475943074,4.027634451161993,1.2688963151397186,1.0,0.0,4.0276344511620605,1.2839106823222066,1.2842224097367887,3.1370051722579477,19448.48466467438,1983.1935130421073,4632.441516551485,4632.441516551485,5.555565197007866,5.287121864662527,-2.3859474825168454,7.673069347179373,3.337359633847992,3.337359633847992,0.9535313239565691,0.0,0.0,0.00024278261009084187,8.1097838438293e-05,0.00016168477165254887,0.0006512071565360658,0.09620586475754349,0.07250245079505326,0.023703413962490233,0.09620573630708298,0.07250245079647552,0.023703413962955215,0.38080226887402785,0.38080226887402785,0.12449667173999093,0.0,5.301230357205327,4.466401297697246,7.873163786252121,5.282588620995625,4.43430797851795,7.896273119495447,24995.10789640933,21245.841711947927,0.85,1.0697385994946953,0.6684029361188724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449216445368042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.43593430012,1544.5874384379856,0.38080226887402785,0.12449667173999093,6.112874298809886,3.337359633847992
2141.0,-29.62508054885649,5.2872156586679715,35.038497794213704,24.43189574349674,5.145709621323008,-26.14794786102528,-39.754585549794115,1.6685769334498994,0.31642991702312884,-4.961475978709709,40.08071660544533,42859.400740513134,25738.74471934668,25738.74471934668,68598.1454598598,78077.27669174007,78077.27669174007,25738.74471934668,103816.02141108675,103816.02141108675,103816.02141108675,128811.43132829103,92153.93494543053,56936.058994034,39130.97327932948,24995.40991720428,0.0,64126.38319653376,21246.09842962364,1544.6059797763196,0.0,0.8868225353514471,2.8170956714271482,0.0014959135982669303,355188.8426494366,1558016.4398948888,4.386445329400777,1558016.4398948888,4.386445329400777,0.85,0.09620818028740483,4.027634451161993,1.2688950007827957,1.0,0.0,4.027634451161232,1.283914089322937,1.2842257203128689,3.1369968478856225,19448.350055953342,1983.1797867725822,4632.441516551485,4632.441516551485,5.556194207176371,5.2872156586679715,-2.385540827916416,7.672756486584388,3.3378735931227768,3.3378735931227768,0.9536781694636505,0.0,0.0,0.00024270686764679225,8.107401142780406e-05,0.0001616328562189882,0.0006509980601473098,0.09620818028498725,0.07250227358422416,0.023705906700763085,0.09620802257448459,0.07250227358604604,0.023705906701358793,0.3807980912377119,0.3807980912377119,0.1245087026439692,0.0,5.296703471623346,4.458557899516222,7.878650342211245,5.277905895732829,4.426772555561286,7.9001625568209874,24995.40991720428,21246.09842962364,0.85,1.0697335798531011,0.6683583043995818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492344823907004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.388137716285,1544.6059797763196,0.3807980912377119,0.1245087026439692,6.112874298809886,3.3378735931227768
2142.0,-29.628077742810405,5.28728691976336,35.038630979941196,24.431102990079694,5.145337881353828,-26.150682942157637,-39.75717395134268,1.6679430806595854,0.3110124999051891,-4.961646720934556,40.08087498085184,42857.14736640264,25741.448668553443,25741.448668553443,68598.59603495608,78075.56146497557,78075.56146497557,25741.448668553443,103817.01013352902,103817.01013352902,103817.01013352902,128812.67465161954,92153.27887769415,56934.86477895333,39131.57122082313,24995.664518090514,0.0,64127.235738913645,21246.314840376937,1544.6207808130994,0.0,0.8868210937325633,2.8171467663047247,0.0014959135982669303,355186.4796101931,1558023.2801563418,4.38649377044483,1558023.2801563418,4.38649377044483,0.85,0.09621038234512061,4.027634451161993,1.2688936765352268,1.0,0.0,4.027634451161339,1.2839172063371431,1.2842287411818887,3.1369892320801087,19448.21159811098,1983.165668001915,4632.441516551485,4632.441516551485,5.556777905685483,5.28728691976336,-2.385110622151094,7.672397541914453,3.3383804240888564,3.3383804240888564,0.9538229783111019,0.0,0.0,0.0002426313980593056,8.105031651733706e-05,0.00016158108154196854,0.0006507895306744477,0.09621038234309327,0.07250203367202426,0.023708348671069007,0.09621053306146662,0.07250203367355203,0.023708348671568576,0.38079391756336795,0.38079391756336795,0.12452057566073749,0.0,5.2920133987518625,4.450777442243179,7.883274055701861,5.272659220839728,4.419336567436972,7.901431885523095,24995.664518090514,21246.314840376937,0.85,1.0697263844998253,0.6683142797685898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449252444937253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.340491689292,1544.6207808130994,0.38079391756336795,0.12452057566073749,6.112874298809886,3.3383804240888564
2143.0,-29.631064056812452,5.287334372835667,35.038760187562424,24.43020438021051,5.1448367879631425,-26.153421166259616,-39.75977024585006,1.667193897369059,0.3063367936641157,-4.961913232542272,40.08102547710599,42854.97418295168,25744.3056313232,25744.3056313232,68599.27981427488,78073.94135391398,78073.94135391398,25744.3056313232,103818.24698523717,103818.24698523717,103818.24698523717,128814.17221827358,92152.66116335135,56933.69399222201,39132.185745699266,24995.925233036414,0.0,64128.11097873568,21246.53644808095,1544.6382085212997,0.0,0.886819193468587,2.817176964456817,0.0014959135982669303,355182.79116594046,1558029.7801368597,4.3865576229703995,1558029.7801368597,4.3865576229703995,0.85,0.09621263023955548,4.027634451161993,1.2688925033947456,1.0,0.0,4.0276344511623625,1.28392086156942,1.2842323007784286,3.1369803012926774,19448.081234445224,1983.1523746075598,4632.441516551485,4632.441516551485,5.557394635062325,5.287334372835667,-2.3847651930339095,7.672099565869576,3.3388806139504124,3.3388806139504124,0.9539658897001179,0.0,0.0,0.00024255622393052592,8.102655578374304e-05,0.0001615296681467829,0.0006505824563127468,0.09621263023676466,0.07250185346114582,0.02371077677561883,0.09621244375857398,0.07250185346324889,0.023710776776306588,0.38078974564808454,0.38078974564808454,0.12453227367966536,0.0,5.287415522754884,4.443141094592761,7.88783104875796,5.268250026206374,4.412096167325785,7.905532425430124,24995.925233036414,21246.53644808095,0.85,1.069722447259078,0.6682712702571577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449270348334119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.292945218787,1544.6382085212997,0.38078974564808454,0.12453227367966536,6.112874298809886,3.3388806139504124
2144.0,-29.63403819696593,5.287361157076151,35.03888553746544,24.42944204611706,5.144503174449927,-26.15613168231274,-39.76232836777342,1.6665966597558413,0.30042214718883997,-4.962062174507177,40.08117152397607,42852.69539986478,25746.785891141953,25746.785891141953,68599.48129100673,78072.19474898432,78072.19474898432,25746.785891141953,103818.98064012628,103818.98064012628,103818.98064012628,128815.11957432728,92151.97985129034,56932.4805020051,39132.777054761376,24996.138934201,0.0,64128.91598896238,21246.71809407085,1544.6503507385528,0.0,0.8868179073251445,2.817237129796972,0.0014959135982669303,355180.7298649341,1558036.087966676,4.386600839969995,1558036.087966676,4.386600839969995,0.85,0.09621470673925195,4.027634451161993,1.2688910807901994,1.0,0.0,4.027634451161562,1.2839238062653688,1.2842351500866518,3.1369731065875555,19447.93744899029,1983.1377125716012,4632.441516551485,4632.441516551485,5.557930045991936,5.287361157076151,-2.384344503881406,7.6717056609575565,3.339373740493497,3.339373740493497,0.954106782998142,0.0,0.0,0.0002424813775775322,8.100315069548288e-05,0.00016147822688204934,0.0006503752697026946,0.09621470673740404,0.07250156452463105,0.023713142212772986,0.09621511532076348,0.07250156452602352,0.02371314221322843,0.38078557869572854,0.38078557869572854,0.1245438307350902,0.0,5.282538797947723,4.435516779989257,7.891208658135383,5.262484321696036,4.404741509258145,7.904424783755587,24996.138934201,21246.71809407085,0.85,1.0697121607796054,0.6682273470401467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492881871602272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.24551680352,1544.6503507385528,0.38078557869572854,0.1245438307350902,6.112874298809886,3.339373740493497
2145.0,-29.637003252950766,5.287365039793469,35.03900725092378,24.42853976916524,5.143989676488518,-26.158852011576283,-39.76491048289461,1.66583843507316,0.29567033845717106,-4.962350910128175,40.08131630083291,42850.555907782844,25749.534073921808,25749.534073921808,68600.08998170466,78070.61010840519,78070.61010840519,25749.534073921808,103820.144182327,103820.144182327,103820.144182327,128816.55543249976,92151.3840065877,56931.32980580001,39133.39355643077,24996.41125017277,0.0,64129.80480660354,21246.949562646852,1544.6691180145685,0.0,0.8868159146698488,2.8172657378848953,0.0014959135982669303,355176.7338988285,1558042.340963098,4.386667797353257,1558042.340963098,4.386667797353257,0.85,0.09621689903715146,4.027634451161993,1.2688899653451524,1.0,0.0,4.02763445116013,1.283927502582762,1.284238751518812,3.1369640755104644,19447.811700736973,1983.1248898183349,4632.441516551485,4632.441516551485,5.558523293153296,5.287365039793469,-2.38404079297966,7.671405832773129,3.339860711027436,3.339860711027436,0.9542459174364103,0.0,0.0,0.00024240678101259663,8.097953242367081e-05,0.00016142724858892582,0.0006501699477730489,0.09621689903415434,0.07250138880748308,0.023715510226671253,0.09621704516657655,0.0725013888097415,0.02371551022740996,0.38078141135282084,0.38078141135282084,0.12455520650843147,0.0,5.277797565789342,4.428054772329233,7.894640973361163,5.258021248585351,4.397665339088746,7.907799248966285,24996.41125017277,21246.949562646852,0.85,1.0697068264683196,0.6681847237334871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493059536816248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.198232727216,1544.6691180145685,0.38078141135282084,0.12455520650843147,6.112874298809886,3.339860711027436
2146.0,-29.63995636950271,5.287348585398858,35.03912510153906,24.427724140137457,5.143591621948798,-26.16155004767866,-39.76745900055391,1.6651853000835222,0.2899795370342986,-4.962548884506371,40.08144721030957,42848.32878637927,25751.9745273533,25751.9745273533,68600.30331373257,78068.90890605311,78068.90890605311,25751.9745273533,103820.88343340642,103820.88343340642,103820.88343340642,128817.47378876548,92150.71352372633,56930.13340388554,39133.977910934205,24996.590355359065,0.0,64130.56826629327,21247.101802055204,1544.6805758019987,0.0,0.8868144338606736,2.817317253724048,0.0014959135982669303,355173.99404630973,1558047.9950356572,4.3867175557693265,1558047.9950356572,4.3867175557693265,0.85,0.09621891726521631,4.027634451161993,1.2688886361522602,1.0,0.0,4.027634451161513,1.2839307072803705,1.2842418616241618,3.136956245632096,19447.67020069791,1983.110460829938,4632.441516551485,4632.441516551485,5.559050111122344,5.287348585398858,-2.3836816029803334,7.671030188379191,3.34034081757562,3.34034081757562,0.9543830907358914,0.0,0.0,0.00024233250583982545,8.095622770580408e-05,0.00016137627813402137,0.0006499646574128843,0.09621891726310688,0.0725011021152561,0.023717815147850797,0.09621935761609215,0.07250110211684554,0.023717815148370756,0.38077724846121663,0.38077724846121663,0.12456644282666694,0.0,5.272870950311358,4.4206250461801915,7.8972146392957825,5.25252842154066,4.390535714790133,7.907117730704158,24996.590355359065,21247.101802055204,0.85,1.069697418380566,0.6681420412252944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493236663505953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.151031499088,1544.6805758019987,0.38077724846121663,0.12456644282666694,6.112874298809886,3.34034081757562
2147.0,-29.642899052002722,5.287309721278167,35.03923913113787,24.426762910466664,5.1430164858161564,-26.164256401516102,-39.77003126693887,1.664373835288574,0.28532914476596716,-4.962878441897051,40.08157161257904,42846.2458407436,25754.663694483002,25754.663694483002,68600.9095352266,78067.33513629236,78067.33513629236,25754.663694483002,103821.99883077535,103821.99883077535,103821.99883077535,128818.79349802098,92150.09456677419,56929.00527105976,39134.54366190492,24996.794667245627,0.0,64131.338329150545,21247.275467158783,1544.696562869732,0.0,0.8868123072366124,2.8173397730628342,0.0014959135982669303,355169.4331967045,1558053.36807172,4.386789015170737,1558053.36807172,4.386789015170737,0.85,0.0962210280773786,4.027634451161993,1.2688875712594019,1.0,0.0,4.0276344511607265,1.2839346511261815,1.2842457114200514,3.136946609883316,19447.539574789404,1983.097140694264,4632.441516551485,4632.441516551485,5.559630618640918,5.287309721278167,-2.383433078740812,7.670742800018978,3.340814795566235,3.340814795566235,0.9545185130189243,0.0,0.0,0.00024225851395297506,8.093271210645332e-05,0.00016132580184652175,0.000649761357378384,0.09622102807401729,0.07250090833308105,0.023720119740936237,0.09622089182719767,0.07250090833561375,0.02372011974176486,0.38077308611439514,0.38077308611439514,0.12457751777763759,0.0,5.268115173614262,4.413344223986883,7.900029273400207,5.248207586663,4.383602656059679,7.910635828743295,24996.794667245627,21247.275467158783,0.85,1.0696940267040154,0.6681015390765371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493413081059756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.1039706224,1544.696562869732,0.38077308611439514,0.12457751777763759,6.112874298809886,3.340814795566235
2148.0,-29.645830152685036,5.287251919200707,35.039349335872856,24.425971728656464,5.142627443464298,-26.166933718505835,-39.772561414260394,1.663731009244498,0.2796461024957466,-4.963072389601831,40.081688260867296,42844.03824841759,25756.9362492952,25756.9362492952,68600.9744977128,78065.696627542,78065.696627542,25756.9362492952,103822.63287683719,103822.63287683719,103822.63287683719,128819.55824731046,92149.48154274253,56927.8231634538,39135.17597698748,24996.925370473273,0.0,64132.101347460746,21247.38656490228,1544.7053388657187,0.0,0.8868108984860927,2.8173916642253016,0.0014959135982669303,355166.74911417975,1558058.406219693,4.386836352517912,1558058.406219693,4.386836352517912,0.85,0.09622294138153535,4.027634451161993,1.268886257451959,1.0,0.0,4.027634451161448,1.2839378064660014,1.284248772918882,3.1369389006839286,19447.410200976257,1983.083948236784,4632.441516551485,4632.441516551485,5.560121192521684,5.287251919200707,-2.3830950902024224,7.670347009403129,3.3412819858654914,3.3412819858654914,0.954651995961569,0.0,0.0,0.00024218483397299849,8.090958771882851e-05,0.00016127524625416997,0.0006495577379329291,0.09622294137953488,0.07250058209703494,0.02372235928249994,0.09622305789220298,0.07250058209854222,0.02372235928299313,0.38076892828375564,0.38076892828375564,0.12458847996930932,0.0,5.263160656555442,4.406149774911057,7.901762383998005,5.242718492097595,4.377009060595867,7.9083110554418,24996.925370473273,21247.38656490228,0.85,1.069682312856711,0.6680591676903468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449358887936195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.057020337332,1544.7053388657187,0.38076892828375564,0.12458847996930932,6.112874298809886,3.3412819858654914
2149.0,-29.648751340576037,5.28717319781633,35.039456083764705,24.4250365178101,5.142084990370384,-26.169617455360477,-39.77510748719794,1.6629511051146635,0.2744938161743562,-4.963391476196597,40.08180797930063,42841.9400526966,25759.44656612531,25759.44656612531,68601.38661882191,78064.09583020007,78064.09583020007,25759.44656612531,103823.54239632537,103823.54239632537,103823.54239632537,128820.67612982841,92148.84011659455,56926.68433892839,39135.728641851296,24997.133733503044,0.0,64132.862375354336,21247.563673477587,1544.7214721590808,0.0,0.886808842025815,2.817421993006571,0.0014959135982669303,355162.3332432313,1558063.5769828889,4.386905454627296,1558063.5769828889,4.386905454627296,0.85,0.09622497529569198,4.027634451161993,1.2688851755252113,1.0,0.0,4.027634451163112,1.2839416017002532,1.2842524748129356,3.13692962812983,19447.274833123887,1983.0701445574064,4632.441516551485,4632.441516551485,5.560663091824923,5.28717319781633,-2.3828621877568894,7.670035385573219,3.3417433984409213,3.3417433984409213,0.9547838281259775,0.0,0.0,0.00024211142371264381,8.088632394404669e-05,0.0001612250997685971,0.0006493557662200312,0.09622497529248038,0.07250036898221765,0.02372460631026273,0.09622487556704966,0.07250036898463741,0.02372460631105457,0.38076477445214946,0.38076477445214946,0.12459928821753856,0.0,5.258277616239127,4.39904533248091,7.903511679266217,5.237885292370947,4.370029014504553,7.9098773807943985,24997.133733503044,21247.563673477587,0.85,1.0696760456022432,0.6680185238256316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493763989798616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.010203985265,1544.7214721590808,0.38076477445214946,0.12459928821753856,6.112874298809886,3.3417433984409213
2150.0,-29.651662462696656,5.287076086803978,35.03955925893994,24.424213275220268,5.141663754608095,-26.172280008381957,-39.77762394407762,1.6622813002536112,0.26868566492561285,-4.963618783672323,40.081917408940754,42839.76253993067,25761.653321482227,25761.653321482227,68601.4158614129,78062.45796651424,78062.45796651424,25761.653321482227,103824.11128799646,103824.11128799646,103824.11128799646,128821.37902242648,92148.20664074628,56925.51121400165,39136.32825193848,24997.267734430017,0.0,64133.5959863685,21247.677574265515,1544.7313484776287,0.0,0.8868072896623104,2.8174716389775187,0.0014959135982669303,355159.187538868,1558068.30337379,4.386957617992856,1558068.30337379,4.386957617992856,0.85,0.09622684976593704,4.027634451161993,1.2688838924886658,1.0,0.0,4.027634451161576,1.283944881999235,1.284255661997504,3.1369216137148737,19447.14114311861,1983.056511970817,4632.441516551485,4632.441516551485,5.5611394616504315,5.287076086803978,-2.3825720888324637,7.669648175636442,3.3421984040219685,3.3421984040219685,0.9549138297205625,0.0,0.0,0.0002420382868007855,8.086333685080456e-05,0.0001611749499499809,0.0006491537810828531,0.0962268497637162,0.07250005325411994,0.023726796509596266,0.09622701793888674,0.07250005325579319,0.02372679651014386,0.38076062448387366,0.38076062448387366,0.12460997544829089,0.0,5.253219606294522,4.391997457461969,7.904369759249278,5.232304448597915,4.3633802190768165,7.907352170685442,24997.267734430017,21247.677574265515,0.85,1.0696642657616457,0.667976929736424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44939385120369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.963488516092,1544.7313484776287,0.38076062448387366,0.12460997544829089,6.112874298809886,3.3421984040219685
2151.0,-29.654562127518663,5.286960318318993,35.0396593164224,24.423369008023315,5.141208367990735,-26.174935663950837,-39.78014298537744,1.6615819043826259,0.26304643247948434,-4.96388697083782,40.08203294722634,42837.645891932436,25763.892218198147,25763.892218198147,68601.53811013058,78060.8730865086,78060.8730865086,25763.892218198147,103824.76530470674,103824.76530470674,103824.76530470674,128822.23273936115,92147.60769650215,56924.380501762964,39136.91910526576,24997.467434654405,0.0,64134.38653992017,21247.847319456243,1544.7459798814946,0.0,0.8868055072125088,2.817514301993201,0.0014959135982669303,355155.47612927493,1558073.293615813,4.387017512996707,1558073.293615813,4.387017512996707,0.85,0.09622876244810574,4.027634451161993,1.268882724842988,1.0,0.0,4.027634451163156,1.283948299930754,1.2842589872430104,3.13691326308015,19447.01474073188,1983.043622514506,4632.441516551485,4632.441516551485,5.561622769795373,5.286960318318993,-2.3823233496104135,7.669283667929406,3.3426477308629363,3.3426477308629363,0.9550422088179819,0.0,0.0,0.00024196545796630623,8.084033219800305e-05,0.0001611251257683032,0.0006489531074922269,0.09622876244546877,0.07249978785308935,0.023728974592379423,0.09622919307822538,0.07249978785507606,0.02372897459302968,0.38075647630172355,0.38075647630172355,0.1246205129641979,0.0,5.248114052444521,4.385049718674281,7.9047246897142145,5.226933403317332,4.356756053806976,7.90561355782836,24997.467434654405,21247.847319456243,0.85,1.0696529866615292,0.6679356925830784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494112436896356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.916877324922,1544.7459798814946,0.38075647630172355,0.1246205129641979,6.112874298809886,3.3426477308629363
2152.0,-29.657450922384278,5.2868245698275045,35.0397558073307,24.42239524042236,5.1406069149462015,-26.17759614234327,-39.78267023395745,1.660752134865438,0.2582031474577775,-4.964247887167454,40.08212917513521,42835.610391917166,25766.28981897867,25766.28981897867,68601.90021089584,78059.35527276709,78059.35527276709,25766.28981897867,103825.64509174576,103825.64509174576,103825.64509174576,128823.24799434081,92147.01229608564,56923.267415074726,39137.49431223435,24997.602902595063,0.0,64135.09721482941,21247.9624672058,1544.7591440541314,0.0,0.8868033228921814,2.8175357043651204,0.0014959135982669303,355150.4815000886,1558077.4498279039,4.387090912130764,1558077.4498279039,4.387090912130764,0.85,0.0962306831072447,4.027634451161993,1.2688817324815322,1.0,0.0,4.027634451163726,1.2839523263975865,1.2842629215468693,3.1369034257388795,19446.889086241586,1983.0308093224075,4632.441516551485,4632.441516551485,5.5621403372103,5.2868245698275045,-2.382155206912787,7.668979776740292,3.343091267514639,3.343091267514639,0.9551689335756112,0.0,0.0,0.00024189292221903086,8.081725867342337e-05,0.00016107566354560748,0.0006487538917400666,0.09623068310367325,0.07249955004712264,0.02373113305655062,0.09623050708612918,0.07249955004981333,0.023731133057431374,0.38075233092482197,0.38075233092482197,0.12463090075587789,0.0,5.2431679740471395,4.378243028093266,7.905298474286951,5.222451034625237,4.350338981161201,7.906879205805865,24997.602902595063,21247.9624672058,0.85,1.0696467798451175,0.6678965535583947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494285681196257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.87039862423,1544.7591440541314,0.38075233092482197,0.12463090075587789,6.112874298809886,3.343091267514639
2153.0,-29.66032984934633,5.286671508367942,35.039848689027494,24.421536549367033,5.140140567600101,-26.180234225939937,-39.78516762200741,1.6600449441543927,0.2524622733362776,-4.964509096627551,40.08221702810168,42833.493985498026,25768.367375147543,25768.367375147543,68601.86136064556,78057.75654258097,78057.75654258097,25768.367375147543,103826.12391772852,103826.12391772852,103826.12391772852,128823.79612695164,92146.38669914624,56922.124141904176,39138.06950804674,24997.67220922312,0.0,64135.74171726986,21248.021377839654,1544.7663319134494,0.0,0.8868016760891925,2.8175805217416228,0.0014959135982669303,355146.866723264,1558081.2443223496,4.387146249375279,1558081.2443223496,4.387146249375279,0.85,0.0962324454004538,4.027634451161993,1.2688805554946887,1.0,0.0,4.027634451163134,1.2839557796285976,1.2842662828194356,3.136894988959077,19446.75705901694,1983.017346292255,4632.441516551485,4632.441516551485,5.562588816950725,5.286671508367942,-2.381923480103252,7.6685949884711935,3.343528583916905,3.343528583916905,0.9552938811191157,0.0,0.0,0.0002418206541772786,8.079446375302682e-05,0.00016102619042425177,0.0006485546320920878,0.09623244539808282,0.0724992084418193,0.023733236956263514,0.09623230685391698,0.07249920844360555,0.023733236956848244,0.3807481917172179,0.3807481917172179,0.12464118228194576,0.0,5.238076785932037,4.371497253118434,7.905090011711366,5.216971369963801,4.344024551788607,7.903739110654897,24997.67220922312,21248.021377839654,0.85,1.0696354251746825,0.6678568429803351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449445827998273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.824041029506,1544.7663319134494,0.3807481917172179,0.12464118228194576,6.112874298809886,3.343528583916905
2154.0,-29.663198404842866,5.286500554923888,35.0399384193088,24.4206283352338,5.139620812897909,-26.18286831561725,-39.78766434649003,1.6592907236329655,0.24680001147879693,-4.964824882707261,40.08231099742787,42831.419846253004,25770.514413286364,25770.514413286364,68601.93425953937,78056.1734603305,78056.1734603305,25770.514413286364,103826.68787361686,103826.68787361686,103826.68787361686,128824.49930331323,92145.75093867908,56920.99732444233,39138.61512692972,24997.811429696372,0.0,64136.42655662609,21248.139715241916,1544.7788203679606,0.0,0.8867997294781271,2.8176179411041016,0.0014959135982669303,355142.4967202307,1558085.302998789,4.38721166120031,1558085.302998789,4.38721166120031,0.85,0.09623426488993779,4.027634451161993,1.2688794219167905,1.0,0.0,4.027634451162266,1.2839594520312,1.284269863675777,3.1368860167588237,19446.62288686114,1983.0036645399948,4632.441516551485,4632.441516551485,5.563052295686754,5.286500554923888,-2.3817429162636636,7.668243471187552,3.3439604513263164,3.3439604513263164,0.955417271807519,0.0,0.0,0.00024174866626692733,8.077168083056704e-05,0.0001609769854363603,0.0006483564523876871,0.09623426488693891,0.0724989290438762,0.02373533584306271,0.09623415162775598,0.07249892904613543,0.023735335843802358,0.3807440566028049,0.3807440566028049,0.12465133172172001,0.0,5.232954867545573,4.364810697666542,7.904574076048846,5.211624894186059,4.337472180212842,7.901885262376595,24997.811429696372,21248.139715241916,0.85,1.0696251403868078,0.6678173722141678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494630293084063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.77778482862,1544.7788203679606,0.3807440566028049,0.12465133172172001,6.112874298809886,3.3439604513263164
2155.0,-29.66605635993614,5.286313666319687,35.0400251834786,24.41981934187936,5.139203473904216,-26.185482620681903,-39.790139138326026,1.6586297346105034,0.24061269618704273,-4.965072570897161,40.08240406148963,42829.30091147946,25772.42663250413,25772.42663250413,68601.7275439836,78054.57760597096,78054.57760597096,25772.42663250413,103827.00423847509,103827.00423847509,103827.00423847509,128824.94142061684,92145.13959414358,56919.862899492124,39139.196327390506,24997.937182141763,0.0,64137.13350953227,21248.2466048205,1544.7890570271838,0.0,0.8867981325611941,2.8176702016003503,0.0014959135982669303,355139.06911880674,1558089.3225833753,4.387265322425392,1558089.3225833753,4.387265322425392,0.85,0.09623598262663749,4.027634451161993,1.2688781734975056,1.0,0.0,4.027634451161993,1.2839626882675381,1.2842730086266985,3.1368781102171392,19446.49386749221,1982.9905082257662,4632.441516551485,4632.441516551485,5.563465084323359,5.286313666319687,-2.381521474729264,7.667835141048951,3.3443866662179733,3.3443866662179733,0.9555390474908495,0.0,0.0,0.00024167696401183907,8.074910390723677e-05,0.00016092786010460229,0.0006481585935090738,0.09623598262435297,0.07249859093420392,0.023737391690149046,0.09623640097497682,0.07249859093592494,0.023737391690712546,0.38073992385841254,0.38073992385841254,0.12466135670011701,0.0,5.227642975804201,4.358172753715166,7.903130708785966,5.20568526708422,4.331156850175773,7.896867047209071,24997.937182141763,21248.2466048205,0.85,1.0696101273966006,0.6677769736172264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494801690372066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.73164043853,1544.7890570271838,0.38073992385841254,0.12466135670011701,6.112874298809886,3.3443866662179733
2156.0,-29.668903902648925,5.286107302788214,35.0401086390468,24.41876601604747,5.138502323494637,-26.188115936341198,-39.79264682913197,1.6577143571483763,0.23608015309395114,-4.96551713900728,40.08248121736123,42827.36391264465,25774.763623776802,25774.763623776802,68602.12753642145,78053.14148217617,78053.14148217617,25774.763623776802,103827.90510595297,103827.90510595297,103827.90510595297,128825.95807311483,92144.56887289911,56918.79130321157,39139.752855208375,24998.052967161853,0.0,64137.805822370225,21248.345022087575,1544.803297572748,0.0,0.8867955915710743,2.817677773138831,0.0014959135982669303,355132.9170848316,1558092.6550739128,4.387350707627383,1558092.6550739128,4.387350707627383,0.85,0.09623783370424707,4.027634451161993,1.2688773498265071,1.0,0.0,4.027634451161425,1.2839671125024763,1.2842773422232479,3.13686730130654,19446.37342134356,1982.9782261367093,4632.441516551485,4632.441516551485,5.563969568031209,5.286107302788214,-2.3814576474781384,7.667564950266353,3.3448077890805794,3.3448077890805794,0.955659368308737,0.0,0.0,0.00024160554247379837,8.072623280520286e-05,0.0001608793096685955,0.000647963050100394,0.09623783369962123,0.07249837567216139,0.02373945802745985,0.09623727097515396,0.07249837567564618,0.023739458028600897,0.38073579150143066,0.38073579150143066,0.12467122550127135,0.0,5.222650353914446,4.351715331006915,7.902439184396144,5.201597292101212,4.325051015516635,7.898793125233965,24998.052967161853,21248.345022087575,0.85,1.0696051518571617,0.6677397731886108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494972458125412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.685612791332,1544.803297572748,0.38073579150143066,0.12467122550127135,6.112874298809886,3.3448077890805794
2157.0,-29.671742876129596,5.285886597667281,35.04018868836537,24.41795974681156,5.138098767752442,-26.19071177613445,-39.79509986294431,1.6570676677179847,0.229588572241596,-4.965741282550612,40.0825489118699,42825.23712212985,25776.484614512032,25776.484614512032,68601.72173664189,78051.50097904343,78051.50097904343,25776.484614512032,103827.98559355547,103827.98559355547,103827.98559355547,128826.03969172244,92143.91080218946,56917.64694511665,39140.29317452535,24998.054098166973,0.0,64138.34727269232,21248.345983441926,1544.8060298504747,0.0,0.8867942062142664,2.8177367818460586,0.0014959135982669303,355129.8153675366,1558095.5789168687,4.387397260081752,1558095.5789168687,4.387397260081752,0.85,0.09623939408335477,4.027634451161993,1.2688760514045132,1.0,0.0,4.02763445116167,1.2839702809016582,1.2842804199809008,3.1368595605917124,19446.234540789734,1982.964064261469,4632.441516551485,4632.441516551485,5.564341076387889,5.285886597667281,-2.3812391819751357,7.667125779642417,3.3452227255257845,3.3452227255257845,0.9557779215787956,0.0,0.0,0.00024153435522399194,8.07038659900158e-05,0.00016083048923397613,0.0006477664192360002,0.09623939408149843,0.07249795324146342,0.023741440840035,0.0962393062784427,0.07249795324286182,0.02374144084049295,0.38073166598070335,0.38073166598070335,0.12468101401018772,0.0,5.2173184304312485,4.345240954063286,7.900410672305668,5.195329854792192,4.318923605431394,7.891853129758147,24998.054098166973,21248.345983441926,0.85,1.069589795399201,0.667700976765942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495142607536655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.639698473655,1544.8060298504747,0.38073166598070335,0.12468101401018772,6.112874298809886,3.3452227255257845
2158.0,-29.674568930418104,5.285649740196873,35.04026621451855,24.417076154518895,5.1375847503479735,-26.193307034607145,-39.797560195997335,1.6563228544984159,0.22380255390555703,-4.96607575569667,40.08263551634396,42823.196986663206,25778.422896448967,25778.422896448967,68601.61988311217,78049.99457230457,78049.99457230457,25778.422896448967,103828.41746875353,103828.41746875353,103828.41746875353,128826.63448436712,92143.3368886206,56916.53930282298,39140.8862064418,24998.2170156136,0.0,64139.103222055404,21248.48446327156,1544.8205762358432,0.0,0.8867921910809323,2.8177736578825003,0.0014959135982669303,355125.18693940475,1558099.3195199964,4.387464975233806,1558099.3195199964,4.387464975233806,0.85,0.09624111422299314,4.027634451161993,1.2688749898085372,1.0,0.0,4.0276344511619655,1.2839739070699714,1.284283956058379,3.136850701548177,19446.113420926584,1982.9517134726523,4632.441516551485,4632.441516551485,5.564759491154703,5.285649740196873,-2.381112304614255,7.6667620448111276,3.345632991652283,3.345632991652283,0.9558951404720809,0.0,0.0,0.00024146351111358204,8.068143837469708e-05,0.00016078207273888495,0.0006475714152923666,0.09624111421983163,0.07249767205882669,0.02374344216100494,0.09624125330762744,0.07249767206120822,0.023743442161784926,0.38072754059547426,0.38072754059547426,0.12469065671371024,0.0,5.212004072576065,4.338875856685547,7.89811806764726,5.18987830960225,4.31278805260439,7.888285838655008,24998.2170156136,21248.48446327156,0.85,1.069575601105727,0.6676612991984844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495312248701644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.59386090817,1544.8205762358432,0.38072754059547426,0.12469065671371024,6.112874298809886,3.345632991652283
2159.0,-29.677386467609153,5.285396485955038,35.040340669001694,24.416120058763795,5.136996516180792,-26.19590204815256,-39.80002796798942,1.655512096685415,0.2183538101536442,-4.966446971978999,40.082701097705936,42821.224803507495,25780.39050902015,25780.39050902015,68601.61531252765,78048.49510727436,78048.49510727436,25780.39050902015,103828.88561629452,103828.88561629452,103828.88561629452,128827.17017950969,92142.73643400647,56915.466130082685,39141.4114488042,24998.284563215177,0.0,64139.69601201938,21248.5418787329,1544.8305899286306,0.0,0.8867900650701441,2.8178018221616674,0.0014959135982669303,355120.05011641444,1558102.1521015859,4.387536416462019,1558102.1521015859,4.387536416462019,0.85,0.09624277734607461,4.027634451161993,1.2688740018429234,1.0,0.0,4.027634451161834,1.2839778408918634,1.284287800161814,3.1368410909368647,19445.98669978836,1982.9387915127347,4632.441516551485,4632.441516551485,5.565184237492926,5.285396485955038,-2.3810226422809273,7.666419128235965,3.3460380173114888,3.3460380173114888,0.9560108620889968,0.0,0.0,0.0002413928995672957,8.065894873622597e-05,0.00016073395083106973,0.0006473775978385943,0.09624277734263181,0.07249736724302852,0.0237454100996033,0.09624260837866012,0.07249736724562188,0.02374541010045274,0.38072341763201945,0.38072341763201945,0.12470016539896053,0.0,5.206750563308276,4.332600637174323,7.895798747991478,5.1848007821326405,4.306803235689927,7.885786957879134,24998.284563215177,21248.5418787329,0.85,1.0695656446465247,0.667624380313294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495481121648333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.548187524719,1544.8305899286306,0.38072341763201945,0.12470016539896053,6.112874298809886,3.3460380173114888
2160.0,-29.68019328912143,5.2851283374287945,35.04041205858137,24.415221553668403,5.1364748792547665,-26.198480755546324,-39.8024705593474,1.6547623456408922,0.21245154391300503,-4.9667702307183115,40.08276073294905,42819.19473402211,25782.17782314927,25782.17782314927,68601.37255717139,78046.95927697455,78046.95927697455,25782.17782314927,103829.13710012383,103829.13710012383,103829.13710012383,128827.45290376915,92142.12225353057,56914.35771042131,39141.96060345473,24998.315803645324,0.0,64140.27640710006,21248.568433098524,1544.8375042322057,0.0,0.8867882045479338,2.8178415398090086,0.0014959135982669303,355115.576968624,1558104.7278625683,4.387598936557586,1558104.7278625683,4.387598936557586,0.85,0.096244346421721,4.027634451161993,1.2688729309057818,1.0,0.0,4.027634451161508,1.2839814890992978,1.2842913589504255,3.1368321781549553,19445.857081916914,1982.9255741682343,4632.441516551485,4632.441516551485,5.56557006300691,5.2851283374287945,-2.3809065830979246,7.6660349205267195,3.3464377018488634,3.3464377018488634,0.9561250576711038,0.0,0.0,0.00024132257548534138,8.063669428419863e-05,0.00016068588120114275,0.0006471839909410458,0.09624434641894249,0.07249700754319781,0.023747338875744674,0.0962441937841351,0.07249700754529075,0.023747338876430255,0.3807192978151764,0.3807192978151764,0.12470956372048007,0.0,5.201413237954284,4.326383058413626,7.892959296338404,5.179221774631344,4.3009064506861705,7.880962027315945,24998.315803645324,21248.568433098524,0.85,1.0695521815614986,0.6675866886236587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495649489384574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.502590565311,1544.8375042322057,0.3807192978151764,0.12470956372048007,6.112874298809886,3.3464377018488634
2161.0,-29.6829907082221,5.2848453327037195,35.04048067544814,24.41431484129282,5.135937662868959,-26.20105255778528,-39.80491206804288,1.6539995123929014,0.2066066780021174,-4.9671146750972754,40.082822749329544,42817.20098971238,25783.960567009006,25783.960567009006,68601.16155672139,78045.45331853285,78045.45331853285,25783.960567009006,103829.41388554186,103829.41388554186,103829.41388554186,128827.79598917815,92141.52784156104,56913.275512581546,39142.50258775499,24998.3821036363,0.0,64140.88469139129,21248.624788090856,1544.8469665061104,0.0,0.8867862275910228,2.8178780346280115,0.0014959135982669303,355110.8107095994,1558107.4064728704,4.387665369464212,1558107.4064728704,4.387665369464212,0.85,0.09624592442186393,4.027634451161993,1.2688718901900575,1.0,0.0,4.027634451164443,1.283985197926627,1.2842949786996467,3.1368231173270513,19445.731636030443,1982.9127822478058,4632.441516551485,4632.441516551485,5.5659549019419226,5.2848453327037195,-2.380815370991734,7.665660703695453,3.346832471186705,3.346832471186705,0.9562378489104871,0.0,0.0,0.00024125250575661236,8.061445536877376e-05,0.0001606380503878386,0.0006469913459095549,0.09624592441880322,0.0724966720447077,0.023749252374095527,0.09624581522193941,0.07249667204701316,0.023749252374850777,0.3807151798290152,0.3807151798290152,0.12471884065012741,0.0,5.196050880527423,4.320244623777057,7.889774280038637,5.173721353099381,4.295044758624158,7.876352932607915,24998.3821036363,21248.624788090856,0.85,1.0695387487526928,0.667549273692184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495817220491614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.457114358762,1544.8469665061104,0.3807151798290152,0.12471884065012741,6.112874298809886,3.346832471186705
2162.0,-29.685778984301297,5.284547804036694,35.04054651601933,24.413404112588637,5.135391632991174,-26.203617011159984,-39.80734484558923,1.6532296598119371,0.2008152520151043,-4.967465955263464,40.08287911596806,42815.21080460477,25785.7034400431,25785.7034400431,68600.91424464787,78043.96679980075,78043.96679980075,25785.7034400431,103829.67023984385,103829.67023984385,103829.67023984385,128828.10175432666,92140.94561215736,56912.18961680777,39143.0622170551,24998.43151448281,0.0,64141.49373153791,21248.666787310387,1544.8556862202042,0.0,0.8867842362745028,2.8179130336236167,0.0014959135982669303,355105.94991187577,1558109.841062648,4.387732285109031,1558109.841062648,4.387732285109031,0.8499999999999999,0.09624746803310029,4.027634451161993,1.2688708280446006,1.0,0.0,4.027634451161699,1.2839889390605679,1.2842986310807678,3.1368139776257085,19445.608761176947,1982.900252499778,4632.441516551485,4632.441516551485,5.5663311340061306,5.284547804036694,-2.3807382053037487,7.665286009340443,3.3472223119903552,3.3472223119903552,0.9563492319972443,0.0,0.0,0.00024118268369292708,8.059230162208021e-05,0.00016059038207084686,0.0006467993553538101,0.09624746803001187,0.07249632793219521,0.023751140097816658,0.09624733775478775,0.07249632793452149,0.0237511400985788,0.38071106396375726,0.38071106396375726,0.12472799760905398,0.0,5.190675083939141,4.3141934061764005,7.886266242613203,5.168281207278596,4.289329562585465,7.871539398648736,24998.43151448281,21248.666787310387,0.85,1.069524737477657,0.6675119070941257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495984393408534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.41173295314,1544.8556862202042,0.38071106396375726,0.12472799760905398,6.112874298809886,3.3472223119903552
2163.0,-29.68855738081646,5.284236007623398,35.04060959143275,24.412474210280948,5.134832807437561,-26.20617385104707,-39.80977262891827,1.6524492776304727,0.1949051996880371,-4.967827318158273,40.08293025449918,42813.24286969076,25787.415569595534,25787.415569595534,68600.65843928629,78042.4544789201,78042.4544789201,25787.415569595534,103829.87004851564,103829.87004851564,103829.87004851564,128828.33759350318,92140.32841346377,56911.11680408186,39143.568454868786,24998.467544987543,0.0,64142.03599985633,21248.69741323941,1544.8639320546465,0.0,0.8867822125507221,2.81794841603001,0.0014959135982669303,355100.9496500706,1558112.0498423171,4.387800289967508,1558112.0498423171,4.387800289967508,0.85,0.09624898288683695,4.027634451161993,1.2688698005164043,1.0,0.0,4.027634451161321,1.2839927288654656,1.2843023324855083,3.136804719074076,19445.478506334828,1982.8869702023453,4632.441516551485,4632.441516551485,5.56670072950913,5.284236007623398,-2.3806773685106424,7.66491337613404,3.347607299730309,3.347607299730309,0.956459228494374,0.0,0.0,0.00024111312754324142,8.057019896530212e-05,0.00016054292857793932,0.0006466082300309476,0.09624898288367316,0.0724959791581772,0.02375300372549596,0.09624884034770174,0.0724959791605602,0.023753003726276745,0.380706950994099,0.380706950994099,0.1247370368714448,0.0,5.185268065055254,4.308189825859472,7.8824849681967635,5.162732517846337,4.28349760278536,7.866645335611679,24998.467544987543,21248.69741323941,0.85,1.0695117074150864,0.6674755829357624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496151023600023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.366441465414,1544.8639320546465,0.380706950994099,0.1247370368714448,6.112874298809886,3.347607299730309
2164.0,-29.691324845796892,5.283911788530416,35.040670238965376,24.411653098091506,5.134382356949791,-26.20871001278724,-39.81217460297046,1.6517675239020178,0.1885044032846963,-4.968121033205958,40.082985686888755,42811.215315675676,25788.906291157844,25788.906291157844,68600.12160683352,78040.94398799777,78040.94398799777,25788.906291157844,103829.85027915562,103829.85027915562,103829.85027915562,128828.36868763874,92139.75250971838,56910.02383724196,39144.142969418244,24998.51840848311,0.0,64142.66137790136,21248.74064721064,1544.8715418785994,0.0,0.886780517455359,2.8179981419789812,0.0014959135982669303,355096.8854878506,1558114.4440853517,4.387857251816594,1558114.4440853517,4.387857251816594,0.85,0.09625041638582155,4.027634451161993,1.2688686647405847,1.0,0.0,4.027634451161978,1.2839960572530902,1.2843055727362158,3.136796587817014,19445.35696646086,1982.8745765843444,4632.441516551485,4632.441516551485,5.567022529915459,5.283911788530416,-2.380574226037936,7.664486014568352,3.3479874874856925,3.3479874874856925,0.9565678535673408,0.0,0.0,0.00024104386343116042,8.054833679210377e-05,0.00016049552663905666,0.000646417312348852,0.09625041638341955,0.07249558536358537,0.02375483101983418,0.09625082890364682,0.07249558536539455,0.023754831020426994,0.3807028391967706,0.3807028391967706,0.12474596306153793,0.0,5.179694778852024,4.302244405626027,7.877844510322689,5.1566254364906285,4.277912041822049,7.858702336597446,24998.51840848311,21248.74064721064,0.85,1.0694929105400024,0.6674374651131195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496317067012332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.32125495575,1544.8715418785994,0.3807028391967706,0.12474596306153793,6.112874298809886,3.3479874874856925
