time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2165.0,-29.694082215460586,5.283572120072092,35.04072824985568,24.410617059934907,5.133694677195589,-26.21126081186774,-39.81460126871241,1.6508732735650604,0.18331223158622834,-4.968581655351876,40.08303018279377,42809.33427834862,25790.760214998856,25790.760214998856,68600.09449334748,78039.52375571203,78039.52375571203,25790.760214998856,103830.28397071088,103830.28397071088,103830.28397071088,128828.8596060402,92139.16674524477,56908.97726772891,39144.65497501763,24998.575635329318,0.0,64143.230610346945,21248.78929002992,1544.8833866050772,0.0,0.8867780126673589,2.818012519331776,0.0014959135982669303,355090.5118902166,1558116.365960322,4.38794142278306,1558116.365960322,4.38794142278306,0.85,0.09625196933501899,4.027634451161993,1.2688678575539964,1.0,0.0,4.027634451161831,1.2840003779826696,1.2843098059154066,3.136786032329622,19445.233345559158,1982.8619707605715,4632.441516551485,4632.441516551485,5.567422734393892,5.283572120072092,-2.380604329012822,7.6641764490849145,3.3483634080720153,3.3483634080720153,0.9566752594491472,0.0,0.0,0.00024097487021445296,8.052625545004589e-05,0.00016044861476440707,0.0006462283684663448,0.09625196933046401,0.07249530235206816,0.023756666978395843,0.09625178607172902,0.07249530235549893,0.023756666979520058,0.38069872786329767,0.38069872786329767,0.12475474414914688,0.0,5.174352837517006,4.296414092559587,7.873798270326063,5.151893886938126,4.272228347018142,7.856702532296822,24998.575635329318,21248.78929002992,0.85,1.0694829967339001,0.66740221643035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496482460736677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.276194827948,1544.8833866050772,0.38069872786329767,0.12475474414914688,6.112874298809886,3.3483634080720153
2166.0,-29.69683100631981,5.283220917308677,35.040783452550315,24.40977202439683,5.133227501549536,-26.213781836110886,-39.81698571061713,1.6501783313027134,0.1768260860218902,-4.968875657209546,40.08306440853834,42807.31523215134,25792.14433160985,25792.14433160985,68599.4595637612,78037.98401365006,78037.98401365006,25792.14433160985,103830.1283452599,103830.1283452599,103830.1283452599,128828.65782186174,92138.54728558095,56907.87850392887,39145.187535168974,24998.52947660183,0.0,64143.7170117708,21248.750055111555,1544.8855893431748,0.0,0.8867763928223938,2.8180633403674253,0.0014959135982669303,355086.44385323493,1558117.8442459318,4.387995856270808,1558117.8442459318,4.387995856270808,0.85,0.0962532871513693,4.027634451161993,1.2688666646322235,1.0,0.0,4.027634451160814,1.2840037669924473,1.2843131074486123,3.136777753071564,19445.102613557377,1982.8486398063944,4632.441516551485,4632.441516551485,5.567721522107896,5.283220917308677,-2.380518342559972,7.663739259868649,3.348734127734638,3.348734127734638,0.9567811793527536,0.0,0.0,0.0002409061097586361,8.050456377277719e-05,0.0001604015459858589,0.00064603879263229,0.09625328714920288,0.0724948543112314,0.023758432837971476,0.09625348332845672,0.07249485431286308,0.02375843283850622,0.38069461992046366,0.38069461992046366,0.12476344211034777,0.0,5.168777011544023,4.290593243899025,7.868766222267141,5.145701743231427,4.2667586526817445,7.848057337103683,24998.52947660183,21248.750055111555,0.85,1.0694649883038854,0.6673656786103604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496647254707613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.23124469416,1544.8855893431748,0.38069461992046366,0.12476344211034777,6.112874298809886,3.348734127734638
2167.0,-29.6995696268096,5.28285571258693,35.04083625594631,24.40878557916733,5.1325896512923395,-26.21631077494885,-39.81939390124751,1.6493307993939805,0.17130478609811917,-4.969308071560051,40.08310492818487,42805.43893837262,25793.82456660959,25793.82456660959,68599.26350498221,78036.56295486238,78036.56295486238,25793.82456660959,103830.38752147197,103830.38752147197,103830.38752147197,128828.96719610484,92137.97330200834,56906.849285366225,39145.69335182457,24998.57967463287,0.0,64144.27302645744,21248.79272343794,1544.8965084287884,0.0,0.8867740458816801,2.818085337875448,0.0014959135982669303,355080.46070045326,1558119.5943804584,4.388074723421326,1558119.5943804584,4.388074723421326,0.85,0.09625475527795119,4.027634451161993,1.2688657777709884,1.0,0.0,4.027634451161839,1.2840078684364429,1.2843171219369212,3.136767733414678,19444.981478920497,1982.8362875110765,4632.441516551485,4632.441516551485,5.568084232569268,5.28285571258693,-2.380543689323055,7.663399401909985,3.349100801767795,3.349100801767795,0.9568859433622271,0.0,0.0,0.00024083762168715164,8.048266153193467e-05,0.00016035496015521697,0.0006458511619358606,0.09625475527389178,0.07249453793429086,0.023760217339600917,0.09625466023962156,0.07249453793734822,0.023760217340602956,0.3806905113774394,0.3806905113774394,0.12477201106723981,0.0,5.16335076305586,4.284885365549371,7.863999701830608,5.140612857658198,4.261242460131712,7.844079016439139,24998.57967463287,21248.79272343794,0.85,1.0694526614509643,0.6673306426080589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449681153952323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.186374510096,1544.8965084287884,0.3806905113774394,0.12477201106723981,6.112874298809886,3.349100801767795
2168.0,-29.70229791213059,5.282478547013936,35.04088636299287,24.407884140405827,5.132044723008645,-26.218821117099637,-39.82177652707321,1.6485679279402352,0.16532646150091068,-4.9696630465757865,40.083131996860146,42803.50172323631,25795.259868759313,25795.259868759313,68598.76159199563,78035.1098062125,78035.1098062125,25795.259868759313,103830.36967497181,103830.36967497181,103830.36967497181,128828.90731140244,92137.40068098638,56905.79259785854,39146.23120347538,24998.53763643063,0.0,64144.768839906006,21248.756990966034,1544.9004587854542,0.0,0.886772141636915,2.8181223806909643,0.0014959135982669303,355075.54910540284,1558120.76353816,4.388138714320871,1558120.76353816,4.388138714320871,0.85,0.09625607444281294,4.027634451161993,1.2688648260710762,1.0,0.0,4.02763445116122,1.284011573754765,1.284320740558406,3.1367586815313517,19444.860631839023,1982.8239645382494,4632.441516551485,4632.441516551485,5.568394069648614,5.282478547013936,-2.380519312003511,7.662997859017446,3.3494626665389156,3.3494626665389156,0.956989333296833,0.0,0.0,0.00024076940991558246,8.046099722146831e-05,0.00016030841269411414,0.0006456636857779086,0.09625607444001319,0.07249412244216535,0.02376195199784784,0.09625596490674113,0.07249412244427395,0.023761951998538988,0.3806864053272294,0.3806864053272294,0.1247804895746618,0.0,5.15785520303632,4.279254326955368,7.858713193651113,5.134989508076671,4.25606436146262,7.83686602249486,24998.53763643063,21248.756990966034,0.85,1.069436570318088,0.6672952837364848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496975220025548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.141616446073,1544.9004587854542,0.3806864053272294,0.1247804895746618,6.112874298809886,3.3494626665389156
2169.0,-29.70501707515512,5.282089772169012,35.0409342474548,24.40700054811316,5.131518807756012,-26.221321346766615,-39.824146300647385,1.6478230793301314,0.1591245640933039,-4.970019847407453,40.083167472560824,42801.55060003604,25796.652981390813,25796.652981390813,68598.20358142685,78033.65201111296,78033.65201111296,25796.652981390813,103830.30499250378,103830.30499250378,103830.30499250378,128828.8619965896,92136.82742831948,56904.726017091125,39146.77934580928,24998.557004085833,0.0,64145.33634989511,21248.773453472957,1544.9080049258862,0.0,0.8867701976414158,2.8181621496991194,0.0014959135982669303,355070.61230126146,1558122.2958154264,4.388204041210343,1558122.2958154264,4.388204041210343,0.85,0.09625740483894245,4.027634451161993,1.2688637650245798,1.0,0.0,4.027634451162475,1.2840151943732583,1.2843242747747714,3.1367498366153876,19444.739651453943,1982.8116279722376,4632.441516551485,4632.441516551485,5.568694799323564,5.282089772169012,-2.3805037447370845,7.662593516906097,3.349820314445374,3.349820314445374,0.957091518412964,0.0,0.0,0.000240701443925383,8.043945511910021e-05,0.00016026198880628281,0.0006454767073279223,0.09625740483601655,0.07249373088496663,0.023763673951049915,0.09625758241518245,0.07249373088717019,0.02376367395177226,0.38068230212763043,0.38068230212763043,0.12478886099890439,0.0,5.152289958164147,4.273685336967901,7.852951408235526,5.129144411500761,4.250740155741596,7.829199778293969,24998.557004085833,21248.773453472957,0.85,1.069418409582305,0.6672589627804801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497138286325504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.096974142583,1544.9080049258862,0.38068230212763043,0.12478886099890439,6.112874298809886,3.349820314445374
2170.0,-29.707726243551328,5.2816881115337475,35.040979700594,24.406004219222837,5.130873751447271,-26.223824494681118,-39.82652393225578,1.6469720025402041,0.1534522295116858,-4.970457248815831,40.08319242305561,42799.67567480374,25798.199276231793,25798.199276231793,68597.87495103553,78032.22019013838,78032.22019013838,25798.199276231793,103830.41946637018,103830.41946637018,103830.41946637018,128828.97391363262,92136.22788086059,56903.6833653768,39147.27168387088,24998.554447262442,0.0,64145.82613113332,21248.771280173074,1544.9161947175044,0.0,0.8867678815726439,2.8181855575235777,0.0014959135982669303,355064.5603566712,1558123.3734854772,4.388281871669489,1558123.3734854772,4.388281871669489,0.8499999999999999,0.09625876605569395,4.027634451161993,1.2688628468429668,1.0,0.0,4.027634451163499,1.2840193108223337,1.2843283052839045,3.1367397804808297,19444.613121763567,1982.7987255345677,4632.441516551485,4632.441516551485,5.569028596271772,5.2816881115337475,-2.380556093194095,7.662244204727843,3.3501738316121785,3.3501738316121785,0.9571925233177653,0.0,0.0,0.0002406337453300723,8.041784694268718e-05,0.0001602158983873851,0.0006452910719689015,0.09625876605174599,0.07249337955771196,0.023765386494034042,0.09625864080750456,0.07249337956068516,0.023765386495008783,0.38067820121877666,0.38067820121877666,0.12479711439877902,0.0,5.146820961426386,4.268180534253133,7.847387667762121,5.123909478327505,4.245340647596834,7.824268747095857,24998.554447262442,21248.771280173074,0.85,1.0694051209318107,0.6672246388612777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497300810877718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.052423646253,1544.9161947175044,0.38067820121877666,0.12479711439877902,6.112874298809886,3.3501738316121785
2171.0,-29.710426500707968,5.281275452486582,35.041022617951015,24.405098135489993,5.130321950624766,-26.226310294602005,-39.82888382216913,1.6462057444817788,0.14737004814764987,-4.970823140770787,40.08320946832045,42797.765848831594,25799.519085659802,25799.519085659802,68597.2849344914,78030.77610198675,78030.77610198675,25799.519085659802,103830.29518764655,103830.29518764655,103830.29518764655,128828.78860999775,92135.65022710411,56902.639973799145,39147.78917033885,24998.493422351195,0.0,64146.28259269005,21248.719408998517,1544.919475521032,0.0,0.8867659579701132,2.8182227005026252,0.0014959135982669303,355059.49788865354,1558124.1097105364,4.388346513685329,1558124.1097105364,4.388346513685329,0.85,0.09626000474894561,4.027634451161993,1.268861861624755,1.0,0.0,4.027634451162732,1.2840230304740645,1.284331939208029,3.13673069374385,19444.491212563775,1982.7862942558138,4632.441516551485,4632.441516551485,5.569313502065681,5.281275452486582,-2.3805626239637143,7.661838076450296,3.3505228136074887,3.3505228136074887,0.9572922324592825,0.0,0.0,0.00024056628686937247,8.039640531082343e-05,0.00016016988155854902,0.0006451057330037481,0.0962600047461331,0.07249294840751451,0.023767056338618586,0.09625990508079159,0.0724929484096326,0.02376705633931302,0.3806741023238869,0.3806741023238869,0.12480528155269549,0.0,5.141274885382018,4.262739194516087,7.841313661802872,5.11819318891844,4.240287570131386,7.816295419984499,24998.493422351195,21248.719408998517,0.85,1.0693883131165043,0.6671901179462693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497462741506375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.007982736879,1544.919475521032,0.3806741023238869,0.12480528155269549,6.112874298809886,3.3505228136074887
2172.0,-29.713118096955913,5.280851406826813,35.041063314476844,24.40416596308353,5.129734484565176,-26.228791865469223,-39.831242978665955,1.645408253041021,0.14147003955855553,-4.971225530981162,40.08323061583589,42795.89077141595,25800.885479172215,25800.885479172215,68596.77625058817,78029.37099944797,78029.37099944797,25800.885479172215,103830.25647862018,103830.25647862018,103830.25647862018,128828.7365829197,92135.09362320787,56901.61339502419,39148.31136464853,24998.480104299517,0.0,64146.791468948046,21248.70808865459,1544.926363921604,0.0,0.8867638337575157,2.8182531929775765,0.0014959135982669303,355053.93049747765,1558125.0231218087,4.388417897356238,1558125.0231218087,4.388417897356238,0.85,0.09626127862931416,4.027634451161993,1.268860929706134,1.0,0.0,4.027634451163136,1.2840268956073784,1.284335718948326,3.1367212516656955,19444.37374576843,1982.7743159762438,4632.441516551485,4632.441516551485,5.569608463914097,5.280851406826813,-2.3806035754167376,7.661454982243551,3.35086780831415,3.35086780831415,0.9573908023754714,0.0,0.0,0.00024049906211527473,8.037497562523337e-05,0.00016012408649004135,0.0006449212872081332,0.0962612786259424,0.07249255869229039,0.023768719933652014,0.09626114520186475,0.07249255869482958,0.023768719934484584,0.3806700052203872,0.3806700052203872,0.12481334504457897,0.0,5.135751939076954,4.25738820822346,7.835056969345828,5.1126955705396995,4.235229423736598,7.809235946483682,24998.480104299517,21248.70808865459,0.85,1.0693718996653832,0.6671555940897284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497624142931111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.963630043721,1544.926363921604,0.3806700052203872,0.12481334504457897,6.112874298809886,3.35086780831415
2173.0,-29.715800549121592,5.2804177441413245,35.04110201014384,24.40331719061362,5.12925026725694,-26.231254879646386,-39.83357671005649,1.644704597744936,0.13480043427148303,-4.971559981858778,40.08325372895716,42793.949677738936,25802.0395222586,25802.0395222586,68595.98919999754,78027.88544113653,78027.88544113653,25802.0395222586,103829.92496339514,103829.92496339514,103829.92496339514,128828.39086599193,92134.49467512647,56900.558911579756,39148.8175150519,24998.46590259678,0.0,64147.28341764868,21248.696017207265,1544.9316951646792,0.0,0.8867620481283056,2.818301729980978,0.0014959135982669303,355049.30315357266,1558126.0214327162,4.388477903190718,1558126.0214327162,4.388477903190718,0.8500000000000001,0.0962624660444828,4.027634451161993,1.2688598774513231,1.0,0.0,4.027634451162141,1.2840303217889897,1.2843390599462294,3.1367128819438204,19444.24734257187,1982.7614264373535,4632.441516551485,4632.441516551485,5.569857585912134,5.2804177441413245,-2.3806005975073083,7.661018341648633,3.3512086802942638,3.3512086802942638,0.9574881943697896,0.0,0.0,0.0002404320829596405,8.035378208718352e-05,0.00016007830087245696,0.0006447368794773826,0.09626246604199061,0.07249211806717965,0.02377034797481097,0.09626294139148331,0.07249211806905644,0.023770347975426362,0.380665911403882,0.380665911403882,0.1248213104745179,0.0,5.130040222044727,4.252037101539315,7.828029880368092,5.106360416130258,4.230005543569803,7.799262105127639,24998.46590259678,21248.696017207265,0.85,1.0693514291694057,0.667120217688987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497785030081547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.919360848864,1544.9316951646792,0.380665911403882,0.1248213104745179,6.112874298809886,3.3512086802942638
2174.0,-29.718472188742336,5.279970615505732,35.041138297777934,24.4022206630558,5.128470237077258,-26.233737744483484,-39.83594341026617,1.6437357927821938,0.1300224103479195,-4.972097385464251,40.08326098040621,42792.19270575283,25803.655436271056,25803.655436271056,68595.84814202388,78026.59459659421,78026.59459659421,25803.655436271056,103830.25003286527,103830.25003286527,103830.25003286527,128828.68989042082,92133.9663131686,56899.564422180745,39149.33543443094,24998.439857555546,0.0,64147.77529198649,21248.673878922214,1544.9410487539626,0.0,0.8867592870816008,2.818301727281006,0.0014959135982669303,355041.8679267126,1558126.334640216,4.3885706881247115,1558126.334640216,4.3885706881247115,0.85,0.0962637985084231,4.027634451161993,1.2688591960957276,1.0,0.0,4.027634451161063,1.284034986365479,1.2843436400048527,3.1367014870540255,19444.135836011472,1982.7500559326043,4632.441516551485,4632.441516551485,5.57020641147349,5.279970615505732,-2.380756543553544,7.660727159059276,3.35154594439552,3.35154594439552,0.9575845555415771,0.0,0.0,0.00024036539086716769,8.033229442241135e-05,0.00016003309644475633,0.0006445548125670305,0.0962637985029764,0.07249180516280433,0.02377199334017207,0.09626322438204273,0.07249180516690595,0.023771993341517153,0.38066181664234455,0.38066181664234455,0.12482914654638397,0.0,5.124699449462639,4.246862092138258,7.821979591837817,5.102119795812143,4.225153584000623,7.796717241412409,24998.439857555546,21248.673878922214,0.85,1.0693410306092572,0.6670877128781509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497945374042882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.87518512058,1544.9410487539626,0.38066181664234455,0.12482914654638397,6.112874298809886,3.35154594439552
2175.0,-29.721135434970236,5.279515876762671,35.04117218313383,24.401429551094793,5.128051277853208,-26.236176943421416,-39.83825073866171,1.6430927862675377,0.12299275430103762,-4.972371106331934,40.08326358349058,42790.22572898792,25804.568649167348,25804.568649167348,68594.79437815526,78025.07838313688,78025.07838313688,25804.568649167348,103829.64703230423,103829.64703230423,103829.64703230423,128827.95516301782,92133.35538292259,56898.502728624284,39149.83628255367,24998.308130713587,0.0,64148.144413267255,21248.56191110655,1544.938396488348,0.0,0.8867578846961328,2.818362093411936,0.0014959135982669303,355038.08091916924,1558126.4470736952,4.388617815418033,1558126.4470736952,4.388617815418033,0.85,0.09626481489491288,4.027634451161993,1.2688580202078446,1.0,0.0,4.027634451162052,1.2840381281325102,1.2843466971782793,3.1366938122154804,19444.00690407502,1982.7369085340072,4632.441516551485,4632.441516551485,5.570403545726136,5.279515876762671,-2.3807224930478097,7.660238369810481,3.3518784234973515,3.3518784234973515,0.9576795495706719,0.0,0.0,0.00024029892526078938,8.031135091798538e-05,0.000159987574342804,0.0006443714661809179,0.09626481489337575,0.07249126154108503,0.023773553352290727,0.09626496877234975,0.07249126154224254,0.023773553352670337,0.38065772824061195,0.38065772824061195,0.1248369337062929,0.0,5.11897498707151,4.241650702689469,7.814472113461704,5.095363860632972,4.220292127432344,7.783903247997102,24998.308130713587,21248.56191110655,0.85,1.0693184503707693,0.6670532112872458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498105075044936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.83113658854,1544.938396488348,0.38065772824061195,0.1248369337062929,6.112874298809886,3.3518784234973515
2176.0,-29.723789783109577,5.279049292792453,35.0412042926704,24.400407866947376,5.127361180390922,-26.238635249787887,-39.8405910358764,1.6422066470334609,0.11744901338062164,-4.972863626491008,40.0832796292343,42788.43419929806,25805.99007642611,25805.99007642611,68594.42427572417,78023.72642066098,78023.72642066098,25805.99007642611,103829.7164970871,103829.7164970871,103829.7164970871,128828.05601665174,92132.79533398392,56897.50311247602,39150.324690564325,24998.339519564637,0.0,64148.66421012896,21248.58859162994,1544.9500939589088,0.0,0.8867553201404239,2.8183773949796187,0.0014959135982669303,355031.2668398431,1558127.1401281147,4.388703997811539,1558127.1401281147,4.388703997811539,0.85,0.09626609480026894,4.027634451161993,1.2688572174170987,1.0,0.0,4.027634451162178,1.2840424055249255,1.2843508905562908,3.1366833632846167,19443.888710231055,1982.7248561161105,4632.441516551485,4632.441516551485,5.5707103876481945,5.279049292792453,-2.3808581848157395,7.659907477608193,3.352207861669038,3.352207861669038,0.9577736747625822,0.0,0.0,0.0002402326985671687,8.0290113313628e-05,0.00015994258525354072,0.0006441902665750747,0.09626609479552306,0.07249093518262527,0.023775159612897796,0.09626594188281062,0.07249093518619902,0.02377515961406992,0.3806536392696607,0.3806536392696607,0.12484458930025978,0.0,5.113467889230037,4.236542544464442,7.807538148837125,5.090312639871627,4.21518586849345,7.778830487121468,24998.339519564637,21248.58859162994,0.85,1.06930401623068,0.6670198783740511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449826427765986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.787167149483,1544.9500939589088,0.3806536392696607,0.12484458930025978,6.112874298809886,3.352207861669038
2177.0,-29.72643402928965,5.278573630622912,35.04123404874234,24.399512190744304,5.126803672245978,-26.241071201828337,-39.842905244417466,1.641440844748812,0.1114017950028483,-4.973240463412508,40.08327529797294,42786.57845488725,25807.079460344903,25807.079460344903,68593.65791523215,78022.34791306574,78022.34791306574,25807.079460344903,103829.42737341064,103829.42737341064,103829.42737341064,128827.65078340132,92132.25834841786,56896.48889009417,39150.854953692986,24998.22340999068,0.0,64149.078363683664,21248.489898492076,1544.9507925449486,0.0,0.8867534180396898,2.818412822970609,0.0014959135982669303,355026.05332219,1558126.9530504532,4.388767918495367,1558126.9530504532,4.388767918495367,0.85,0.09626716228683374,4.027634451161993,1.2688563135219737,1.0,0.0,4.027634451162311,1.284046120079249,1.284354521305587,3.1366742893264727,19443.775383727203,1982.7133000287768,4632.441516551485,4632.441516551485,5.570945551743607,5.278573630622912,-2.380914365603212,7.659487996226124,3.352532968632626,3.352532968632626,0.9578665624664646,0.0,0.0,0.0002401667406387791,8.026911756269889e-05,0.00015989762307608022,0.0006440091753601356,0.09626716228417481,0.07249045978946912,0.023776702494705693,0.0962669890146243,0.07249045979147131,0.02377670249536243,0.3806495526317692,0.3806495526317692,0.12485216942965503,0.0,5.107883738763007,4.231516242327189,7.800037281272978,5.084642258415329,4.210704313483461,7.7692911139674266,24998.22340999068,21248.489898492076,0.85,1.0692851661305343,0.6669866433982902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498422951685803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.743287193927,1544.9507925449486,0.3806495526317692,0.12485216942965503,6.112874298809886,3.352532968632626
2178.0,-29.72906764512432,5.278088886168441,35.041262018670984,24.398605059273564,5.126250939525857,-26.243497108146236,-39.845206565782405,1.6406804025119313,0.10493346840178219,-4.9736323972621435,40.083282784495196,42784.715305423495,25808.169334536444,25808.169334536444,68592.88463995994,78020.90370243818,78020.90370243818,25808.169334536444,103829.07303697463,103829.07303697463,103829.07303697463,128827.26446235998,92131.65330022242,56895.464903062646,39151.32044128863,24998.19142538534,0.0,64149.51186667397,21248.462711577537,1544.9566708129835,0.0,0.8867513962945427,2.818452023819551,0.0014959135982669303,355020.63100312056,1558127.2764114777,4.388835860070853,1558127.2764114777,4.388835860070853,0.85,0.09626826905794553,4.027634451161993,1.2688552804989737,1.0,0.0,4.027634451162514,1.2840498090262602,1.2843581268027258,3.1366652779741377,19443.647693150422,1982.700279213638,4632.441516551485,4632.441516551485,5.571180821673654,5.278088886168441,-2.3809878877971538,7.6590767739655945,3.3528545593661354,3.3528545593661354,0.9579584455331815,0.0,0.0,0.00024010106445559624,8.024824376446497e-05,0.00015985282069113125,0.0006438287277310209,0.09626826905490711,0.07249002837835787,0.023778240676549236,0.09626847477390596,0.07249002838064579,0.02377824067729974,0.3806454694208226,0.3806454694208226,0.12485965017263824,0.0,5.102206412775672,4.226489230296465,7.792159600760499,5.078565865663904,4.205646156051216,7.759876649117757,24998.19142538534,21248.462711577537,0.85,1.0692658859590531,0.666953092244033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498581025121275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.699521136015,1544.9566708129835,0.3806454694208226,0.12485965017263824,6.112874298809886,3.3528545593661354
2179.0,-29.731694234231796,5.277594641594718,35.04128811462255,24.39766921978446,5.125646361372062,-26.245921874304127,-39.847511414531596,1.6398740014084368,0.09903031052755296,-4.974059590843121,40.083284140340446,42782.89744335925,25809.309348846728,25809.309348846728,68592.20679220598,78019.55320305823,78019.55320305823,25809.309348846728,103828.86255190495,103828.86255190495,103828.86255190495,128827.00811591875,92131.11813729661,56894.46237745208,39151.83973316059,24998.145564013805,0.0,64149.9852971744,21248.423729411734,1544.9626172685178,0.0,0.8867492172637045,2.8184796858861563,0.0014959135982669303,355014.7209474025,1558127.334973723,4.388909087532087,1558127.334973723,4.388909087532087,0.85,0.09626937310229748,4.027634451161993,1.2688544046273456,1.0,0.0,4.027634451162004,1.2840537123572349,1.2843619469809835,3.1366557429814668,19443.5347513002,1982.6887623500586,4632.441516551485,4632.441516551485,5.5714269152953895,5.277594641594718,-2.3810939360956844,7.658688577690403,3.3531726175067416,3.3531726175067416,0.9580493192876405,0.0,0.0,0.00024003557998156997,8.022734300125799e-05,0.000159808236980312,0.0006436491608413647,0.0962693730988276,0.07248961026797111,0.023779762830856498,0.09626955358374524,0.07248961027058387,0.023779762831713607,0.38064138555749705,0.38064138555749705,0.1248670235459279,0.0,5.09658228764124,4.221555373691672,7.7842140807791225,5.073089901370679,4.201018707841627,7.751590205936793,24998.145564013805,21248.423729411734,0.85,1.0692474281085649,0.6669198324078759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498738466340755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.655879897817,1544.9626172685178,0.38064138555749705,0.1248670235459279,6.112874298809886,3.3531726175067416
2180.0,-29.73431223669527,5.277092140098623,35.041312370685915,24.396781052369647,5.125105121877311,-26.248332576687115,-39.84979520374907,1.6391254618332771,0.09262020280493743,-4.974441856723979,40.08328274118826,42781.02958200454,25810.300179531467,25810.300179531467,68591.329761536,78018.1391867629,78018.1391867629,25810.300179531467,103828.43936629436,103828.43936629436,103828.43936629436,128826.51760836953,92130.54163651832,56893.43203161463,39152.34400544854,24998.078242075157,0.0,64150.4222475237,21248.366505763883,1544.966355556004,0.0,0.8867472768269228,2.818519259191494,0.0014959135982669303,355009.43251425715,1558127.2745409478,4.388974297122017,1558127.2745409478,4.388974297122017,0.85,0.09627040008599476,4.027634451161993,1.2688534029247243,1.0,0.0,4.027634451162756,1.2840573448553583,1.2843654965568096,3.1366468696269036,19443.41308542722,1982.676355883734,4632.441516551485,4632.441516551485,5.571640804813732,5.277092140098623,-2.38117243989715,7.658264579995773,3.353487001870616,3.353487001870616,0.9581391433916046,0.0,0.0,0.00023997032595711028,8.020663817312461e-05,0.00015976368778398568,0.0006434697329634692,0.09627040008321837,0.07248914786549918,0.02378125221771919,0.09627092754838062,0.07248914786758974,0.023781252218405022,0.38063730347235614,0.38063730347235614,0.12487430165608125,0.0,5.090859863501635,4.216643642747556,7.775800140163369,5.067062059528894,4.1962798979055265,7.741391767830976,24998.078242075157,21248.366505763883,0.85,1.0692264736290764,0.666886172891184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449889549074088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.612291641193,1544.966355556004,0.38063730347235614,0.12487430165608125,6.112874298809886,3.353487001870616
2181.0,-29.73691942180449,5.276579058407478,35.04133454342784,24.39573265090587,5.12437918817261,-26.250752012522547,-39.85210288139058,1.638211778855552,0.0872968187029528,-4.974950915574023,40.08327057170838,42779.30771866591,25811.56980293742,25811.56980293742,68590.87752160332,78016.82441547437,78016.82441547437,25811.56980293742,103828.39421841179,103828.39421841179,103828.39421841179,128826.39577736259,92129.98523986316,56892.468542912575,39152.7963299451,24998.001558950797,0.0,64150.7978888959,21248.301325108176,1544.972507114409,0.0,0.8867447300384292,2.818529749093252,0.0014959135982669303,355002.39006777917,1558126.7489116695,4.389059883833973,1558126.7489116695,4.389059883833973,0.85,0.0962715091717249,4.027634451161993,1.2688527287123725,1.0,0.0,4.027634451159827,1.284061748483828,1.2843698178146028,3.136636112646197,19443.295662368444,1982.664382064053,4632.441516551485,4632.441516551485,5.571914877006856,5.276579058407478,-2.381351885567779,7.657930943975257,3.353798071655285,3.353798071655285,0.9582280204729386,0.0,0.0,0.0002399053577975525,8.018572179013488e-05,0.0001597196360074176,0.0006432923085105287,0.09627150916709011,0.07248876300817453,0.023782746158915586,0.09627139267091497,0.07248876301166436,0.023782746160060538,0.38063322086281526,0.38063322086281526,0.12488146984119376,0.0,5.085366816160956,4.2118388164891485,7.767997063284781,5.06224773427698,4.191664590581809,7.735781280875756,24998.001558950797,21248.301325108176,0.85,1.0692131630287327,0.6668554270011775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499052005036939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.5687878507,1544.972507114409,0.38063322086281526,0.12488146984119376,6.112874298809886,3.353798071655285
2182.0,-29.739517375595103,5.2760588596661755,35.04135459339711,24.394867149554216,5.123858334677256,-26.253142628698548,-39.854368405044056,1.637483587745372,0.0808512043371934,-4.9753086844585095,40.0832530865308,42777.45121594497,25812.423848956307,25812.423848956307,68589.87506490128,78015.41986578968,78015.41986578968,25812.423848956307,103827.84371474598,103827.84371474598,103827.84371474598,128825.69601792499,92129.41837114714,56891.449721159304,39153.298499986486,24997.852303179017,0.0,64151.1508031655,21248.174457702164,1544.971109585815,0.0,0.8867429724531083,2.818572657593121,0.0014959135982669303,354997.4406698344,1558125.993684781,4.389118948983965,1558125.993684781,4.389118948983965,0.85,0.09627242217852708,4.027634451161993,1.2688517149211842,1.0,0.0,4.027634451161786,1.2840652848407428,1.2843732719083432,3.1366274742498965,19443.176029265076,1982.6521828825416,4632.441516551485,4632.441516551485,5.572099238971455,5.2760588596661755,-2.381424424336818,7.657483284002994,3.3541051122452874,3.3541051122452874,0.9583157463557964,0.0,0.0,0.0002398406357900036,8.016519238867613e-05,0.00015967544340132747,0.0006431143168477534,0.09627242217632276,0.07248823873512385,0.02378418344119891,0.09627258037543172,0.07248823873678358,0.0237841834417435,0.38062914104481804,0.38062914104481804,0.1248885815360466,0.0,5.079696942317355,4.20706348896465,7.759380598730786,5.056159888795719,4.187291391619965,7.724210828985008,24997.852303179017,21248.174457702164,0.85,1.0691916544935427,0.6668228189264868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499207875832785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.525413501124,1544.971109585815,0.38062914104481804,0.1248885815360466,6.112874298809886,3.3541051122452874
2183.0,-29.7421069196492,5.275530609526278,35.041373194600396,24.393961869087093,5.123289172949426,-26.2555305069746,-39.856637246534206,1.6367127602398308,0.0745708124144926,-4.975724005814602,40.08325098788555,42775.644961997605,25813.390016787685,25813.390016787685,68589.03497878529,78014.04975657347,78014.04975657347,25813.390016787685,103827.43977336115,103827.43977336115,103827.43977336115,128825.26088333737,92128.86298711786,56890.458192400474,39153.783105241535,24997.821109976212,0.0,64151.60421521775,21248.14794347978,1544.9777995203733,0.0,0.8867408662122883,2.818606677351205,0.0014959135982669303,354991.6951551836,1558125.9030392612,4.389189731208024,1558125.9030392612,4.389189731208024,0.85,0.09627343323748205,4.027634451161993,1.2688507571769878,1.0,0.0,4.02763445116199,1.2840690199894085,1.2843769251306385,3.1366183503089378,19443.058819912883,1982.6402308548672,4632.441516551485,4632.441516551485,5.572307804547066,5.275530609526278,-2.3815452082231765,7.657075817749455,3.3544091507223404,3.3544091507223404,0.9584026144920973,0.0,0.0,0.00023977613929912345,8.014463779174064e-05,0.0001596315015073828,0.0006429373349618526,0.09627343323424115,0.07248780261854959,0.023785630615691555,0.09627393057401518,0.07248780262098978,0.023785630616492276,0.3806250620464281,0.3806250620464281,0.12489559349112143,0.0,5.074009451702352,4.202336669563238,7.750544537455312,5.0502948182290766,4.1826505661213105,7.714382918505294,24997.821109976212,21248.14794347978,0.85,1.069171002313219,0.6667899499207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499363197912951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.482137179457,1544.9777995203733,0.3806250620464281,0.12489559349112143,6.112874298809886,3.3544091507223404
2184.0,-29.744688678797292,5.274992693547002,35.04138977134423,24.392922792490594,5.122567994437459,-26.25792658012939,-39.858918521180726,1.6358058957335853,0.06922311380600377,-4.976231373388838,40.08322922324842,42773.92428910998,25814.549917513115,25814.549917513115,68588.4742066231,78012.75354506273,78012.75354506273,25814.549917513115,103827.30346257584,103827.30346257584,103827.30346257584,128825.0195774638,92128.31681464471,56889.4875585464,39154.25472899812,24997.716114887946,0.0,64151.97084388607,21248.058697654753,1544.982430645249,0.0,0.8867383626442688,2.8186176927385587,0.0014959135982669303,354984.67638125835,1558124.9629726454,4.3892738662871125,1558124.9629726454,4.3892738662871125,0.85,0.0962744594690545,4.027634451161993,1.2688500659307467,1.0,0.0,4.027634451162575,1.284073390426321,1.2843812140624065,3.1366076746008975,19442.943554585854,1982.6284770625907,4632.441516551485,4632.441516551485,5.572558191027131,5.274992693547002,-2.38174071631564,7.6567334098626425,3.354709893362915,3.354709893362915,0.9584885409608328,0.0,0.0,0.00023971185260904403,8.012397546872696e-05,0.00015958787714031707,0.0006427616319581485,0.0962744594646011,0.07248739210931272,0.023787067355288374,0.09627432359183966,0.07248739211266576,0.023787067356388733,0.38062098346299844,0.38062098346299844,0.12490250658786307,0.0,5.068525959351746,4.197712408385712,7.742228667389156,5.0454544871948315,4.178263726138141,7.707965719719198,24997.716114887946,21248.058697654753,0.85,1.0691561506899494,0.66675931739027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951802036461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.438942734389,1544.982430645249,0.38062098346299844,0.12490250658786307,6.112874298809886,3.354709893362915
2185.0,-29.74725982679733,5.274448330701115,35.04140437287869,24.392052471544616,5.122041527482332,-26.26029362859825,-39.86116144862024,1.6350753292477045,0.06271436279661202,-4.976598054795509,40.083204844294094,42772.09046234425,25815.323541506463,25815.323541506463,68587.41400385072,78011.35223064484,78011.35223064484,25815.323541506463,103826.6757721513,103826.6757721513,103826.6757721513,128824.23310471122,92127.74009046123,56888.47832201657,39154.735298271844,24997.557332559918,0.0,64152.29263083176,21247.92373267593,1544.9808208368675,0.0,0.8867365845671669,2.818660401994508,0.0014959135982669303,354979.60388622544,1558123.9099879412,4.389333620664402,1558123.9099879412,4.389333620664402,0.85,0.09627531140074898,4.027634451161993,1.2688490438973532,1.0,0.0,4.0276344511616395,1.2840769364690274,1.2843846787613946,3.1365990127018697,19442.821841564997,1982.616065788521,4632.441516551485,4632.441516551485,5.5727251923784875,5.274448330701115,-2.381836834467572,7.656285165168687,3.3550068397250437,3.3550068397250437,0.958573382778584,0.0,0.0,0.00023964784592093126,8.010366527126119e-05,0.00015954418064967007,0.0006425856384670238,0.09627531139853822,0.07248685817805102,0.0237884532204872,0.09627548902743781,0.07248685817971554,0.023788453221033443,0.38061690828218964,0.38061690828218964,0.12490936626549734,0.0,5.062856937587924,4.193098337729964,7.7331236674205,5.0393124175921,4.173954595878854,7.695982740653733,24997.557332559918,21247.92373267593,0.85,1.069134261475909,0.6667273874135539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449967238051538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.395817928798,1544.9808208368675,0.38061690828218964,0.12490936626549734,6.112874298809886,3.3550068397250437
2186.0,-29.749821680807496,5.273895158832356,35.041417320798494,24.391049332357966,5.121356770040133,-26.2626681417738,-39.863424248155184,1.6342032309721246,0.05710561853845775,-4.977090805668926,40.083185882141585,42770.37962539148,25816.380624250993,25816.380624250993,68586.76024964247,78010.05414284374,78010.05414284374,25816.380624250993,103826.43476709473,103826.43476709473,103826.43476709473,128823.91657330509,92127.19875443216,56887.52423684091,39155.193908434725,24997.48180621036,0.0,64152.675714645084,21247.859535278803,1544.9868824981031,0.0,0.8867341451660602,2.8186765611671873,0.0014959135982669303,354972.7874961202,1558123.0909680945,4.389415599879257,1558123.0909680945,4.389415599879257,0.85,0.09627630334599684,4.027634451161993,1.2688482845155522,1.0,0.0,4.027634451161546,1.284081143406011,1.2843888048297718,3.1365887365020697,19442.70759693076,1982.6044160779431,4632.441516551485,4632.441516551485,5.572953383655323,5.273895158832356,-2.382032384657329,7.6559275434896845,3.355300944755779,3.355300944755779,0.9586574127873655,0.0,0.0,0.00023958408625875398,8.008317995048408e-05,0.0001595009063082699,0.0006424113452387491,0.09627630334175871,0.07248644345117342,0.023789859890585303,0.09627615384714583,0.07248644345436431,0.023789859891632528,0.38061283335886176,0.38061283335886176,0.1249161297900516,0.0,5.057346029920495,4.188579611024295,7.724373321181531,5.03419642420738,4.169580581124933,7.68840186477496,24997.48180621036,21247.859535278803,0.85,1.0691176866062524,0.666696737882558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449982610935442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.352819641239,1544.9868824981031,0.38061283335886176,0.1249161297900516,6.112874298809886,3.355300944755779
2187.0,-29.752376740754055,5.273335126033436,35.04142835223713,24.390130501147382,5.120769647702736,-26.26502677466036,-39.865662006754405,1.6334196815742723,0.05095353512615475,-4.97750347208407,40.08315595616472,42768.59429514743,25817.203935870468,25817.203935870468,68585.79823101789,78008.7020937231,78008.7020937231,25817.203935870468,103825.90602959356,103825.90602959356,103825.90602959356,128823.22998913589,92126.64024576069,56886.53244704419,39155.675331907216,24997.32395954232,0.0,64152.99929144954,21247.72536561097,1544.986460371535,0.0,0.8867321530486801,2.818709219067185,0.0014959135982669303,354967.0790205431,1558121.7983956132,4.389482547775761,1558121.7983956132,4.389482547775761,0.8500000000000001,0.09627715758978413,4.027634451161993,1.268847397104837,1.0,0.0,4.027634451161117,1.2840849361924909,1.2843925168850334,3.1365794719970377,19442.589728147854,1982.59239680705,4632.441516551485,4632.441516551485,5.573131111019292,5.273335126033436,-2.382173671464236,7.655508797497672,3.355591485126539,3.355591485126539,0.9587404243218682,0.0,0.0,0.0002395205112533467,8.006292609045575e-05,0.00015945758516289094,0.000642236863501157,0.09627715758701913,0.07248593399359181,0.02379122359342732,0.0962770267274959,0.07248593399567356,0.023791223594110563,0.3806087613496711,0.3806087613496711,0.12492283183780144,0.0,5.051758637413343,4.18409950924962,7.715192398792794,5.02845700721025,4.16540535092804,7.677657202345642,24997.32395954232,21247.72536561097,0.85,1.069097298466592,0.6666655459216811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499979285598585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.309921838341,1544.986460371535,0.3806087613496711,0.12492283183780144,6.112874298809886,3.355591485126539
2188.0,-29.7549220297136,5.272769186419028,35.041438089302524,24.389283719379478,5.120257584306434,-26.267369106399283,-39.86788216335697,1.6327046609573213,0.04435188365391696,-4.977881532269415,40.08314031759314,42766.778371228065,25817.91275372895,25817.91275372895,68584.69112495701,78007.33791895532,78007.33791895532,25817.91275372895,103825.25067268427,103825.25067268427,103825.25067268427,128822.4961941409,92126.09605424096,56885.53650637276,39156.177275409114,24997.245521456633,0.0,64153.42279686575,21247.658693238136,1544.9898131775287,0.0,0.8867302853179653,2.8187518325955496,0.0014959135982669303,354961.84932129504,1558121.1229296888,4.389545315669543,1558121.1229296888,4.389545315669543,0.85,0.09627800777200826,4.027634451161993,1.2688463943032549,1.0,0.0,4.02763445116208,1.2840884082247097,1.28439590844079,3.1365709910350463,19442.47488088518,1982.5806856454733,4632.441516551485,4632.441516551485,5.573284122742364,5.272769186419028,-2.3822938142503225,7.655063000669351,3.3558790338302518,3.3558790338302518,0.9588225810943577,0.0,0.0,0.00023945719482197024,8.004283622510879e-05,0.00015941435859686144,0.0006420627626946111,0.09627800776950438,0.07248543318068716,0.023792574588817207,0.09627848839654635,0.07248543318257229,0.02379257458943597,0.38060469100255157,0.38060469100255157,0.12492945274892385,0.0,5.046030430730923,4.179646636924019,7.705353405765834,5.022233415923324,4.16112639036254,7.665254860801724,24997.245521456633,21247.658693238136,0.85,1.069072983714717,0.6666328390091364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500132058692436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.267074748052,1544.9898131775287,0.38060469100255157,0.12492945274892385,6.112874298809886,3.3558790338302518
2189.0,-29.757459042740624,5.272194283642626,35.04144617043261,24.388231965154432,5.119511955019477,-26.269727346766803,-39.870130993053294,1.6317802590114854,0.0391185782368666,-4.978418662586009,40.08311155892406,42765.11756616527,25818.988333168218,25818.988333168218,68584.10589933349,78006.08952136907,78006.08952136907,25818.988333168218,103825.07785453729,103825.07785453729,103825.07785453729,128822.23111043393,92125.56973846318,56884.597783120844,39156.63550593593,24997.15325589665,0.0,64153.78876183258,21247.580267512152,1544.9960545493002,0.0,0.886727655366485,2.8187578817734065,0.0014959135982669303,354954.41931196605,1558119.8807771173,4.389633699440436,1558119.8807771173,4.389633699440436,0.85,0.09627896755354504,4.027634451161993,1.2688457167940217,1.0,0.0,4.027634451163765,1.2840928582853246,1.2844002785427258,3.1365601211583525,19442.363806154703,1982.5693591751212,4632.441516551485,4632.441516551485,5.57351630688013,5.272194283642626,-2.382537925810999,7.654732209453625,3.356163867256628,3.356163867256628,0.9589039620733223,0.0,0.0,0.00023939409960628804,8.002249165215603e-05,0.00015937160795413203,0.0006418905787331448,0.09627896754865473,0.07248503077902023,0.023793936769634497,0.09627879840271718,0.07248503078270199,0.023793936770843037,0.3806006206502744,0.3806006206502744,0.12493596270717734,0.0,5.040568620702459,4.175308730792835,7.696251753814067,5.0175372408228895,4.156949779798595,7.6587880697250625,24997.15325589665,21247.580267512152,0.85,1.0690577629631233,0.6666031483335836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450028425060893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.224338234537,1544.9960545493002,0.3806006206502744,0.12493596270717734,6.112874298809886,3.356163867256628
2190.0,-29.759987201364545,5.2716135596964255,35.04145227268739,24.38733122488486,5.118940197098521,-26.272060227555496,-39.872345806192584,1.631013223255342,0.03292852773319055,-4.978817930219458,40.08307008207568,42763.353976222774,25819.68687354407,25819.68687354407,68583.04084976684,78004.74874310818,78004.74874310818,25819.68687354407,103824.43561665225,103824.43561665225,103824.43561665225,128821.38440859492,92125.01786634518,56883.62309932158,39157.10529669289,24996.948791942683,0.0,64154.054088635574,21247.40647315128,1544.9927875900485,0.0,0.8867257731745146,2.818792614750952,0.0014959135982669303,354948.8964068651,1558118.0892986602,4.389696953762734,1558118.0892986602,4.389696953762734,0.85,0.09627972189445637,4.027634451161993,1.2688448326801884,1.0,0.0,4.027634451164217,1.284096572491647,1.2844039129160336,3.1365510487632675,19442.24733796327,1982.5574827248113,4632.441516551485,4632.441516551485,5.573667100014451,5.2716135596964255,-2.3826844579848783,7.654298017681304,3.3564450535631116,3.3564450535631116,0.9589843010180319,0.0,0.0,0.00023933123983427905,8.000245949056274e-05,0.00015932878034371632,0.0006417180847739736,0.09627972189208438,0.0724844811448234,0.023795240747260974,0.0962795768042313,0.07248448114660917,0.023795240747847196,0.3805965542999053,0.3805965542999053,0.12494242207583224,0.0,5.034988306452476,4.171004380914667,7.6865632218698465,5.011746457952654,4.153038445131926,7.647024723749439,24996.948791942683,21247.40647315128,0.85,1.0690367401413503,0.666572901490227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500435950710426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.181682672572,1544.9927875900485,0.3805965542999053,0.12494242207583224,6.112874298809886,3.3564450535631116
