time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2191.0,-29.762506756465513,5.271026028771339,35.041456931855954,24.386386724095814,5.118312277443536,-26.274390981340854,-39.87456400701774,1.6301965022844993,0.0270212333664972,-4.9792754564742365,40.08304025359544,42761.641826166044,25820.503711010304,25820.503711010304,68582.14553717634,78003.45794395998,78003.45794395998,25820.503711010304,103823.96165497028,103823.96165497028,103823.96165497028,128820.80169695348,92124.48976007596,56882.67364214291,39157.573464370056,24996.840041983196,0.0,64154.41350635325,21247.314035685715,1544.996348428121,0.0,0.8867235522181851,2.818816828680899,0.0014959135982669303,354942.5677171092,1558116.8009404098,4.389771593082731,1558116.8009404098,4.389771593082731,0.85,0.0962805657855822,4.027634451161993,1.268844034834765,1.0,0.0,4.027634451162443,1.2841005184345038,1.2844077793749906,3.1365414103813594,19442.13588536391,1982.5461177225568,4632.441516551485,4632.441516551485,5.573843429810159,5.271026028771339,-2.3828791252441874,7.6539051540155265,3.356723525645412,3.356723525645412,0.9590638644701178,0.0,0.0,0.00023926860910721863,7.99824013351374e-05,0.00015928620777208124,0.0006415466180177816,0.09628056578211704,0.07248401080613787,0.023796554975979167,0.09628038461488475,0.07248401080874659,0.023796554976835603,0.3805924902948713,0.3805924902948713,0.12494879930098741,0.0,5.029455849673468,4.1667725087248755,7.67684873203774,5.006296689840724,4.14898716319135,7.637091539793403,24996.840041983196,21247.314035685715,0.85,1.0690167953976324,0.6665424791379525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500587124376871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.139119926715,1544.996348428121,0.3805924902948713,0.12494879930098741,6.112874298809886,3.356723525645412
2192.0,-29.765017008349623,5.270432322821906,35.041460033447294,24.385454516764753,5.117704989560438,-26.276711297124113,-39.87676544403655,1.6293992783005877,0.020912967730623677,-4.9797140383252945,40.0830042041126,42759.900630150325,25821.244713931996,25821.244713931996,68581.14534408232,78002.13360093882,78002.13360093882,25821.244713931996,103823.37831487082,103823.37831487082,103823.37831487082,128820.07475703768,92123.93271017187,56881.699739244366,39158.03663436389,24996.69644216686,0.0,64154.73307653075,21247.19197584183,1544.9975232591312,0.0,0.8867214501846319,2.818845901186661,0.0014959135982669303,354936.501157198,1558115.24388433,4.38984223601803,1558115.24388433,4.38984223601803,0.85,0.09628135380346961,4.027634451161993,1.2688431452261284,1.0,0.0,4.027634451162571,1.2841043727788677,1.2844115545293062,3.1365319957956266,19442.01832444218,1982.5341298447665,4632.441516551485,4632.441516551485,5.5740033892870455,5.270432322821906,-2.3830644433028056,7.653496766124711,3.3569989764158383,3.3569989764158383,0.9591425646902395,0.0,0.0,0.0002392062246537118,7.996249936352024e-05,0.00015924372529019156,0.0006413755141101518,0.09628135380041344,0.0724835091303695,0.023797844670043942,0.09628122259658856,0.07248350913267029,0.023797844670799324,0.3805884296935185,0.3805884296935185,0.12495510277754299,0.0,5.023888366424956,4.162565662578174,7.6669157931588074,5.000627006055936,4.144916011680948,7.626322479415705,24996.69644216686,21247.19197584183,0.85,1.068995880043196,0.6665120183594507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500737786578863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.096645266147,1544.9975232591312,0.3805884296935185,0.12495510277754299,6.112874298809886,3.3569989764158383
2193.0,-29.767520510438796,5.2698331145310595,35.04146180287055,24.384563171211653,5.117137743795036,-26.27902153281437,-39.87896157251669,1.6286387661364443,0.014627238404557374,-4.9801307722844195,40.08297160504636,42758.166709072284,25821.904994901615,25821.904994901615,68580.0717039739,78000.81257355343,78000.81257355343,25821.904994901615,103822.71756845505,103822.71756845505,103822.71756845505,128819.29062193958,92123.3924626304,56880.746598010955,39158.49540513272,24996.57305348454,0.0,64155.06845861726,21247.08709546186,1544.9993884081543,0.0,0.8867194468395365,2.818879862959788,0.0014959135982669303,354930.7368774872,1558113.835860305,4.389909562546918,1558113.835860305,4.389909562546918,0.85,0.09628211483791993,4.027634451161993,1.2688422907842325,1.0,0.0,4.027634451163989,1.284108055205245,1.284415157958618,3.1365230011879626,19441.904309524536,1982.5225035587623,4632.441516551485,4632.441516551485,5.574145923405881,5.2698331145310595,-2.3832378849598967,7.653070999490956,3.357271585169045,3.357271585169045,0.9592204529054414,0.0,0.0,0.00023914402286935997,7.994264994503794e-05,0.00015920137292432205,0.0006412049342622876,0.0962821148351388,0.07248299848715294,0.023799116347985858,0.09628228130907807,0.07248299848924664,0.0237991163486733,0.3805843705121092,0.3805843705121092,0.12496132752631682,0.0,5.018251874190696,4.158390933393548,7.656603620536771,4.994758010688997,4.140910782515675,7.6145369066993,24996.57305348454,21247.08709546186,0.85,1.0689735565976515,0.6664815070169103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500887895444996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.054272994854,1544.9993884081543,0.3805843705121092,0.12496132752631682,6.112874298809886,3.357271585169045
2194.0,-29.770013647544133,5.269226943371485,35.041462080795064,24.38356418805199,5.116452394745878,-26.281334249532772,-39.88116548918185,1.627772996700381,0.008963030753079693,-4.980628415315703,40.08293170078456,42756.51027028032,25822.74053914897,25822.74053914897,68579.25080942929,77999.53391707332,77999.53391707332,25822.74053914897,103822.2744562223,103822.2744562223,103822.2744562223,128818.7169372101,92122.84258809822,56879.81894116726,39158.91516325663,24996.442480987807,0.0,64155.35764424443,21246.976108839637,1545.0027291872702,0.0,0.8867170580366969,2.818896204139797,0.0014959135982669303,354923.85355670576,1558112.1123104307,4.389989843445372,1558112.1123104307,4.389989843445372,0.8500000000000001,0.09628292259193727,4.027634451161993,1.2688415638217703,1.0,0.0,4.027634451161556,1.2841122289860034,1.2844192532090608,3.1365128064720684,19441.78826290759,1982.5106700970864,4632.441516551485,4632.441516551485,5.57432629141363,5.269226943371485,-2.383476337388166,7.652703280759651,3.357541544539343,3.357541544539343,0.9592975841540979,0.0,0.0,0.00023908209342082506,7.992273471344336e-05,0.0001591593587073817,0.0006410357163547,0.0962829225879611,0.0724825362970409,0.023800386290920194,0.096282788271654,0.0724825363000342,0.023800386291903064,0.3805803116105196,0.3805803116105196,0.12496745966405892,0.0,5.0127396838963705,4.154274763720821,7.646621451362137,4.9895914460688005,4.136877053111846,7.605714964489209,24996.442480987807,21246.976108839637,0.85,1.0689559426933026,0.6664526836148988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501037603637303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.011952269388,1545.0027291872702,0.3805803116105196,0.12496745966405892,6.112874298809886,3.357541544539343
2195.0,-29.772499614091892,5.268615416141324,35.04146070358161,24.382646579202287,5.115849949366984,-26.2836322206389,-39.883348311390705,1.6269825558794202,0.002998878373205116,-4.9810599870003855,40.0828840472034,42754.79732487081,25823.383267619392,25823.383267619392,68578.1805924902,77998.24909172377,77998.24909172377,25823.383267619392,103821.63235934317,103821.63235934317,103821.63235934317,128817.88452238588,92122.31721585241,56878.865448859404,39159.39085221445,24996.252163042707,0.0,64155.643015257156,21246.8143385863,1545.0011935352477,0.0,0.8867150336008623,2.818924211070671,0.0014959135982669303,354917.88420930173,1558110.0540528686,4.390057879230515,1558110.0540528686,4.390057879230515,0.85,0.09628361900541335,4.027634451161993,1.2688407000387092,1.0,0.0,4.0276344511621245,1.2841160503615894,1.2844229962172031,3.136503472585571,19441.677387301977,1982.4993639318195,4632.441516551485,4632.441516551485,5.574465036493978,5.268615416141324,-2.3836701304508447,7.652285546592168,3.357808404763756,3.357808404763756,0.9593738299325018,0.0,0.0,0.00023902035679948527,7.990301461836659e-05,0.0001591173421811187,0.000640866489146005,0.09628361900266891,0.07248199906716425,0.023801619935504652,0.09628342935885749,0.07248199906923028,0.02380161993618307,0.38057625370224335,0.38057625370224335,0.12497353085840303,0.0,5.00719797878088,4.1502211137666905,7.63632730305352,4.984058865373584,4.133197479831949,7.594303620165078,24996.252163042707,21246.8143385863,0.85,1.068934506294034,0.6664230193235393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501186694939163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.96975573903,1545.0011935352477,0.38057625370224335,0.12497353085840303,6.112874298809886,3.357808404763756
2196.0,-29.77497730358882,5.267997476518424,35.041457798060236,24.381657130457484,5.115169018741126,-26.28593059022274,-39.88553487053139,1.6261223053413913,-0.002614140339289861,-4.981552618293718,40.08283677758354,42753.13594476038,25824.152754747924,25824.152754747924,68577.28869950831,77996.9912476314,77996.9912476314,25824.152754747924,103821.14400237933,103821.14400237933,103821.14400237933,128817.23657237588,92121.78370908636,56877.928406078994,39159.83922556374,24996.09256999656,0.0,64155.9317955603,21246.678684497074,1545.0028401532845,0.0,0.8867126968988164,2.8189404703936356,0.0014959135982669303,354911.07040320954,1558108.0123814296,4.390136409696336,1558108.0123814296,4.390136409696336,0.85,0.09628437052114644,4.027634451161993,1.2688399307662621,1.0,0.0,4.027634451161512,1.2841201975487284,1.2844270653970205,3.1364933429521553,19441.564794971015,1982.4878827092857,4632.441516551485,4632.441516551485,5.574631144824926,5.267997476518424,-2.3839139457521887,7.651911422270613,3.3580726389549436,3.3580726389549436,0.9594493254156982,0.0,0.0,0.00023895884034398065,7.988326527278134e-05,0.00015907557507119932,0.0006406982664951683,0.09628437051738925,0.0724815140533512,0.023802856464038062,0.09628383359932345,0.07248151405617956,0.023802856464966885,0.38057219763736766,0.38057219763736766,0.12497952771651516,0.0,5.001763377849215,4.146239726819488,7.626250076847953,4.978938477954443,4.129390600532133,7.58497358447687,24996.09256999656,21246.678684497074,0.85,1.0689157928223556,0.6663941236329916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501335360348695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.927619754271,1545.0028401532845,0.38057219763736766,0.12497952771651516,6.112874298809886,3.3580726389549436
2197.0,-29.77744688678201,5.267375386539925,35.04145351507372,24.380792292673164,5.114629768191675,-26.28820749396795,-39.88769551562143,1.6253903753442434,-0.00905356373846189,-4.981946533383762,40.08279084498155,42751.402304221025,25824.650797419887,25824.650797419887,68576.05310164091,77995.66434488207,77995.66434488207,25824.650797419887,103820.31514230196,103820.31514230196,103820.31514230196,128816.22941561895,92121.2352328637,56876.973192067555,39160.291156440166,24995.914273316983,0.0,64156.205429757145,21246.527132319436,1545.0011960435259,0.0,0.8867108578656705,2.8189791335750147,0.0014959135982669303,354905.622059407,1558106.0284604572,4.390198215005027,1558106.0284604572,4.390198215005027,0.85,0.09628500786311535,4.027634451161993,1.268839019178413,1.0,0.0,4.027634451161429,1.28412374462842,1.2844305346026093,3.1364846791517342,19441.449043456094,1982.4760793396415,4632.441516551485,4632.441516551485,5.57473865674282,5.267375386539925,-2.3840882747286956,7.65146366126862,3.3583339195289375,3.3583339195289375,0.9595239770082679,0.0,0.0,0.00023889753966714389,7.986375441973829e-05,0.0001590337852474056,0.0006405299523611487,0.09628500786089883,0.07248095085779964,0.023804057003099195,0.09628485202460216,0.0724809508594682,0.023804057003647155,0.3805681447287348,0.3805681447287348,0.1249854714028171,0.0,4.996168772171131,4.142263614922399,7.615504064691891,4.972892969645272,4.125620839083581,7.57174780357326,24995.914273316983,21246.527132319436,0.85,1.0688919745529983,0.6663642591990319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501483533668584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.885566720879,1545.0011960435259,0.3805681447287348,0.1249854714028171,6.112874298809886,3.3583339195289375
2198.0,-29.779906662681885,5.266748306104691,35.04144826753796,24.3798823672347,5.114042145027394,-26.290480407642438,-39.88985172528771,1.6246158899543612,-0.015339177113105507,-4.9823892246486245,40.08275418452124,42749.69275398313,25825.249652228187,25825.249652228187,68574.94240621131,77994.35079885734,77994.35079885734,25825.249652228187,103819.60045108553,103819.60045108553,103819.60045108553,128815.41364099609,92120.6765699329,56876.01852492289,39160.73116112223,24995.813189910565,0.0,64156.5443510328,21246.44121142398,1545.0050993033683,0.0,0.8867087369104648,2.819010079538376,0.0014959135982669303,354899.4991577577,1558104.4450232054,4.390269495225764,1558104.4450232054,4.390269495225764,0.85,0.0962857141671229,4.027634451161993,1.268838166934438,1.0,0.0,4.027634451159641,1.2841274900725665,1.2844342025507147,3.136475530894826,19441.33114211799,1982.464056749042,4632.441516551485,4632.441516551485,5.5748679308645,5.266748306104691,-2.384302728993792,7.651051035098483,3.358592918179621,3.358592918179621,0.9595979766227488,0.0,0.0,0.00023883649683067702,7.984428801091196e-05,0.00015899220881976508,0.0006403624977088275,0.09628571416401234,0.07248045245408931,0.023805261709923028,0.09628592195724804,0.0724804524564308,0.023805261710692093,0.38056409201085795,0.38056409201085795,0.12499132526050576,0.0,4.990542595367401,4.138294738670538,7.604609189415726,4.967050047535508,4.1215894374036,7.560161540440333,24995.813189910565,21246.44121142398,0.85,1.0688690156222136,0.6663340924361202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450163122508147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.843593494123,1545.0050993033683,0.38056409201085795,0.12499132526050576,6.112874298809886,3.358592918179621
2199.0,-29.782358819518436,5.266115949434467,35.0414417626639,24.378937377501302,5.113409855801243,-26.292750929740784,-39.892007515858836,1.6238019659897225,-0.021239764379117787,-4.98285499749715,40.08270706682951,42748.01455933103,25825.882800426854,25825.882800426854,68573.89735975789,77993.07595183172,77993.07595183172,25825.882800426854,103818.95875225858,103818.95875225858,103818.95875225858,128814.62475602454,92120.1354485915,56875.07405595378,39161.179325153025,24995.666003765964,0.0,64156.84532891899,21246.31610320107,1545.0069370756921,0.0,0.8867065362784288,2.819033268458101,0.0014959135982669303,354893.05710219505,1558102.4099193835,4.39034345343846,1558102.4099193835,4.39034345343846,0.85,0.09628639270539302,4.027634451161993,1.268837324031629,1.0,0.0,4.027634451162396,1.284131419430809,1.284438054717556,3.136465933484628,19441.21694279187,1982.4524116586063,4632.441516551485,4632.441516551485,5.575004607862236,5.266115949434467,-2.3845384728682513,7.650654422302718,3.358849374559225,3.358849374559225,0.9596712498740644,0.0,0.0,0.00023877565737469495,7.982482977088257e-05,0.0001589508276038124,0.0006401958292978255,0.09628639270209148,0.0724799456699629,0.023806447032128586,0.09628658956433757,0.07247994567244817,0.023806447032944857,0.38056003723380716,0.38056003723380716,0.12499709106026638,0.0,4.98496303520335,4.134371343012333,7.59376696531109,4.961615233118039,4.117804692017046,7.549484493429588,24995.666003765964,21246.31610320107,0.85,1.0688477123242823,0.6663048087880681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501778332829962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.801734420704,1545.0069370756921,0.38056003723380716,0.12499709106026638,6.112874298809886,3.358849374559225
2200.0,-29.784802817741383,5.265478104646744,35.041433752774104,24.377966788038634,5.112738831805572,-26.295017981488524,-39.89416644964365,1.6229539955190477,-0.026736028700838688,-4.983340695361144,40.08265022035937,42746.385066980976,25826.541374526856,25826.541374526856,68572.92644150784,77991.85452391645,77991.85452391645,25826.541374526856,103818.39589844331,103818.39589844331,103818.39589844331,128813.87224252826,92119.62877225612,56874.159315184304,39161.6327300798,24995.476344084946,0.0,64157.10907416475,21246.154892472205,1545.006847696824,0.0,0.8867042693975896,2.8190488143637578,0.0014959135982669303,354886.3395635637,1558099.9546135648,4.39041963838254,1558099.9546135648,4.39041963838254,0.8500000000000001,0.09628704518076067,4.027634451161993,1.268836580035277,1.0,0.0,4.027634451163316,1.284135507479614,1.284442065890557,3.1364559485369834,19441.110012808454,1982.441507834832,4632.441516551485,4632.441516551485,5.575146773521025,5.265478104646744,-2.384793302245008,7.6502714068917514,3.359103194140549,3.359103194140549,0.9597437697544426,0.0,0.0,0.0002387150345449102,7.980534755353588e-05,0.00015890968699137432,0.000640030129949828,0.09628704517729901,0.07247942987039105,0.023807615306907958,0.09628686881865288,0.07247942987299683,0.023807615307763846,0.3805559809226557,0.3805559809226557,0.1250027823446055,0.0,4.979504481246238,4.130548986497331,7.583109618632818,4.956604666660326,4.114349124688829,7.53952734706678,24995.476344084946,21246.154892472205,0.85,1.0688281849208396,0.6662766711880165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501924987751753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.759945989988,1545.006847696824,0.3805559809226557,0.1250027823446055,6.112874298809886,3.359103194140549
2201.0,-29.787236951715514,5.264836705145608,35.04142448945007,24.377102264575683,5.112193698512901,-26.29726356392291,-39.89629950430242,1.622220310687239,-0.03305941623619901,-4.98374234581949,40.082597691741626,42744.690853380744,25826.967940136274,25826.967940136274,68571.65879351701,77990.5528264244,77990.5528264244,25826.967940136274,103817.52076656069,103817.52076656069,103817.52076656069,128812.81084767552,92119.08881398474,56873.226840807176,39162.068859086176,24995.29008111483,0.0,64157.358940201004,21245.996568947605,1545.0050598107318,0.0,0.8867024147439286,2.819085062873683,0.0014959135982669303,354880.7845342746,1558097.6858065012,4.390481969462675,1558097.6858065012,4.390481969462675,0.85,0.09628760939296166,4.027634451161993,1.2688356970204042,1.0,0.0,4.027634451163351,1.2841390609091357,1.2844455426485029,3.136447269433995,19440.996058938945,1982.429887774005,4632.441516551485,4632.441516551485,5.57523885576489,5.264836705145608,-2.3849891944636594,7.649825899609268,3.3593543042119767,3.3593543042119767,0.9598155154891362,0.0,0.0,0.00023865467048937147,7.978610318642274e-05,0.00015886856730294873,0.0006398645148761041,0.09628760939075331,0.07247885570838886,0.023808753682364465,0.09628779409219797,0.07247885571005114,0.023808753682910525,0.3805519268983346,0.3805519268983346,0.12500841800435517,0.0,4.9739210444009245,4.126743488143404,7.571891559871517,4.950682929583309,4.110768749593603,7.526232730497554,24995.29008111483,21245.996568947605,0.85,1.0688042638636424,0.6662476691601611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450207115755104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.718239264937,1545.0050598107318,0.3805519268983346,0.12500841800435517,6.112874298809886,3.3593543042119767
2202.0,-29.789662956548135,5.26418960184829,35.04141403708636,24.376108939200662,5.111498366531647,-26.299516850128335,-39.89844492226837,1.6213522600790058,-0.03850536395589188,-4.984255564358175,40.08254453187813,42743.08337334733,25827.652395678128,25827.652395678128,68570.73576902546,77989.33776416875,77989.33776416875,25827.652395678128,103816.99015984689,103816.99015984689,103816.99015984689,128812.13485643952,92118.57139969688,56872.31700874256,39162.50487883814,24995.144696592633,0.0,64157.64957543077,21245.872992103737,1545.0081864120277,0.0,0.8866999943200748,2.819096737143184,0.0014959135982669303,354873.68656122097,1558095.3897373206,4.390563315177007,1558095.3897373206,4.390563315177007,0.85,0.09628827865356772,4.027634451161993,1.2688350074226036,1.0,0.0,4.027634451161435,1.284143241870523,1.2844496473644766,3.1364370576721763,19440.88686279664,1982.4187528663347,4632.441516551485,4632.441516551485,5.575386608421758,5.26418960184829,-2.3852720992539065,7.649461701102197,3.359603278870212,3.359603278870212,0.9598866511057749,0.0,0.0,0.00023859452202021084,7.97667516053275e-05,0.00015882777041488334,0.0006397001999242317,0.09628827864954906,0.07247837290005808,0.023809905749490972,0.09628812485417965,0.07247837290308302,0.02380990575048469,0.3805478731779686,0.3805478731779686,0.12501396804300247,0.0,4.96850972811967,4.123022565933354,7.561118425360519,4.945750200402301,4.107176878447433,7.517019144888536,24995.144696592633,21245.872992103737,0.85,1.0687850353433876,0.6662195958892457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502216740186804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.676648687066,1545.0081864120277,0.3805478731779686,0.12501396804300247,6.112874298809886,3.359603278870212
2203.0,-29.792080074026526,5.263538583105594,35.04140213246327,24.37519010799008,5.110895784432741,-26.301752860166843,-39.90056882668284,1.620568570539905,-0.04453798942540743,-4.984692136166476,40.08248132711346,42741.42521127293,25828.12224912361,25828.12224912361,68569.54746039654,77988.0489344337,77988.0489344337,25828.12224912361,103816.17118355731,103816.17118355731,103816.17118355731,128811.09265263495,92118.01418450807,56871.390461213,39162.91524810563,24994.921469077643,0.0,64157.83671718327,21245.683248715995,1545.0051505475624,0.0,0.8866980004672184,2.8191250874418827,0.0014959135982669303,354867.6487241364,1558092.6598142965,4.3906303249004015,1558092.6598142965,4.3906303249004015,0.85,0.09628881956671781,4.027634451161993,1.268834168915637,1.0,0.0,4.027634451162353,1.2841470281112468,1.2844533575659327,3.136427810050638,19440.76926699289,1982.4067614315686,4632.441516551485,4632.441516551485,5.575488035162667,5.263538583105594,-2.385501769664137,7.649040352769731,3.359849463884097,3.359849463884097,0.9599569896811706,0.0,0.0,0.00023853460778607512,7.974759834961961e-05,0.0001587870094364555,0.0006395360296032526,0.09628881956418414,0.07247780063352766,0.023811018930656493,0.09628868745688302,0.07247780063543478,0.02381101893128302,0.3805438222947205,0.3805438222947205,0.12501946909813322,0.0,4.963032066211667,4.119311775721599,7.550044581172358,4.940154146741065,4.103650414361539,7.504893899255819,24994.921469077643,21245.683248715995,0.85,1.0687633961640681,0.6661918075524136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502361839402917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.635139825195,1545.0051505475624,0.3805438222947205,0.12501946909813322,6.112874298809886,3.359849463884097
2204.0,-29.794489481267128,5.262883965340058,35.04138923965706,24.374313570465915,5.110324184980845,-26.30397883202154,-39.90267984392119,1.6198135357027272,-0.050583799623325376,-4.9851209720809795,40.08242873506112,42739.747084774586,25828.55413186427,25828.55413186427,68568.30121663885,77986.80585523938,77986.80585523938,25828.55413186427,103815.35998710364,103815.35998710364,103815.35998710364,128810.12344491461,92117.51214932368,56870.45337872727,39163.39863399602,24994.76345781098,0.0,64158.162091807,21245.54893913933,1545.0056907712578,0.0,0.886696007534765,2.819154518607051,0.0014959135982669303,354861.717953816,1558090.3882754163,4.390697303895137,1558090.3882754163,4.390697303895137,0.85,0.09628937636838461,4.027634451161993,1.2688333194190635,1.0,0.0,4.02763445116177,1.2841506800314477,1.2844569336775293,3.1364188905490122,19440.66331648723,1982.395957486729,4632.441516551485,4632.441516551485,5.575581265209743,5.262883965340058,-2.3857290002706995,7.6486129656107575,3.3600933892331306,3.3600933892331306,0.9600266826380374,0.0,0.0,0.00023847489846349663,7.972856552279703e-05,0.00015874633294069961,0.0006393721995475938,0.09628937636577303,0.07247724960148104,0.02381212676429199,0.09628950994244995,0.07247724960344676,0.02381212676493785,0.38053977181522647,0.38053977181522647,0.12502490554130732,0.0,4.957523264748602,4.115662857825953,7.538654487666179,4.934537172457681,4.100263513067148,7.492254465452845,24994.76345781098,21245.54893913933,0.85,1.0687385514335834,0.6661622729095049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502506409821687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.593728139826,1545.0056907712578,0.38053977181522647,0.12502490554130732,6.112874298809886,3.3600933892331306
2205.0,-29.79689025804804,5.26222438241475,35.041375180698296,24.373327963426732,5.109643769625176,-26.306207917375083,-39.904802560899384,1.6189614289193488,-0.056205960922056875,-4.985623401284076,40.08236898288567,42738.15505161753,25829.149951036856,25829.149951036856,68567.30500265438,77985.56169444066,77985.56169444066,25829.149951036856,103814.71164547752,103814.71164547752,103814.71164547752,128809.30666498559,92116.96149502121,56869.55485206519,39163.78515884003,24994.59501950807,0.0,64158.3801783481,21245.40576658186,1545.0073432787333,0.0,0.886693665795468,2.8191697802229054,0.0014959135982669303,354854.76949247945,1558087.8074818559,4.390776005942557,1558087.8074818559,4.390776005942557,0.85,0.09628997526630308,4.027634451161993,1.2688325952040032,1.0,0.0,4.027634451160984,1.2841547851754114,1.2844609634127682,3.136408864147815,19440.547105306006,1982.3841072441667,4632.441516551485,4632.441516551485,5.575709884032121,5.26222438241475,-2.3860147417449737,7.6482391241597245,3.360335143845704,3.360335143845704,0.9600957553844868,0.0,0.0,0.00023841541671421594,7.970943144602766e-05,0.00015870598526818828,0.0006392096938717628,0.09628997526260176,0.07247674154266003,0.023813233719941738,0.09628987990027334,0.07247674154544598,0.0238132337208571,0.3805357229384627,0.3805357229384627,0.12503026372656134,0.0,4.952119845610071,4.112047327506559,7.527594420454818,4.9294174403620445,4.0966435452885435,7.48236936167001,24994.59501950807,21245.40576658186,0.85,1.0687193911699502,0.6661351943863542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502650521819502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.552390345638,1545.0073432787333,0.3805357229384627,0.12503026372656134,6.112874298809886,3.360335143845704
2206.0,-29.799284259996604,5.261561629715563,35.04135987117587,24.372446920629613,5.109065902968535,-26.30842061850357,-39.906903938949085,1.6182022614756097,-0.062145269096106404,-4.986047783585796,40.082304440020756,42736.5038096582,25829.530323902567,25829.530323902567,68566.03413356077,77984.32570778285,77984.32570778285,25829.530323902567,103813.85603168541,103813.85603168541,103813.85603168541,128808.23430781253,92116.45792121175,56868.63602308755,39164.246553471334,24994.378276127114,0.0,64158.62482959845,21245.221534708046,1545.0044919466457,0.0,0.8866917387510804,2.8191983370999245,0.0014959135982669303,354848.90048206993,1558085.0197742623,4.390840770980465,1558085.0197742623,4.390840770980465,0.85,0.09629046182807996,4.027634451161993,1.2688317660382022,1.0,0.0,4.027634451161106,1.2841584556082786,1.284464558565841,3.136399899539024,19440.44083008584,1982.3732701876627,4632.441516551485,4632.441516551485,5.575791994699755,5.261561629715563,-2.3862458073800035,7.647807437095566,3.360574309605469,3.360574309605469,0.9601640884587054,0.0,0.0,0.00023835611642866075,7.969049389878735e-05,0.0001586656225298734,0.0006390471275163827,0.0962904618280093,0.07247615616154113,0.02381430566646817,0.0962904682980571,0.07247615616159432,0.023814305666485642,0.38053167493678425,0.38053167493678425,0.12503557173367885,0.0,4.946664200944042,4.108490486123401,7.516141524244176,4.923902514489669,4.093467844568806,7.4694993718480305,24994.378276127114,21245.221534708046,0.85,1.0686955076681917,0.6661069173967468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502794120328162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.511145134751,1545.0044919466457,0.38053167493678425,0.12503557173367885,6.112874298809886,3.360574309605469
2207.0,-29.801670968057397,5.260893678132925,35.04134330772228,24.371436167880915,5.108343392121964,-26.310641279681946,-39.909021522011585,1.6173137037139613,-0.06732418992845624,-4.986577360891327,40.08223729748106,42734.95155253012,25830.15418991652,25830.15418991652,68565.10574244664,77983.1503123077,77983.1503123077,25830.15418991652,103813.30450222421,103813.30450222421,103813.30450222421,128807.49302843717,92115.95319095801,56867.754431048794,39164.66528878802,24994.188526212944,0.0,64158.85381500096,21245.060247281002,1545.0056141477062,0.0,0.8866892854649694,2.8192045998656385,0.0014959135982669303,354841.5767803828,1558082.1197866355,4.390923222480656,1558082.1197866355,4.390923222480656,0.85,0.09629104259056578,4.027634451161993,1.2688311379821973,1.0,0.0,4.027634451161846,1.284162730383748,1.2844687584544963,3.136389458957752,19440.33431080737,1982.3624082441377,4632.441516551485,4632.441516551485,5.575926667962596,5.260893678132925,-2.3865589008336956,7.647452578966621,3.3608114198452386,3.3608114198452386,0.9602318342414967,0.0,0.0,0.00023829701034140153,7.967141452017214e-05,0.0001586255958212294,0.0006388859145656814,0.09629104258650893,0.0724756519872803,0.023815390599228634,0.09629048572852832,0.07247565199033376,0.023815390600232016,0.38052762878528257,0.38052762878528257,0.12504080839328305,0.0,4.941409420638308,4.105029444216029,7.505215991752664,4.919253170962861,4.09019274368535,7.460475782295418,24994.188526212944,21245.060247281002,0.85,1.068677223258241,0.6660803460696841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502937316312947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.469955620447,1545.0056141477062,0.38052762878528257,0.12504080839328305,6.112874298809886,3.3608114198452386
2208.0,-29.804049291721892,5.260223600970476,35.04132553553647,24.370589211490028,5.107813839690778,-26.312835066196264,-39.91109726540742,1.6165996141325152,-0.07368710701803138,-4.986967150578693,40.08216896384535,42733.26218707471,25830.40925949394,25830.40925949394,68563.67144656865,77981.8569191057,77981.8569191057,25830.40925949394,103812.26617859965,103812.26617859965,103812.26617859965,128806.21630454206,92115.40532298021,56866.810590817,39165.10525795913,24993.950125942418,0.0,64159.05538390155,21244.857607051053,1545.0007900232038,0.0,0.8866875482208698,2.8192427792924066,0.0014959135982669303,354836.1863242065,1558079.1683579616,4.390981609001899,1558079.1683579616,4.390981609001899,0.85,0.09629145922600764,4.027634451161993,1.2688301665009933,1.0,0.0,4.027634451162495,1.284166189324805,1.284472142597765,3.136381010996452,19440.21868765766,1982.350617964102,4632.441516551485,4632.441516551485,5.5759817295486975,5.260223600970476,-2.386771070608286,7.646994671578762,3.3610458571673356,3.3610458571673356,0.9602988163335244,0.0,0.0,0.00023823812532269495,7.965271621469626e-05,0.00015858540910799869,0.0006387240571749945,0.09629145922426731,0.07247502920078534,0.023816430023481966,0.09629130043401767,0.07247502920209521,0.023816430023912427,0.3805235875545296,0.3805235875545296,0.1250460123330114,0.0,4.9359576581902616,4.101549924077176,7.493544037041488,4.91328004356069,4.086901479830715,7.446094215859773,24993.950125942418,21244.857607051053,0.85,1.0686515104736454,0.6660519225443134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450308007870315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.428832426962,1545.0007900232038,0.3805235875545296,0.1250460123330114,6.112874298809886,3.3610458571673356
2209.0,-29.80641949075433,5.259550152533135,35.04130710349438,24.36968417549508,5.107218812574308,-26.315028087983357,-39.913180412817724,1.6158274097713172,-0.07978846017135766,-4.9874225179670635,40.08211419988949,42731.638697158516,25830.813812480817,25830.813812480817,68562.45250963933,77980.59335357275,77980.59335357275,25830.813812480817,103811.40716605357,103811.40716605357,103811.40716605357,128805.22546181103,92114.85749287755,56865.90283633364,39165.50517393767,24993.818295757465,0.0,64159.32346969514,21244.745551393844,1545.0035665569987,0.0,0.8866854278897784,2.819269857721475,0.0014959135982669303,354829.8890662075,1558076.8030264603,4.391052870790543,1558076.8030264603,4.391052870790543,0.85,0.09629198043717868,4.027634451161993,1.2688293659081684,1.0,0.0,4.027634451162973,1.2841699194514795,1.2844757982662993,3.136371900754658,19440.103072501195,1982.3388284991506,4632.441516551485,4632.441516551485,5.576069059952208,5.259550152533135,-2.3870349176887844,7.64658507022192,3.3612785400202188,3.3612785400202188,0.960365297148634,0.0,0.0,0.0002381794547986437,7.963395529248028e-05,0.0001585454995061634,0.0006385633158877105,0.09629198043418688,0.07247449642891513,0.023817484005271762,0.09629216808244483,0.07247449643116691,0.023817484006011778,0.38051954683200157,0.38051954683200157,0.1250511375302028,0.0,4.930491558200231,4.098072100661682,7.481810681739432,4.90763405779569,4.083307516007892,7.433986337456361,24993.818295757465,21244.745551393844,0.85,1.0686280465850604,0.6660238354499214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503222342243027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.387797643947,1545.0035665569987,0.38051954683200157,0.1250511375302028,6.112874298809886,3.3612785400202188
2210.0,-29.80878102662006,5.25887332021779,35.04128770426534,24.368772224430018,5.106599796003707,-26.317215710270442,-39.91526261726392,1.6150344796219294,-0.08544391339626145,-4.987885387571229,40.082049164553304,42730.04920384469,25831.219877841424,25831.219877841424,68561.26908168611,77979.39916269844,77979.39916269844,25831.219877841424,103810.61904053987,103810.61904053987,103810.61904053987,128804.25367301708,92114.36583087551,56865.01587189176,39165.94439887084,24993.634632477213,0.0,64159.579031348054,21244.58943760563,1545.0035918751344,0.0,0.886683306522334,2.819290194731892,0.0014959135982669303,354823.48815023655,1558073.9940632684,4.391124167641239,1558073.9940632684,4.391124167641239,0.85,0.09629245990703093,4.027634451161993,1.2688285889429975,1.0,0.0,4.027634451162458,1.2841737459956553,1.284479550667255,3.13636255508343,19439.9993111726,1982.3282477882458,4632.441516551485,4632.441516551485,5.576156716830154,5.25887332021779,-2.3873075066118545,7.646180826829645,3.3615090890765718,3.3615090890765718,0.9604311683075919,0.0,0.0,0.0002381210119556509,7.961520694497003e-05,0.00015850580501068087,0.0006384034409701835,0.09629245990411064,0.07247394283001758,0.02381851707409307,0.09629263389334318,0.07247394283221552,0.02381851707481542,0.38051550429930797,0.38051550429930797,0.12505618822709227,0.0,4.9250826430165375,4.094669063093818,7.4700824913007295,4.902441474174964,4.080189569914523,7.422264174100974,24993.634632477213,21244.58943760563,0.85,1.0686053449351252,0.665996408470308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503364122443203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.346846346942,1545.0035918751344,0.38051550429930797,0.12505618822709227,6.112874298809886,3.3615090890765718
2211.0,-29.81113561245435,5.258191726078986,35.04126692775487,24.36774781616407,5.10586047783464,-26.31940910751905,-39.91735320361329,1.6141339728668525,-0.09045922972518383,-4.988422141444154,40.081970250036285,42728.52451355246,25831.791296656585,25831.791296656585,68560.31581020905,77978.23659539486,77978.23659539486,25831.791296656585,103810.02789205144,103810.02789205144,103810.02789205144,128803.42950467824,92113.85428232384,56864.142200349794,39166.346757748935,24993.401612626803,0.0,64159.74837037574,21244.39137073278,1545.0025200558666,0.0,0.8866808591614292,2.8192934757234505,0.0014959135982669303,354816.0656193823,1558070.5856448228,4.3912064210649175,1558070.5856448228,4.3912064210649175,0.85,0.09629296052825129,4.027634451161993,1.2688279724260791,1.0,0.0,4.027634451161844,1.2841780749654428,1.284483805850769,3.1363519823918318,19439.89135294695,1982.317239112944,4632.441516551485,4632.441516551485,5.5762800683744995,5.258191726078986,-2.387638729428119,7.645830455507106,3.3617374949156646,3.3617374949156646,0.9604964271187614,0.0,0.0,0.00023806275426358286,7.959638723134725e-05,0.00015846636703223562,0.0006382445992095132,0.09629296052429241,0.07247341480040587,0.023819545723886545,0.09629241337365833,0.07247341480338543,0.023819545724865852,0.3805114625369411,0.3805114625369411,0.1250611718148384,0.0,4.919887524280796,4.091356746002532,7.458950004030555,4.897962911718992,4.077101620016947,7.413368673334048,24993.401612626803,21244.39137073278,0.85,1.0685876667475394,0.6659708867137851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503505387061701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.305989595405,1545.0025200558666,0.3805114625369411,0.1250611718148384,6.112874298809886,3.3617374949156646
2212.0,-29.813482315019,5.257509286160562,35.04124511141598,24.36694975420835,5.105383991320224,-26.321569123231008,-39.919397270400054,1.6134707995005269,-0.09707989675246154,-4.988777555237061,40.08189841000325,42726.84092464301,25831.89279021101,25831.89279021101,68558.73371485402,77976.9263226649,77976.9263226649,25831.89279021101,103808.81911287592,103808.81911287592,103808.81911287592,128801.97275724456,92113.29825871508,56863.21286056499,39166.761553500095,24993.15364436863,0.0,64159.91519786873,21244.180597713337,1544.996471879734,0.0,0.8866793095452078,2.8193390791574653,0.0014959135982669303,354811.1508269886,1558067.4827872447,4.391258502320809,1558067.4827872447,4.391258502320809,0.8500000000000001,0.09629328081476567,4.027634451161993,1.2688269877573477,1.0,0.0,4.027634451163128,1.2841812942914266,1.2844869513931318,3.136344119841991,19439.774008616627,1982.3052733213308,4632.441516551485,4632.441516551485,5.576301977675258,5.257509286160562,-2.387837596050337,7.645346882210898,3.361963336217488,3.361963336217488,0.9605609532049966,0.0,0.0,0.00023800470468605148,7.957799026894673e-05,0.00015842671441710474,0.0006380848929707335,0.0962932808135562,0.07247275486088496,0.023820525952671243,0.09629342570236239,0.07247275486179523,0.023820525952970434,0.3805074246258528,0.3805074246258528,0.12506613003580178,0.0,4.914409330112221,4.0880008207747665,7.446796964680573,4.891697658484588,4.073911294176753,7.397491387809509,24993.15364436863,21244.180597713337,0.85,1.0685602295984864,0.6659429145576912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503646238550538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.265193358304,1544.996471879734,0.3805074246258528,0.12506613003580178,6.112874298809886,3.361963336217488
2213.0,-29.815820509732653,5.256823822381403,35.041222896526904,24.36604971243071,5.104786838153667,-26.32373354928969,-39.92145321154965,1.6126998776785733,-0.10306114385440424,-4.989241977077088,40.081843168817436,42725.24367988401,25832.255653499084,25832.255653499084,68557.4993333831,77975.69186175228,77975.69186175228,25832.255653499084,103807.94751525136,103807.94751525136,103807.94751525136,128800.99156620727,92112.76575565612,56862.317573657725,39167.16464666488,24993.044050955912,0.0,64160.208697620794,21244.087443312525,1545.000831083895,0.0,0.8866771446932681,2.8193635319110517,0.0014959135982669303,354804.7287118196,1558065.0968570532,4.391331261321911,1558065.0968570532,4.391331261321911,0.85,0.09629376169872998,4.027634451161993,1.2688261668337515,1.0,0.0,4.027634451163004,1.2841850167660096,1.284490600490383,3.136335028503035,19439.661628110007,1982.2938136988685,4632.441516551485,4632.441516551485,5.576380308569838,5.256823822381403,-2.3881200658622648,7.6449438882436676,3.3621877863855616,3.3621877863855616,0.9606250818244462,0.0,0.0,0.00023794687853382292,7.955949040042512e-05,0.0001583873881333978,0.0006379265010756392,0.09629376169559911,0.07247222854772559,0.023821533147873532,0.09629429746491025,0.0724722285500819,0.023821533148648082,0.3805033849420157,0.3805033849420157,0.12507099862818793,0.0,4.908964362015183,4.084662570169542,7.434727770156826,4.8861808332226815,4.070439407706544,7.385543138959974,24993.044050955912,21244.087443312525,0.85,1.0685361024382916,0.6659149735818793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450378662105879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.224476563179,1545.000831083895,0.3805033849420157,0.12507099862818793,6.112874298809886,3.3621877863855616
2214.0,-29.81814975955497,5.256134071894269,35.041199465491474,24.36504391897472,5.104060089109212,-26.325902883208734,-39.92352109691126,1.611813212731427,-0.1080127219910878,-4.989774167791938,40.081763316357645,42723.73495469219,25832.77005845615,25832.77005845615,68556.50501314834,77974.55378292117,77974.55378292117,25832.77005845615,103807.32384137732,103807.32384137732,103807.32384137732,128800.14359686404,92112.27356032837,56861.454731971564,39167.576475952,24992.819755486722,0.0,64160.396231438724,21243.896792163712,1545.0002309212668,0.0,0.8866747238437822,2.819366514447085,0.0014959135982669303,354797.36958767974,1558061.6479425826,4.3914126244883125,1558061.6479425826,4.3914126244883125,0.85,0.09629421777785399,4.027634451161993,1.2688255547126759,1.0,0.0,4.027634451163151,1.2841892797415053,1.2844947905173292,3.136324617172257,19439.55775422729,1982.2832215106375,4632.441516551485,4632.441516551485,5.576491352596021,5.256134071894269,-2.3884563811390733,7.6445904530333415,3.362410186955783,3.362410186955783,0.9606886248445095,0.0,0.0,0.0002378892864678212,7.954088706558054e-05,0.00015834839940224066,0.0006377694687188236,0.09629421777400038,0.07247169414999452,0.02382252362400586,0.09629409901870772,0.07247169415289477,0.02382252362495922,0.38049934267495644,0.38049934267495644,0.12507579250227222,0.0,4.9037498852212025,4.08143260317371,7.423268348485749,4.881761445800862,4.067515536668566,7.376389055428376,24992.819755486722,21243.896792163712,0.85,1.068517481809994,0.6658895122869811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450392649719619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.183851985246,1545.0002309212668,0.38049934267495644,0.12507579250227222,6.112874298809886,3.362410186955783
2215.0,-29.820470499368067,5.255442442905918,35.041174787609414,24.36416713697838,5.103480139278323,-26.328049875682165,-39.92555915666742,1.6110595155613179,-0.11377545316395299,-4.99019762148462,40.08168013746638,42722.139468976944,25832.99547860219,25832.99547860219,68555.13494757914,77973.34389371378,77973.34389371378,25832.99547860219,103806.33937231597,103806.33937231597,103806.33937231597,128798.8842343325,92111.76555434872,56860.561129486014,39168.00491651412,24992.54486201653,0.0,64160.54977853065,21243.66313271405,1544.9942854237354,0.0,0.8866728687315925,2.8193928842687788,0.0014959135982669303,354791.5141628028,1558058.0553620597,4.3914749737986,1558058.0553620597,4.3914749737986,0.85,0.09629453658264088,4.027634451161993,1.2688247255468745,1.0,0.0,4.027634451163093,1.2841929208116754,1.2844983587771717,3.136315724755999,19439.450543633102,1982.2722890725277,4632.441516551485,4632.441516551485,5.576540013792333,5.255442442905918,-2.388714645939509,7.644157088845427,3.3626301519294666,3.3626301519294666,0.9607514719798476,0.0,0.0,0.0002378319175883498,7.952255598598786e-05,0.00015830936160236194,0.0006376122387311345,0.09629453658070614,0.07247106096246438,0.023823475618241753,0.09629442763421306,0.07247106096392043,0.023823475618720447,0.38049530268502474,0.38049530268502474,0.1250805555484717,0.0,4.898468972121805,4.078248596285675,7.4113972244234105,4.876422168320687,4.064719231062043,7.363085542509964,24992.54486201653,21243.66313271405,0.85,1.068493570959378,0.6658630516173132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504065840789273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.143328663482,1544.9942854237354,0.38049530268502474,0.1250805555484717,6.112874298809886,3.3626301519294666
2216.0,-29.822784044876876,5.254747911725416,35.04114927239329,24.363241425622277,5.102843305957067,-26.330196081472305,-39.92760084858162,1.610255342521154,-0.11928052975031278,-4.990675532660621,40.08160639276538,42720.59015767412,25833.343741660214,25833.343741660214,68553.93389933434,77972.16617356837,77972.16617356837,25833.343741660214,103805.50991522858,103805.50991522858,103805.50991522858,128797.85834038164,92111.26378219904,56859.68776617777,39168.41779557918,24992.348425153054,0.0,64160.766220732236,21243.496161380095,1544.9940830170058,0.0,0.8866707020938406,2.819409501001315,0.0014959135982669303,354784.9058028701,1558054.8702590002,4.391547793537489,1558054.8702590002,4.391547793537489,0.85,0.09629493781441184,4.027634451161993,1.2688239952875304,1.0,0.0,4.027634451163237,1.2841967974267625,1.2845021628822137,3.1363062571347737,19439.344648638806,1982.2614907882719,4632.441516551485,4632.441516551485,5.576615192951483,5.254747911725416,-2.389016118365198,7.643764030090614,3.3628484006378043,3.3628484006378043,0.9608138287536584,0.0,0.0,0.00023777473923908098,7.950419615339094e-05,0.00015827054308569004,0.0006374558919360438,0.09629493781140896,0.07247049812922604,0.02382443968218292,0.0962947472493765,0.07247049813148598,0.023824439682925865,0.3804912651517303,0.3804912651517303,0.12508526131613715,0.0,4.89325917929898,4.0751245764229225,7.399633526218395,4.871395002910333,4.061733094281749,7.351644483503321,24992.348425153054,21243.496161380095,0.85,1.0684712471089932,0.6658366580396268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504204677825536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.102898183908,1544.9940830170058,0.3804912651517303,0.12508526131613715,6.112874298809886,3.3628484006378043
