time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2217.0,-29.825089790241677,5.254051142807651,35.0411228108634,24.362342326808744,5.102236848711023,-26.33233222806635,-39.929629653319694,1.609479286504346,-0.12493055923044949,-4.991127398767049,40.08152779912334,42719.02124281211,25833.61227013193,25833.61227013193,68552.63351294404,77970.97317054152,77970.97317054152,25833.61227013193,103804.58544067344,103804.58544067344,103804.58544067344,128796.70509589138,92110.7558777517,56858.803949895366,39168.83547539592,24992.119655217924,0.0,64160.955130613846,21243.301706935235,1544.991463752146,0.0,0.8866686856185473,2.8194310725636273,0.0014959135982669303,354778.65767232963,1558051.4757310317,4.39161556659937,1558051.4757310317,4.39161556659937,0.85,0.09629528512653791,4.027634451161993,1.268823257335462,1.0,0.0,4.027634451161591,1.2842005422242644,1.28450583540165,3.1362971114978966,19439.23745947219,1982.2505605351666,4632.441516551485,4632.441516551485,5.57667315989413,5.254051142807651,-2.3893008981844353,7.643352040992086,3.3630646211365294,3.3630646211365294,0.9608756060390083,0.0,0.0,0.00023771776626742815,7.948595608990531e-05,0.00015823181017752283,0.0006372998899407159,0.09629528512406416,0.07246990164603287,0.02382538347803129,0.09629510176160085,0.07246990164789457,0.023825383478643342,0.3804872311002873,0.3804872311002873,0.12508991986406134,0.0,4.888041562517003,4.072036498231284,7.3877288181899985,4.866196839536599,4.058837626978175,7.339227230376082,24992.119655217924,21243.301706935235,0.85,1.0684478336301253,0.6658102448108522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504343086990676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.062534472236,1544.991463752146,0.3804872311002873,0.12508991986406134,6.112874298809886,3.3630646211365294
2218.0,-29.827389286368103,5.253353309584222,35.04109577827522,24.36151335658508,5.101717687680883,-26.334454019406806,-39.93163736360145,1.6087824206882264,-0.13123047624043238,-4.991527509071877,40.08145824292558,42717.39208779894,25833.7399868114,25833.7399868114,68551.13207461033,77969.7108716564,77969.7108716564,25833.7399868114,103803.4508584678,103803.4508584678,103803.4508584678,128795.38113451455,92110.2114973689,56857.89271338441,39169.2430933161,24991.93027604675,0.0,64161.17336936285,21243.14073463974,1544.9899247620178,0.0,0.8866668999496313,2.8194672521713127,0.0014959135982669303,354773.1252617142,1558048.4715428255,4.391675582510546,1558048.4715428255,4.391675582510546,0.8500000000000001,0.09629559663070664,4.027634451161993,1.268822277612053,1.0,0.0,4.027634451162276,1.2842039165686407,1.2845091375938817,3.1362888706364696,19439.12257235148,1982.2388453092015,4632.441516551485,4632.441516551485,5.576700729951739,5.253353309584222,-2.389549300692952,7.642902610277174,3.363279009032546,3.363279009032546,0.9609368597235847,0.0,0.0,0.0002376609602343387,7.946790948564259e-05,0.00015819305074869612,0.000637143781129866,0.0962955966288437,0.0724692861117915,0.023826310517052196,0.09629604758913662,0.07246928611319348,0.023826310517513157,0.3804831999321069,0.3804831999321069,0.12509452423913114,0.0,4.882667561677863,4.068913808709908,7.375294176405589,4.860297032831454,4.0556735438996725,7.3247752703603055,24991.93027604675,21243.14073463974,0.85,1.0684207983537861,0.6657825885116468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450448103201559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.022249905265,1544.9899247620178,0.3804831999321069,0.12509452423913114,6.112874298809886,3.363279009032546
2219.0,-29.829680208463706,5.252651576972082,35.04106791461058,24.360517027694755,5.10099332907942,-26.336588584602197,-39.933677134662844,1.6079017052179367,-0.13610364783482964,-4.992068886324288,40.081379971410655,42715.93306257361,25834.20791345681,25834.20791345681,68550.14097603042,77968.60159425717,77968.60159425717,25834.20791345681,103802.80950771397,103802.80950771397,103802.80950771397,128794.552442619,92109.73372111436,56857.06518943104,39169.63170187035,24991.742934905025,0.0,64161.37463677538,21242.98149466927,1544.991762251408,0.0,0.8866644263855586,2.8194681400200077,0.0014959135982669303,354765.6396306302,1558045.0909382887,4.391758718686713,1558045.0909382887,4.391758718686713,0.85,0.0962960180803908,4.027634451161993,1.2688217462645848,1.0,0.0,4.027634451162298,1.2842081497731315,1.2845132991379176,3.1362785323185465,19439.02174149871,1982.2285634236675,4632.441516551485,4632.441516551485,5.576801740756459,5.252651576972082,-2.38990567266409,7.642557249636171,3.363491914581491,3.363491914581491,0.9609976898804261,0.0,0.0,0.00023760437844735666,7.944957857737395e-05,0.00015815479986998273,0.0006369897205729727,0.09629601808028576,0.07246876518628584,0.023827252893999926,0.09629592379900025,0.07246876518636489,0.02382725289402592,0.38047916691206374,0.38047916691206374,0.12509904519013085,0.0,4.87755522831992,4.065900631123554,7.363592860372989,4.855965238489432,4.052833640513995,7.315728989335412,24991.742934905025,21242.98149466927,0.85,1.068401999865189,0.6657577600915383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504618605662967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.98201367319,1544.991762251408,0.38047916691206374,0.12509904519013085,6.112874298809886,3.363491914581491
2220.0,-29.831963000342444,5.251949549130159,35.04103911248338,24.35970059540125,5.100492708029953,-26.338693514349572,-39.93566710324956,1.6072232220054756,-0.14246387139559147,-4.992442891510134,40.08129690920796,42714.30278383895,25834.243341030822,25834.243341030822,68548.54612486978,77967.31504372627,77967.31504372627,25834.243341030822,103801.55838475708,103801.55838475708,103801.55838475708,128793.03407184564,92109.16573735059,56856.15347733533,39170.01362223918,24991.47568708857,0.0,64161.48930932775,21242.75433402528,1544.9852308693673,0.0,0.8866628225263583,2.8195081714629935,0.0014959135982669303,354760.4683279185,1558041.5034264682,4.39181262436014,1558041.5034264682,4.39181262436014,0.85,0.09629623253374944,4.027634451161993,1.2688207390671598,1.0,0.0,4.02763445116251,1.2842114373333842,1.284516515086328,3.1362705034968554,19438.901873073442,1982.2163402460008,4632.441516551485,4632.441516551485,5.576809388467474,5.251949549130159,-2.390139759966797,7.642089309096956,3.363702480759469,3.363702480759469,0.9610578516455626,0.0,0.0,0.00023754800980681394,7.943169899847239e-05,0.00015811631080834155,0.0006368347007023138,0.09629623253252098,0.07246809299981395,0.023828139532707033,0.09629670974941242,0.07246809300073846,0.023828139533010984,0.38047513697246144,0.38047513697246144,0.12510353560054224,0.0,4.872204394200537,4.06282624280027,7.351107917092293,4.849979020114517,4.049828153164697,7.300439413556717,24991.47568708857,21242.75433402528,0.85,1.0683752335359873,0.6657311612252301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504755668821767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.941872557663,1544.9852308693673,0.38047513697246144,0.12510353560054224,6.112874298809886,3.363702480759469
2221.0,-29.834238339578466,5.251244360194761,35.04100970149939,24.35874429009857,5.099812578067135,-26.340809659045913,-39.937681309506274,1.606383897503189,-0.14757299778898414,-4.992958517704108,40.08122157087096,42712.80550137129,25834.622672247802,25834.622672247802,68547.42817361909,77966.18882366297,77966.18882366297,25834.622672247802,103800.81149591078,103800.81149591078,103800.81149591078,128792.11759820592,92108.68251665313,56855.2991942343,39170.4259137987,24991.306102295148,0.0,64161.732016093854,21242.610186950875,1544.987537740284,0.0,0.8866604694030612,2.8195151804042435,0.0014959135982669303,354753.3389538905,1558038.2495189512,4.391891713023338,1558038.2495189512,4.391891713023338,0.85,0.0962966145723168,4.027634451161993,1.2688201252976437,1.0,0.0,4.027634451162384,1.2842154762789202,1.2845204828501957,3.136260639711545,19438.799893214593,1982.2059411944542,4632.441516551485,4632.441516551485,5.576891274275556,5.251244360194761,-2.3904816507045394,7.6417260108993,3.3639117883221092,3.3639117883221092,0.961117653806317,0.0,0.0,0.000237491837452848,7.94136054356721e-05,0.0001580782320171759,0.0006366813332511564,0.09629661456868067,0.0724675582064396,0.023829056362241068,0.09629683735136516,0.07246755820917597,0.02382905636314082,0.3804711037749754,0.3804711037749754,0.1251079462375526,0.0,4.867058393508387,4.059848366736787,7.339164155474521,4.845385519915112,4.0469709114629495,7.290381680933251,24991.306102295148,21242.610186950875,0.85,1.0683537681997917,0.6657053068744704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450489224801791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.90181795341,1544.987537740284,0.3804711037749754,0.1251079462375526,6.112874298809886,3.3639117883221092
2222.0,-29.836506729376485,5.250537040587237,35.040979123772644,24.357819277234398,5.09916633985488,-26.342916158155237,-39.93968650521708,1.6055757686030694,-0.1527308505500855,-4.993430731778598,40.081128765284305,42711.30089805301,25834.8783529029,25834.8783529029,68546.1792509559,77965.05217669415,77965.05217669415,25834.8783529029,103799.93052959706,103799.93052959706,103799.93052959706,128790.95546889958,92108.19978857727,56854.4485098122,39170.83475418341,24991.02493930253,0.0,64161.85969348594,21242.37119840715,1544.9825131146752,0.0,0.8866584006071035,2.8195279070361954,0.0014959135982669303,354746.80992193084,1558034.2411976038,4.391961245657094,1558034.2411976038,4.391961245657094,0.85,0.09629688093021677,4.027634451161993,1.2688194126216699,1.0,0.0,4.02763445116256,1.2842193690602919,1.28452430465072,3.136251132942461,19438.698017319584,1982.195552744269,4632.441516551485,4632.441516551485,5.576946467774317,5.250537040587237,-2.390793968189017,7.641331008776254,3.3641189722418146,3.3641189722418146,0.961176849211947,0.0,0.0,0.00023743584884397168,7.939559659908866e-05,0.00015804025224488302,0.0006365283646118223,0.0962968809277027,0.07246694204752355,0.02382993888017915,0.09629673414932435,0.07246694204941548,0.02382993888080128,0.3804670717766673,0.3804670717766673,0.1251123175642341,0.0,4.861987774608565,4.056950273670736,7.327283811113261,4.840699881228488,4.044473320350278,7.278840393593953,24991.02493930253,21242.37119840715,0.85,1.068332177066169,0.6656805320496234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450502838376554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.861836557371,1544.9825131146752,0.3804670717766673,0.1251123175642341,6.112874298809886,3.3641189722418146
2223.0,-29.838765591808908,5.249828122912521,35.040947645975436,24.356924613844626,5.098559639382209,-26.345010127429557,-39.94167462280018,1.60480417497281,-0.1582315901723632,-4.993882194769655,40.0810413936103,42709.76691036781,25835.0701209659,25835.0701209659,68544.8370313337,77963.87844055306,77963.87844055306,25835.0701209659,103798.94856151896,103798.94856151896,103798.94856151896,128789.72157084549,92107.69213259964,56853.58060229278,39171.23503367429,24990.77300932653,0.0,64162.008043000824,21242.15705792755,1544.978700550597,0.0,0.886656417778819,2.8195475767570404,0.0014959135982669303,354740.56789142056,1558030.4675768816,4.392027889107303,1558030.4675768816,4.392027889107303,0.85,0.09629713705651032,4.027634451161993,1.2688186493935065,1.0,0.0,4.027634451160685,1.2842230905858483,1.2845279554718647,3.1362420444602277,19438.590880590513,1982.184627838305,4632.441516551485,4632.441516551485,5.5769878645328745,5.249828122912521,-2.391093158880872,7.640921281793393,3.364324338093869,3.364324338093869,0.9612355251696769,0.0,0.0,0.0002373801074739807,7.937774487006447e-05,0.00015800236260391624,0.0006363757589885224,0.09629713705422373,0.0724663234621489,0.023830813592074822,0.09629695295655546,0.07246632346386962,0.02383081359264069,0.38046304359261923,0.38046304359261923,0.1251166533274584,0.0,4.856913336593607,4.054087655564331,7.315280073641873,4.8356506045972765,4.041791511834276,7.26638411410903,24990.77300932653,21242.15705792755,0.85,1.068308787739242,0.6656550848867463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505164106148818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.821918537098,1544.978700550597,0.38046304359261923,0.1251166533274584,6.112874298809886,3.364324338093869
2224.0,-29.84101869592382,5.249117616950529,35.040915436480844,24.35602432759481,5.097954672718783,-26.34709874005503,-39.94365813033653,1.6040347168193887,-0.16388546155798167,-4.994337518578242,40.08095712597469,42708.23878027384,25835.26071543904,25835.26071543904,68543.49949571288,77962.67489126488,77962.67489126488,25835.26071543904,103797.93560670392,103797.93560670392,103797.93560670392,128788.48021696677,92107.15304129533,56852.71693018038,39171.59567901661,24990.544610262856,0.0,64162.140289279465,21241.962918723428,1544.9763346737755,0.0,0.8866544040097183,2.819568814604869,0.0014959135982669303,354734.272567666,1558026.8280274763,4.392095572694575,1558026.8280274763,4.392095572694575,0.85,0.09629740044759952,4.027634451161993,1.268817850998603,1.0,0.0,4.0276344511632445,1.2842268018328178,1.2845315962094859,3.1362329811321876,19438.47710968746,1982.1730264348644,4632.441516551485,4632.441516551485,5.577029007949897,5.249117616950529,-2.3913974126538915,7.640515029604421,3.3645280429963087,3.3645280429963087,0.9612937265703739,0.0,0.0,0.0002373245202102098,7.93599382334926e-05,0.00015796458197671722,0.0006362235924328291,0.09629740044518635,0.0724657167803744,0.02383168366481195,0.09629731212566364,0.07246571678219035,0.02383168366540917,0.3804590186800648,0.3804590186800648,0.12512094523383863,0.0,4.851815292191873,4.051218476091549,7.303201934333913,4.8304520570202385,4.038888884376718,7.2540010006451325,24990.544610262856,21241.962918723428,0.85,1.068285739638356,0.6656298961930007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450529926089878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.782115768723,1544.9763346737755,0.3804590186800648,0.12512094523383863,6.112874298809886,3.3645280429963087
2225.0,-29.84326300695043,5.248405489617925,35.0408824865077,24.355130607169144,5.097340635430053,-26.349180344650996,-39.945636748429365,1.603257973099881,-0.16923679223202726,-4.9947987741321676,40.08087113916857,42706.72852458993,25835.45527991245,25835.45527991245,68542.18380450239,77961.53459183936,77961.53459183936,25835.45527991245,103796.98987175181,103796.98987175181,103796.98987175181,128787.3021132545,92106.66997923124,56851.86391185733,39172.00674152657,24990.312241502692,0.0,64162.31898302927,21241.76540527729,1544.9739037122868,0.0,0.8866523662229576,2.819585377475974,0.0014959135982669303,354727.8953207741,1558023.1142331017,4.392164063737387,1558023.1142331017,4.392164063737387,0.85,0.09629765544583027,4.027634451161993,1.2688171245856212,1.0,0.0,4.027634451162588,1.284230546681843,1.2845352708506474,3.1362238357968324,19438.37516330691,1982.1626307971542,4632.441516551485,4632.441516551485,5.5770710083664605,5.248405489617925,-2.391708281780411,7.640113771398336,3.3647300872359622,3.3647300872359622,0.9613514534959892,0.0,0.0,0.00023726916180625827,7.934217917038526e-05,0.00015792698263587303,0.000636072156032304,0.09629765544335549,0.0724651106167962,0.023832544826559287,0.09629750495988727,0.0724651106186585,0.023832544827171773,0.38045499407823696,0.38045499407823696,0.12512518953854054,0.0,4.846760838460398,4.048411959209375,7.29111036586437,4.825561981900137,4.0363219164106,7.241844224963586,24990.312241502692,21241.76540527729,0.85,1.06826225876642,0.6656045043491294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450543407350495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.742353063228,1544.9739037122868,0.38045499407823696,0.12512518953854054,6.112874298809886,3.3647300872359622
2226.0,-29.84550065140843,5.247693199962884,35.040849062228745,24.354315117839747,5.096829346658122,-26.351245673177928,-39.947590220812685,1.6025743683971503,-0.17538800099572427,-4.995193532155695,40.08079142420293,42705.14296180835,25835.47475860488,25835.47475860488,68540.61772041323,77960.29505910017,77960.29505910017,25835.47475860488,103795.76981770505,103795.76981770505,103795.76981770505,128785.86738149215,92106.12659057946,56850.9744931643,39172.391219350175,24990.097563787105,0.0,64162.488783137276,21241.58292921904,1544.9709734730554,0.0,0.8866506443760105,2.819620250715296,0.0014959135982669303,354722.43752975005,1558019.671327261,4.392221936049907,1558019.671327261,4.392221936049907,0.85,0.09629785000442656,4.027634451161993,1.268816200359725,1.0,0.0,4.027634451160548,1.2842338558426218,1.2845385099261897,3.1362157545047347,19438.26048548309,1982.1509369135322,4632.441516551485,4632.441516551485,5.577075213210141,5.247693199962884,-2.3919713867980397,7.639664586760924,3.3649304581855444,3.3649304581855444,0.961408702338727,0.0,0.0,0.00023721397968386917,7.932464940655089e-05,0.00015788933027731828,0.0006359205060958215,0.09629785000284256,0.07246446579916851,0.023833384203674052,0.09629832633722164,0.07246446580036046,0.0238333842040661,0.38045097161373453,0.38045097161373453,0.1251293868951045,0.0,4.841540493623484,4.045562768222965,7.278474996891987,4.819805531159943,4.033426673548206,7.227164914396894,24990.097563787105,21241.58292921904,0.85,1.0682350236143985,0.6655780312099085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505568362361274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.70269140913,1544.9709734730554,0.38045097161373453,0.1251293868951045,6.112874298809886,3.3649304581855444
2227.0,-29.847731210046728,5.246977637498592,35.04081491181352,24.353318998497002,5.096096585573927,-26.353326772004717,-39.94957994492722,1.6016921475018235,-0.18000140199109183,-4.9957415916663415,40.080703425565,42703.73863631096,25835.867495715203,25835.867495715203,68539.60613202617,77959.22110376653,77959.22110376653,25835.867495715203,103795.08859948174,103795.08859948174,103795.08859948174,128784.97959246387,92105.65625539773,56850.17378782019,39172.75829730838,24989.89099298213,0.0,64162.64929029051,21241.40734403481,1544.9720395547688,0.0,0.8866481716845458,2.819616953034454,0.0014959135982669303,354714.860353427,1558015.8706545793,4.392305044965469,1558015.8706545793,4.392305044965469,0.85,0.09629817004912265,4.027634451161993,1.2688156931893904,1.0,0.0,4.027634451160366,1.2842380930015227,1.284542677459118,3.136205407011874,19438.16122500915,1982.1408151620737,4632.441516551485,4632.441516551485,5.577159992933516,5.246977637498592,-2.392350991263708,7.6393286287623,3.3651295932889704,3.3651295932889704,0.9614655980825629,0.0,0.0,0.0002371589840708088,7.930679801343648e-05,0.0001578521860573723,0.0006357709027559055,0.09629817004513377,0.07246392654150503,0.02383424350362874,0.0962980116040525,0.07246392654450666,0.023834243504615993,0.3804469463991856,0.3804469463991856,0.12513350564154857,0.0,4.836608940761437,4.042828773280519,7.266665724466407,4.815740189675239,4.030866213918387,7.218358386010436,24989.89099298213,21241.40734403481,0.85,1.0682165853522199,0.665554479259527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505702254684114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.663088498255,1544.9720395547688,0.3804469463991856,0.12513350564154857,6.112874298809886,3.3651295932889704
2228.0,-29.84995228086175,5.246261737043095,35.040779716933905,24.352463939599716,5.095534550710525,-26.355382255976718,-39.95152426706625,1.6009645257955945,-0.18564458753542112,-4.996153933395943,40.08060470276116,42702.1870066448,25835.908054659703,25835.908054659703,68538.09506130451,77958.02689678421,77958.02689678421,25835.908054659703,103793.93495144392,103793.93495144392,103793.93495144392,128783.5153081128,92105.13096210311,56849.291071842665,39173.15543362272,24989.580356668866,0.0,64162.73579029158,21241.143303168537,1544.9640839081953,0.0,0.8866464290746112,2.8196430852944134,0.0014959135982669303,354709.15962195524,1558011.6068121085,4.392363615511419,1558011.6068121085,4.392363615511419,0.8500000000000001,0.096298299366716,4.027634451161993,1.2688148057786748,1.0,0.0,4.02763445116076,1.284241607052414,1.2845461220275347,3.1361968254604387,19438.05036606556,1982.1295106958605,4632.441516551485,4632.441516551485,5.5771687483477725,5.246261737043095,-2.3926317808911497,7.638893517934244,3.3653265539455135,3.3653265539455135,0.961521872555861,0.0,0.0,0.0002371042340565859,7.928935754526026e-05,0.00015781487651132564,0.0006356206335428907,0.09629829936527581,0.07246324693699206,0.023835052428283755,0.09629821895219759,0.0724632469380758,0.02383505242864018,0.38044292407369873,0.38044292407369873,0.12513760319284128,0.0,4.831565897404346,4.040094756776227,7.25440277432574,4.81050934586051,4.028386434836079,7.204547727504519,24989.580356668866,21241.143303168537,0.85,1.0681915946557092,0.6655293992795431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505835725365372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.623552951822,1544.9640839081953,0.38044292407369873,0.12513760319284128,6.112874298809886,3.3653265539455135
2229.0,-29.852167716987957,5.24554439945112,35.040743972876975,24.351570184249454,5.094917549428525,-26.357438165576873,-39.95347993969915,1.6001879979871867,-0.19090525264323333,-4.996622142056414,40.080518317237456,42700.70695381418,25836.080511036962,25836.080511036962,68536.78746485114,77956.8985526842,77956.8985526842,25836.080511036962,103792.97906372117,103792.97906372117,103792.97906372117,128782.34353303222,92104.64700145597,56848.45540246341,39173.54622110284,24989.364469311055,0.0,64162.9106904139,21240.959798914395,1544.962832413817,0.0,0.8866443571814817,2.8196576513018288,0.0014959135982669303,354702.6866028285,1558007.8758245744,4.392433253738289,1558007.8758245744,4.392433253738289,0.85,0.09629852325769558,4.027634451161993,1.2688141222251579,1.0,0.0,4.027634451160849,1.284245349409588,1.2845497951492568,3.136187686421162,19437.94823004625,1982.1190957203787,4632.441516551485,4632.441516551485,5.577205976314201,5.24554439945112,-2.392955992552539,7.6385003920036585,3.365522220037269,3.365522220037269,0.9615777771535055,0.0,0.0,0.00023704963453909913,7.927181884058915e-05,0.00015777781569851,0.0006354713661364063,0.09629852325511414,0.07246264601872289,0.023835877236391245,0.09629841338483586,0.07246264602066536,0.02383587723703022,0.38043890223549015,0.38043890223549015,0.1251416483920499,0.0,4.826593889735705,4.037422329476783,7.242241815760849,4.8057168894131905,4.025855702780746,7.192685130141967,24989.364469311055,21240.959798914395,0.85,1.0681683035787013,0.6655045180204672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505968630649535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.58413312616,1544.962832413817,0.38043890223549015,0.1251416483920499,6.112874298809886,3.365522220037269
2230.0,-29.854375049497413,5.2448260535040605,35.04070752504392,24.350684286933415,5.0943160576412865,-26.359485229462084,-39.95542289977891,1.5994262375763308,-0.1963007925115221,-4.997073638591194,40.08042633034434,42699.20932532284,25836.20151364719,25836.20151364719,68535.41083897003,77955.73948411585,77955.73948411585,25836.20151364719,103791.94099776304,103791.94099776304,103791.94099776304,128781.05504822973,92104.13532597934,56847.60516706645,39173.92239879209,24989.11405046669,0.0,64163.03644925878,21240.746942896687,1544.959245151299,0.0,0.886642390671543,2.8196759499718356,0.0014959135982669303,354696.44471786317,1558003.902921525,4.392499350143785,1558003.902921525,4.392499350143785,0.85,0.0962987013726532,4.027634451161993,1.268813334819861,1.0,0.0,4.027634451161277,1.2842490223253338,1.2845533990839744,3.1361787170134114,19437.840245034105,1982.1080843136144,4632.441516551485,4632.441516551485,5.5772320970131455,5.2448260535040605,-2.393269738340118,7.6380957918441785,3.3657162594254286,3.3657162594254286,0.9616332169786939,0.0,0.0,0.0002369952462552322,7.925439769529507e-05,0.00015774084855993712,0.0006353224760155294,0.09629870137046313,0.07246201704912843,0.023836684321334702,0.0962986011494884,0.07246201705077637,0.023836684321876828,0.3804348827008383,0.3804348827008383,0.12514564972178005,0.0,4.821620896567765,4.034767667849735,7.230023828125638,4.800772846079667,4.0233034391167735,7.180272024553744,24989.11405046669,21240.746942896687,0.85,1.0681447548569338,0.6654798726536282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506101201078274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.544752146403,1544.959245151299,0.3804348827008383,0.12514564972178005,6.112874298809886,3.3657162594254286
2231.0,-29.856575584838314,5.244106754208196,35.04067044427265,24.349803348910086,5.0937160865226225,-26.361526022874152,-39.95736484704537,1.598666524528641,-0.20164257610167624,-4.997525942872175,40.08033499920154,42697.737135856856,25836.315915503685,25836.315915503685,68534.05305136053,77954.59411380398,77954.59411380398,25836.315915503685,103790.91002930766,103790.91002930766,103790.91002930766,128779.78152470992,92103.63522109111,56846.7782430232,39174.28553118657,24988.87149540226,0.0,64163.15702658883,21240.54077109192,1544.9561446037299,0.0,0.886640417639297,2.819693448613224,0.0014959135982669303,354690.1917523347,1557999.9583478326,4.392565665970596,1557999.9583478326,4.392565665970596,0.85,0.0962988739709516,4.027634451161993,1.2688126029120759,1.0,0.0,4.027634451164303,1.284252685322194,1.2845569933268528,3.1361697718790738,19437.734701901994,1982.0973219093162,4632.441516551485,4632.441516551485,5.577256792814719,5.244106754208196,-2.3935859359509077,7.637692690159104,3.3659087990638175,3.3659087990638175,0.9616882283039478,0.0,0.0,0.00023694103689567253,7.923698916786112e-05,0.00015770404772781142,0.0006351742557162285,0.09629887396873495,0.07246139066679864,0.023837483301936305,0.09629879121579056,0.0724613906684666,0.023837483302485,0.3804308643051978,0.3804308643051978,0.12514960438885814,0.0,4.816664663994061,4.032145813220495,7.217774929540042,4.795883366770511,4.02081131874138,7.167898073890967,24988.87149540226,21240.54077109192,0.85,1.0681215860834345,0.665455677596462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506233288890933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.50545966123,1544.9561446037299,0.3804308643051978,0.12514960438885814,6.112874298809886,3.3659087990638175
2232.0,-29.85876890831397,5.243385764319957,35.04063256980127,24.348868906404846,5.0930546816388205,-26.363566468269987,-39.959302882757015,1.5978522415647975,-0.20658878163976624,-4.998017452305171,40.08023771968745,42696.280074419985,25836.518786588764,25836.518786588764,68532.79886100875,77953.48096698568,77953.48096698568,25836.518786588764,103789.99975357443,103789.99975357443,103789.99975357443,128778.6113543613,92103.13955753625,56845.93866484892,39174.667658541475,24988.611600786873,0.0,64163.27925932835,21240.319860668842,1544.9529715559884,0.0,0.8866382664202919,2.819701155204397,0.0014959135982669303,354683.3968858946,1557995.7568734775,4.392637971082422,1557995.7568734775,4.392637971082422,0.85,0.09629906057436395,4.027634451161993,1.2688119012257086,1.0,0.0,4.027634451163532,1.2842566030258018,1.2845608425791954,3.136160204800656,19437.630096077715,1982.0866550838173,4632.441516551485,4632.441516551485,5.577300586370311,5.243385764319957,-2.39393339084616,7.637319155166116,3.3660998538654052,3.3660998538654052,0.9617428153901157,0.0,0.0,0.00023688701656503127,7.921961922987205e-05,0.00015766739733515922,0.0006350266413321339,0.09629906057161501,0.0724607816591729,0.023838278912442116,0.09629862298700619,0.07246078166124136,0.0238382789131226,0.3804268470412831,0.3804268470412831,0.12515351170522518,0.0,4.81182336024807,4.0295804875739805,7.205822613765633,4.791428670665425,4.018398674428568,7.157055037515818,24988.611600786873,21240.319860668842,0.85,1.06810000442808,0.6654317012360712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506364972242816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.46622976825,1544.9529715559884,0.3804268470412831,0.12515351170522518,6.112874298809886,3.3660998538654052
2233.0,-29.860954609704283,5.242665046549025,35.04059406067938,24.348055547475838,5.092524011458703,-26.36558697828682,-39.96121905567122,1.5971563800114437,-0.2121788939596172,-4.998418138268168,40.08014348540787,42694.76526427923,25836.486132511855,25836.486132511855,68531.25139679108,77952.32885053226,77952.32885053226,25836.486132511855,103788.81498304411,103788.81498304411,103788.81498304411,128777.1571137538,92102.65477744132,56845.09119106774,39175.0706515262,24988.342130709687,0.0,64163.412782235886,21240.090811103233,1544.947194178778,0.0,0.8866365667775816,2.8197279644781004,0.0014959135982669303,354677.85768304195,1557991.6869300953,4.392695098328905,1557991.6869300953,4.392695098328905,0.85,0.09629915236260544,4.027634451161993,1.2688110825000334,1.0,0.0,4.027634451162311,1.284259966800398,1.2845641380265083,3.1361519904699913,19437.527787120514,1982.0762224735781,4632.441516551485,4632.441516551485,5.577293537371032,5.242665046549025,-2.3942148750380103,7.636879921587035,3.366289199839467,3.366289199839467,0.9617969142398477,0.0,0.0,0.00023683319524951975,7.920244870139186e-05,0.0001576307465481279,0.0006348790253596243,0.09629915236123852,0.07246010544894331,0.023839046912295218,0.09629899386452993,0.07246010544997185,0.023839046912633603,0.38042283236427094,0.38042283236427094,0.12515739096778153,0.0,4.806877813884512,4.027040069271152,7.1933696510531036,4.786239244308547,4.016128053686828,7.142778267544884,24988.342130709687,21240.090811103233,0.85,1.0680736641827204,0.6654067078567178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506496226296148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.427071001794,1544.947194178778,0.38042283236427094,0.12515739096778153,6.112874298809886,3.366289199839467
2234.0,-29.863131633870996,5.241943847087051,35.04055530229962,24.347205587569647,5.091957983802977,-26.36760321384591,-39.963130723312474,1.5964295637484192,-0.2177095446136832,-4.998857015559917,40.08005920710259,42693.26948272704,25836.543935436777,25836.543935436777,68529.81341816382,77951.17169099371,77951.17169099371,25836.543935436777,103787.7156264305,103787.7156264305,103787.7156264305,128775.86236337124,92102.14713626419,56844.24492787831,39175.44689820653,24988.146736940755,0.0,64163.593635147285,21239.92472639964,1544.9465282630088,0.0,0.8866346364943982,2.8197495286963172,0.0014959135982669303,354671.7905897152,1557988.046988336,4.3927599778878905,1557988.046988336,4.3927599778878905,0.85,0.09629930958997342,4.027634451161993,1.2688102703681219,1.0,0.0,4.027634451162921,1.284263474821307,1.2845675780427344,3.1361434239359642,19437.42065351497,1982.0652978861256,4632.441516551485,4632.441516551485,5.577306015224171,5.241943847087051,-2.394526166162273,7.636470013249324,3.3664774262524357,3.3664774262524357,0.9618506932149816,0.0,0.0,0.00023677959880299824,7.918532197245694e-05,0.0001575942768305413,0.0006347321386686483,0.09629930958782348,0.07245948727400182,0.023839822313821667,0.09629947916248467,0.07245948727561952,0.023839822314353897,0.3804188195576092,0.3804188195576092,0.1251612094464979,0.0,4.801917195744409,4.024502934639827,7.180847141907634,4.781147470946223,4.013532532898637,7.129902888919446,24988.146736940755,21239.92472639964,0.85,1.0680482425570506,0.6653815203290092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45066270264794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.387991820331,1544.9465282630088,0.3804188195576092,0.1251612094464979,6.112874298809886,3.3664774262524357
2235.0,-29.865302106177424,5.241223556501833,35.04051641778682,24.346440494433068,5.091486099993515,-26.369604136919357,-39.965024998504646,1.5957881307059745,-0.22371049308645752,-4.999231065029088,40.079978016497705,42691.72985268473,25836.434870226232,25836.434870226232,68528.16472291097,77949.97696381094,77949.97696381094,25836.434870226232,103786.41183403718,103786.41183403718,103786.41183403718,128774.36190996789,92101.63739753634,56843.39028629069,39175.830123606276,24987.950075930716,0.0,64163.780199536995,21239.75756454111,1544.9443222642915,0.0,0.8866330252304903,2.8197848712578035,0.0014959135982669303,354666.61974841915,1557984.5404090337,4.392814134902748,1557984.5404090337,4.392814134902748,0.85,0.09629939411608708,4.027634451161993,1.2688093400979419,1.0,0.0,4.027634451162219,1.2842665833910305,1.2845706187342845,3.1361358328948037,19437.313077238145,1982.0543281587643,4632.441516551485,4632.441516551485,5.5772824714384255,5.241223556501833,-2.3947903300712405,7.636013886573073,3.3666643061589885,3.3666643061589885,0.9619040874739967,0.0,0.0,0.0002367261747814402,7.916835444062061e-05,0.0001575578203408196,0.0006345853052546768,0.09629939411482048,0.07245882315828298,0.023840570956537507,0.09630037366306962,0.07245882315923599,0.02384057095685109,0.380414806752825,0.380414806752825,0.12516496677701686,0.0,4.796798434250718,4.021937654446106,7.167768226489272,4.77552057194265,4.010976141783658,7.114726176901627,24987.950075930716,21239.75756454111,0.85,1.0680194419624525,0.6653555903333886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506757309624232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.349013615867,1544.9443222642915,0.380414806752825,0.12516496677701686,6.112874298809886,3.3666643061589885
2236.0,-29.867464655039946,5.240499452970239,35.040476762956466,24.345377494487934,5.090670385012379,-26.371632312955494,-39.9669609038159,1.5948380428991433,-0.22756665212972393,-4.999835048973526,40.079877810540474,42690.39769731221,25836.892423791265,25836.892423791265,68527.29012110348,77948.96820948074,77948.96820948074,25836.892423791265,103785.86063327201,103785.86063327201,103785.86063327201,128773.58559608241,92101.1712320213,56842.60071973621,39176.18945809454,24987.72496281041,0.0,64163.91442090495,21239.56621838885,1544.945777156356,0.0,0.8866303115193499,2.8197650747368437,0.0014959135982669303,354658.2704292397,1557980.2125749402,4.3929053471369235,1557980.2125749402,4.3929053471369235,0.85,0.09629964930635877,4.027634451161993,1.2688088966673239,1.0,0.0,4.027634451161601,1.2842711343284767,1.284575102399278,3.136124719697896,19437.214696738974,1982.0442961397598,4632.441516551485,4632.441516551485,5.5773812430178165,5.240499452970239,-2.395227917882726,7.635727370852965,3.3668502582442597,3.3668502582442597,0.961957216641217,0.0,0.0,0.0002366729568318306,7.915101748943696e-05,0.00015752193934239362,0.0006344407897092743,0.0962996493014928,0.07245830033404847,0.023841348967444335,0.09629949352123704,0.07245830033770972,0.023841348968649048,0.3804107905506224,0.3804107905506224,0.12516863308532458,0.0,4.792139769845619,4.0195109567430904,7.156142049700463,4.772268396843799,4.008673052156098,7.108458883514174,24987.72496281041,21239.56621838885,0.85,1.0680035770819014,0.6653334367549659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506887202898802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.310094099534,1544.945777156356,0.3804107905506224,0.12516863308532458,6.112874298809886,3.3668502582442597
2237.0,-29.869620480726063,5.239776349162776,35.04043591054004,24.344568221736722,5.090143710775776,-26.373625530078105,-39.968853886798,1.5941487600984368,-0.23295380270195665,-5.00021297974494,40.079763619003195,42688.91638531229,25836.772456895487,25836.772456895487,68525.68884220778,77947.81662068299,77947.81662068299,25836.772456895487,103784.58907757848,103784.58907757848,103784.58907757848,128771.93493639762,92100.67654348182,56841.776307992375,39176.555817210494,24987.34585881915,0.0,64163.90167602964,21239.243979996278,1544.9332975315576,0.0,0.8866287999910132,2.8197918804176374,0.0014959135982669303,354653.04608961695,1557975.2807232598,4.392956152220885,1557975.2807232598,4.392956152220885,0.85,0.09629960807798492,4.027634451161993,1.2688081065146255,1.0,0.0,4.027634451161046,1.2842744658152918,1.2845783665511792,3.1361165843978243,19437.11029668389,1982.0336502968794,4632.441516551485,4632.441516551485,5.5773553458974,5.239776349162776,-2.3954991996844752,7.635275548847251,3.3670338596063982,3.3670338596063982,0.9620096741732567,0.0,0.0,0.0002366199153028211,7.913406832214146e-05,0.00015748584698067962,0.0006342954228698112,0.09629960807737767,0.07245755372260974,0.023842054354767918,0.09629946691962193,0.07245755372306666,0.023842054354918263,0.3804067783276359,0.3804067783276359,0.12517230598939658,0.0,4.787325261273281,4.01710276564512,7.143823905570343,4.767259177043002,4.006762343818025,7.093816782563124,24987.34585881915,21239.243979996278,0.85,1.0679788331482905,0.6653104825335149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507016624197706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.271260967114,1544.9332975315576,0.3804067783276359,0.12517230598939658,6.112874298809886,3.3670338596063982
2238.0,-29.871769665445676,5.239052418141169,35.04039471553122,24.343682918138825,5.089532413826974,-26.375621233337753,-39.97074714917687,1.5933839816893047,-0.2380522332339865,-5.000680131235159,40.079671935611806,42687.465153312936,25836.871722592732,25836.871722592732,68524.33687590566,77946.69962371122,77946.69962371122,25836.871722592732,103783.57134630394,103783.57134630394,103783.57134630394,128770.70272248243,92100.17950189231,56840.94503137356,39176.927189465285,24987.131376178484,0.0,64164.05856564377,21239.06166975171,1544.9322624978215,0.0,0.8866267523753673,2.8198044535122504,0.0014959135982669303,354646.58848763915,1557971.320991013,4.393024976314736,1557971.320991013,4.393024976314736,0.85,0.09629973539290947,4.027634451161993,1.2688073680130763,1.0,0.0,4.027634451162743,1.2842781498605043,1.284581983568386,3.136107588219473,19437.00540003644,1982.02295381567,4632.441516551485,4632.441516551485,5.577376774273105,5.239052418141169,-2.3958381945862026,7.6348906127273715,3.367216555712764,3.367216555712764,0.9620618730607896,0.0,0.0,0.00023656704806782893,7.911712000934919e-05,0.00015744992805847975,0.0006341507545813104,0.096299735390457,0.07245694041761036,0.023842794972846634,0.09629960939162738,0.07245694041945563,0.023842794973453835,0.380402768792958,0.380402768792958,0.1251759344399434,0.0,4.782580979912268,4.014727769011131,7.131691703957188,4.762627898001199,4.0043530208102425,7.082253451831946,24987.131376178484,21239.06166975171,0.85,1.0679551513375836,0.6652862382394505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507145645330617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.232490437367,1544.9322624978215,0.380402768792958,0.1251759344399434,6.112874298809886,3.367216555712764
2239.0,-29.873909808246335,5.238328252003396,35.040352930672405,24.34281996628272,5.088944688797954,-26.377606439897384,-39.97263122638685,1.592641320420146,-0.2431920769682847,-5.00112175080708,40.0795723651428,42686.0150459323,25836.899936532765,25836.899936532765,68522.91498246507,77945.57788854538,77945.57788854538,25836.899936532765,103782.47782507814,103782.47782507814,103782.47782507814,128769.3429718608,92099.68361748956,56840.120774759795,39177.29204747752,24986.865146782657,0.0,64164.15719426017,21238.835374765258,1544.927706711831,0.0,0.886624863370989,2.819820559477591,0.0014959135982669303,354640.48390733823,1557967.0206308125,4.393088469386038,1557967.0206308125,4.393088469386038,0.85,0.09629980149178183,4.027634451161993,1.268806588849984,1.0,0.0,4.0276344511627205,1.284281730058457,1.2845854970129338,3.13609884567825,19436.900747603988,1982.01228223746,4632.441516551485,4632.441516551485,5.577382864784973,5.238328252003396,-2.396159769554215,7.634488021557611,3.3673977971031843,3.3673977971031843,0.9621136563151955,0.0,0.0,0.00023651441406614105,7.910025725274813e-05,0.00015741415681339293,0.0006340066810822377,0.09629980148991157,0.07245628582991467,0.023843515659996897,0.09629967028172656,0.07245628583132188,0.02384351566045995,0.38039876181726356,0.38039876181726356,0.12517953039608673,0.0,4.7778360433832745,4.012373466633278,7.119494595499759,4.757929673838817,4.002129337792724,7.069846954336924,24986.865146782657,21238.835374765258,0.85,1.0679313495073042,0.6652626156484572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507274271197308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.19378108746,1544.927706711831,0.38039876181726356,0.12517953039608673,6.112874298809886,3.3673977971031843
2240.0,-29.876043958246782,5.2376037838315215,35.04031063650039,24.341952439304464,5.088352261486335,-26.37958672238267,-39.97451450033111,1.5918950255927347,-0.24831291997162452,-5.00156895989933,40.07947396077564,42684.58773632709,25836.936180624976,25836.936180624976,68521.52391695206,77944.45651753646,77944.45651753646,25836.936180624976,103781.39269816143,103781.39269816143,103781.39269816143,128768.00335838509,92099.18377474087,56839.31499341231,39177.63197925396,24986.61066022365,0.0,64164.24263947761,21238.619061190104,1544.9239631970697,0.0,0.8866229416359761,2.819835763852548,0.0014959135982669303,354634.30214620905,1557962.7706423332,4.393153062785265,1557962.7706423332,4.393153062785265,0.8500000000000001,0.09629987088425583,4.027634451161993,1.2688059096923103,1.0,0.0,4.027634451161727,1.2842853269345051,1.2845890273422367,3.13609006245961,19436.795259794326,1982.0015254744817,4632.441516551485,4632.441516551485,5.577390688756864,5.2376037838315215,-2.3964869585384583,7.634090742369979,3.367577761015191,3.367577761015191,0.9621650745757689,0.0,0.0,0.00023646193819291367,7.908340500605639e-05,0.00015737853318685728,0.0006338632021367274,0.09629987088227245,0.07245563924769671,0.02384423163457573,0.09629974745369546,0.07245563924918899,0.023844231635066836,0.38039475656087646,0.38039475656087646,0.12518308833089092,0.0,4.773107276667588,4.010039497042669,7.107302413528089,4.753256039927692,3.999866249294996,7.057663665926441,24986.61066022365,21238.619061190104,0.85,1.0679082476194242,0.6652394851157337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507402358080213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.15518123784,1544.9239631970697,0.38039475656087646,0.12518308833089092,6.112874298809886,3.367577761015191
2241.0,-29.87817033005628,5.23687910335995,35.04026782388029,24.341084458306455,5.0877614986009805,-26.38155983682401,-39.976385341119,1.5911510053393303,-0.2534529004037722,-5.00201425155289,40.07937427170902,42683.14246503953,25836.961656588544,25836.961656588544,68520.10412162807,77943.3268127914,77943.3268127914,25836.961656588544,103780.28846937994,103780.28846937994,103780.28846937994,128766.63955827414,92098.67313336025,56838.48878548952,39177.98260874525,24986.351088894196,0.0,64164.33369763945,21238.398425560066,1544.9198999404907,0.0,0.8866210342933615,2.819851446893663,0.0014959135982669303,354628.1469738092,1557958.465177871,4.393217172614707,1557958.465177871,4.393217172614707,0.85,0.09629992662120948,4.027634451161993,1.268805105802603,1.0,0.0,4.02763445116106,1.2842889127807182,1.2845925468980604,3.136081306223718,19436.68749301986,1981.9905363217676,4632.441516551485,4632.441516551485,5.577396188224797,5.23687910335995,-2.396814163076163,7.633693266436113,3.3677564268700144,3.3677564268700144,0.9622161219628612,0.0,0.0,0.000236409664242704,7.906666730240979e-05,0.00015734299694029422,0.000633720075125805,0.0962999266192846,0.07245498791973079,0.023844938699553814,0.09629982260136995,0.07245498792117906,0.02384493870003041,0.3803907523439227,0.3803907523439227,0.12518660801609166,0.0,4.768384390202357,4.007714840203107,7.0951071208238545,4.748561351149135,3.9975824561868194,7.045459832859251,24986.351088894196,21238.398425560066,0.85,1.0678846046234072,0.6652160165205581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507530088445453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.11663010589,1544.9198999404907,0.3803907523439227,0.12518660801609166,6.112874298809886,3.3677564268700144
2242.0,-29.88029014951528,5.236154316916881,35.04022451462729,24.34023149488496,5.087174955239382,-26.38352663117638,-39.978251432161755,1.5904114368710374,-0.25841473723346553,-5.002456686916921,40.07927418115613,42681.70585762197,25836.97437316834,25836.97437316834,68518.68023079031,77942.24074366015,77942.24074366015,25836.97437316834,103779.21511682849,103779.21511682849,103779.21511682849,128765.30630478803,92098.20519170583,56837.67030554833,39178.37209573055,24986.091187959537,0.0,64164.463283690086,21238.177509765606,1544.9157719803213,0.0,0.8866191429266919,2.8198651181495897,0.0014959135982669303,354622.0313663294,1557954.1423826916,4.393280745643532,1557954.1423826916,4.393280745643532,0.85,0.0962999703616388,4.027634451161993,1.2688043651031333,1.0,0.0,4.027634451160602,1.2842924774818292,1.2845960455239047,3.1360726016702674,19436.588737680693,1981.9804660797208,4632.441516551485,4632.441516551485,5.577398933338741,5.236154316916881,-2.397140627901014,7.633294944817895,3.367933821234143,3.367933821234143,0.9622668060668981,0.0,0.0,0.00023635756197026609,7.904997535546539e-05,0.0001573075866148007,0.0006335774552789205,0.09629997035976767,0.07245433313327992,0.02384563722648775,0.09629982674355242,0.0724543331346877,0.0238456372269511,0.3803867479675095,0.3803867479675095,0.12519008878477056,0.0,4.763700912519141,4.0054476494966025,7.082897207468591,4.744041949683435,3.9955504900708547,7.033197188544818,24986.091187959537,21238.177509765606,0.85,1.0678602566633955,0.665192283599623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507657355415453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.078163658696,1544.9157719803213,0.3803867479675095,0.12519008878477056,6.112874298809886,3.367933821234143
