time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2243.0,-29.882401656272915,5.235429559030569,35.04018074725726,24.339377239253395,5.086595766022558,-26.385485207488816,-39.98011242421342,1.589679317210185,-0.2635301306293627,-5.0028947387979645,40.079174219183415,42680.28431173169,25836.970946357407,25836.970946357407,68517.25525808909,77941.11961242792,77941.11961242792,25836.970946357407,103778.09055878533,103778.09055878533,103778.09055878533,128763.92407949352,92097.70181023543,56836.86650942472,39178.705889789686,24985.833520708184,0.0,64164.53941049787,21237.958492601956,1544.9116824581326,0.0,0.8866172733966555,2.819881328037815,0.0014959135982669303,354615.9764315234,1557949.8251497897,4.393343584875486,1557949.8251497897,4.393343584875486,0.85,0.09630000238828462,4.027634451161993,1.2688036386901511,1.0,0.0,4.027634451161853,1.2842960069385587,1.284599509172589,3.1360639832267863,19436.482503052146,1981.96963316241,4632.441516551485,4632.441516551485,5.5773981935968715,5.235429559030569,-2.397465146557191,7.63289470558776,3.3681099758294173,3.3681099758294173,0.9623171359512621,0.0,0.0,0.00023630567452940807,7.903333226281077e-05,0.0001572723422665973,0.0006334355039278877,0.09630000238647993,0.07245367537087524,0.023846327015604678,0.0962999223452759,0.07245367537223307,0.023846327016051546,0.38038274540003614,0.38038274540003614,0.12519352940305067,0.0,4.759016785693518,4.003191318597487,7.070652833834913,4.739364608168614,3.9933458281032586,7.020823734245937,24985.833520708184,21237.958492601956,0.85,1.0678367816177152,0.6651693396983822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507784232337377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.039757597868,1544.9116824581326,0.38038274540003614,0.12519352940305067,6.112874298809886,3.3681099758294173
2244.0,-29.884507819490015,5.2347047124844295,35.0401365180634,24.338524660002463,5.086005233335528,-26.38744010822199,-39.98196901576591,1.5889375220388429,-0.26836723417977737,-5.003340429418194,40.07907323300855,42678.867848703645,25836.981585536785,25836.981585536785,68515.84943424043,77940.05133592042,77940.05133592042,25836.981585536785,103777.0329214572,103777.0329214572,103777.0329214572,128762.60827489586,92097.24453467673,56836.06104734396,39179.09276370308,24985.575353438664,0.0,64164.668117141744,21237.739050422864,1544.9077583930205,0.0,0.886615368630682,2.819892978799878,0.0014959135982669303,354609.81599416304,1557945.463692055,4.39340760865373,1557945.463692055,4.39340760865373,0.85,0.09630003136511489,4.027634451161993,1.2688029342563825,1.0,0.0,4.027634451162743,1.2842995813508014,1.2846030179691195,3.1360552550564607,19436.385998707075,1981.959792457881,4632.441516551485,4632.441516551485,5.577400490264697,5.2347047124844295,-2.397796668712203,7.632501381196633,3.368284931061908,3.368284931061908,0.9623671231605452,0.0,0.0,0.00023625392885319834,7.901673175235573e-05,0.0001572371971008426,0.0006332939520475023,0.09630003136321175,0.0724530214090513,0.02384700995416045,0.09629986873421563,0.07245302141048315,0.02384700995463173,0.3803787434270826,0.3803787434270826,0.1251969276704793,0.0,4.754393879151621,4.001000802589374,7.058457154485325,4.73497319523841,3.9914042739853244,7.00880797032994,24985.575353438664,21237.739050422864,0.85,1.0678127300394507,0.6651459300122505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450791061382727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.001447407505,1544.9077583930205,0.3803787434270826,0.1251969276704793,6.112874298809886,3.368284931061908
2245.0,-29.886605654805273,5.233980019513484,35.04009182214948,24.337669915426545,5.085427282425907,-26.389386254400517,-39.983816736470885,1.5882078819925276,-0.2734674938284911,-5.003776480886107,40.078971180576566,42677.450500204366,25836.963156513448,25836.963156513448,68514.4136567178,77938.92347206682,77938.92347206682,25836.963156513448,103775.88662858027,103775.88662858027,103775.88662858027,128761.19726987982,92096.72940450559,56835.25643252727,39179.41441330924,24985.31064129956,0.0,64164.7250546088,21237.514045104625,1544.9032493596137,0.0,0.886613516807919,2.8199092274783926,0.0014959135982669303,354603.78887264343,1557941.0561934756,4.393469853061871,1557941.0561934756,4.393469853061871,0.85,0.09630003910685075,4.027634451161993,1.2688021677313372,1.0,0.0,4.027634451163145,1.2843030985177222,1.2846064697825537,3.1360466667179154,19436.277284609314,1981.948706705074,4632.441516551485,4632.441516551485,5.577396512011917,5.233980019513484,-2.398122289031035,7.632102308544519,3.368458651618873,3.368458651618873,0.9624167576053922,0.0,0.0,0.00023620239815996873,7.900021376012071e-05,0.00015720218439984802,0.0006331529336867482,0.09630003910512253,0.0724523572105717,0.023847681894550825,0.09629994142650176,0.07245235721187196,0.023847681894978788,0.38037474441829433,0.38037474441829433,0.12520028684843088,0.0,4.7497588484572475,3.9988030463354676,7.046235923418635,4.73030898705764,3.9891956315787525,6.996503569155095,24985.31064129956,21237.514045104625,0.85,1.0677894060701905,0.6651232505692619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508036677580063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.963173882512,1544.9032493596137,0.38037474441829433,0.12520028684843088,6.112874298809886,3.368458651618873
2246.0,-29.888698094596236,5.233257675927778,35.04004717471276,24.33697278555485,5.085015650801041,-26.39131091105885,-39.985630999412365,1.5876284672351375,-0.27936802327303667,-5.004107690862116,40.0788832007654,42675.91784704349,25836.68123028472,25836.68123028472,68512.59907732821,77937.76018021489,77937.76018021489,25836.68123028472,103774.44141049961,103774.44141049961,103774.44141049961,128759.53570153782,92096.24400333676,56834.40167005009,39179.82481476297,24985.09429103821,0.0,64164.91910580118,21237.33014738248,1544.8991151637679,0.0,0.886612148123626,2.8199482864897374,0.0014959135982669303,354599.2109283066,1557937.2564788272,4.393515858087493,1557937.2564788272,4.393515858087493,0.85,0.09629997180223027,4.027634451161993,1.268801180315204,1.0,0.0,4.0276344511623146,1.2843059131554408,1.2846092190839833,3.136039793873101,19436.17484457944,1981.938260729142,4632.441516551485,4632.441516551485,5.577335652910358,5.233257675927778,-2.398370401397277,7.631628077325055,3.368631210426779,3.368631210426779,0.9624660601219368,0.0,0.0,0.00023615101031597855,7.898399797496444e-05,0.0001571670123410141,0.0006330112734908705,0.09629997180165092,0.07245164244054844,0.02384832936110248,0.09630086892598717,0.07245164244098433,0.023848329361245944,0.3803707458812527,0.3803707458812527,0.1252036050742104,0.0,4.744897015078038,3.9965797742546556,7.033170149119769,4.724739667589063,3.9870666578029272,6.980265823498712,24985.09429103821,21237.33014738248,0.85,1.0677578968713133,0.6650973529114158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450816224494745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.924996987713,1544.8991151637679,0.3803707458812527,0.1252036050742104,6.112874298809886,3.368631210426779
2247.0,-29.890783197713127,5.232532132630628,35.04000206038504,24.335932556446664,5.084213637699497,-26.393268004713516,-39.987502818088956,1.5866984446715502,-0.28295665587137364,-5.004706788645814,40.07878030683779,42674.65602080753,25837.065195658,25837.065195658,68511.72121646554,77936.78837030166,77936.78837030166,25837.065195658,103773.85356595965,103773.85356595965,103773.85356595965,128758.73878442432,92095.789073104,56833.656723494925,39180.14705512119,24984.885218464664,0.0,64165.03227358585,21237.152435694963,1544.901542265618,0.0,0.8866094685775999,2.819925548220846,0.0014959135982669303,354590.9303888254,1557932.8126549881,4.3936059248516095,1557932.8126549881,4.3936059248516095,0.85,0.09630013121143452,4.027634451161993,1.268800770952366,1.0,0.0,4.027634451162337,1.2843103663945614,1.2846136076179973,3.136028919916572,19436.078835196626,1981.9284704967167,4632.441516551485,4632.441516551485,5.577418539088609,5.232532132630628,-2.3988195733546327,7.631351705985261,3.36880327014428,3.36880327014428,0.9625152200412229,0.0,0.0,0.0002360998128977016,7.896727098487932e-05,0.00015713254191282227,0.0006328724392067388,0.09630013120673157,0.07245111131358783,0.023849019893143742,0.09629995266705965,0.0724511113171261,0.02384901989430841,0.38036674470847737,0.38036674470847737,0.1252068311551422,0.0,4.740510747222231,3.994488531231468,7.021639455382115,4.721750132774446,3.9850018653041275,6.974349825760726,24984.885218464664,21237.152435694963,0.85,1.0677423323711013,0.665076514554719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508287491428595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.88685825541,1544.901542265618,0.38036674470847737,0.1252068311551422,6.112874298809886,3.36880327014428
2248.0,-29.8928597579277,5.231808894616661,35.03995599570355,24.335180909279757,5.0837458657979475,-26.395183980531247,-39.98931568404657,1.5860700883737768,-0.2883877426291974,-5.005045379053268,40.078662397430435,42673.18636257526,25836.788561676127,25836.788561676127,68509.97492425138,77935.6318834093,77935.6318834093,25836.788561676127,103772.42044508542,103772.42044508542,103772.42044508542,128756.92396990991,92095.28134474209,56832.835823796006,39180.495023273426,24984.503524824497,0.0,64164.99854809792,21236.827996100823,1544.8881758832672,0.0,0.8866081706952282,2.8199575602939633,0.0014959135982669303,354586.25056675985,1557927.7203484182,4.393649550309055,1557927.7203484182,4.393649550309055,0.85,0.09629995343980594,4.027634451161993,1.2687998527707531,1.0,0.0,4.027634451161579,1.2843134090038728,1.2846165854712184,3.1360214904910704,19435.971683191437,1981.9175440330223,4632.441516551485,4632.441516551485,5.5773588224184945,5.231808894616661,-2.3990762738590092,7.63088516847567,3.3689731607095195,3.3689731607095195,0.9625637602027198,0.0,0.0,0.00023604883540408238,7.895107393131361e-05,0.00015709776147276877,0.0006327323563081527,0.09629995343979396,0.07245032518926167,0.023849628250532287,0.09630007171243066,0.07245032518927069,0.02384962825053524,0.38036274795469655,0.38036274795469655,0.1252100679379003,0.0,4.7358845221392585,3.992370987623815,7.009212139180818,4.716657636424088,3.983266973871764,6.9588467517567665,24984.503524824497,21236.827996100823,0.85,1.0677156779314265,0.6650539597626196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508412300813978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.848796753147,1544.8881758832672,0.38036274795469655,0.1252100679379003,6.112874298809886,3.3689731607095195
2249.0,-29.894931146679205,5.231085390966826,35.0399098621046,24.334313172753923,5.083147710732956,-26.397108342016068,-39.99114101808516,1.585324906041117,-0.29326499198691636,-5.005507336379095,40.07856826078433,42671.791107491124,25836.820437980146,25836.820437980146,68508.61154547127,77934.53314308159,77934.53314308159,25836.820437980146,103771.35358106173,103771.35358106173,103771.35358106173,128755.6582869192,92094.77648306203,56832.03444735558,39180.824484118275,24984.304705857474,0.0,64165.12918997575,21236.658999978852,1544.8880751996048,0.0,0.8866061580818079,2.8199678485975785,0.0014959135982669303,354579.8657089231,1557923.6547559663,4.39371720004789,1557923.6547559663,4.39371720004789,0.85,0.0962999841984293,4.027634451161993,1.2687991142692043,1.0,0.0,4.027634451162782,1.284316997475644,1.284620109491452,3.1360127282270693,19435.865136176493,1981.906679261164,4632.441516551485,4632.441516551485,5.577365703520804,5.231085390966826,-2.3994255645372244,7.63051095550405,3.3691425374630235,3.3691425374630235,0.9626121535608638,0.0,0.0,0.0002359979949672749,7.8934768584777e-05,0.0001570632263824979,0.0006325932615888039,0.09629998419611457,0.0724497036397854,0.023850280556329175,0.0963001981731547,0.07244970364152685,0.023850280556902453,0.3803587517463805,0.3803587517463805,0.12521325119989415,0.0,4.731346954732317,3.990268893944858,6.99710050933578,4.712242344392166,3.9809956839848724,6.947756344188406,24984.304705857474,21236.658999978852,0.85,1.0676922560638136,0.6650308609393022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508536600878255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.810836890258,1544.8880751996048,0.3803587517463805,0.12521325119989415,6.112874298809886,3.3691425374630235
2250.0,-29.896995058082098,5.230361768170842,35.03986311559076,24.33344288673254,5.0825315024521105,-26.39902777752981,-39.99296558378262,1.5845642218713032,-0.2976966362603548,-5.0059645594275475,40.07845814133542,42670.425008232145,25836.834735518172,25836.834735518172,68507.25974375031,77933.4972993827,77933.4972993827,25836.834735518172,103770.33203490087,103770.33203490087,103770.33203490087,128754.345738078,92094.3241942206,56831.25190295451,39181.191434740096,24984.01370317713,0.0,64165.205137917226,21236.41164770056,1544.882626266057,0.0,0.8866042274735294,2.8199728171394813,0.0014959135982669303,354573.5463738678,1557918.8989051813,4.393782093553273,1557918.8989051813,4.393782093553273,0.85,0.0962999483779607,4.027634451161993,1.2687984450021759,1.0,0.0,4.027634451162845,1.2843206580348567,1.2846237058643757,3.1360037899917375,19435.76968423817,1981.8969458722572,4632.441516551485,4632.441516551485,5.57736878991444,5.230361768170842,-2.399772731833875,7.630134500004717,3.3693106286863514,3.3693106286863514,0.9626601796246719,0.0,0.0,0.00023594734808903115,7.891847321292173e-05,0.0001570288748761094,0.0006324549062782242,0.09629994837607386,0.07244903657730593,0.023850911798767936,0.0962998184915486,0.07244903657872546,0.02385091179923524,0.3803547555000363,0.3803547555000363,0.12521640251203808,0.0,4.726920055220717,3.988244577406931,6.985202106062729,4.7082679231671705,3.9792913462449633,6.936720041194803,24984.01370317713,21236.41164770056,0.85,1.0676699247902386,0.6650087834444849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450866059341111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.772911410339,1544.882626266057,0.3803547555000363,0.12521640251203808,6.112874298809886,3.3693106286863514
2251.0,-29.89905198933851,5.229638791912524,35.039815845428315,24.332611716259294,5.081966314452492,-26.40093582759138,-39.99477328089995,1.5838501526777622,-0.3025114903757071,-5.006386774032793,40.07834939613647,42669.01927177687,25836.757150998117,25836.757150998117,68505.77642277499,77932.41325317213,77932.41325317213,25836.757150998117,103769.17040417025,103769.17040417025,103769.17040417025,128752.89190440896,92093.84154150897,56830.44756000212,39181.54886834094,24983.721500238706,0.0,64165.270368579644,21236.1632752029,1544.8763182687014,0.0,0.8866024702330152,2.8199869334374115,0.0014959135982669303,354567.71097323095,1557914.2024164186,4.393841159817391,1557914.2024164186,4.393841159817391,0.85,0.09629987526326578,4.027634451161993,1.268797697159462,1.0,0.0,4.027634451164619,1.2843241003247752,1.2846270841489396,3.1359953847658075,19435.66782424818,1981.8865590439325,4632.441516551485,4632.441516551485,5.577352041830353,5.229638791912524,-2.400094968744328,7.629733760656851,3.3694774781278407,3.3694774781278407,0.9627078508936687,0.0,0.0,0.00023589688246133958,7.890233156302867e-05,0.0001569945508983109,0.0006323166618427419,0.09629987526189904,0.07244834457719673,0.023851530684702308,0.09629971647722513,0.07244834457822491,0.023851530685040867,0.38035076254035355,0.38035076254035355,0.12521953312562756,0.0,4.722486611164129,3.9862454598707586,6.973200721609601,4.703875283657112,3.9774585915013745,6.924375435524837,24983.721500238706,21236.1632752029,0.85,1.067645722199291,0.6649861993361283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508784140364668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.735066680345,1544.8763182687014,0.38035076254035355,0.12521953312562756,6.112874298809886,3.3694774781278407
2252.0,-29.901102582678117,5.228916253869632,35.039768222123826,24.331765982229285,5.0813928068106335,-26.40283900483291,-39.99658017475156,1.5831292289373307,-0.30741526182822554,-5.006820121951411,40.078244569947536,42667.63783469987,25836.704565147043,25836.704565147043,68504.34239984691,77931.30393548157,77931.30393548157,25836.704565147043,103768.00850062861,103768.00850062861,103768.00850062861,128751.46675895114,92093.32769039289,56829.66158949728,39181.851223217345,24983.458258322527,0.0,64165.30948153987,21235.93951957415,1544.8719254852615,0.0,0.8866006420361631,2.8200009223848372,0.0014959135982669303,354561.7217781672,1557909.6751920308,4.39390261131105,1557909.6751920308,4.39390261131105,0.85,0.0962998226822606,4.027634451161993,1.268796924590133,1.0,0.0,4.0276344511640065,1.2843275743349525,1.284630494373329,3.1359869021324824,19435.559380084745,1981.8755008167668,4632.441516551485,4632.441516551485,5.577340690181145,5.228916253869632,-2.400426478043635,7.629342731913267,3.3696433165701998,3.3696433165701998,0.9627552333057714,0.0,0.0,0.00023584658222907765,7.888620013605743e-05,0.00015696038209302022,0.0006321790423853982,0.0962998226806355,0.07244767256039404,0.023852150120241458,0.09629972178772796,0.0724476725616166,0.023852150120643994,0.3803467723891951,0.3803467723891951,0.12522263300057968,0.0,4.71804981219708,3.9842361587804476,6.961218383430207,4.699404860123195,3.9753877306201275,6.9124476304300515,24983.458258322527,21235.93951957415,0.85,1.067622722517303,0.6649642646385925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508907271480702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.697292988905,1544.8719254852615,0.3803467723891951,0.12522263300057968,6.112874298809886,3.3696433165701998
2253.0,-29.903145644067212,5.228194226416823,35.03972021696801,24.33093568487095,5.08082052120835,-26.40473527980347,-39.99837844222782,1.5824101569173625,-0.3120629952862828,-5.007251285292632,40.07813820125473,42666.25321669456,25836.64329433703,25836.64329433703,68502.89651103159,77930.25224886568,77930.25224886568,25836.64329433703,103766.89554320271,103766.89554320271,103766.89554320271,128750.08306589846,92092.86892620209,56828.86989392077,39182.221146979246,24983.187522695753,0.0,64165.408669675,21235.70939429139,1544.8670724699898,0.0,0.8865988305322687,2.82001179258531,0.0014959135982669303,354555.7628544037,1557905.0813602821,4.393963501871007,1557905.0813602821,4.393963501871007,0.85,0.09629975641615607,4.027634451161993,1.2687962113646791,1.0,0.0,4.027634451163174,1.2843310393052099,1.284633895805239,3.1359784416180116,19435.46256157579,1981.8656280764371,4632.441516551485,4632.441516551485,5.577327463719505,5.228194226416823,-2.400757379424102,7.628951605840925,3.369808082247115,3.369808082247115,0.9628023092134613,0.0,0.0,0.00023579647657940152,7.887014875011334e-05,0.00015692632782928818,0.0006320418842595821,0.09629975641459902,0.07244699476565061,0.02385276164894841,0.09629959371814306,0.07244699476682198,0.023852761649334087,0.3803427825343088,0.3803427825343088,0.12522570143917292,0.0,4.71365606227215,3.982281405248216,6.949245092226363,4.695188290006342,3.9736552660735924,6.900514926040216,24983.187522695753,21235.70939429139,0.85,1.0675985383913953,0.6649416578384377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509030025184777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.65957770269,1544.8670724699898,0.3803427825343088,0.12522570143917292,6.112874298809886,3.369808082247115
2254.0,-29.905180796329144,5.2274721664577655,35.03967171152905,24.330059601366543,5.080204641262347,-26.406628795274557,-40.00017625568432,1.5816526401799513,-0.31654995571358313,-5.007710028570108,40.078027619323414,42664.900918493106,25836.647195086953,25836.647195086953,68501.54811358007,77929.1916303909,77929.1916303909,25836.647195086953,103765.83882547784,103765.83882547784,103765.83882547784,128748.74300952267,92092.38038814878,56828.08967613824,39182.54523556727,24982.904184044834,0.0,64165.4494196121,21235.468556438107,1544.8621411617225,0.0,0.8865968937340585,2.820017319485244,0.0014959135982669303,354549.4228464553,1557900.3055788083,4.394028604168644,1557900.3055788083,4.394028604168644,0.85,0.09629970029898817,4.027634451161993,1.2687955371523274,1.0,0.0,4.0276344511617745,1.2843346835971148,1.284637476862384,3.1359695432981307,19435.359459531566,1981.8551145938284,4632.441516551485,4632.441516551485,5.577328305770053,5.2274721664577655,-2.4011099715756212,7.628582138033387,3.369971797721967,3.369971797721967,0.9628490850634192,0.0,0.0,0.00023574657464956315,7.885410443509226e-05,0.00015689247021447088,0.0006319055181637097,0.09629970029708675,0.07244632937816868,0.023853370918918065,0.09629926469092598,0.07244632937959913,0.023853370919389036,0.38033879488612465,0.38033879488612465,0.12522873728930342,0.0,4.709345688456892,3.9803584976588127,6.93751504468446,4.691160072856519,3.9718081157179768,6.889703844067469,24982.904184044834,21235.468556438107,0.85,1.0675768460002812,0.6649201603729845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509152329978967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.62194495344,1544.8621411617225,0.38033879488612465,0.12522873728930342,6.112874298809886,3.369971797721967
2255.0,-29.90720989971032,5.226752352663203,35.03962300724244,24.329331318754726,5.079750146568988,-26.408500726074084,-40.001944348309166,1.5810409729057149,-0.3218731073521326,-5.008060196533531,40.07792481668362,42663.45174112462,25836.377655347573,25836.377655347573,68499.8293964722,77928.07610476158,77928.07610476158,25836.377655347573,103764.45376010916,103764.45376010916,103764.45376010916,128747.08497999661,92091.8998405098,56827.27547676342,39182.91595971819,24982.631219887455,0.0,64165.54717960565,21235.236536904336,1544.8553292174963,0.0,0.8865954819707216,2.820046571388101,0.0014959135982669303,354544.58345084335,1557895.8657771226,4.394076058401046,1557895.8657771226,4.394076058401046,0.85,0.09629954775909183,4.027634451161993,1.268794619520195,1.0,0.0,4.027634451163016,1.2843376457522797,1.2846403758245815,3.1359623105985284,19435.2580438003,1981.844773067286,4632.441516551485,4632.441516551485,5.577270120526179,5.226752352663203,-2.4013823667583116,7.6281347194215146,3.3701343000116792,3.3701343000116792,0.9628955142890512,0.0,0.0,0.00023569683072445545,7.883832830216985e-05,0.0001568585024222856,0.0006317687083136743,0.09629954775859514,0.07244559433014947,0.023853953428445682,0.09629968562828445,0.07244559433052312,0.02385395342856871,0.3803348096321204,0.3803348096321204,0.12523175384325178,0.0,4.704861544385892,3.978424379859007,6.9251125255528905,4.686187089181374,3.970032462218626,6.874824434364541,24982.631219887455,21235.236536904336,0.85,1.0675484338150263,0.6648965623515286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509274163261914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.584402548324,1544.8553292174963,0.3803348096321204,0.12523175384325178,6.112874298809886,3.3701343000116792
2256.0,-29.909232601993196,5.226031131030723,35.03957399047993,24.328389611933403,5.079049171225869,-26.410391545085712,-40.00374918160958,1.5802081142903968,-0.3257191160451498,-5.008586351960411,40.07781830670367,42662.182715434334,25836.546595897624,25836.546595897624,68498.72931133196,77927.0944855327,77927.0944855327,25836.546595897624,103763.64108143032,103763.64108143032,103763.64108143032,128746.03989304141,92091.45082482533,56826.53905461376,39183.23530023508,24982.39881161108,0.0,64165.63411184616,21235.03898986942,1544.8548716845548,0.0,0.8865931868496317,2.8200357661934987,0.0014959135982669303,354537.31196857884,1557891.2658743113,4.394153205551411,1557891.2658743113,4.394153205551411,0.85,0.09629956483126906,4.027634451161993,1.2687941249879078,1.0,0.0,4.027634451161948,1.2843416416277609,1.284644308964323,3.1359525539150255,19435.163282635545,1981.83511011768,4632.441516551485,4632.441516551485,5.577306589534895,5.226031131030723,-2.401786857148177,7.6278179881789,3.3702962764610827,3.3702962764610827,0.9629417932745951,0.0,0.0,0.00023564725334805655,7.882222735336004e-05,0.0001568250259946965,0.0006316338775006147,0.09629956482809648,0.07244499605209352,0.02385456877600296,0.09629903884011154,0.07244499605448024,0.023854568776788824,0.38033082433143556,0.38033082433143556,0.12523470634361292,0.0,4.700676616700491,3.9765887214824147,6.9136284363448794,4.682867235915239,3.9682611466949425,6.866669406910148,24982.39881161108,21235.03898986942,0.85,1.0675298430298819,0.6648758842010433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509395636376223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.546913484042,1544.8548716845548,0.38033082433143556,0.12523470634361292,6.112874298809886,3.3702962764610827
2257.0,-29.911247030360283,5.225312329470926,35.03952442659657,24.327652004454308,5.078585815671062,-26.412251152121215,-40.00550777474416,1.5795899374044735,-0.33090464345951887,-5.008930782208341,40.077704337326864,42660.757770502576,25836.256187175586,25836.256187175586,68497.01395767817,77925.97695495805,77925.97695495805,25836.256187175586,103762.23314213364,103762.23314213364,103762.23314213364,128744.29671799224,92090.9587633861,56825.739578819135,39183.57687174106,24982.063575858596,0.0,64165.64044759965,21234.754039479805,1544.8443991533247,0.0,0.8865918447476125,2.8200638783586442,0.0014959135982669303,354532.55199659726,1557886.3438299533,4.394198318480233,1557886.3438299533,4.394198318480233,0.85,0.09629935529417023,4.027634451161993,1.2687932238401842,1.0,0.0,4.027634451161772,1.2843446334639363,1.2846472381005407,3.1359452488225674,19435.05943700893,1981.8245208107694,4632.441516551485,4632.441516551485,5.577243899326935,5.225312329470926,-2.4020570250621667,7.6273693545330925,3.370456628523056,3.370456628523056,0.9629876081494446,0.0,0.0,0.0002355978883177731,7.880654183803485e-05,0.00015679134647973822,0.0006314982287258704,0.0962993552939958,0.072444228064393,0.023855127229602806,0.09629920022820634,0.07244422806452423,0.023855127229645997,0.38032684367719943,0.38032684367719943,0.12523765505084025,0.0,4.6962915731237445,3.9747280341686633,6.9014068227007215,4.678026138748805,3.966640595365277,6.8518536003903705,24982.063575858596,21234.754039479805,0.85,1.0675030044095903,0.6648536112616399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509516728218446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.50948501832,1544.8443991533247,0.38032684367719943,0.12523765505084025,6.112874298809886,3.370456628523056
2258.0,-29.913255838578205,5.224593731167946,35.0394748489982,24.326807353086792,5.078000798749401,-26.41411786799043,-40.007278696261324,1.5788628281345025,-0.33548465533635863,-5.009381178363227,40.07760481012125,42659.40836926111,25836.23179635748,25836.23179635748,68495.64016561859,77924.91880653707,77924.91880653707,25836.23179635748,103761.15060289454,103761.15060289454,103761.15060289454,128743.00106579917,92090.47455712022,56824.96411973438,39183.90048598427,24981.850462904622,0.0,64165.75094888889,21234.57289346893,1544.843328445726,0.0,0.8865899103078695,2.8200716154929477,0.0014959135982669303,354526.32766807807,1557882.0455154513,4.394263342196701,1557882.0455154513,4.394263342196701,0.85,0.09629930248915239,4.027634451161993,1.2687925051199271,1.0,0.0,4.027634451162313,1.2843481342647107,1.284650676510037,3.1359367010470365,19434.95724915376,1981.8141005495006,4632.441516551485,4632.441516551485,5.577238634108148,5.224593731167946,-2.4024066303636693,7.627000361531616,3.3706165086042352,3.3706165086042352,0.9630332881726387,0.0,0.0,0.00023554867050082324,7.879074927765005e-05,0.0001567579212231732,0.0006313636040109901,0.09629930248714244,0.07244358596813506,0.023855716519007378,0.09629918757724716,0.07244358596964709,0.023855716519505292,0.3803228639979278,0.3803228639979278,0.12524054832435194,0.0,4.691997477522989,3.972888947335207,6.889491150746096,4.673896523026883,3.9646895350790032,6.840954520770879,24981.850462904622,21234.57289346893,0.85,1.067479755986627,0.6648314363723629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509637326648868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.472154883299,1544.843328445726,0.3803228639979278,0.12524054832435194,6.112874298809886,3.3706165086042352
2259.0,-29.91525727202505,5.223876092084747,35.03942488150271,24.325989244412654,5.0774463757946835,-26.41597488539516,-40.00904057230798,1.5781639891378365,-0.3401383453912672,-5.0097965490089145,40.07749429847728,42658.053410513785,25836.11668998394,25836.11668998394,68494.17010049772,77923.84438144846,77923.84438144846,25836.11668998394,103759.96107143241,103759.96107143241,103759.96107143241,128741.52469275681,92089.98348607049,56824.19251502685,39184.212190048485,24981.563621324396,0.0,64165.77581137288,21234.329078125735,1544.8372612796927,0.0,0.8865881941318542,2.820084421953638,0.0014959135982669303,354520.58745672944,1557877.2728228585,4.394321029418364,1557877.2728228585,4.394321029418364,0.8499999999999999,0.09629916667494987,4.027634451161993,1.2687917809048668,1.0,0.0,4.0276344511605195,1.2843515025283256,1.2846539825949956,3.1359284769265616,19434.853612540915,1981.8035325560631,4632.441516551485,4632.441516551485,5.577213786223264,5.223876092084747,-2.4027311048089706,7.626607196893717,3.3707752519986216,3.3707752519986216,0.9630786434281776,0.0,0.0,0.00023549964279364675,7.87750402855935e-05,0.00015672460250805325,0.0006312294084061046,0.09629916667372472,0.07244288632928418,0.023856280344440543,0.09629906027865551,0.07244288633020585,0.023856280344744026,0.38031888516859874,0.38031888516859874,0.12524340766361117,0.0,4.687701102210724,3.971055781496375,6.877549404013621,4.669658203617644,3.9629456418907694,6.828977046468765,24981.563621324396,21234.329078125735,0.85,1.0674564319435482,0.6648100622349676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509757590521644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.434870190986,1544.8372612796927,0.38031888516859874,0.12524340766361117,6.112874298809886,3.3707752519986216
2260.0,-29.91725197319345,5.223159251461457,35.0393746132968,24.325172358099394,5.07688385452186,-26.417826652744857,-40.01079403152687,1.5774585340459646,-0.34459987958678084,-5.01022026029824,40.07738560478568,42656.69283940276,25836.020874794853,25836.020874794853,68492.71371419761,77922.8074926626,77922.8074926626,25836.020874794853,103758.82836745745,103758.82836745745,103758.82836745745,128740.12083159285,92089.52395530626,56823.40930193597,39184.571837078096,24981.292464135397,0.0,64165.86430121349,21234.098594515086,1544.8322946672363,0.0,0.8865864288385734,2.8200937203330803,0.0014959135982669303,354514.7320570707,1557872.5786533845,4.394380367816686,1557872.5786533845,4.394380367816686,0.85,0.09629903934210059,4.027634451161993,1.2687910292157905,1.0,0.0,4.027634451161488,1.2843549013796922,1.284657319498414,3.135920178165232,19434.75663225278,1981.793643318848,4632.441516551485,4632.441516551485,5.577193102704918,5.223159251461457,-2.4030625670412116,7.6262218185026684,3.370933087093803,3.370933087093803,0.963123739169658,0.0,0.0,0.00023545078935649556,7.875940921330427e-05,0.0001566913801431913,0.0006310956008648375,0.09629903934070971,0.07244219831505158,0.02385684102565814,0.0962988764538779,0.07244219831609787,0.023856841026002714,0.3803149061523728,0.3803149061523728,0.12524623032981727,0.0,4.683459413214791,3.9692719143724844,6.8656803301755644,4.665620380711459,3.9613433627437757,6.817382437458093,24981.292464135397,21234.098594515086,0.85,1.0674322626228896,0.66478794143814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509877414772199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.397666279649,1544.8322946672363,0.3803149061523728,0.12524623032981727,6.112874298809886,3.370933087093803
2261.0,-29.919240331925526,5.222444005509218,35.03932417178073,24.324393609445565,5.076378239087445,-26.419667020152488,-40.01253446387125,1.5768049272874347,-0.34956700289478704,-5.010606106342106,40.0772800204266,42655.30556530626,25835.82951426866,25835.82951426866,68491.13507957492,77921.69483377576,77921.69483377576,25835.82951426866,103757.52434804442,103757.52434804442,103757.52434804442,128738.55288420332,92089.00913293815,56822.61986435947,39184.876965087424,24981.02853615891,0.0,64165.905501246336,21233.87425573507,1544.8268791173282,0.0,0.8865848452132594,2.820114117457393,0.0014959135982669303,354509.39999518084,1557868.0187773204,4.394433599781833,1557868.0187773204,4.394433599781833,0.85,0.09629887491826183,4.027634451161993,1.2687901604874061,1.0,0.0,4.027634451160824,1.2843580575157516,1.2846604138405078,3.1359124720659115,19434.647983114384,1981.782564190053,4632.441516551485,4632.441516551485,5.577151793920877,5.222444005509218,-2.4033664299083575,7.625810435417575,3.3710899669925847,3.3710899669925847,0.9631685619978814,0.0,0.0,0.00023540210054806698,7.874389710363705e-05,0.00015665820344442993,0.0006309619772499304,0.09629887491735256,0.07244148718752992,0.023857387729822637,0.09629906336560312,0.0724414871882139,0.02385738773004793,0.38031092875530753,0.38031092875530753,0.12524902010523867,0.0,4.679135297114897,3.9674532232132265,6.853583917222693,4.661039103447308,3.9594562834995486,6.804450954277797,24981.02853615891,21233.87425573507,0.85,1.0674069748496664,0.6647658944745624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509996837846146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.360530523842,1544.8268791173282,0.38031092875530753,0.12524902010523867,6.112874298809886,3.3710899669925847
2262.0,-29.92122035338219,5.22172947173682,35.03927359453381,24.323581682425015,5.075815972074217,-26.421505548346133,-40.01428205575792,1.5761011670112837,-0.35391669227442435,-5.011034367595453,40.077175184003906,42653.984366509176,25835.744052687747,25835.744052687747,68489.72841919692,77920.67705070956,77920.67705070956,25835.744052687747,103756.42110339731,103756.42110339731,103756.42110339731,128737.20633175428,92088.56288579346,56821.87020148422,39185.214093676936,24980.78522835696,0.0,64165.999322033895,21233.667444103416,1544.823627441971,0.0,0.8865830427031215,2.8201214119331968,0.0014959135982669303,354503.48186511325,1557863.4912123957,4.394494189496155,1557863.4912123957,4.394494189496155,0.85,0.09629875045246097,4.027634451161993,1.268789469790645,1.0,0.0,4.027634451163396,1.2843614476971246,1.284663742556755,3.135904194557996,19434.553806227777,1981.7729608202371,4632.441516551485,4632.441516551485,5.577133345424419,5.22172947173682,-2.403702489263461,7.625431961000281,3.3712461332160952,3.3712461332160952,0.9632131809188843,0.0,0.0,0.0002353536251115481,7.8728324024462e-05,0.00015662530108708612,0.000630829458581968,0.09629875045091493,0.07244081290250894,0.023857937548405993,0.09629891396806117,0.07244081290367194,0.023857937548789045,0.3803069493516679,0.3803069493516679,0.12525176186341008,0.0,4.674907556473784,3.965700243484207,6.841679728638212,4.657117675321047,3.9578867513764067,6.793232799998805,24980.78522835696,21233.667444103416,0.85,1.0673834919248006,0.6647443321569569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510115883065007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.323455338135,1544.823627441971,0.3803069493516679,0.12525176186341008,6.112874298809886,3.3712461332160952
2263.0,-29.923195442945254,5.22101535015999,35.03922256174013,24.322728055436187,5.0752174591360575,-26.4233432617283,-40.01602573608977,1.5753652778925324,-0.3581380158673255,-5.01147808155914,40.07706076091175,42652.66820890068,25835.69458921962,25835.69458921962,68488.3627981203,77919.63735539519,77919.63735539519,25835.69458921962,103755.33194461481,103755.33194461481,103755.33194461481,128735.82561685449,92088.07806253227,56821.10891593031,39185.521274002174,24980.493672239678,0.0,64166.01494624185,21233.419621403726,1544.8179847552362,0.0,0.886581196159753,2.820125207451791,0.0014959135982669303,354497.3502762617,1557858.5496398439,4.394556259520124,1557858.5496398439,4.394556259520124,0.85,0.09629860352743162,4.027634451161993,1.2687888043699789,1.0,0.0,4.0276344511619016,1.284364987832834,1.2846672214291526,3.1358955509663957,19434.45148816068,1981.7625272810474,4632.441516551485,4632.441516551485,5.5771226678005466,5.22101535015999,-2.404051006057203,7.625066356217193,3.3714013222039374,3.3714013222039374,0.9632575206296964,0.0,0.0,0.00023530527958132917,7.871278863959768e-05,0.0001565924909417315,0.00063069731131019,0.09629860352585941,0.07244012676569332,0.023858476760166086,0.09629849126060637,0.07244012676687601,0.023858476760555605,0.38030297111680145,0.38030297111680145,0.12525446880511792,0.0,4.670775518882181,3.963977667959284,6.830073317569315,4.653340065691793,3.9562568759680516,6.782787182654204,24980.493672239678,21233.419621403726,0.85,1.0673619493979751,0.6647236585384801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510234430974995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.286480897224,1544.8179847552362,0.38030297111680145,0.12525446880511792,6.112874298809886,3.3714013222039374
2264.0,-29.925164074110153,5.2203036931170805,35.03917135861478,24.32200878337028,5.074765821613672,-26.42516047315415,-40.01773983528835,1.5747622206306249,-0.36311955695396136,-5.01182354198014,40.07695373414233,42651.25758257505,25835.398845149233,25835.398845149233,68486.65642772429,77918.54692144335,77918.54692144335,25835.398845149233,103753.94576659259,103753.94576659259,103753.94576659259,128734.15935924523,92087.59935740865,56820.31001843092,39185.87704330858,24980.213592652643,0.0,64166.09063596123,21233.181553754745,1544.810759228629,0.0,0.8865798235069746,2.8201505236295583,0.0014959135982669303,354492.5764898334,1557853.92750187,4.394602400218522,1557853.92750187,4.394602400218522,0.85,0.09629837043656458,4.027634451161993,1.2687878828914836,1.0,0.0,4.02763445116079,1.2843679066388287,1.2846700790400591,3.135888424448608,19434.35046127753,1981.7522254059775,4632.441516551485,4632.441516551485,5.577058825856868,5.2203036931170805,-2.4043268207737514,7.624630513890832,3.3715554446478215,3.3715554446478215,0.9633015556136633,0.0,0.0,0.00023525710124193376,7.869751957138049e-05,0.00015655958167055327,0.00063056476479583,0.09629837043622082,0.07243937842704384,0.023858992009176978,0.0962987562162391,0.07243937842730244,0.023858992009262146,0.3802989944928221,0.3802989944928221,0.12525715802269843,0.0,4.66650536681675,3.962247827218107,6.817927790453211,4.648703985026202,3.954681916654863,6.768677594723613,24980.213592652643,21233.181553754745,0.85,1.0673340973236982,0.6647008904524345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510352685444698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.249539257864,1544.810759228629,0.3802989944928221,0.12525715802269843,6.112874298809886,3.3715554446478215
2265.0,-29.927125864930296,5.219591340325751,35.039119918669456,24.321107344608777,5.0741027886298165,-26.426992668620965,-40.01948634451253,1.573969592293471,-0.3668230739110072,-5.012320643642731,40.07684443010218,42650.010925761206,25835.482334959543,25835.482334959543,68485.49326072074,77917.57480682025,77917.57480682025,25835.482334959543,103753.05714177979,103753.05714177979,103753.05714177979,128733.0308378232,92087.15062455223,56819.586743383756,39186.1820901872,24979.973696043402,0.0,64166.1557862306,21232.97764163689,1544.8093083547587,0.0,0.886577686278315,2.8201412475193983,0.0014959135982669303,354485.70731917553,1557849.2070266823,4.394674241757256,1557849.2070266823,4.394674241757256,0.85,0.0962982866994605,4.027634451161993,1.2687873246194794,1.0,0.0,4.027634451160678,1.28437171136322,1.2846738230041,3.135879134932908,19434.25575980137,1981.7425685429143,4632.441516551485,4632.441516551485,5.577076848709399,5.219591340325751,-2.4047162969398976,7.624307637265648,3.3717091203568104,3.3717091203568104,0.9633454629590886,0.0,0.0,0.0002352090993470927,7.868196461357062e-05,0.00015652713473352208,0.0006304340803944085,0.09629828669687786,0.0724387502470136,0.02385953644986426,0.09629811688414919,0.07243875024895638,0.02385953645050412,0.38029501756841233,0.38029501756841233,0.12525979261699619,0.0,4.662505115718204,3.9606073226575518,6.8066086978680005,4.645497569731731,3.953114896478951,6.760367675851626,24979.973696043402,21232.97764163689,0.85,1.0673148861976398,0.664680786984491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510470555061914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.21266116543,1544.8093083547587,0.38029501756841233,0.12525979261699619,6.112874298809886,3.3717091203568104
2266.0,-29.92907964649922,5.218881538905615,35.039068032564934,24.320378817524784,5.073641405040205,-26.428797487490638,-40.021190979145445,1.5733592460053443,-0.37166231504221514,-5.012663157907814,40.07672855505219,42648.625225064075,25835.176170416453,25835.176170416453,68483.80139548052,77916.4865086503,77916.4865086503,25835.176170416453,103751.66267906675,103751.66267906675,103751.66267906675,128731.30756399405,92086.66411817176,56818.80283447921,39186.51253743616,24979.644884927293,0.0,64166.15742236345,21232.698152188197,1544.7992543217667,0.0,0.8865763606681284,2.8201650346839062,0.0014959135982669303,354480.97436633887,1557844.2027834018,4.394718801391709,1557844.2027834018,4.394718801391709,0.85,0.09629800975060523,4.027634451161993,1.2687864322634415,1.0,0.0,4.027634451161399,1.2843746634888684,1.28467671443176,3.1358719271379494,19434.153086525424,1981.7320987825021,4632.441516551485,4632.441516551485,5.577010757309864,5.218881538905615,-2.404991421880339,7.623872960785954,3.371861400086621,3.371861400086621,0.9633889714533204,0.0,0.0,0.00023516130239409618,7.866678534498325e-05,0.0001564945170491129,0.0006303027082849651,0.09629800975049763,0.07243797715705928,0.023860032593438336,0.09629815840956618,0.07243797715714026,0.023860032593464982,0.3802910446701593,0.3802910446701593,0.12526242555267783,0.0,4.658347006319104,3.9589492160821464,6.794701622624473,4.641000842865594,3.9516757693857585,6.7464109592597765,24979.644884927293,21232.698152188197,0.85,1.0672884920425711,0.6646591745292824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510588016939545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.175854486863,1544.7992543217667,0.3802910446701593,0.12526242555267783,6.112874298809886,3.371861400086621
2267.0,-29.931028160674032,5.218171718513194,35.039016005687294,24.319511849340074,5.073024861351579,-26.430613082744948,-40.022916009742744,1.5726097833961155,-0.375706335845166,-5.013128546245334,40.07662068260659,42647.34714085369,25835.17844709056,25835.17844709056,68482.52558794426,77915.46573101995,77915.46573101995,25835.17844709056,103750.64417811051,103750.64417811051,103750.64417811051,128730.05039895675,92086.18018588424,56818.061595611085,39186.79843363683,24979.40622084624,0.0,64166.20465448307,21232.495287719303,1544.7971637348578,0.0,0.8865743798146397,2.820163962107159,0.0014959135982669303,354474.5435864915,1557839.5441558918,4.3947853868264595,1557839.5441558918,4.3947853868264595,0.85,0.09629788804749928,4.027634451161993,1.2687858047569174,1.0,0.0,4.027634451161508,1.2843782657370666,1.2846802563115096,3.135863132073987,19434.05095649119,1981.7216844173283,4632.441516551485,4632.441516551485,5.577011248772973,5.218171718513194,-2.405358565000594,7.623530283513787,3.372013262225423,3.372013262225423,0.9634323606358351,0.0,0.0,0.0002351136432138686,7.865142721243268e-05,0.00015646221600143593,0.0006301726114725326,0.09629788804542824,0.07243732727558864,0.023860560769839605,0.09629777630819118,0.07243732727714654,0.023860560770352736,0.38028707283130636,0.38028707283130636,0.12526501394445697,0.0,4.654351083734866,3.9573257381379676,6.783350164685089,4.637422210400189,3.9499608119515415,6.7370418746812675,24979.40622084624,21232.495287719303,0.85,1.067267823563874,0.6646387669412215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510705001068975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.139142867267,1544.7971637348578,0.38028707283130636,0.12526501394445697,6.112874298809886,3.372013262225423
2268.0,-29.932969960203057,5.2174636727026735,35.038963552487225,24.318749305699043,5.072511355226206,-26.4324123288245,-40.02461970141155,1.571953723821634,-0.3800229187536388,-5.013508872670184,40.07650421146899,42646.00957343988,25834.965497262463,25834.965497262463,68480.97507070235,77914.45081582459,77914.45081582459,25834.965497262463,103749.41631308704,103749.41631308704,103749.41631308704,128728.50655725106,92085.74112388997,56817.29988139997,39187.15693609999,24979.090244164025,0.0,64166.24718026402,21232.22670753942,1544.78872973428,0.0,0.8865728636158177,2.820176434960614,0.0014959135982669303,354469.2882681424,1557834.514193259,4.394836353255002,1557834.514193259,4.394836353255002,0.85,0.09629764103171569,4.027634451161993,1.2687850646069276,1.0,0.0,4.027634451160023,1.2843814309691484,1.2846833612943889,3.135855404046821,19433.958295973047,1981.7122356740629,4632.441516551485,4632.441516551485,5.576965279530331,5.2174636727026735,-2.4056631447489374,7.623126817451611,3.372163935638552,3.372163935638552,0.9634754101824434,0.0,0.0,0.00023506615712150632,7.863626178344958e-05,0.00015642989533805674,0.0006300424356552221,0.09629764103112741,0.07243658463348897,0.02386105639763844,0.09629751177094512,0.07243658463393148,0.023861056397784214,0.3802831028353728,0.3802831028353728,0.1252675924705137,0.0,4.6503348250197405,3.955754169021759,6.771757333780215,4.633485953916534,3.9487561047023974,6.7246498113570965,24979.090244164025,21232.22670753942,0.85,1.0672429521757263,0.6646174811132909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510821671602632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.102471645081,1544.78872973428,0.3802831028353728,0.1252675924705137,6.112874298809886,3.372163935638552
