time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2269.0,-29.93490345587921,5.21675719814013,35.038911067402275,24.317975411564134,5.072002337922015,-26.43420365170973,-40.02631459208203,1.5713025337260438,-0.3846672473190438,-5.013898365082458,40.076398376392866,42644.671503887614,25834.776947505223,25834.776947505223,68479.44845139283,77913.37169864567,77913.37169864567,25834.776947505223,103748.14864615089,103748.14864615089,103748.14864615089,128726.98945720913,92085.23632435212,56816.53612948682,39187.444660961446,24978.840811058235,0.0,64166.28547201968,21232.0146893995,1544.7843031237596,0.0,0.8865712621316755,2.8201921618982504,0.0014959135982669303,354463.9063583266,1557829.9435738805,4.3948901866444885,1557829.9435738805,4.3948901866444885,0.8500000000000001,0.09629743584655097,4.027634451161993,1.268784245331772,1.0,0.0,4.027634451161648,1.2843845730131178,1.284686443355513,3.135847732671932,19433.85176207272,1981.7013722395234,4632.441516551485,4632.441516551485,5.57692457750386,5.21675719814013,-2.4059748527691336,7.6227320509092635,3.3723139613499002,3.3723139613499002,0.9635182746714,0.0,0.0,0.00023501888287658058,7.862117737915302e-05,0.00015639770549742755,0.0006299127867441266,0.0962974358455961,0.0724358779356072,0.0238615579099889,0.09629759888844547,0.07243587793632547,0.0238615579102255,0.3802791363805917,0.3802791363805917,0.12527014089306063,0.0,4.646274156568154,3.9541539965059656,6.760072840657642,4.629231117763425,3.9470243789909887,6.712581003240928,24978.840811058235,21232.0146893995,0.85,1.0672185236786684,0.6645962313415077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510937941867459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.065869989161,1544.7843031237596,0.3802791363805917,0.12527014089306063,6.112874298809886,3.3723139613499002
2270.0,-29.936832012038998,5.216051862433162,35.03885846030204,24.3171855918132,5.071460740618545,-26.435993786524893,-40.02800920335574,1.5706225150784663,-0.38887275044533,-5.014308433816157,40.076289852315455,42643.353960569046,25834.64028483614,25834.64028483614,68477.99424540519,77912.35992531231,77912.35992531231,25834.64028483614,103747.00021014846,103747.00021014846,103747.00021014846,128725.58427474681,92084.78368499226,56815.777720143815,39187.78440538716,24978.584064598355,0.0,64166.368469985515,21231.796454908603,1544.7799429511301,0.0,0.8865695655010591,2.8201996939237324,0.0014959135982669303,354458.2401992888,1557825.256837159,4.394947218496868,1557825.256837159,4.394947218496868,0.85,0.09629723700615676,4.027634451161993,1.2687834875984119,1.0,0.0,4.027634451161564,1.2843878495853729,1.2846896601425712,3.1358397328830208,19433.75623616029,1981.6916313073568,4632.441516551485,4632.441516551485,5.57689507628542,5.216051862433162,-2.4063023618952375,7.6223542243284,3.372463280978038,3.372463280978038,0.9635609374222965,0.0,0.0,0.0002349717381290479,7.860609813593385e-05,0.00015636563999311406,0.0006297836386142598,0.09629723700496523,0.072435181366708,0.02386205563825724,0.096297399988686,0.07243518136760428,0.02386205563855248,0.38027516997574684,0.38027516997574684,0.12527265194340462,0.0,4.642274144144551,3.9525966540996933,6.748505139206486,4.625435683370824,3.9455998497154496,6.701440360886522,24978.584064598355,21231.796454908603,0.85,1.067194480196218,0.664574838460991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511053716684996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.02936996044,1544.7799429511301,0.38027516997574684,0.12527265194340462,6.112874298809886,3.372463280978038
2271.0,-29.938753720001177,5.215346517720006,35.0388053347317,24.316310800518863,5.070824079592195,-26.437787263761887,-40.029715619143076,1.5698576233266432,-0.39247503426099684,-5.014774429094016,40.07616953677084,42642.11492793287,25834.641365578806,25834.641365578806,68476.75629351167,77911.38912965999,77911.38912965999,25834.641365578806,103746.0304952388,103746.0304952388,103746.0304952388,128724.3102479756,92084.33077321287,56815.05657137956,39188.08244648146,24978.27975273681,0.0,64166.36219921827,21231.53778982629,1544.7741592235734,0.0,0.8865676265407889,2.8201927267636866,0.0014959135982669303,354451.8013568303,1557820.0608848662,4.3950123963867025,1557820.0608848662,4.3950123963867025,0.85,0.0962970537193811,4.027634451161993,1.2687828864669424,1.0,0.0,4.027634451160986,1.2843915226155627,1.2846932737065588,3.1358307651860167,19433.660652755905,1981.6818845126427,4632.441516551485,4632.441516551485,5.576895309584138,5.215346517720006,-2.406672436643198,7.622018954363204,3.372611766703336,3.372611766703336,0.9636033619152389,0.0,0.0,0.00023492476945647373,7.859091655384163e-05,0.0001563338529026321,0.0006296556118335324,0.09629705371758338,0.07243450095487951,0.02386255276270386,0.09629659094517422,0.07243450095623175,0.02386255276314935,0.3802712051424293,0.3802712051424293,0.12527513239168553,0.0,4.638467887425577,3.951112824996187,6.737501764193382,4.622299394833021,3.9443053968032586,6.692584866335835,24978.27975273681,21231.53778982629,0.85,1.0671752916412942,0.6645555937165528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451116919748859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.992904436844,1544.7741592235734,0.3802712051424293,0.12527513239168553,6.112874298809886,3.372611766703336
2272.0,-29.940669239156456,5.2146438511229665,35.038751869004685,24.31559086488562,5.070370412807158,-26.439556869296304,-40.03138826284555,1.5692580429207152,-0.3972155547444345,-5.015111988439245,40.07605337800452,42640.762538025534,25834.31999164477,25834.31999164477,68475.0825296703,77910.30462582101,77910.30462582101,25834.31999164477,103744.62461746577,103744.62461746577,103744.62461746577,128722.58235472495,92083.83574290386,56814.29365500186,39188.38009766889,24977.95773725917,0.0,64166.337834928054,21231.264076670293,1544.764431466873,0.0,0.8865663270976395,2.820215801726122,0.0014959135982669303,354447.1372221645,1557815.0444598035,4.395056077102347,1557815.0444598035,4.395056077102347,0.85,0.09629674405926236,4.027634451161993,1.268782043014653,1.0,0.0,4.0276344511624185,1.2843944224559103,1.2846961141040902,3.135823685266938,19433.556180573098,1981.6712313147812,4632.441516551485,4632.441516551485,5.57682593495029,5.2146438511229665,-2.4069473954808602,7.621591246603827,3.3727590741522557,3.3727590741522557,0.9636454497577873,0.0,0.0,0.0002348779606531303,7.857603806489889e-05,0.00015630192258823142,0.0006295270081992158,0.09629674405922281,0.07243372541480574,0.023863018644417082,0.09629663130240795,0.07243372541483546,0.0238630186444269,0.3802672449879124,0.3802672449879124,0.12527761488231895,0.0,4.634493651177706,3.9495961491317075,6.725916106868226,4.617896433694796,3.942897744148297,6.678921088914137,24977.95773725917,21231.264076670293,0.85,1.0671496120883002,0.6645347697373907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511284269971503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.956511820266,1544.764431466873,0.3802672449879124,0.12527761488231895,6.112874298809886,3.3727590741522557
2273.0,-29.942578336593233,5.21394211671928,35.03869846349724,24.314796679560118,5.069820996857194,-26.44133027062192,-40.033068939205236,1.5685729308602478,-0.4013098483649742,-5.0155321977853164,40.07594820057242,42639.47142078249,25834.208128442344,25834.208128442344,68473.67954922483,77909.30692531927,77909.30692531927,25834.208128442344,103743.51505376161,103743.51505376161,103743.51505376161,128721.24396590682,92083.38615669048,56813.55065205002,39188.70611626718,24977.728912145212,0.0,64166.435028412394,21231.06957532343,1544.7619226649845,0.0,0.8865645665795746,2.8202206844332744,0.0014959135982669303,354441.33116083406,1557810.5022844716,4.395115256966427,1557810.5022844716,4.395115256966427,0.85,0.09629655606299224,4.027634451161993,1.2687812792370097,1.0,0.0,4.027634451161352,1.2843977218552138,1.284699354366686,3.1358156298692155,19433.46129900278,1981.6615560872249,4632.441516551485,4632.441516551485,5.576801787165147,5.21394211671928,-2.407284097016795,7.621226213736074,3.3729060139250153,3.3729060139250153,0.9636874325500043,0.0,0.0,0.0002348313173242914,7.856109074680212e-05,0.00015627022657748927,0.0006293993482543863,0.09629655606157604,0.07243304730084045,0.023863508760735588,0.09629645040744268,0.07243304730190571,0.023863508761086536,0.3802632855945131,0.3802632855945131,0.12528005634612407,0.0,4.630610522113727,3.9481248619696885,6.714563376313151,4.614222349420345,3.94145332366935,6.66833888656862,24977.728912145212,21231.06957532343,0.85,1.067126130957801,0.6645136417801933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511398973600587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.92017912919,1544.7619226649845,0.3802632855945131,0.12528005634612407,6.112874298809886,3.3729060139250153
2274.0,-29.944480945369193,5.2132417876818975,35.03864479458361,24.314015625882917,5.0692874454866566,-26.443096244307693,-40.03474088441578,1.5679027443992815,-0.40541613619922146,-5.015929980984612,40.075833717388214,42638.17231500372,25834.039484485857,25834.039484485857,68472.21179948958,77908.29823443726,77908.29823443726,25834.039484485857,103742.33771892311,103742.33771892311,103742.33771892311,128719.77740730345,92082.92938564895,56812.80346611074,39189.02879948691,24977.439688380342,0.0,64166.46848786725,21230.82373512329,1544.7554618040651,0.0,0.8865629540705482,2.8202283496554728,0.0014959135982669303,354435.8350318797,1557805.55824383,4.395169461642368,1557805.55824383,4.395169461642368,0.85,0.09629630652102134,4.027634451161993,1.2687805857928471,1.0,0.0,4.027634451162169,1.2844009511438654,1.284702524716395,3.1358077456849056,19433.364901132023,1981.651726240054,4632.441516551485,4632.441516551485,5.576765382181753,5.2132417876818975,-2.4076046856791473,7.620846473361045,3.3730520637984416,3.3730520637984416,0.9637291610852691,0.0,0.0,0.00023478484101751405,7.854622368863434e-05,0.0001562386173288797,0.000629272037755711,0.09629630652014322,0.07243232678918932,0.0238639797309539,0.09629613423560837,0.0724323267898498,0.023863979731171527,0.3802593285524719,0.3802593285524719,0.12528247139558574,0.0,4.6267536975710755,3.9466820064322405,6.7032316008325665,4.610513844785373,3.940166176094465,6.657134733485577,24977.439688380342,21230.82373512329,0.85,1.067102700414882,0.6644930494042359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511513294411764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.883911235902,1544.7554618040651,0.3802593285524719,0.12528247139558574,6.112874298809886,3.3730520637984416
2275.0,-29.946376532412966,5.212542949651627,35.03859094261511,24.313238309137546,5.068762623532165,-26.444855024291876,-40.03640794018281,1.567241115385252,-0.409625513849619,-5.016323433709166,40.07572104778462,42636.8833308804,25833.860563632534,25833.860563632534,68470.74389451294,77907.26940787688,77907.26940787688,25833.860563632534,103741.12997150942,103741.12997150942,103741.12997150942,128718.29110347854,92082.4531797357,56812.067102634515,39189.317863445765,24977.16113196912,0.0,64166.47899541489,21230.58696217375,1544.749516959352,0.0,0.8865613570380074,2.820237883238379,0.0014959135982669303,354430.39880243724,1557800.6925355827,4.395223146206246,1557800.6925355827,4.395223146206246,0.85,0.0962960537297061,4.027634451161993,1.2687798005854711,1.0,0.0,4.027634451161656,1.2844041400675887,1.2847056549225429,3.1357999600889235,19433.264401687204,1981.641478148726,4632.441516551485,4632.441516551485,5.5767267587360605,5.212542949651627,-2.4079224691549794,7.6204654188066066,3.373197368066697,3.373197368066697,0.9637706765904849,0.0,0.0,0.00023473854466281543,7.853140269744196e-05,0.0001562071419653735,0.0006291452664972906,0.09629605372884859,0.07243160788636246,0.023864445842486117,0.09629591570472346,0.07243160788700746,0.023864445842698628,0.380255374135511,0.380255374135511,0.12528485901636013,0.0,4.62290327209945,3.945245499769726,6.691907579621045,4.606697919859528,3.938763180435842,6.645850278196008,24977.16113196912,21230.58696217375,0.85,1.0670796491639447,0.6644728524675179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511627228379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.847709695538,1544.749516959352,0.380255374135511,0.12528485901636013,6.112874298809886,3.373197368066697
2276.0,-29.94826513887409,5.211845510956525,35.03853691651786,24.3124617607333,5.068232110673154,-26.446608090012663,-40.03806650927288,1.566575061786546,-0.41368212387033054,-5.016721026658847,40.07560827205579,42635.58950675584,25833.69264341212,25833.69264341212,68469.28215016796,77906.26680666432,77906.26680666432,25833.69264341212,103739.95945007645,103739.95945007645,103739.95945007645,128716.84426471652,92081.99807733405,56811.32077732363,39189.64144445602,24976.884814640063,0.0,64166.526259096085,21230.352092444053,1544.7438046641794,0.0,0.8865597392651384,2.820244917859318,0.0014959135982669303,354424.9054350987,1557795.8222557511,4.395277528094059,1557795.8222557511,4.395277528094059,0.85,0.09629579990568048,4.027634451161993,1.2687790868105364,1.0,0.0,4.027634451163535,1.2844073493241315,1.2847088056957183,3.1357921248904224,19433.16835596953,1981.6316842111762,4632.441516551485,4632.441516551485,5.576690509984769,5.211845510956525,-2.4082437515545725,7.620089262511097,3.3733419549070347,3.3733419549070347,0.9638119871162957,0.0,0.0,0.00023469242716060284,7.851665972298698e-05,0.00015617576743761586,0.000629018901368405,0.0962957999047661,0.07243089243695297,0.023864907467813123,0.09629562408972674,0.07243089243764075,0.02386490746803972,0.3802514212418757,0.3802514212418757,0.12528721761009337,0.0,4.619092549740742,3.9438417333724374,6.680645845633194,4.603038902788512,3.9374826330222277,6.634829688394177,24976.884814640063,21230.352092444053,0.85,1.0670560826948603,0.6644521994941549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511740743562234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.81158540358,1544.7438046641794,0.3802514212418757,0.12528721761009337,6.112874298809886,3.3733419549070347
2277.0,-29.95014784103605,5.211149629664927,35.03848271757987,24.311688809562497,5.0677117135397065,-26.448354829443712,-40.039720363542415,1.565918701921776,-0.41785635127718024,-5.017110776159448,40.07549518558412,42634.30153814354,25833.505754991736,25833.505754991736,68467.80729313528,77905.23764185923,77905.23764185923,25833.505754991736,103738.74339685097,103738.74339685097,103738.74339685097,128715.34888871637,92081.51812359186,56810.582019772504,39189.92900424373,24976.605491865404,0.0,64166.53449610913,21230.114668085593,1544.7377468410796,0.0,0.8865581625754527,2.8202544235214497,0.0014959135982669303,354419.52050210873,1557790.938567882,4.395330529088658,1557790.938567882,4.395330529088658,0.85,0.09629553161769261,4.027634451161993,1.2687782631395388,1.0,0.0,4.027634451162031,1.28441051295925,1.2847119110323308,3.135784401112089,19433.067065575426,1981.6213554654676,4632.441516551485,4632.441516551485,5.576650166589237,5.211149629664927,-2.4085595913473705,7.619709221012298,3.3734857991500986,3.3734857991500986,0.9638530854714568,0.0,0.0,0.0002346464621424994,7.850196120635964e-05,0.00015614450093613978,0.0006288929713298926,0.09629553161689687,0.07243017008120362,0.023865361535693255,0.09629539976809812,0.07243017008180216,0.02386536153589045,0.38024747059547254,0.38024747059547254,0.12528954921160446,0.0,4.615283970342716,3.9424382886333547,6.669393028387617,4.599254424882247,3.9360951653041525,6.623627924180198,24976.605491865404,21230.114668085593,0.85,1.06703296088535,0.6644320419194332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511853842406923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.775537769729,1544.7377468410796,0.38024747059547254,0.12528954921160446,6.112874298809886,3.3734857991500986
2278.0,-29.95202350369135,5.210455797859354,35.03842848550724,24.310951586253964,5.067230279662706,-26.450091335602806,-40.041361295711226,1.5652981115489493,-0.4222178849699958,-5.017476240368313,40.07538582261506,42632.990554121476,25833.25981666868,25833.25981666868,68466.25037079016,77904.19554196957,77904.19554196957,25833.25981666868,103737.45535863825,103737.45535863825,103737.45535863825,128713.79620623437,92081.03816868635,56809.8331807363,39190.22776438895,24976.340847596122,0.0,64166.56861198507,21229.889720456704,1544.7319780031949,0.0,0.8865566961547988,2.820269243309942,0.0014959135982669303,354414.47116262844,1557786.2156920768,4.395379823464554,1557786.2156920768,4.395379823464554,0.85,0.0962952440707183,4.027634451161993,1.2687774894712494,1.0,0.0,4.027634451162865,1.2844135089997246,1.2847148489660396,3.135777086538613,19432.965774935812,1981.6110266947237,4632.441516551485,4632.441516551485,5.5765970761568635,5.210455797859354,-2.4088575619579395,7.619313359817294,3.3736289508120607,3.3736289508120607,0.963893985946303,0.0,0.0,0.00023460067723701818,7.848738004817129e-05,0.0001561132971888469,0.0006287672940422905,0.09629524407016926,0.0724294373728523,0.023865806697316957,0.09629538688166117,0.07242943737326527,0.02386580669745303,0.38024352083052476,0.38024352083052476,0.12529185225246417,0.0,4.611428564178311,3.9410261687519323,6.657977457168045,4.5952583553983,3.934693807366614,6.611608897395229,24976.340847596122,21229.889720456704,0.85,1.0670081298067418,0.6644112577052852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511966589348928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.739545465121,1544.7319780031949,0.38024352083052476,0.12529185225246417,6.112874298809886,3.3736289508120607
2279.0,-29.9538923802172,5.209762753532081,35.03837410060136,24.310138855967693,5.066660691837375,-26.451830549400203,-40.04301008591426,1.5645988609950718,-0.4260001457844851,-5.017901774715336,40.07527290693735,42631.74173938009,25833.165319272877,25833.165319272877,68464.90705865297,77903.20458990488,77903.20458990488,25833.165319272877,103736.36990917777,103736.36990917777,103736.36990917777,128712.4472989228,92080.57093253607,56809.108081908875,39190.51427847466,24976.07738974503,0.0,64166.591668219684,21229.665781283275,1544.7276607102622,0.0,0.8865549363991373,2.8202693928186564,0.0014959135982669303,354408.5919511245,1557781.339402733,4.3954389785718355,1557781.339402733,4.3954389785718355,0.85,0.09629500284931677,4.027634451161993,1.2687767723994332,1.0,0.0,4.027634451160669,1.2844168724672411,1.284718154635991,3.135768874964477,19432.867168487646,1981.600971635334,4632.441516551485,4632.441516551485,5.576576677109091,5.209762753532081,-2.409200666035373,7.618963419567454,3.3737715609334877,3.3737715609334877,0.9639347316952822,0.0,0.0,0.0002345550661668604,7.84727315861933e-05,0.00015608233458066711,0.0006286425879748877,0.09629500284799278,0.0724287452347098,0.023866257613282975,0.09629493171602438,0.07242874523570564,0.023866257613611132,0.3802395703088195,0.3802395703088195,0.12529411506918356,0.0,4.607695435465757,3.9396509927520924,6.646947484860732,4.591901628930827,3.9333539916372615,6.602004116921421,24976.07738974503,21229.665781283275,0.85,1.066986811652054,0.6643915568994553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512078916388356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.70363142856,1544.7276607102622,0.3802395703088195,0.12529411506918356,6.112874298809886,3.3737715609334877
2280.0,-29.955756595018563,5.209070992453417,35.038319286374524,24.309349280688934,5.066110003779746,-26.453563676407956,-40.04465416129676,1.5639170851439352,-0.4297047776843783,-5.018303978558355,40.075151632415206,42630.49359557198,25833.011329439672,25833.011329439672,68463.50492501166,77902.23111435432,77902.23111435432,25833.011329439672,103735.24244379399,103735.24244379399,103735.24244379399,128711.00151384555,92080.12694508716,56808.389426202884,39190.819465426976,24975.759070051554,0.0,64166.57853547853,21229.39520954382,1544.719690684324,0.0,0.8865533258409308,2.8202712475709517,0.0014959135982669303,354403.03514580906,1557776.1021476313,4.3954931184681545,1557776.1021476313,4.3954931184681545,0.8500000000000001,0.09629470395119649,4.027634451161993,1.2687761311559007,1.0,0.0,4.027634451160772,1.2844201539975468,1.2847213785058023,3.1357608634734064,19432.773468491745,1981.5914168948364,4632.441516551485,4632.441516551485,5.576543435494997,5.209070992453417,-2.4095270459125158,7.618598038365933,3.3739132522245256,3.3739132522245256,0.963975214921293,0.0,0.0,0.0002345095770081902,7.8458127529132e-05,0.0001560514494790582,0.00062851819407562,0.09629470395041168,0.07242801209714536,0.023866691853266307,0.09629432327700663,0.07242801209773567,0.023866691853460825,0.3802356204815571,0.3802356204815571,0.12529636148921053,0.0,4.604039529748206,3.9383348137799885,6.636051630272561,4.588599200874,3.932317466025893,6.591690150600073,24975.759070051554,21229.39520954382,0.85,1.0669651785649954,0.6643722412595371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45121908386808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.667790818703,1544.719690684324,0.3802356204815571,0.12529636148921053,6.112874298809886,3.3739132522245256
2281.0,-29.9576137344445,5.208381691481735,35.03826437932991,24.308639612887077,5.065651862979309,-26.455281179574442,-40.04627700252456,1.563319308083764,-0.43399335601617395,-5.018649076119612,40.07503930050984,42629.187949810344,25832.71611660183,25832.71611660183,68461.90406641217,77901.20623402708,77901.20623402708,25832.71611660183,103733.92235062891,103733.92235062891,103733.92235062891,128709.39701778328,92079.6661641899,56807.64787986972,39191.13142702242,24975.474667154365,0.0,64166.60609417678,21229.15346708121,1544.7123542739698,0.0,0.8865519739385679,2.820287490876132,0.0014959135982669303,354398.2673692821,1557771.2510924023,4.395538563593508,1557771.2510924023,4.395538563593508,0.85,0.09629437108186836,4.027634451161993,1.2687752591306345,1.0,0.0,4.027634451160303,1.284423042434309,1.2847242094217457,3.135753811710353,19432.676224373037,1981.58150075439,4632.441516551485,4632.441516551485,5.576479708227899,5.208381691481735,-2.409811082992352,7.618192774474087,3.3740541755550155,3.3740541755550155,0.9640154787300045,0.0,0.0,0.00023446426857904104,7.84437145558899e-05,0.00015602055402315113,0.0006283937584730244,0.09629437108164754,0.07242725532712545,0.023867115754522085,0.09629427370567491,0.07242725532729155,0.023867115754576805,0.38023167387221807,0.38023167387221807,0.12529859557504366,0.0,4.600304424339527,3.937023399367604,6.6248197619190705,4.584655720103456,3.931131990398171,6.579225804964835,24975.474667154365,21229.15346708121,0.85,1.0669397718484785,0.6643516081751908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123024834364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.63198130284,1544.7123542739698,0.38023167387221807,0.12529859557504366,6.112874298809886,3.3740541755550155
2282.0,-29.9594651711705,5.207693573962184,35.03820948875651,24.307858070265524,5.065115751639901,-26.457001347263603,-40.04790773671118,1.5626519277084934,-0.4378934374979053,-5.019054328643759,40.074929966179276,42627.93979934306,25832.57410234613,25832.57410234613,68460.51390168919,77900.20609290458,77900.20609290458,25832.57410234613,103732.78019525071,103732.78019525071,103732.78019525071,128708.00934662229,92079.19625331242,56806.92995965171,39191.40699295634,24975.229151371575,0.0,64166.63614432792,21228.94477866584,1544.7086179448365,0.0,0.8865503045156955,2.8202915713570897,0.0014959135982669303,354392.6685719792,1557766.5294984565,4.395594682518285,1557766.5294984565,4.395594682518285,0.85,0.09629410830405923,4.027634451161993,1.2687745667854324,1.0,0.0,4.027634451161305,1.284426256011922,1.284727365743522,3.13574596619318,19432.577053445115,1981.5713881340841,4632.441516551485,4632.441516551485,5.576449051768407,5.207693573962184,-2.410140075045872,7.617833649008056,3.374194688082647,3.374194688082647,0.9640556251664706,0.0,0.0,0.00023441910730582328,7.842923394847595e-05,0.0001559898733573473,0.0006282701879664483,0.09629410830295652,0.07242655674330516,0.023867551559651368,0.09629399878477529,0.07242655674413453,0.023867551559924687,0.380227729248815,0.380227729248815,0.12530079214478357,0.0,4.596639949653479,3.9357258622562767,6.613834029544023,4.581160891145828,3.929777394997643,6.569107425421521,24975.229151371575,21228.94477866584,0.85,1.0669176072702828,0.6643318453450081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512413706090141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.596251389841,1544.7086179448365,0.380227729248815,0.12530079214478357,6.112874298809886,3.374194688082647
2283.0,-29.96131091961887,5.207008380981819,35.03815464170851,24.307184165250533,5.064695898699702,-26.458704767821086,-40.04951325533909,1.5620897468769464,-0.4423220780744259,-5.019375246741,40.07482145278457,42626.61183410722,25832.22315764393,25832.22315764393,68458.83499175115,77899.17115204188,77899.17115204188,25832.22315764393,103731.3943096858,103731.3943096858,103731.3943096858,128706.35490583366,92078.7363159093,56806.17699787363,39191.73257559518,24974.96059614787,0.0,64166.693171743056,21228.71650672569,1544.7016436582912,0.0,0.8865490619915112,2.8203124949254867,0.0014959135982669303,354388.23495266214,1557761.8433672504,4.395636451010656,1557761.8433672504,4.395636451010656,0.85,0.09629375112172689,4.027634451161993,1.2687736595934256,1.0,0.0,4.027634451160958,1.284428977436774,1.2847300299853661,3.1357393222314256,19432.479987339095,1981.5614901458803,4632.441516551485,4632.441516551485,5.576373293725711,5.207008380981819,-2.4104063505174897,7.617414731499308,3.374334408783386,3.374334408783386,0.9640955453666817,0.0,0.0,0.00023437409276147732,7.8414979664697e-05,0.00015595911309678032,0.000628146296881262,0.09629375112171343,0.07242579046223264,0.02386796065948078,0.09629414345886658,0.07242579046224276,0.02386796065948413,0.38022378618177405,0.38022378618177405,0.12530296614598602,0.0,4.592854817045577,3.934418548028191,6.60238842228614,4.577053168666566,3.928588806161997,6.555986965251179,24974.96059614787,21228.71650672569,0.85,1.0668904942400588,0.6643105593741054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512524588833757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.560573816281,1544.7016436582912,0.38022378618177405,0.12530296614598602,6.112874298809886,3.374334408783386
2284.0,-29.963149806741708,5.206323114121204,35.038099672505815,24.30632683625447,5.064072484028235,-26.460422370064276,-40.05114350058136,1.561345047325749,-0.4456225327995753,-5.019839130210237,40.07470820071821,42625.41605391548,25832.232023273737,25832.232023273737,68457.64807718921,77898.21777867625,77898.21777867625,25832.232023273737,103730.44980194999,103730.44980194999,103730.44980194999,128705.16424441428,92078.27276230147,56805.471037439216,39192.00191651361,24974.714442464283,0.0,64166.716358977894,21228.50727609464,1544.6992264070611,0.0,0.8865471078511556,2.8203018041942185,0.0014959135982669303,354381.82628316776,1557756.9526087316,4.395702141237939,1557756.9526087316,4.395702141237939,0.85,0.09629352542192843,4.027634451161993,1.268773048571311,1.0,0.0,4.027634451162214,1.284432551889748,1.2847335476801016,3.1357305957687327,19432.38215806202,1981.5515143358866,4632.441516551485,4632.441516551485,5.5763752075393604,5.206323114121204,-2.41077942849357,7.6171025426147745,3.374473864857579,3.374473864857579,0.9641353899593083,0.0,0.0,0.00023432925347207997,7.840050830123058e-05,0.0001559287451708494,0.0006280239859765723,0.09629352542000261,0.07242513069378564,0.02386839472621696,0.09629341550616638,0.07242513069523412,0.0238683947266943,0.38021984290165295,0.38021984290165295,0.1253050868694607,0.0,4.589313236693499,3.933164641381552,6.591771426422326,4.574216597410668,3.927280991323869,6.548405609733095,24974.714442464283,21228.50727609464,0.85,1.0668716113538659,0.6642916837983331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512635132516118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.524948483328,1544.6992264070611,0.38021984290165295,0.1253050868694607,6.112874298809886,3.374473864857579
2285.0,-29.96498237020729,5.205639767040154,35.03804413632398,24.305578332301252,5.063557997777093,-26.462123385569598,-40.05275610890237,1.5606990131148637,-0.44921477544988875,-5.02020828695315,40.074581748069114,42624.17464432035,25832.001649726008,25832.001649726008,68456.17629404637,77897.26394971248,77897.26394971248,25832.001649726008,103729.26559943848,103729.26559943848,103729.26559943848,128703.62652165184,92077.85030518283,56804.76099969129,39192.32145054616,24974.36092221336,0.0,64166.68237275952,21228.206783881356,1544.6885281499865,0.0,0.8865456844187639,2.82030604639038,0.0014959135982669303,354376.72635276074,1557751.4918004894,4.395749991351975,1557751.4918004894,4.395749991351975,0.85,0.09629314980017742,4.027634451161993,1.2687723699631173,1.0,0.0,4.027634451160001,1.284435664708332,1.2847366038401313,3.1357229963530973,19432.293001869923,1981.5424229344296,4632.441516551485,4632.441516551485,5.576325477057733,5.205639767040154,-2.4110826992391736,7.616722466279327,3.3746121566562635,3.3746121566562635,0.9641749019017896,0.0,0.0,0.00023428457624087934,7.838619592636833e-05,0.00015589838031451102,0.0006279016874350793,0.09629314979997317,0.07242435826840382,0.023868791531569344,0.09629273883156453,0.07242435826855742,0.02386879153161999,0.38021590181958487,0.38021590181958487,0.12530720760943956,0.0,4.585799504577835,3.931980066897381,6.581055635105656,4.570993511503275,3.9265510131909878,6.537479119349598,24974.36092221336,21228.206783881356,0.85,1.0668492395534517,0.6642726890055868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512745266865887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.489399080645,1544.6885281499865,0.38021590181958487,0.12530720760943956,6.112874298809886,3.3746121566562635
2286.0,-29.96680803263389,5.20495870888082,35.037988586444996,24.304863879829668,5.063093213359147,-26.463813219410866,-40.05435191849244,1.5600984001116702,-0.45333154456932334,-5.020558552068858,40.07447027678872,42622.893362866685,25831.726979120085,25831.726979120085,68454.62034198677,77896.24681698173,77896.24681698173,25831.726979120085,103727.97379610181,103727.97379610181,103727.97379610181,128702.0631095951,92077.38187803801,56804.02842382391,39192.61494912678,24974.08931349329,0.0,64166.70426262007,21227.975916469295,1544.682072699447,0.0,0.8865443029639928,2.8203194241492544,0.0014959135982669303,354371.887464971,1557746.6779687952,4.395796430445617,1557746.6779687952,4.395796430445617,0.85,0.09629280355201861,4.027634451161993,1.2687715435447173,1.0,0.0,4.027634451162606,1.2844385648060324,1.284739447455304,3.1357159162923613,19432.1941440719,1981.5323422444872,4632.441516551485,4632.441516551485,5.576266184219401,5.20495870888082,-2.411371922052586,7.6163306309334065,3.3747498854770153,3.3747498854770153,0.9642142529934329,0.0,0.0,0.00023424007505802594,7.837203502315738e-05,0.00015586804003486857,0.0006277794878795334,0.09629280355171317,0.07242361004734157,0.0238691935043716,0.09629264311452872,0.07242361004757132,0.02386919350444729,0.3802119658661726,0.3802119658661726,0.12530931529103373,0.0,4.582227982699351,3.930787480028698,6.570130220797694,4.567227007499525,3.9253617383848223,6.525752251867061,24974.08931349329,21227.975916469295,0.85,1.066824627018667,0.6642524943843251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512855024067894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.45391506566,1544.682072699447,0.3802119658661726,0.12530931529103373,6.112874298809886,3.3747498854770153
2287.0,-29.968627567350023,5.204278506444453,35.03793291571809,24.30405974099415,5.062530220847807,-26.465507358758927,-40.05595579566432,1.5594100122321946,-0.45691211127609677,-5.020976788119586,40.07435565712674,42621.672391573855,25831.624292364035,25831.624292364035,68453.2966839379,77895.26417059147,77895.26417059147,25831.624292364035,103726.88846295551,103726.88846295551,103726.88846295551,128700.71186288822,92076.90570459251,56803.31392547559,39192.879754574366,24973.823399932706,0.0,64166.70315450707,21227.7498899428,1544.6775020368086,0.0,0.8865425864038234,2.820317773489326,0.0014959135982669303,354366.10963144567,1557741.7281875361,4.395854134605726,1557741.7281875361,4.395854134605726,0.85,0.0962925163247387,4.027634451161993,1.2687708325171845,1.0,0.0,4.027634451161753,1.2844418749955318,1.284742701459878,3.1357078351062047,19432.09365147914,1981.522094851875,4632.441516551485,4632.441516551485,5.576244017343537,5.204278506444453,-2.411712039402149,7.615990545846602,3.37488716587735,3.37488716587735,0.9642534759649571,0.0,0.0,0.00023419573098873428,7.835780491290603e-05,0.00015583792607582825,0.0006276581998606417,0.09629251632356414,0.07242291069158738,0.023869605631976765,0.09629211538564264,0.07242291069247081,0.023869605632267886,0.38020803273988407,0.38020803273988407,0.1253113926649311,0.0,4.578763851717611,3.9296067520255065,6.559606472957569,4.564064676843486,3.92410125844566,6.516702730604663,24973.823399932706,21227.7498899428,0.85,1.066804017016569,0.6642334777422659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296436952407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.41850821604,1544.6775020368086,0.38020803273988407,0.1253113926649311,6.112874298809886,3.37488716587735
2288.0,-29.970441205040984,5.203601113335392,35.037877118821726,24.30337710483002,5.062095375711411,-26.4671833742398,-40.05753812436012,1.5588375448858962,-0.46103647012921556,-5.0213008542179685,40.074240640777,42620.38734491395,25831.287173087352,25831.287173087352,68451.6745180013,77894.25480870514,77894.25480870514,25831.287173087352,103725.54198179248,103725.54198179248,103725.54198179248,128699.0660632959,92076.45231732138,56802.58485343159,39193.18607098866,24973.52408150342,0.0,64166.71015249208,21227.495469277907,1544.668877940988,0.0,0.8865413513224066,2.82033431869541,0.0014959135982669303,354361.6327846904,1557736.7612875048,4.395895653393107,1557736.7612875048,4.395895653393107,0.85,0.09629212267434216,4.027634451161993,1.268769956645556,1.0,0.0,4.027634451163759,1.284444642884026,1.2847454132306588,3.1357010778748315,19431.997967726023,1981.512337824438,4632.441516551485,4632.441516551485,5.5761712437800774,5.203601113335392,-2.4119822384880973,7.615583351823489,3.3750235693238473,3.3750235693238473,0.9642924483782421,0.0,0.0,0.00023415153833304333,7.834376832844009e-05,0.00015580777000460326,0.0006275367422292643,0.09629212267443873,0.07242213242431543,0.023869990250123308,0.09629200851600997,0.07242213242424278,0.023869990250099376,0.3802041017996744,0.3802041017996744,0.12531346287682724,0.0,4.575196823702925,3.9284282555290133,6.548658073755064,4.560264384088725,3.923107914785419,6.504239327125902,24973.52408150342,21227.495469277907,0.85,1.0667786201805578,0.6642133786137184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513073349535033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.383163269473,1544.668877940988,0.3802041017996744,0.12531346287682724,6.112874298809886,3.3750235693238473
2289.0,-29.972248579496252,5.2029256187193305,35.03782153684137,24.302653851360105,5.061617935635078,-26.468858012067294,-40.05912394551558,1.5582273681820829,-0.46500694617196814,-5.0216667727334094,40.07413530679259,42619.14405483039,25831.05935392739,25831.05935392739,68450.20340875778,77893.25322835207,77893.25322835207,25831.05935392739,103724.31258227947,103724.31258227947,103724.31258227947,128697.6086398407,92075.9869374539,56801.87776383488,39193.454637354465,24973.296057561238,0.0,64166.7506949157,21227.301648927052,1544.6652831079125,0.0,0.8865398677668498,2.8203439380200424,0.0014959135982669303,354356.5778164703,1557732.2125240958,4.395945525049298,1557732.2125240958,4.395945525049298,0.85,0.09629180161886308,4.027634451161993,1.2687692379252988,1.0,0.0,4.02763445116235,1.2844475867700655,1.284748301245799,3.1356938910135512,19431.89975303148,1981.5023227128002,4632.441516551485,4632.441516551485,5.576122064711295,5.2029256187193305,-2.4122834402828905,7.615209059002221,3.375159686580021,3.375159686580021,0.964331339022863,0.0,0.0,0.00023410750593586547,7.832970309526726e-05,0.0001557778028405982,0.000627416045447114,0.09629180161821788,0.07242141432331908,0.02387038729489879,0.09629195170592868,0.07242141432380435,0.02387038729505873,0.38020017195655387,0.38020017195655387,0.12531549458110783,0.0,4.571637940946573,3.927249003387203,6.537746411934336,4.556659826561429,3.921847331227923,6.493393312264573,24973.296057561238,21227.301648927052,0.85,1.0667550198109295,0.6641935830203624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513181977902099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.347875808819,1544.6652831079125,0.38020017195655387,0.12531549458110783,6.112874298809886,3.375159686580021
2290.0,-29.974050639845025,5.202252331586361,35.03776603274313,24.30194376446309,5.061156166543149,-26.470526299167904,-40.06069743828846,1.5576318258415953,-0.4690060139369052,-5.02201672774317,40.07402641127024,42617.87270292754,25830.79445595639,25830.79445595639,68448.66715888394,77892.2416450898,77892.2416450898,25830.79445595639,103723.0361010462,103723.0361010462,103723.0361010462,128696.07873920516,92075.51575472725,56801.146812466155,39193.743269178995,24973.042638158968,0.0,64166.785907337966,21227.08624243512,1544.6598783794448,0.0,0.8865384784854471,2.8203558035350182,0.0014959135982669303,354351.7434284679,1557727.5099690882,4.3959922276593595,1557727.5099690882,4.3959922276593595,0.85,0.09629144378064568,4.027634451161993,1.2687683763401583,1.0,0.0,4.027634451163587,1.2844504619603472,1.2847511207248987,3.1356868718899116,19431.800313689975,1981.4921827219262,4632.441516551485,4632.441516551485,5.576064881480799,5.202252331586361,-2.4125727890708077,7.614825120657168,3.3752952475597353,3.3752952475597353,0.964370070731353,0.0,0.0,0.00023406361059939018,7.831574951447822e-05,0.00015574786108491195,0.0006272954510003837,0.09629144378028667,0.07242067370031773,0.02387077007996895,0.09629186899629265,0.07242067370058775,0.023870770080057935,0.38019624215959785,0.38019624215959785,0.12531749040909768,0.0,4.568054822207273,3.9260599007328096,6.52676762854901,4.553010713806259,3.9206487073522567,6.482177240741805,24973.042638158968,21227.08624243512,0.85,1.0667304929021901,0.6641734052952442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451329023267541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.312653367064,1544.6598783794448,0.38019624215959785,0.12531749040909768,6.112874298809886,3.3752952475597353
2291.0,-29.975845845591888,5.201579557621268,35.037710293197044,24.301132501009874,5.060569101312206,-26.472200946301427,-40.06228692652655,1.5569242019971632,-0.4720667897881299,-5.022447409987996,40.07390854524311,42616.69738632116,25830.732875811187,25830.732875811187,68447.43026213234,77891.32770293046,77891.32770293046,25830.732875811187,103722.06057874164,103722.06057874164,103722.06057874164,128694.82639563933,92075.0887209572,56800.458404248486,39194.0336852319,24972.765816897692,0.0,64166.799502129594,21226.85094436304,1544.6549978749995,0.0,0.8865367101569586,2.8203458379056037,0.0014959135982669303,354345.793920228,1557722.4200430089,4.396051672603431,1557722.4200430089,4.396051672603431,0.85,0.0962911362913071,4.027634451161993,1.2687677482841537,1.0,0.0,4.027634451162748,1.2844538608648544,1.284754464264695,3.1356785742775437,19431.71019163224,1981.482992829584,4632.441516551485,4632.441516551485,5.576051588243317,5.201579557621268,-2.412922627955888,7.614502185577156,3.3754303486391546,3.3754303486391546,0.9644086710397585,0.0,0.0,0.0002340198897696652,7.830165642067534e-05,0.00015571823334898987,0.0006271761213104739,0.09629113629001775,0.07241997661701535,0.02387115967300239,0.09629103244308519,0.07241997661798508,0.023871159673322023,0.3801923110158076,0.3801923110158076,0.12531944618957214,0.0,4.564692660476908,3.9249577210576945,6.51642219336469,4.55038062019986,3.9197431595163152,6.474207838529651,24972.765816897692,21226.85094436304,0.85,1.0667109906246872,0.6641549479946679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513398170689389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.27747713876,1544.6549978749995,0.3801923110158076,0.12531944618957214,6.112874298809886,3.3754303486391546
2292.0,-29.97763481511787,5.20090913274331,35.0376541782359,24.300418816879414,5.060095391231261,-26.473858643449805,-40.06385497106237,1.5563192195388136,-0.4757490788635437,-5.022790123709617,40.07378613155297,42615.46015969111,25830.450985354964,25830.450985354964,68445.91114504608,77890.34996182755,77890.34996182755,25830.450985354964,103720.80094718252,103720.80094718252,103720.80094718252,128693.2350094986,92074.6412647381,56799.75146250305,39194.32200248338,24972.434062316075,0.0,64166.756064799454,21226.568952968664,1544.6449750660533,0.0,0.8865354067621931,2.8203543698538707,0.0014959135982669303,354341.0596781904,1557717.133743972,4.396095488224475,1557717.133743972,4.396095488224475,0.85,0.09629071631414712,4.027634451161993,1.268766992748715,1.0,0.0,4.027634451161907,1.2844567795327309,1.2847573276598994,3.1356714490830866,19431.615759580163,1981.4733634401314,4632.441516551485,4632.441516551485,5.575990736863929,5.20090913274331,-2.413207384102552,7.614116516845861,3.3755644823789956,3.3755644823789956,0.9644469949654273,0.0,0.0,0.00023397632830301566,7.828775575348755e-05,0.0001556885725495281,0.0006270566584527127,0.09629071631418841,0.07241919522840766,0.023871521085780747,0.09629055736378855,0.07241919522837663,0.023871521085770498,0.38018838327514226,0.38018838327514226,0.12532140103596956,0.0,4.561301726063334,3.923880801242035,6.505882914675226,4.5470410448460825,3.918931890546901,6.463064418781016,24972.434062316075,21226.568952968664,0.85,1.0666880382097745,0.6641361161635699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513505699657487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.242378162302,1544.6449750660533,0.38018838327514226,0.12532140103596956,6.112874298809886,3.3755644823789956
2293.0,-29.97941768883018,5.2002404700989695,35.037598048500136,24.29967684382575,5.05960036146798,-26.475512985927065,-40.065414913091786,1.5556956585406292,-0.47951844028813184,-5.023159636819633,40.07367347131843,42614.21572251507,25830.239517320824,25830.239517320824,68444.4552398359,77889.34407880172,77889.34407880172,25830.239517320824,103719.58359612254,103719.58359612254,103719.58359612254,128691.75274887259,92074.1545736712,56799.026217286526,39194.58706264964,24972.169152750048,0.0,64166.756215399684,21226.34377983754,1544.6393811942003,0.0,0.8865339313649565,2.8203609177447047,0.0014959135982669303,354335.9552854304,1557712.2686490451,4.396145086078695,1557712.2686490451,4.396145086078695,0.8500000000000001,0.09629035663533256,4.027634451161993,1.2687661789683626,1.0,0.0,4.027634451161424,1.284459784760612,1.284760277835318,3.135664112607958,19431.51304732763,1981.4628897052135,4632.441516551485,4632.441516551485,5.575945087494501,5.2002404700989695,-2.413512097172804,7.613752567271773,3.37569820347018,3.37569820347018,0.96448520099148,0.0,0.0,0.00023393292270209264,7.827392917860106e-05,0.0001556589935234916,0.0006269375249484163,0.09629035663480373,0.07241846213426921,0.023871894500534518,0.09629027195469546,0.07241846213466696,0.023871894500665604,0.3801844590546219,0.3801844590546219,0.12532333647830926,0.0,4.557919029999255,3.922787368178035,6.4954287473125305,4.543641196531496,3.917722266868793,6.4528986478694605,24972.169152750048,21226.34377983754,0.85,1.066665346306061,0.664116720805779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361285660281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.207344277947,1544.6393811942003,0.3801844590546219,0.12532333647830926,6.112874298809886,3.37569820347018
2294.0,-29.9811938656625,5.199573655916518,35.03754182222728,24.29895537151026,5.059108112597219,-26.477161022219175,-40.06697761416433,1.5550752691295415,-0.4829679265302502,-5.023524172648958,40.07355840003869,42613.01190457298,25830.0177018941,25830.0177018941,68443.02960646708,77888.4098603867,77888.4098603867,25830.0177018941,103718.4275622808,103718.4275622808,103718.4275622808,128690.31673355162,92073.7379699617,56798.34001404925,39194.886617680495,24971.889171270817,0.0,64166.775788951316,21226.105795580195,1544.6328245284396,0.0,0.8865324900651721,2.8203638250129375,0.0014959135982669303,354330.9197045442,1557707.2994479237,4.396193537800214,1557707.2994479237,4.396193537800214,0.85,0.09628998001648402,4.027634451161993,1.2687654910190034,1.0,0.0,4.027634451163575,1.284462774820658,1.284763213058,3.135656813195188,19431.425126450657,1981.4539242708424,4632.441516551485,4632.441516551485,5.575897204444939,5.199573655916518,-2.4138132617848735,7.613386917701392,3.37583133879371,3.37583133879371,0.9645232396553457,0.0,0.0,0.00023388968751938028,7.826008041250317e-05,0.0001556296071068771,0.0006268191672044635,0.09628998001607574,0.07241771884267405,0.023872261173401684,0.09628980593464755,0.07241771884298111,0.023872261173502916,0.3801805359304672,0.3801805359304672,0.12532525453463747,0.0,4.554593910003689,3.9217560911251894,6.485018992616631,4.540556246118683,3.9169489276006857,6.442676277142709,24971.889171270817,21226.105795580195,0.85,1.0666428033033892,0.6640977574551967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513719649919985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.17237288074,1544.6328245284396,0.3801805359304672,0.12532525453463747,6.112874298809886,3.37583133879371
