time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2295.0,-29.98296466153798,5.198909817187037,35.037485746237266,24.298298928793542,5.05870253375906,-26.478795547264944,-40.06851565847171,1.5545334194624354,-0.4871018354527905,-5.023833128560884,40.07345032474596,42611.72891529463,25829.660647537807,25829.660647537807,68441.38956283244,77887.38805112729,77887.38805112729,25829.660647537807,103717.0486986651,103717.0486986651,103717.0486986651,128688.68024513073,92073.26669268863,56797.60755676037,39195.17681769807,24971.631546465644,0.0,64166.80836416371,21225.886814495796,1544.626269709742,0.0,0.8865313067461258,2.820382273168438,0.0014959135982669303,354326.65193075757,1557702.6323701662,4.3962333171442385,1557702.6323701662,4.3962333171442385,0.85,0.09628956341772912,4.027634451161993,1.2687645717384295,1.0,0.0,4.027634451161122,1.2844653973718911,1.2847657808633293,3.1356504109825174,19431.325667155885,1981.4437822453015,4632.441516551485,4632.441516551485,5.575820127518007,5.198909817187037,-2.4140728753933582,7.612982692580395,3.3759639172988356,3.3759639172988356,0.9645611192282387,0.0,0.0,0.00023384659064680055,7.824645236833109e-05,0.00015560013827846945,0.0006267004775359335,0.09628956341784359,0.07241694827349603,0.023872615144347555,0.0962898986273012,0.07241694827340994,0.023872615144319174,0.38017661672524766,0.38017661672524766,0.12532715440708,0.0,4.551147716694629,3.920690587241097,6.4742227850324525,4.536731293108119,3.9158505244920434,6.430442663131373,24971.631546465644,21225.886814495796,0.85,1.0666167027415379,0.6640774257223724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513826043589304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.137476215237,1544.626269709742,0.38017661672524766,0.12532715440708,6.112874298809886,3.3759639172988356
2296.0,-29.98472923034672,5.19824637295398,35.03742961794985,24.297491751518123,5.058119544255932,-26.48044220941167,-40.070078045222886,1.5538325232974366,-0.49009042516030377,-5.024264634090856,40.073336649504675,42610.57413841833,25829.613307966814,25829.613307966814,68440.18744638514,77886.47420743723,77886.47420743723,25829.613307966814,103716.08751540404,103716.08751540404,103716.08751540404,128687.47131449773,92072.8290416726,56796.92897255878,39195.44452123757,24971.383799093695,0.0,64166.82832033127,21225.67622922964,1544.6230915637177,0.0,0.8865295189173288,2.8203712617466095,0.0014959135982669303,354320.6913808583,1557697.723477998,4.39629341827975,1557697.723477998,4.39629341827975,0.85,0.09628925443322409,4.027634451161993,1.268763969508,1.0,0.0,4.027634451161938,1.284468763279738,1.2847690924028765,3.135642194114482,19431.2333044134,1981.4343638667028,4632.441516551485,4632.441516551485,5.575809908377447,5.19824637295398,-2.414423889393031,7.612670262347011,3.3760962820419693,3.3760962820419693,0.9645989377262769,0.0,0.0,0.00023380365260354614,7.823261088112553e-05,0.00015557104172242062,0.0006265832872443811,0.09628925443182552,0.0724162650908215,0.023872989341004024,0.09628913038638529,0.07241626509187332,0.023872989341350757,0.3801726978912305,0.3801726978912305,0.12532900934776903,0.0,4.547925477985586,3.9196886699917854,6.46414360147503,4.534174208930551,3.9148736483302855,6.422993026762242,24971.383799093695,21225.67622922964,0.85,1.0665976367839247,0.6640592227139449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513932116419919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.102628142344,1544.6230915637177,0.3801726978912305,0.12532900934776903,6.112874298809886,3.3760962820419693
2297.0,-29.98648717149399,5.197585425610288,35.03737312685184,24.2967857857235,5.057659967697154,-26.482070562980038,-40.07161500686777,1.5532433591595216,-0.49380723068384214,-5.024595407759752,40.07321382544871,42609.34262095969,25829.313681243028,25829.313681243028,68438.65630220271,77885.47064581368,77885.47064581368,25829.313681243028,103714.78432705671,103714.78432705671,103714.78432705671,128685.83410917388,92072.34896475672,56796.22093980701,39195.69780549967,24971.04978211718,0.0,64166.747587616854,21225.392314799603,1544.6126874378715,0.0,0.8865282778033288,2.8203816516831335,0.0014959135982669303,354316.12233172305,1557692.4195213444,4.396335140693877,1557692.4195213444,4.396335140693877,0.85,0.09628880321592825,4.027634451161993,1.2687631397927186,1.0,0.0,4.027634451160875,1.2844716064143231,1.2847718812631033,3.1356352534762273,19431.131988024477,1981.4240324702603,4632.441516551485,4632.441516551485,5.575745228289697,5.197585425610288,-2.414700304462017,7.612285730072305,3.376227659393642,3.376227659393642,0.9646364741124691,0.0,0.0,0.00023376088305697592,7.82189968486083e-05,0.00015554188620836763,0.0006264658594915399,0.09628880321612501,0.07241547505291772,0.0238733281632073,0.09628870172592477,0.07241547505276974,0.02387332816315852,0.38016878250142844,0.38016878250142844,0.12533086464504112,0.0,4.544632379901202,3.9186681723948027,6.453833886660163,4.5307881770759195,3.9139673178986527,6.411957109512173,24971.04978211718,21225.392314799603,0.85,1.0665751167885322,0.6640408657580551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514037817714305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.067845791824,1544.6126874378715,0.38016878250142844,0.12533086464504112,6.112874298809886,3.376227659393642
2298.0,-29.98823967802124,5.196925677434488,35.03731652384522,24.29602820137518,5.05712737562027,-26.48370132711943,-40.07315986147148,1.5525890246943295,-0.4969397938830298,-5.024987202387314,40.07309758374463,42608.16728340971,25829.16978109593,25829.16978109593,68437.33706450564,77884.55375945142,77884.55375945142,25829.16978109593,103713.72354054735,103713.72354054735,103713.72354054735,128684.4993592791,92071.92380711056,56795.53733097114,39195.984973488245,24970.77581873175,0.0,64166.76079222,21225.159445921985,1544.6071177016752,0.0,0.8865267016978685,2.820377188484638,0.0014959135982669303,354310.71044654155,1557687.3998253988,4.396388124598968,1557687.3998253988,4.396388124598968,0.85,0.09628843847984325,4.027634451161993,1.268762460635044,1.0,0.0,4.027634451160956,1.2844747540015182,1.2847749748259158,3.135627569646443,19431.042261907667,1981.4148829526564,4632.441516551485,4632.441516551485,5.575714164724926,5.196925677434488,-2.4150222381905877,7.611947915625076,3.3763586842332183,3.3763586842332183,0.9646739097809195,0.0,0.0,0.0002337182529058641,7.820531510937947e-05,0.00015551293779648463,0.0006263492658705335,0.0962884384790904,0.07241475302333873,0.02387368545575166,0.09628803095796881,0.07241475302390492,0.023873685455938334,0.38016486807184596,0.38016486807184596,0.125332699522561,0.0,4.541472704291834,3.917716089511032,6.4438578084048,4.528047408504278,3.9131747175055693,6.403196904403103,24970.77581873175,21225.159445921985,0.85,1.0665543377842355,0.6640224121859648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514143123459986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.033137396495,1544.6071177016752,0.38016486807184596,0.125332699522561,6.112874298809886,3.3763586842332183
2299.0,-29.989986219693016,5.196269848586111,35.037260077234,24.295429384242766,5.056786766608777,-26.485307522335393,-40.074670769367344,1.5521080692276172,-0.5013331561402197,-5.025247111888512,40.07298893302389,42606.877198496644,25828.699461805365,25828.699461805365,68435.576660302,77883.5023020204,77883.5023020204,25828.699461805365,103712.20176382575,103712.20176382575,103712.20176382575,128682.7033152584,92071.43939687328,56794.81429325437,39196.25011513212,24970.50155143265,0.0,64166.75166656477,21224.926318717753,1544.59850899096,0.0,0.8865257704690124,2.820404805829463,0.0014959135982669303,354307.1203351508,1557682.7079439277,4.396419429760441,1557682.7079439277,4.396419429760441,0.85,0.09628795444409474,4.027634451161993,1.2687615017918872,1.0,0.0,4.027634451163275,1.284477090587664,1.2847772573934262,3.1356218656412946,19430.940031005957,1981.4044583018624,4632.441516551485,4632.441516551485,5.575612637422557,5.196269848586111,-2.4152457534390863,7.611515602025197,3.3764889692428697,3.3764889692428697,0.9647111340693914,0.0,0.0,0.00023367577497733648,7.819193615346673e-05,0.00015548383882386975,0.0006262320658459365,0.09628795444473531,0.07241394190058811,0.023874012544147196,0.09628833601710216,0.07241394190010636,0.023874012543988382,0.38016095788059995,0.38016095788059995,0.12533453143175383,0.0,4.538068387802525,3.9166955503253575,6.4330976232755575,4.523913955748299,3.9121271325078624,6.389557113986882,24970.50155143265,21224.926318717753,0.85,1.0665270546328993,0.6640024014289898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514248105108614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.99847927668,1544.59850899096,0.38016095788059995,0.12533453143175383,6.112874298809886,3.3764889692428697
2300.0,-29.9917268256139,5.1956133422919235,35.03720360002135,24.29456915650519,5.056137745916081,-26.48693921819285,-40.0762232026085,1.551350138471126,-0.5037793442831457,-5.025725883785724,40.072875148472534,42605.78491476567,25828.780755302472,25828.780755302472,68434.56567006814,77882.64111531932,77882.64111531932,25828.780755302472,103711.4218706218,103711.4218706218,103711.4218706218,128681.69442914802,92071.01799780123,56794.161797150904,39196.506889611475,24970.27255852622,0.0,64166.77944813769,21224.731674747287,1544.597503911969,0.0,0.886523741959292,2.8203811041607687,0.0014959135982669303,354300.5071678339,1557677.7943788753,4.3964876224153855,1557677.7943788753,4.3964876224153855,0.85,0.09628768351743175,4.027634451161993,1.2687610116554424,1.0,0.0,4.02763445116217,1.2844807219815253,1.2847808352655128,3.135613000830948,19430.85109810612,1981.395389669879,4632.441516551485,4632.441516551485,5.575630186159396,5.1956133422919235,-2.4156323426668562,7.61124568495878,3.3766193370026665,3.3766193370026665,0.9647483820007619,0.0,0.0,0.00023363344848974612,7.817819169837215e-05,0.00015545525679137395,0.0006261169478671721,0.0962876835152683,0.0724132990858305,0.023874384429437807,0.09628724386889255,0.07241329908745757,0.023874384429974187,0.3801570462922855,0.3801570462922855,0.12533630674641588,0.0,4.5350339345294515,3.9157799239529254,6.423520988115229,4.521946539502551,3.9112216491877234,6.38428891289243,24970.27255852622,21224.731674747287,0.85,1.0665108372063439,0.6639850913696155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451435273088301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.963882235923,1544.597503911969,0.3801570462922855,0.12533630674641588,6.112874298809886,3.3766193370026665
2301.0,-29.99346118156865,5.194960175715668,35.03714663618742,24.293917568307393,5.055730451120406,-26.488541112903864,-40.07773337708784,1.5508103824319472,-0.5075352978673777,-5.026012657953112,40.07274802036613,42604.54456476104,25828.379989150693,25828.379989150693,68432.92455391173,77881.64618280312,77881.64618280312,25828.379989150693,103710.02617195381,103710.02617195381,103710.02617195381,128679.9279925729,92070.55819888494,56793.45658074714,39196.77957570867,24969.901820619096,0.0,64166.68139632777,21224.41654752623,1544.584018138909,0.0,0.886522740724825,2.8203971625566235,0.0014959135982669303,354296.5460678763,1557672.3046121476,4.39652128111271,1557672.3046121476,4.39652128111271,0.85,0.09628715883274776,4.027634451161993,1.2687601467734204,1.0,0.0,4.0276344511619175,1.2844833328954044,1.284783392623174,3.1356066272056204,19430.754061226635,1981.3854946619524,4632.441516551485,4632.441516551485,5.575543673215769,5.194960175715668,-2.4158764890083146,7.6108366647239825,3.3767484073515637,3.3767484073515637,0.9647852592433039,0.0,0.0,0.00023359128100864832,7.816482352414123e-05,0.0001554264574845071,0.0006260009547866656,0.09628715883354298,0.07241246287956299,0.023874695953979994,0.0962868426714112,0.07241246287896494,0.023874695953782814,0.38015313927066763,0.38015313927066763,0.12533810141402799,0.0,4.531840022457857,3.9148510614110137,6.413336963234201,4.51847736008574,3.9105990847559156,6.372048590839199,24969.901820619096,21224.41654752623,0.85,1.0664868910896819,0.6639667758663187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514457002511987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.929345889985,1544.584018138909,0.38015313927066763,0.12533810141402799,6.112874298809886,3.3767484073515637
2302.0,-29.995189509461294,5.194309079768155,35.037089950496664,24.293231195211433,5.055276871711826,-26.49014221133246,-40.07924341186879,1.5502295735594709,-0.5110578637494427,-5.026357789718453,40.07264219412743,42603.32962575695,25828.131513701526,25828.131513701526,68431.46113945848,77880.69764713079,77880.69764713079,25828.131513701526,103708.8291608323,103708.8291608323,103708.8291608323,128678.50458327962,92070.12362103231,56792.755599563214,39197.075579410106,24969.675422447315,0.0,64166.751001857425,21224.224109080216,1544.5801108917756,0.0,0.8865213647005901,2.820403312577625,0.0014959135982669303,354291.7789432145,1557667.7347340696,4.396567539275956,1557667.7347340696,4.396567539275956,0.85,0.09628676739093332,4.027634451161993,1.2687593176076186,1.0,0.0,4.02763445116034,1.2844861354637869,1.2847861418771063,3.1355997857522557,19430.662347050675,1981.3761424187337,4632.441516551485,4632.441516551485,5.575490035096803,5.194309079768155,-2.4161636650889164,7.610472744857072,3.3768773910048795,3.3768773910048795,0.9648221117156799,0.0,0.0,0.0002335492670633477,7.815145869961318e-05,0.0001553978083637345,0.0006258855666008464,0.09628676739056673,0.07241173095665925,0.02387503643390748,0.09628665960545592,0.07241173095693493,0.0238750364339984,0.38014923448899507,0.38014923448899507,0.12533986833126695,0.0,4.5286713257838755,3.9139483692429735,6.4031762369288,4.515299925969032,3.9096918881880356,6.3618678721582,24969.675422447315,21224.224109080216,0.85,1.0664629277782447,0.6639471215322047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560901157385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.894876731505,1544.5801108917756,0.38014923448899507,0.12533986833126695,6.112874298809886,3.3768773910048795
2303.0,-29.99691201212015,5.19365925546951,35.037033154920444,24.292482062615477,5.054754129104322,-26.49174498260783,-40.080761164985574,1.5495870995687988,-0.5141257513703863,-5.026740358340573,40.07252562212593,42602.17208976645,25827.978915837437,25827.978915837437,68430.15100560388,77879.77510684448,77879.77510684448,25827.978915837437,103707.75402268191,103707.75402268191,103707.75402268191,128677.15376914918,92069.68468802978,56792.08167085787,39197.336685746566,24969.39974646727,0.0,64166.73643221383,21223.98978449718,1544.5742514647018,0.0,0.8865198367393321,2.8203990783618362,0.0014959135982669303,354286.4947816443,1557662.7008351095,4.396618905259531,1557662.7008351095,4.396618905259531,0.85,0.09628637546309636,4.027634451161993,1.2687586280098189,1.0,0.0,4.027634451162791,1.284489226082058,1.2847891794387554,3.1355922411642654,19430.56971375521,1981.366696451409,4632.441516551485,4632.441516551485,5.575457093965537,5.19365925546951,-2.4164788929320453,7.610138148401555,3.377005910686906,3.377005910686906,0.9648588316248302,0.0,0.0,0.00023350740165061008,7.813802769152094e-05,0.00015536937395908915,0.0006257710432130985,0.0962863754624795,0.07241100274946047,0.023875372713019042,0.09628598383170264,0.07241100274992435,0.02387537271317201,0.38014533246770643,0.38014533246770643,0.12534160767230443,0.0,4.525613327069038,3.9130817622063887,6.393355915988707,4.512614606970203,3.908899578700982,6.3533363409471235,24969.39974646727,21223.98978449718,0.85,1.0664427522801312,0.6639292327851467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466444009758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.860470523336,1544.5742514647018,0.38014533246770643,0.12534160767230443,6.112874298809886,3.377005910686906
2304.0,-29.998628388812346,5.193012288812777,35.036976290928564,24.291821009852015,5.054338345170325,-26.49333154294179,-40.08225757917387,1.5490414992764314,-0.5178702230208501,-5.027045908923879,40.072410038256706,42600.95261546958,25827.635998808015,25827.635998808015,68428.5886142776,77878.77620061803,77878.77620061803,25827.635998808015,103706.41219942603,103706.41219942603,103706.41219942603,128675.51662626989,92069.21021993717,56791.38663469417,39197.58176138111,24969.104426843853,0.0,64166.686188224965,21223.738762817273,1544.565509344647,0.0,0.8865186978760726,2.820412791825638,0.0014959135982669303,354282.2744625683,1557657.709618552,4.396657190883893,1557657.709618552,4.396657190883893,0.8499999999999999,0.09628590099182086,4.027634451161993,1.268757810932584,1.0,0.0,4.027634451160662,1.2844918634119398,1.2847917638060178,3.135585803138965,19430.469581063528,1981.3564857584934,4632.441516551485,4632.441516551485,5.5753830688476365,5.193012288812777,-2.41673679455484,7.609749083367617,3.377133728823095,3.377133728823095,0.9648953510923128,0.0,0.0,0.00023346569200674398,7.812478760661178e-05,0.00015534090440013222,0.0006256563782366341,0.09628590099214279,0.07241021381911733,0.023875687173025455,0.09628578333357452,0.0724102138188752,0.02387568717294565,0.3801414342420948,0.3801414342420948,0.125343338829822,0.0,4.522449985537548,3.9121825025625867,6.383208193354903,4.509175685903017,3.9080138172352576,6.3420288043565165,24969.104426843853,21223.738762817273,0.85,1.0664192383809703,0.6639107478685279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514767631468946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.826123403089,1544.565509344647,0.3801414342420948,0.125343338829822,6.112874298809886,3.377133728823095
2305.0,-30.00033905136044,5.192366442983815,35.03691943359719,24.291066778264963,5.053813279118001,-26.494923888896693,-40.08376237526534,1.5483981166315388,-0.5209445953266254,-5.027433187129348,40.07229650427612,42599.79256409739,25827.501499475486,25827.501499475486,68427.29406357287,77877.84246830846,77877.84246830846,25827.501499475486,103705.34396778395,103705.34396778395,103705.34396778395,128674.19353545216,92068.75437520226,56790.70447089912,39197.83322700349,24968.8495676682,0.0,64166.68279467169,21223.52213251797,1544.5609531751024,0.0,0.8865171348505806,2.820408093817136,0.0014959135982669303,354276.92536371225,1557652.8069333627,4.396709735849225,1557652.8069333627,4.396709735849225,0.85,0.09628551773708877,4.027634451161993,1.2687570477044212,1.0,0.0,4.027634451162442,1.2844949576835183,1.2847948054085705,3.13557824970018,19430.373378682358,1981.3466758457128,4632.441516551485,4632.441516551485,5.575354034626254,5.192366442983815,-2.417055507722792,7.609421950706607,3.377261325974096,3.377261325974096,0.9649318074211702,0.0,0.0,0.0002334241280519896,7.811147545127398e-05,0.0001553126526007156,0.0006255425903159965,0.09628551773633716,0.07240949822876365,0.023876019507573506,0.09628516916362052,0.07240949822932889,0.02387601950775987,0.3801375364943619,0.3801375364943619,0.1253450370312736,0.0,4.519412629874694,3.911310247006668,6.373490876770802,4.506488591802736,3.907096669569512,6.333874302255879,24968.8495676682,21223.52213251797,0.85,1.066399119969078,0.663892704262325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514870457240683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.791841589618,1544.5609531751024,0.3801375364943619,0.1253450370312736,6.112874298809886,3.377261325974096
2306.0,-30.00204266854117,5.191723593242231,35.03686251122218,24.2904299980961,5.053408936659596,-26.496497819637213,-40.08524548318235,1.5478640877329979,-0.524465680535684,-5.027729638159169,40.072180895105376,42598.573176431346,25827.141968990025,25827.141968990025,68425.71514542137,77876.89547837492,77876.89547837492,25827.141968990025,103704.03744736494,103704.03744736494,103704.03744736494,128672.58981340005,92068.33130579768,56790.00900376241,39198.1358911503,24968.5523660351,0.0,64166.68825718539,21223.269511129834,1544.5519090394805,0.0,0.8865160424497486,2.820419923153552,0.0014959135982669303,354272.8308155151,1557647.8146481854,4.396746459677905,1557647.8146481854,4.396746459677905,0.85,0.09628502586470583,4.027634451161993,1.2687562256818636,1.0,0.0,4.027634451162016,1.2844975402597758,1.2847973354247144,3.1355719453907613,19430.28409327221,1981.3375712676818,4632.441516551485,4632.441516551485,5.575276423180071,5.191723593242231,-2.4173066198060726,7.609030213048303,3.377388182963714,3.377388182963714,0.9649680522753468,0.0,0.0,0.00023338274205379062,7.80983572120553e-05,0.0001552843848417353,0.0006254287381160702,0.09628502586512858,0.07240870202917886,0.023876323835949714,0.09628489055848029,0.07240870202886095,0.023876323835844884,0.38013364016767354,0.38013364016767354,0.12534672821402432,0.0,4.516303456443325,3.910464527725196,6.363401001615841,4.50326395762346,3.906527032894587,6.322470764262846,24968.5523660351,21223.269511129834,0.85,1.0663744226780951,0.6638736443073506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514972942070157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.757617036945,1544.5519090394805,0.38013364016767354,0.12534672821402432,6.112874298809886,3.377388182963714
2307.0,-30.00374155869861,5.191083415948683,35.03680595977764,24.28978239130231,5.053005933538103,-26.498067361971977,-40.0867241556756,1.547331736788932,-0.5282360570304263,-5.028039084341533,40.072077854347086,42597.35575703542,25826.821275225742,25826.821275225742,68424.17703226116,77875.899303634,77875.899303634,25826.821275225742,103702.72057885973,103702.72057885973,103702.72057885973,128671.05361365594,92067.85768387852,56789.31413718869,39198.38171854426,24968.3330347962,0.0,64166.714753340464,21223.08307957677,1544.547603993735,0.0,0.8865148382055312,2.8204335263911102,0.0014959135982669303,354268.5568193513,1557643.3651078173,4.396786943477152,1557643.3651078173,4.396786943477152,0.85,0.0962845855823788,4.027634451161993,1.2687553761852906,1.0,0.0,4.027634451162247,1.2845001147489015,1.2847998575077852,3.135565660848017,19430.184139158657,1981.3273787846674,4632.441516551485,4632.441516551485,5.575207195373709,5.191083415948683,-2.4175669190687743,7.608650335017458,3.3775148673633093,3.3775148673633093,0.9650042478180884,0.0,0.0,0.0002333414776214602,7.808528023231296e-05,0.00015525619738914723,0.000625315209360936,0.09628458558237603,0.07240794969800506,0.023876635884370973,0.09628495578783565,0.07240794969800715,0.023876635884371656,0.3801297460061845,0.3801297460061845,0.1253483847017167,0.0,4.51312869473378,3.9095815263795544,6.353159916946709,4.4998030273110885,3.9054705977654294,6.3115998512095075,24968.3330347962,21223.08307957677,0.85,1.0663500117667946,0.6638543974205542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515075006189124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.723476604378,1544.547603993735,0.3801297460061845,0.1253483847017167,6.112874298809886,3.3775148673633093
2308.0,-30.005434823634044,5.19044444156055,35.03674944444099,24.289052187837683,5.052493085976099,-26.499642825650554,-40.08821494700385,1.5467010879699628,-0.5310598370556932,-5.028417551306688,40.071965803140536,42596.21314102649,25826.676926575925,25826.676926575925,68422.89006760242,77875.01352889813,77875.01352889813,25826.676926575925,103701.69045547405,103701.69045547405,103701.69045547405,128669.77566912887,92067.44772189636,56788.64733393301,39198.66709773705,24968.085213654813,0.0,64166.752311391865,21222.87243160659,1544.543262965217,0.0,0.8865133146801242,2.8204265511870497,0.0014959135982669303,354263.329579764,1557638.5264861728,4.396838160850242,1557638.5264861728,4.396838160850242,0.85,0.09628418191605424,4.027634451161993,1.2687547190068296,1.0,0.0,4.027634451163015,1.2845031486004768,1.2848028392443724,3.1355582549955443,19430.097619965054,1981.3185562822223,4632.441516551485,4632.441516551485,5.5751760349911565,5.19044444156055,-2.41787859115397,7.60832303271452,3.3776412865351593,3.3776412865351593,0.965040367581474,0.0,0.0,0.00023330035650896667,7.807209812620808e-05,0.0001552282583827586,0.0006252026812562739,0.09628418191539057,0.07240723110447295,0.023876950810917626,0.09628428158261171,0.07240723110497203,0.02387695081108221,0.3801258507512634,0.3801258507512634,0.12534999753340173,0.0,4.51012573175575,3.908772181312827,6.343392559258234,4.497357714250995,3.904826742297587,6.303593257363559,24968.085213654813,21222.87243160659,0.85,1.0663293310460242,0.6638362018746609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515176788475952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.689374082607,1544.543262965217,0.3801258507512634,0.12534999753340173,6.112874298809886,3.3776412865351593
2309.0,-30.00712126361074,5.189807292595731,35.036692621959574,24.288333649188303,5.052005558888806,-26.501209613417313,-40.089693025778956,1.5460939086727077,-0.5341096466834756,-5.028765788122156,40.071843826344555,42595.04751913108,25826.457875778287,25826.457875778287,68421.50539490937,77874.07238061079,77874.07238061079,25826.457875778287,103700.53025638907,103700.53025638907,103700.53025638907,128668.30075988114,92066.98988399637,56787.965022424956,39198.916512857126,24967.77050349207,0.0,64166.6870163492,21222.60492796826,1544.534414192954,0.0,0.8865119812702228,2.8204260991641976,0.0014959135982669303,354258.51992080174,1557633.259268296,4.396882987081077,1557633.259268296,4.396882987081077,0.85,0.09628370863807198,4.027634451161993,1.2687539107212795,1.0,0.0,4.027634451162351,1.284506072364296,1.2848057110887097,3.1355511179083972,19430.00099694236,1981.3087034759433,4632.441516551485,4632.441516551485,5.575128748739003,5.189807292595731,-2.4181680423712226,7.607975334966953,3.37776700162132,3.37776700162132,0.96507628617752,0.0,0.0,0.00023325940777742433,7.805903046017642e-05,0.0001552003773172479,0.000625090386516288,0.09628370863803334,0.07240646216883141,0.02387724646920194,0.09628356971267178,0.07240646216886047,0.02387724646921151,0.3801219585014101,0.3801219585014101,0.12535159735232795,0.0,4.507171558372306,3.9079766625393404,6.333781882971607,4.494656141438668,3.904143090332468,6.29466788416056,24967.77050349207,21222.60492796826,0.85,1.066308836818645,0.6638187118539902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152782351062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.65532762311,1544.534414192954,0.3801219585014101,0.12535159735232795,6.112874298809886,3.37776700162132
2310.0,-30.00880217249267,5.189172975600788,35.03663582003086,24.28768607731911,5.051600253823094,-26.502763199678807,-40.091157833207376,1.5455612809863806,-0.5376792628582621,-5.029064251238001,40.07173078003393,42593.85059663602,25826.11803939318,25826.11803939318,68419.9686360292,77873.08578873034,77873.08578873034,25826.11803939318,103699.20382812351,103699.20382812351,103699.20382812351,128666.69538454628,92066.51765811024,56787.2824659233,39199.15021354105,24967.491556422774,0.0,64166.641769963826,21222.367822959357,1544.5264699003264,0.0,0.886510869266719,2.820438338098163,0.0014959135982669303,354254.3977500986,1557628.377699819,4.396920370198525,1557628.377699819,4.396920370198525,0.85,0.0962832103124512,4.027634451161993,1.2687530656205492,1.0,0.0,4.027634451162205,1.2845086472380114,1.2848082341423164,3.135544832510339,19429.9013374504,1981.2985410359706,4632.441516551485,4632.441516551485,5.575055388636367,5.189172975600788,-2.4184202659883414,7.607593241589129,3.3778922024195337,3.3778922024195337,0.9651120578341524,0.0,0.0,0.0002332185999365347,7.804608212089439e-05,0.00015517251781564033,0.0006249781786278211,0.09628321031279381,0.07240567558737243,0.023877534725421385,0.09628337151539196,0.07240567558711476,0.023877534725336436,0.38011806895484274,0.38011806895484274,0.12535318975481372,0.0,4.504135132371005,3.907155264234575,6.323916914302686,4.491384988379764,3.903311302779798,6.283882529076891,24967.491556422774,21222.367822959357,0.85,1.066285639215988,0.6638005265934619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515379274186528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.621361448122,1544.5264699003264,0.38011806895484274,0.12535318975481372,6.112874298809886,3.3778922024195337
2311.0,-30.010477611846543,5.188539291841736,35.036578908334654,24.286925349757098,5.051045970508526,-26.504326761605622,-40.09264293182639,1.5448951202452879,-0.5400791705760639,-5.029466828026665,40.07161397900846,42592.76163198412,25826.042051086257,25826.042051086257,68418.80368307038,77872.2441570237,77872.2441570237,25826.042051086257,103698.28620810996,103698.28620810996,103698.28620810996,128665.51290713798,92066.1278694944,56786.64534436449,39199.42502792212,24967.226699028015,0.0,64166.651726950135,21222.142694173814,1544.52172442077,0.0,0.8865092399703387,2.8204229442282123,0.0014959135982669303,354248.83769138996,1557623.3340073004,4.396975143682055,1557623.3340073004,4.396975143682055,0.8500000000000001,0.09628280878642198,4.027634451161993,1.2687524892156947,1.0,0.0,4.027634451162037,1.2845118462530536,1.2848113816615643,3.135537023586573,19429.819075684223,1981.2901526703026,4632.441516551485,4632.441516551485,5.575038985125034,5.188539291841736,-2.4187500709997347,7.60728936284147,3.378017195613719,3.378017195613719,0.9651477701753483,0.0,0.0,0.00023317793142608548,7.803295644242633e-05,0.00015514497498365915,0.0006248672461688511,0.09628280878552754,0.07240496577922265,0.023877843006304893,0.09628237322407053,0.07240496577989526,0.023877843006526712,0.3801141794705334,0.3801141794705334,0.1253547543899584,0.0,4.501345732565198,3.9064459835203706,6.3147132027524435,4.489387657450607,3.9028557004932054,6.277121596935444,24967.226699028015,21222.142694173814,0.85,1.066267318641068,0.6637834527073362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479983221025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.587449864734,1544.52172442077,0.3801141794705334,0.1253547543899584,6.112874298809886,3.378017195613719
2312.0,-30.012146053977215,5.18790893632705,35.03652183042305,24.286305053997808,5.050666257448746,-26.50586656643864,-40.09409045157952,1.5443867698876692,-0.5436422746225276,-5.029739537321713,40.071495314313694,42591.54715422788,25825.642661762427,25825.642661762427,68417.1898159903,77871.2644086267,77871.2644086267,25825.642661762427,103696.90707038912,103696.90707038912,103696.90707038912,128663.81448792304,92065.66781741485,56785.95056292492,39199.68583832215,24966.907417533916,0.0,64166.59325585606,21221.871304903827,1544.510896637189,0.0,0.8865082796372564,2.8204381118588735,0.0014959135982669303,354245.0712943461,1557618.2098506014,4.397007428104368,1557618.2098506014,4.397007428104368,0.85,0.09628226066590069,4.027634451161993,1.2687516105966647,1.0,0.0,4.027634451160912,1.284514306972879,1.2848137909397235,3.1355310168974486,19429.72198537666,1981.280252214228,4632.441516551485,4632.441516551485,5.574952769395723,5.18790893632705,-2.4189832635825748,7.606892199909625,3.378141322639073,3.378141322639073,0.9651832350397351,0.0,0.0,0.00023313743925447688,7.802016485956242e-05,0.00015511727439491448,0.0006247556783233057,0.09628226066664194,0.07240414440947414,0.023878116257167813,0.09628211172411436,0.0724041444089167,0.02387811625698399,0.380110296290232,0.380110296290232,0.12535633035084964,0.0,4.498407087708415,3.9057065260601007,6.304995888598967,4.486097262699161,3.9022385105824924,6.2656020613865735,24966.907417533916,21221.871304903827,0.85,1.0662431390612486,0.6637651306248963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515580365885294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.553591823927,1544.510896637189,0.380110296290232,0.12535633035084964,6.112874298809886,3.378141322639073
2313.0,-30.013809173087296,5.187280333092157,35.03646498957939,24.285608413070463,5.050203881002146,-26.507409847339733,-40.09554600398985,1.5438045552321902,-0.5468568951508814,-5.030085421164942,40.0713880635125,42590.389015128254,25825.432388187142,25825.432388187142,68415.82140331539,77870.31014884972,77870.31014884972,25825.432388187142,103695.74253703686,103695.74253703686,103695.74253703686,128662.42218342131,92065.19763626094,56785.27650244891,39199.91237090225,24966.67964638445,0.0,64166.592017286705,21221.677699426782,1544.5069672831196,0.0,0.8865069047699228,2.8204401154374787,0.0014959135982669303,354240.2943264163,1557613.578577486,4.3970536483978195,1557613.578577486,4.3970536483978195,0.85,0.09628182798423209,4.027634451161993,1.268750803410076,1.0,0.0,4.0276344511623146,1.2845171128243085,1.2848165456039742,3.1355241677600585,19429.622757409055,1981.2701337774936,4632.441516551485,4632.441516551485,5.574907377872802,5.187280333092157,-2.419270552048461,7.606550885140618,3.378265397545212,3.378265397545212,0.9652186850129177,0.0,0.0,0.0002330970827170049,7.800730424771398e-05,0.00015508977846929095,0.0006246449347859977,0.09628182798388737,0.07240341402165631,0.02387841396223106,0.09628178584995342,0.07240341402191555,0.02387841396231653,0.38010641584956073,0.38010641584956073,0.1253578780779725,0.0,4.495509934804943,3.9049524764866987,6.295492834918662,4.483228526014045,3.9012891960234697,6.256814156114501,24966.67964638445,21221.677699426782,0.85,1.0662218337056755,0.6637470944951269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156803306339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.519818112849,1544.5069672831196,0.38010641584956073,0.1253578780779725,6.112874298809886,3.378265397545212
2314.0,-30.015467024299568,5.186653798903753,35.03640808563374,24.284936568606668,5.049750063757464,-26.508947529940286,-40.09699687650425,1.54323056937565,-0.5497505109494227,-5.030415056645404,40.071272543856495,42589.234424435446,25825.18410260849,25825.18410260849,68414.41852704393,77869.42183408471,77869.42183408471,25825.18410260849,103694.6059366932,103694.6059366932,103694.6059366932,128661.00443367206,92064.79474113704,56784.6073313964,39200.20823304515,24966.398496978854,0.0,64166.60673002401,21221.438722432027,1544.4996286432563,0.0,0.886505642725708,2.8204397796524527,0.0014959135982669303,354235.7418100827,1557608.5902527128,4.397096075888913,1557608.5902527128,4.397096075888913,0.8500000000000001,0.09628134586968293,4.027634451161993,1.26875008743722,1.0,0.0,4.027634451162485,1.2845198799310167,1.2848192616866825,3.1355174132285843,19429.537729619304,1981.2614633559172,4632.441516551485,4632.441516551485,5.574853780740972,5.186653798903753,-2.4195457762182917,7.606199575122044,3.3783889504632314,3.3783889504632314,0.9652539858466376,0.0,0.0,0.0002330568604136619,7.799448693581135e-05,0.00015506237347785056,0.0006245345574983387,0.09628134586972444,0.07240264880163719,0.02387869706808725,0.09628117984216399,0.07240264880160596,0.023878697068076972,0.38010253622236695,0.38010253622236695,0.1253594097383399,0.0,4.492673205148378,3.9042595567471494,6.28604879119456,4.480664545695959,3.9008711932207802,6.247637673153804,24966.398496978854,21221.438722432027,0.85,1.0661997262048195,0.6637289486668093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577997776219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.486095424876,1544.4996286432563,0.38010253622236695,0.1253594097383399,6.112874298809886,3.3783889504632314
2315.0,-30.01711893908476,5.186030016267644,35.03635129630477,24.284303315822058,5.049350789797935,-26.510474414529796,-40.09843479199333,1.5427062652210453,-0.5531094473137159,-5.0307102404760355,40.071162074377355,42588.051728023085,25824.853916333013,25824.853916333013,68412.9056443561,77868.46885955366,77868.46885955366,25824.853916333013,103693.32277588667,103693.32277588667,103693.32277588667,128659.4582007138,92064.3468711736,56783.9297395543,39200.463479577,24966.135424827124,0.0,64166.59890440413,21221.215111103054,1544.4925315231928,0.0,0.8865045380382615,2.820449623233612,0.0014959135982669303,354231.6651361659,1557603.8200140023,4.397133213416318,1557603.8200140023,4.397133213416318,0.85,0.09628084089410376,4.027634451161993,1.2687492428859701,1.0,0.0,4.0276344511623785,1.2845224144164051,1.2848217452868278,3.1355112265533034,19429.4432102498,1981.2518250625646,4632.441516551485,4632.441516551485,5.574782503796777,5.186030016267644,-2.4197951069119434,7.605825123179587,3.3785120798715496,3.3785120798715496,0.9652891656775856,0.0,0.0,0.00023301678849836776,7.79817860100439e-05,0.00015503500248832387,0.0006244243171579586,0.09628084089442385,0.07240186880864875,0.023878972085775094,0.09628095347209954,0.07240186880840804,0.023878972085695713,0.3800986604517987,0.3800986604517987,0.12536092578987118,0.0,4.489777980901067,3.9035551097276198,6.276403173674396,4.47760079316231,3.900185095563927,6.237252746641843,24966.135424827124,21221.215111103054,0.85,1.0661762788188003,0.6637105979618941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515879310560453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.452422833154,1544.4925315231928,0.3800986604517987,0.12536092578987118,6.112874298809886,3.3785120798715496
2316.0,-30.018765034991134,5.185408517391711,35.036294740188474,24.283642053511016,5.048928716861797,-26.511998341345706,-40.09987221853805,1.5421620231939828,-0.5564595962703152,-5.031025713781105,40.071055288432845,42586.89222515306,25824.579865112,25824.579865112,68411.47209026506,77867.49470162395,77867.49470162395,25824.579865112,103692.07456673594,103692.07456673594,103692.07456673594,128657.97547166614,92063.8662390615,56783.26376250017,39200.66941840148,24965.900904930197,0.0,64166.570323331674,21221.015769190668,1544.4875274069889,0.0,0.8865033165177602,2.8204569778476247,0.0014959135982669303,354227.30829257827,1557599.2088463658,4.397174278725705,1557599.2088463658,4.397174278725705,0.85,0.09628036552205715,4.027634451161993,1.2687484038295227,1.0,0.0,4.027634451160864,1.2845250418411889,1.284824322037255,3.1355048130388616,19429.34177669116,1981.2414817181361,4632.441516551485,4632.441516551485,5.574723344664374,5.185408517391711,-2.4200591953022883,7.605467712693999,3.37863499510783,3.37863499510783,0.9653242843165228,0.0,0.0,0.00023297686405096747,7.796909131426255e-05,0.00015500777273670492,0.0006243146456722414,0.09628036552206783,0.07240111561001314,0.023879249912054687,0.09628075991992398,0.07240111561000513,0.02387924991205202,0.38009478660526275,0.38009478660526275,0.1253624108294941,0.0,4.486862401299561,3.9028115787705246,6.266795565177688,4.47456611751079,3.8992472764829813,6.22775792018291,24965.900904930197,21221.015769190668,0.85,1.066154412578755,0.6636928233901258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597828895956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.418813906148,1544.4875274069889,0.38009478660526275,0.1253624108294941,6.112874298809886,3.37863499510783
2317.0,-30.0204056125172,5.184788004998102,35.03623802483841,24.282907449547224,5.048404855008014,-26.513527480217448,-40.10131792221216,1.541526722685759,-0.5588719060824019,-5.03140236939425,40.07093753822853,42585.79094974328,25824.461487233108,25824.461487233108,68410.25243697639,77866.63574199817,77866.63574199817,25824.461487233108,103691.09722923127,103691.09722923127,103691.09722923127,128656.72125600991,92063.45736905918,56782.612576713276,39200.938658162115,24965.62402677865,0.0,64166.56268494076,21220.78042276185,1544.481517537735,0.0,0.8865018227417932,2.820444783361769,0.0014959135982669303,354222.10654589947,1557594.1242384939,4.39722449687556,1557594.1242384939,4.39722449687556,0.85,0.09627991411125585,4.027634451161993,1.2687477340130138,1.0,0.0,4.027634451162445,1.2845280947998132,1.28482732460043,3.135497360834041,19429.25548795116,1981.2326827154186,4632.441516551485,4632.441516551485,5.574697790563265,5.184788004998102,-2.4203689575123826,7.605156962510485,3.378757559640703,3.378757559640703,0.9653593027544866,0.0,0.0,0.00023293707971714143,7.795632544579492e-05,0.0001549807542713465,0.0006242058251703464,0.09627991411074666,0.07240038451268847,0.02387952959805818,0.09627980676463092,0.07240038451307136,0.023879529598184485,0.38009091145722906,0.38009091145722906,0.1253638669350594,0.0,4.48414579830461,3.9021517011743185,6.257741029586896,4.472530463311841,3.8988075468941474,6.220796827182994,24965.62402677865,21220.78042276185,0.85,1.0661355318793098,0.6636757396346825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516076919988972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.385266486854,1544.481517537735,0.38009091145722906,0.1253638669350594,6.112874298809886,3.378757559640703
2318.0,-30.02204084378355,5.18417017501418,35.03618108156594,24.28226068094375,5.047989381312635,-26.515040966797457,-40.102746163587994,1.5409895043044934,-0.5619810616398695,-5.031697039400116,40.070817468906185,42584.64040907348,25824.139598070647,25824.139598070647,68408.78000714413,77865.69376336891,77865.69376336891,25824.139598070647,103689.83336143955,103689.83336143955,103689.83336143955,128655.14000381558,92063.0072052458,56781.95385086108,39201.170393760796,24965.30664237603,0.0,64166.47703613683,21220.510646019622,1544.47131969803,0.0,0.8865007554478365,2.8204513890727805,0.0014959135982669303,354218.0370911275,1557588.9395009882,4.397260377512275,1557588.9395009882,4.397260377512275,0.8499999999999999,0.09627936553115493,4.027634451161993,1.2687469630921262,1.0,0.0,4.027634451162564,1.2845306888328516,1.2848298683054349,3.1354910288843127,19429.16048448299,1981.2229950577405,4632.441516551485,4632.441516551485,5.5746283047076295,5.18417017501418,-2.420617790666018,7.604787965680198,3.37887938593095,3.37887938593095,0.9653941102659856,0.0,0.0,0.000232897431259848,7.794371567064951e-05,0.0001549537155891985,0.0006240969232426131,0.09627936553169993,0.07239957994177895,0.023879785589920977,0.09627928063138542,0.07239957994136911,0.02387978558978582,0.3800870398472805,0.3800870398472805,0.12536532704139594,0.0,4.481378645902112,3.901492326609116,6.248480064627415,4.469715977760245,3.8983035690126258,6.210869159004403,24965.30664237603,21220.510646019622,0.85,1.0661140079206493,0.6636586949458197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516175221640815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.351774749248,1544.47131969803,0.3800870398472805,0.12536532704139594,6.112874298809886,3.37887938593095
2319.0,-30.02366950307888,5.1835542923284965,35.03612421635332,24.281587439496093,5.047541322785356,-26.516551796931527,-40.10417014416305,1.5404236166158962,-0.5649119101699966,-5.0320250405695335,40.07070585600292,42583.50079039926,25823.90592228196,25823.90592228196,68407.40671268122,77864.77645756725,77864.77645756725,25823.90592228196,103688.68237984921,103688.68237984921,103688.68237984921,128653.73255515221,92062.56586740259,56781.29020014497,39201.41740806402,24965.05017530299,0.0,64166.46758336701,21220.29264900754,1544.4653650571731,0.0,0.8864994875027747,2.8204517397420727,0.0014959135982669303,354213.5073691251,1557584.11993351,4.397303003779455,1557584.11993351,4.397303003779455,0.85,0.09627888053038651,4.027634451161993,1.2687461624993013,1.0,0.0,4.0276344511616955,1.284533416600425,1.2848325459885472,3.1354843705205484,19429.067343665152,1981.2134973375366,4632.441516551485,4632.441516551485,5.5745778613749195,5.1835542923284965,-2.420891185940988,7.604445478269485,3.379000987227464,3.379000987227464,0.9654288534935611,0.0,0.0,0.00023285794832931538,7.79311453909369e-05,0.0001549268029383785,0.0006239885289229983,0.09627888053035864,0.0723988254944877,0.023880055035870942,0.09627878369542386,0.07239882549450867,0.023880055035877836,0.38008317065839875,0.38008317065839875,0.1253667717886107,0.0,4.4786568605984485,3.9008514919128743,6.2393473452219155,4.467113130399525,3.8976745384265996,6.202184858256487,24965.05017530299,21220.29264900754,0.85,1.066092762918642,0.6636410323674665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516273204215773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.31833542913,1544.4653650571731,0.38008317065839875,0.1253667717886107,6.112874298809886,3.379000987227464
2320.0,-30.025292957180643,5.182940607354496,35.03606733563123,24.2809277138673,5.04710689913455,-26.51805657768397,-40.10558944484217,1.5398705196160953,-0.5678543494191786,-5.03233968726489,40.070591673833036,42582.364174543174,25823.64219688013,25823.64219688013,68406.00637142331,77863.85870801737,77863.85870801737,25823.64219688013,103687.5009048975,103687.5009048975,103687.5009048975,128652.27534956744,92062.12750672466,56780.6329731622,39201.660592847176,24964.774444669943,0.0,64166.43503751712,21220.058277969452,1544.4580074544785,0.0,0.8864982969637744,2.820453806687339,0.0014959135982669303,354209.1621161826,1557579.1894339467,4.397343027854971,1557579.1894339467,4.397343027854971,0.85,0.09627837035971482,4.027634451161993,1.2687453783908857,1.0,0.0,4.027634451160984,1.2845360842927727,1.2848351637522162,3.1354778588251873,19428.97483115421,1981.2040636868055,4632.441516551485,4632.441516551485,5.574520931265626,5.182940607354496,-2.4211545549434157,7.604095162297911,3.3791221462423064,3.3791221462423064,0.9654634703549447,0.0,0.0,0.00023281859772351191,7.791861828834065e-05,0.00015489997943517127,0.00062388049365738,0.09627837035990147,0.07239805377485212,0.023880316585049362,0.09627826629579993,0.07239805377471176,0.023880316585003065,0.38007930409153956,0.38007930409153956,0.12536820585478164,0.0,4.475948770398247,3.9002252417211594,6.230226256407036,4.4644853378457015,3.8971316117579704,6.1931362169846125,24964.774444669943,21220.058277969452,0.85,1.0660714800725235,0.6636236554149522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516370794255813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.284973259788,1544.4580074544785,0.38007930409153956,0.12536820585478164,6.112874298809886,3.3791221462423064
