time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2321.0,-30.026910874344058,5.182328560788085,35.036010372340996,24.280242423433833,5.046633979924267,-26.519560224371602,-40.10700850104911,1.5392833299299753,-0.5704138773700151,-5.032679848774056,40.07047550745089,42581.25064832901,25823.445587969334,25823.445587969334,68404.69623629835,77862.99343039362,77862.99343039362,25823.445587969334,103686.43901836296,103686.43901836296,103686.43901836296,128650.9352574196,92061.72379753488,56779.98101538181,39201.93642461453,24964.496239056643,0.0,64166.43266367117,21219.821803198145,1544.451098708254,0.0,0.886496983488897,2.8204478291675548,0.0014959135982669303,354204.464552173,1557574.1732662292,4.39738718492862,1557574.1732662292,4.39738718492862,0.85,0.0962778793569836,4.027634451161993,1.2687446942878888,1.0,0.0,4.02763445116065,1.2845389111349816,1.2848379408828203,3.1354709586829808,19428.88963156237,1981.1953757462918,4632.441516551485,4632.441516551485,5.574478489518635,5.182328560788085,-2.421436891155788,7.6037654519438735,3.3792429417623637,3.3792429417623637,0.9654979833606754,0.0,0.0,0.00023277938742186403,7.790609520474815e-05,0.00015487329221711588,0.0006237730072985345,0.0962778793569115,0.07239729858445725,0.023880580772454252,0.09627748892378137,0.07239729858451145,0.02388058077247215,0.3800754400798685,0.3800754400798685,0.12536962599322712,0.0,4.473347987791669,3.8996640567537497,6.2213425009471734,4.462265971404065,3.8967829523994624,6.185152299794765,24964.496239056643,21219.821803198145,0.85,1.0660511017472651,0.6636063262472288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468073645326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.251661079179,1544.451098708254,0.3800754400798685,0.12536962599322712,6.112874298809886,3.3792429417623637
2322.0,-30.028522911737433,5.181719547374235,35.03595345986164,24.27963075404989,5.0462600792248855,-26.52104867595217,-40.10841012988237,1.5387858434180341,-0.5737527989865612,-5.032951639807156,40.070363060829706,42580.09041991748,25823.0816096621,25823.0816096621,68403.17202957958,77862.0251799778,77862.0251799778,25823.0816096621,103685.1067896399,103685.1067896399,103685.1067896399,128649.3235018306,92061.25483045893,56779.320070311274,39202.14973349739,24964.216712190693,0.0,64166.36644568808,21219.584205362087,1544.4425450464926,0.0,0.8864960051841111,2.8204601508067273,0.0014959135982669303,354200.71120622527,1557569.3177327279,4.397420074139458,1557569.3177327279,4.397420074139458,0.8499999999999999,0.0962773261854307,4.027634451161993,1.2687438211636617,1.0,0.0,4.02763445116187,1.2845413181988858,1.2848402983280192,3.135465083216882,19428.7906598162,1981.1852834368722,4632.441516551485,4632.441516551485,5.574399917926109,5.181719547374235,-2.421668126514304,7.603387673888539,3.3793632087270873,3.3793632087270873,0.9655323453505964,0.0,0.0,0.0002327403256676551,7.789372774333414e-05,0.000154846597924321,0.0006236654924452244,0.0962773261860391,0.07239649731458021,0.02388082887145888,0.09627727006369304,0.07239649731412273,0.023880828871307967,0.3800715816421381,0.3800715816421381,0.12537104330698987,0.0,4.4706280826078455,3.8990575070208138,6.21211436469423,4.459198840820591,3.896122856597401,6.174679317946129,24964.216712190693,21219.584205362087,0.85,1.0660284479015596,0.6635889295049653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516565022493426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.218405706766,1544.4425450464926,0.3800715816421381,0.12537104330698987,6.112874298809886,3.3793632087270873
2323.0,-30.030129017564132,5.1811116875592305,35.0358966075754,24.278917209617816,5.045765257437015,-26.52254388127039,-40.109820280317194,1.5381801211216382,-0.5763205352344585,-5.033311683357064,40.07025098909628,42578.9911224379,25822.943177800527,25822.943177800527,68401.93430023843,77861.13410801659,77861.13410801659,25822.943177800527,103684.07728581711,103684.07728581711,103684.07728581711,128648.04693048625,92060.81169207049,56778.66870640399,39202.381095185,24963.969644669145,0.0,64166.35073985415,21219.374197968773,1544.437869036123,0.0,0.8864945754391165,2.8204519565714827,0.0014959135982669303,354195.7391697265,1557564.4783985564,4.397468140214384,1557564.4783985564,4.397468140214384,0.85,0.09627686653090306,4.027634451161993,1.26874307771679,1.0,0.0,4.027634451160645,1.2845442311130155,1.2848431619333252,3.1354579730370045,19428.697139007712,1981.1757469684055,4632.441516551485,4632.441516551485,5.574370034794057,5.1811116875592305,-2.421964879438209,7.603076566997439,3.3794833706152225,3.3794833706152225,0.965566677318635,0.0,0.0,0.0002327014136487625,7.788128692215336e-05,0.00015482012672660914,0.0006235588761373566,0.09627686653048534,0.07239577059205322,0.02388109593843211,0.09627654358373174,0.07239577059236733,0.02388109593853572,0.38006772453730786,0.38006772453730786,0.12537243154606803,0.0,4.468043820313255,3.898478447556556,6.203353884526734,4.456991148122597,3.8954886559347415,6.167618379338251,24963.969644669145,21219.374197968773,0.85,1.066009419447217,0.6635719599368117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516661620243896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.185214195175,1544.437869036123,0.38006772453730786,0.12537243154606803,6.112874298809886,3.3794833706152225
2324.0,-30.03172906081272,5.180506526023469,35.03583962454599,24.278293875418626,5.045363994507585,-26.524024272500682,-40.11121684508396,1.5376592061744712,-0.5792220751593504,-5.033596798218849,40.07013347640032,42577.86181732684,25822.619384291396,25822.619384291396,68400.48120161824,77860.22953617384,77860.22953617384,25822.619384291396,103682.84892046523,103682.84892046523,103682.84892046523,128646.51479050567,92060.39048628617,56778.022767353774,39202.63079881377,24963.665870040437,0.0,64166.29666885421,21219.11598953437,1544.4282462218164,0.0,0.8864935475346495,2.8204569408580613,0.0014959135982669303,354191.80190294894,1557559.4041321024,4.397502697024266,1557559.4041321024,4.397502697024266,0.85,0.0962763055363316,4.027634451161993,1.2687423139391472,1.0,0.0,4.027634451160504,1.2845467471320446,1.2848456287472985,3.1354518316708435,19428.608246899697,1981.1666824960307,4632.441516551485,4632.441516551485,5.574300137849222,5.180506526023469,-2.422205882439182,7.602712408462651,3.37960286548332,3.37960286548332,0.96560081870952,0.0,0.0,0.0002326626544712809,7.786896776888016e-05,0.00015479368670240075,0.0006234523853849653,0.09627630553691915,0.07239496792746163,0.023881337609457525,0.09627600222524554,0.07239496792701981,0.02388133760931179,0.38006386976217416,0.38006386976217416,0.1253738187444435,0.0,4.465424812002993,3.8979243875775182,6.194376250082939,4.454374723059516,3.895174770582912,6.157917366220829,24963.665870040437,21219.11598953437,0.85,1.0659876719177916,0.6635549194472024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675786377947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.152087778055,1544.4282462218164,0.38006386976217416,0.1253738187444435,6.112874298809886,3.37960286548332
2325.0,-30.03332381532182,5.179903786413707,35.035782847795076,24.277665267605357,5.044962242729668,-26.525499952568087,-40.11260513272134,1.5371383799545695,-0.5822381286659493,-5.033892948277662,40.070025518565515,42576.72100298039,25822.328753171372,25822.328753171372,68399.04975615177,77859.30560854565,77859.30560854565,25822.328753171372,103681.63436171702,103681.63436171702,103681.63436171702,128645.05603845317,92059.9475899828,56777.362984330895,39202.871784057665,24963.421676736147,0.0,64166.29346079381,21218.908425225723,1544.4222765923075,0.0,0.8864924286925528,2.8204621479988417,0.0014959135982669303,354187.71228302806,1557554.7424611126,4.397540311100587,1557554.7424611126,4.397540311100587,0.85,0.09627578653280348,4.027634451161993,1.2687414600467308,1.0,0.0,4.027634451160595,1.2845492624689787,1.2848480950510028,3.1354456919936604,19428.514777181324,1981.157151237306,4632.441516551485,4632.441516551485,5.574237399632454,5.179903786413707,-2.422454700510263,7.60235848692397,3.3797221612326305,3.3797221612326305,0.965634903209323,0.0,0.0,0.00023262402932573687,7.785672341408202e-05,0.00015476730591165483,0.0006233461332033082,0.09627578653305621,0.07239419982176346,0.023881586711292764,0.09627568632764225,0.0723941998215734,0.023881586711230085,0.3800600179813935,0.3800600179813935,0.12537518609591067,0.0,4.4627897012193785,3.8973665312429375,6.185345614356777,4.45165481961169,3.89458108653605,6.148653483645319,24963.421676736147,21218.908425225723,0.85,1.0659654168421653,0.6635371735940327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516853745235867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.119029277723,1544.4222765923075,0.3800600179813935,0.12537518609591067,6.112874298809886,3.3797221612326305
2326.0,-30.034913472932118,5.179303038449906,35.03572616809085,24.277015251014404,5.0445292578583105,-26.526974167962326,-40.11399314096195,1.5365899528670581,-0.5849299357836344,-5.034207995652273,40.069914791702956,42575.60118899107,25822.089755656063,25822.089755656063,68397.69094464714,77858.4214038342,77858.4214038342,25822.089755656063,103680.51115949027,103680.51115949027,103680.51115949027,128643.67908333214,92059.52971567103,56776.70950074115,39203.13357214431,24963.167923841876,0.0,64166.30149598619,21218.692735265595,1544.416198130686,0.0,0.886491223505151,2.820460859666371,0.0014959135982669303,354183.3617454083,1557549.9612331332,4.3975808280704065,1557549.9612331332,4.3975808280704065,0.85,0.09627527440427482,4.027634451161993,1.2687406891258437,1.0,0.0,4.0276344511633955,1.2845519066218938,1.2848506903665917,3.13543923791592,19428.426588153918,1981.1481584592004,4632.441516551485,4632.441516551485,5.574185807504533,5.179303038449906,-2.4227173781037163,7.602020416553623,3.379841178993725,3.379841178993725,0.9656689082839215,0.0,0.0,0.0002325855335071846,7.784448330300067e-05,0.00015474105020418392,0.0006232403848113587,0.09627527440437882,0.07239344056295956,0.02388183384141926,0.0962751325474885,0.07239344056288136,0.02388183384139346,0.38005616799640973,0.38005616799640973,0.1253765283693504,0.0,4.4602132944748405,3.8968417004657567,6.176453116610276,4.449278059868618,3.894153005192379,6.140276946232575,24963.167923841876,21218.692735265595,0.85,1.065944106953486,0.6635196387570245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516949310971967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.086023393696,1544.416198130686,0.38005616799640973,0.1253765283693504,6.112874298809886,3.379841178993725
2327.0,-30.036497708431213,5.178705479282878,35.03566969834913,24.276430333871417,5.04418233098534,-26.5284348965233,-40.11536400122566,1.5361195190558106,-0.5882621107884347,-5.03446370086063,40.06980754780824,42574.433746994146,25821.707100043426,25821.707100043426,68396.14084703758,77857.45247637061,77857.45247637061,25821.707100043426,103679.15957641404,103679.15957641404,103679.15957641404,128642.07402765258,92059.05977036782,56776.041040904034,39203.35414384865,24962.914451238543,0.0,64166.2685950872,21218.477283552762,1544.4087741264673,0.0,0.8864903083203416,2.820474978286761,0.0014959135982669303,354179.830703716,1557545.3304116016,4.397611595547188,1557545.3304116016,4.397611595547188,0.85,0.09627470595766391,4.027634451161993,1.2687397841317578,1.0,0.0,4.027634451161291,1.2845541857709568,1.2848529207694175,3.1354336747925577,19428.32740996072,1981.1380450980425,4632.441516551485,4632.441516551485,5.5741032040628555,5.178705479282878,-2.4229355073234933,7.601640986606371,3.379959793002001,3.379959793002001,0.9657027980005717,0.0,0.0,0.00023254717483203196,7.783239615712252e-05,0.00015471477867490943,0.0006231345726949681,0.09627470595831286,0.07239264163772247,0.023882064320590392,0.09627505229214535,0.07239264163723448,0.02388206432042943,0.3800523210797097,0.3800523210797097,0.12537785294031512,0.0,4.457514396413899,3.89626466163611,6.167223753670555,4.446201590072178,3.8934781549836543,6.129815243992539,24962.914451238543,21218.477283552762,0.85,1.0659204959952158,0.6635017849589246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044572472126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.053066459059,1544.4087741264673,0.3800523210797097,0.12537785294031512,6.112874298809886,3.379959793002001
2328.0,-30.038076157990773,5.17810926896175,35.03561339351421,24.275753984134667,5.04371516902155,-26.529902441157553,-40.116750926803775,1.5355414521668411,-0.5906432424098398,-5.034805469398574,40.069699411506626,42573.358007214345,25821.545238535393,25821.545238535393,68394.90324574974,77856.60010074964,77856.60010074964,25821.545238535393,103678.14533928502,103678.14533928502,103678.14533928502,128640.8306034191,92058.65536424394,56775.41327062165,39203.60232624699,24962.685264134074,0.0,64166.28759038106,21218.282474513962,1544.404715347323,0.0,0.8864889574359678,2.820466458681737,0.0014959135982669303,354175.11125379376,1557540.661066225,4.397657010828542,1557540.661066225,4.397657010828542,0.85,0.09627422158694365,4.027634451161993,1.2687390456302094,1.0,0.0,4.027634451162213,1.284556967968615,1.284855654525047,3.1354268838160224,19428.242063286518,1981.129342159302,4632.441516551485,4632.441516551485,5.574068263199068,5.17810926896175,-2.423217399889945,7.601326668851694,3.380078367717364,3.380078367717364,0.9657366764906754,0.0,0.0,0.00023250896204690222,7.782016912598733e-05,0.0001546887929209149,0.0006230299115769403,0.0962742215866702,0.07239191168602847,0.02388230990064174,0.09627436175785872,0.07239191168623409,0.023882309900709567,0.380048473100461,0.380048473100461,0.12537913698447964,0.0,4.454979749116603,3.895753437612427,6.158460945195316,4.4441622269887375,3.8930691837186373,6.1227519064855755,24962.685264134074,21218.282474513962,0.85,1.0659008930415754,0.6634848236661328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713951023591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.020165158796,1544.404715347323,0.380048473100461,0.12537913698447964,6.112874298809886,3.380078367717364
2329.0,-30.039648644521574,5.177515077257053,35.03555687392515,24.27509418865668,5.043275421043194,-26.531361876258366,-40.11812905138356,1.5349886527586933,-0.5932043641000178,-5.035114394397361,40.069580546742294,42572.27158262771,25821.303004563684,25821.303004563684,68393.5745871914,77855.70387968281,77855.70387968281,25821.303004563684,103677.0068842465,103677.0068842465,103677.0068842465,128639.39004552775,92058.21580619842,56774.78350905714,39203.81366349031,24962.383161281254,0.0,64166.19682477157,21218.025687089066,1544.395743350776,0.0,0.8864878129483378,2.820464161169469,0.0014959135982669303,354170.8453797131,1557535.5284760625,4.397695487346509,1557535.5284760625,4.397695487346509,0.85,0.09627366243466484,4.027634451161993,1.2687383450428023,1.0,0.0,4.027634451161489,1.2845596317051187,1.284858269984606,3.135420382015064,19428.149298080734,1981.1198827408682,4632.441516551485,4632.441516551485,5.574015972420902,5.177515077257053,-2.423474961279549,7.600990038536602,3.3801963534026287,3.3801963534026287,0.9657703866864653,0.0,0.0,0.00023247089937355976,7.780802144276783e-05,0.00015466287793079194,0.0006229255354699195,0.09627366243502408,0.07239112710620503,0.023882535328819045,0.09627359974987161,0.07239112710593491,0.023882535328729932,0.38004462787924576,0.38004462787924576,0.12538041075859954,0.0,4.452489142491174,3.895259182052712,6.149825649655838,4.441910030297322,3.8927042450325757,6.114690163177329,24962.383161281254,21218.025687089066,0.85,1.0658816942815572,0.6634688307752805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517234102447794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.987326962339,1544.395743350776,0.38004462787924576,0.12538041075859954,6.112874298809886,3.3801963534026287
2330.0,-30.041215581919243,5.17692310176941,35.03550030195785,24.274451960250758,5.042857199724229,-26.53281416363315,-40.11949470788238,1.5344557814170374,-0.5959219807465956,-5.0354123611993415,40.06946598197137,42571.15760283733,25821.03705851716,25821.03705851716,68392.19466135449,77854.7914597289,77854.7914597289,25821.03705851716,103675.82851824607,103675.82851824607,103675.82851824607,128637.93143029718,92057.76652442581,56774.13266744875,39204.037618863396,24962.102912051112,0.0,64166.140530914505,21217.787475243444,1544.3877701918736,0.0,0.8864867087436324,2.8204652146527573,0.0014959135982669303,354166.7308630477,1557530.5815720588,4.397732609657056,1557530.5815720588,4.397732609657056,0.85,0.09627310537732046,4.027634451161993,1.2687375043379143,1.0,0.0,4.027634451160216,1.2845622019696101,1.2848607921301094,3.13541410839152,19428.05448076021,1981.110214064967,4632.441516551485,4632.441516551485,5.573958562943509,5.17692310176941,-2.4237242151732232,7.600647316942633,3.3803139543533147,3.3803139543533147,0.9658039869580899,0.0,0.0,0.00023243297672966286,7.779598539072434e-05,0.00015463699133893853,0.0006228212737407476,0.0962731053777029,0.07239034514398587,0.023882760233717017,0.09627301876599102,0.07239034514369831,0.02388276023362215,0.3800407855530613,0.3800407855530613,0.12538167821059618,0.0,4.450008545413425,3.8947669077591627,6.141225485953214,4.439490380452753,3.89224039729595,6.106251761663316,24962.102912051112,21217.787475243444,0.85,1.0658611238804976,0.6634520519794554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732833848218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.954555610238,1544.3877701918736,0.3800407855530613,0.12538167821059618,6.112874298809886,3.3803139543533147
2331.0,-30.042777117349623,5.176332908533766,35.03544367394882,24.273798171803378,5.042411679563631,-26.53426431861885,-40.12086378699166,1.5338988808119296,-0.5982659113277577,-5.035729676915537,40.06935120572806,42570.08120300687,25820.823188277318,25820.823188277318,68390.90439128419,77853.94286684616,77853.94286684616,25820.823188277318,103674.76605512347,103674.76605512347,103674.76605512347,128636.59429637554,92057.36783709277,56773.50617316868,39204.29073769343,24961.82824125206,0.0,64166.118978945495,21217.554005064252,1544.3805651612759,0.0,0.8864855066112935,2.820459065729218,0.0014959135982669303,354162.34920541395,1557525.6255485935,4.397773024272633,1557525.6255485935,4.397773024272633,0.8500000000000001,0.09627256771066667,4.027634451161993,1.2687367823207754,1.0,0.0,4.02763445116272,1.2845648843357869,1.2848634265783891,3.135407561171635,19427.97034099102,1981.1016341962875,4632.441516551485,4632.441516551485,5.5739123950126075,5.176332908533766,-2.4239877625186725,7.6003206710524385,3.380431233543304,3.380431233543304,0.9658374952980868,0.0,0.0,0.00023239519049299352,7.77839209017297e-05,0.00015461126959126384,0.0006227176759436688,0.09627256771083602,0.07238957910562169,0.02388298860521433,0.09627222918737804,0.07238957910549433,0.023882988605172333,0.38003694533359467,0.38003694533359467,0.12538293697936198,0.0,4.447625996520287,3.8943394055263525,6.132825760458104,4.437463765587779,3.892035784088989,6.098616302928917,24961.82824125206,21217.554005064252,0.85,1.0658413736028658,0.6634354996127345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742224313022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.921843009553,1544.3805651612759,0.38003694533359467,0.12538293697936198,6.112874298809886,3.380431233543304
2332.0,-30.044333168183435,5.175745156603366,35.03538701404144,24.27317906348037,5.042011898490312,-26.53570496232852,-40.122220118623204,1.5333836926143847,-0.6009457678646299,-5.036014012115658,40.069237020619504,42568.97553538474,25820.530231647932,25820.530231647932,68389.50576703268,77853.04965678969,77853.04965678969,25820.530231647932,103673.57988843763,103673.57988843763,103673.57988843763,128635.12584751459,92056.94083726521,56772.86671577525,39204.52680165551,24961.545959076957,0.0,64166.072760732466,21217.314065215414,1544.3721691725327,0.0,0.8864844705316879,2.8204612161296736,0.0014959135982669303,354158.4229957471,1557520.6950620736,4.397807856403226,1557520.6950620736,4.397807856403226,0.8500000000000001,0.09627199655790133,4.027634451161993,1.2687359723867848,1.0,0.0,4.02763445116176,1.2845673713575123,1.284865865814348,3.135401490780236,19427.880226096582,1981.0924450343985,4632.441516551485,4632.441516551485,5.573849154790721,5.175745156603366,-2.424226622443091,7.599971779046457,3.380548063753501,3.380548063753501,0.9658708753581431,0.0,0.0,0.00023235754260306815,7.777197045070882e-05,0.00015458557215235934,0.0006226141760534305,0.09627199655842064,0.0723887882134801,0.02388320834494054,0.0962716666884178,0.07238878821308962,0.02388320834481171,0.3800331104008244,0.3800331104008244,0.12538419522801855,0.0,4.445228376057344,3.8939220863446735,6.124334152863241,4.435068244250999,3.89172089594706,6.089821062126418,24961.545959076957,21217.314065215414,0.85,1.065820344374961,0.6634187461358171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751582519925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.889186397037,1544.3721691725327,0.3800331104008244,0.12538419522801855,6.112874298809886,3.380548063753501
2333.0,-30.045884040722253,5.17515997902736,35.03533054214422,24.272572353389137,5.041633174129427,-26.537138839400534,-40.1235677889548,1.5328879727866436,-0.60386495531111,-5.036289874445686,40.06912917692652,42567.856633769065,25820.221309120683,25820.221309120683,68388.07794288975,77852.1211865906,77852.1211865906,25820.221309120683,103672.34249571127,103672.34249571127,103672.34249571127,128633.6401097922,92056.48501071711,56772.22045781031,39204.73839211866,24961.29761408093,0.0,64166.03600619959,21217.10297196879,1544.3655139070424,0.0,0.8864834546589069,2.8204675218326174,0.0014959135982669303,354154.61381537135,1557516.0384072429,4.397842009250826,1557516.0384072429,4.397842009250826,0.85,0.09627143661219528,4.027634451161993,1.2687351591559128,1.0,0.0,4.02763445116404,1.2845697670734437,1.284868213891242,3.1353956432727705,19427.78402755359,1981.082635513003,4632.441516551485,4632.441516551485,5.57378246802821,5.17515997902736,-2.424458788599886,7.599618767627247,3.3806646467687194,3.3806646467687194,0.9659041847910627,0.0,0.0,0.00023232002559054303,7.776009799445743e-05,0.0001545599275960856,0.0006225108891550976,0.09627143661265926,0.07238800762397439,0.023883428988684865,0.09627135672916896,0.07238800762362553,0.023883428988569752,0.3800292800301815,0.3800292800301815,0.12538544188659,0.0,4.442778353635731,3.8934739893011283,6.115724605103935,4.432424919134576,3.891165540563861,6.080756282074901,24961.29761408093,21217.10297196879,0.85,1.065798702857104,0.6634016885452648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609079725313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.856587608087,1544.3655139070424,0.3800292800301815,0.12538544188659,6.112874298809886,3.3806646467687194
2334.0,-30.047429465628216,5.174576785577382,35.035274208410165,24.271940113417827,5.041215676774199,-26.5385716902824,-40.124915284663416,1.532357901407674,-0.6063897864628416,-5.036592108040441,40.06902025736065,42566.7604980127,25819.98321399734,25819.98321399734,68386.74371201004,77851.24649589925,77851.24649589925,25819.98321399734,103671.2297098966,103671.2297098966,103671.2297098966,128632.28160924297,92056.06506800666,56771.57907003646,39204.98444218911,24961.051899346374,0.0,64166.03634153548,21216.894114444418,1544.3596167490803,0.0,0.8864823081759265,2.820465530034521,0.0014959135982669303,354150.44053047337,1557511.3353072556,4.3978805531747955,1557511.3353072556,4.3978805531747955,0.85,0.0962708981598516,4.027634451161993,1.2687343200994659,1.0,0.0,4.0276344511621875,1.2845723231620296,1.2848707225542901,3.135389404348833,19427.695402007204,1981.0735982223496,4632.441516551485,4632.441516551485,5.573731070698641,5.174576785577382,-2.424710297037391,7.599287082614772,3.380781026794297,3.380781026794297,0.965937436226942,0.0,0.0,0.00023228264591282471,7.774822875188999e-05,0.0001545344171609347,0.0006224081424476197,0.09627089816005942,0.07238724643058923,0.02388365172947018,0.09627079662455555,0.07238724643043296,0.023883651729418635,0.3800254511638374,0.3800254511638374,0.12538666645698504,0.0,4.4403836802964065,3.8930516892457376,6.107261571318418,4.43020232157761,3.8907970942701127,6.0728282926445445,24961.051899346374,21216.894114444418,0.85,1.0657779038743966,0.6633846022753115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702025053407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.824040689286,1544.3596167490803,0.3800254511638374,0.12538666645698504,6.112874298809886,3.380781026794297
2335.0,-30.04896896815591,5.173995887816894,35.03521790407916,24.271315556857758,5.0408154830614125,-26.5399974796153,-40.12625792585311,1.5318439944998554,-0.6090877251338043,-5.036877882975354,40.06890844629891,42565.66981722341,25819.70773125855,25819.70773125855,68385.37754848196,77850.33281058926,77850.33281058926,25819.70773125855,103670.0405418478,103670.0405418478,103670.0405418478,128630.82455410034,92055.61074620254,56770.947752752014,39205.181103833915,24960.78401225254,0.0,64165.96511608646,21216.66641041466,1544.352075894154,0.0,0.8864812561134544,2.8204677526482005,0.0014959135982669303,354146.4945446136,1557506.5073648859,4.397915922809393,1557506.5073648859,4.397915922809393,0.85,0.09627032924002125,4.027634451161993,1.2687335310457275,1.0,0.0,4.0276344511618065,1.2845748033587283,1.2848731554987312,3.135383350686229,19427.599521028384,1981.0638210834877,4632.441516551485,4632.441516551485,5.573671602546089,5.173995887816894,-2.4249493759398737,7.598945263756768,3.3808970300685988,3.3808970300685988,0.9659705800195997,0.0,0.0,0.00023224541499083725,7.773640393568482e-05,0.00015450901105515245,0.0006223058159407013,0.09627032924047155,0.072386464525697,0.023883864714774546,0.09627028816189971,0.07238646452535841,0.02388386471466285,0.3800216247672183,0.3800216247672183,0.1253878765056548,0.0,4.43797923199503,3.892613406741134,6.0988084051169835,4.427790157841571,3.8903256736120966,6.064446464885236,24960.78401225254,21216.66641041466,0.85,1.0657577958153035,0.6633683408363815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794645030198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.79155120898,1544.352075894154,0.3800216247672183,0.1253878765056548,6.112874298809886,3.3808970300685988
2336.0,-30.050503350722572,5.173417557081238,35.03516175371032,24.270728893484943,5.0404409659435405,-26.54141609251362,-40.127591870818264,1.5313537077134984,-0.6116722373224093,-5.037148681468776,40.0688003220486,42564.56540237808,25819.39968827882,25819.39968827882,68383.9650906569,77849.46865043088,77849.46865043088,25819.39968827882,103668.8683387097,103668.8683387097,103668.8683387097,128629.40091145204,92055.21427805284,56770.31102991455,39205.44805348699,24960.53257274235,0.0,64165.98062622934,21216.452686831,1544.3451382529897,0.0,0.8864802670566624,2.820470228918108,0.0014959135982669303,354142.75538558955,1557501.8386278367,4.397949174287169,1557501.8386278367,4.397949174287169,0.85,0.09626975347582276,4.027634451161993,1.2687327238591388,1.0,0.0,4.027634451164353,1.2845771728357054,1.2848754778636469,3.1353775672900883,19427.515849600073,1981.0552889722867,4632.441516551485,4632.441516551485,5.573605105650525,5.173417557081238,-2.4251769569226465,7.598594514003884,3.381012753886814,3.381012753886814,0.9660036439676611,0.0,0.0,0.00023220831335922474,7.772465735488135e-05,0.0001544836560043434,0.0006222036950645517,0.09626975347634385,0.07238567989532543,0.023884073581018416,0.09626983280217759,0.07238567989493362,0.023884073580889134,0.3800177990952439,0.3800177990952439,0.12538906989355528,0.0,4.435587210483561,3.8922192057121947,6.0902714717190065,4.425476444146341,3.8901358144814253,6.055603527039182,24960.53257274235,21216.452686831,0.85,1.0657355256362022,0.663350968643637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517886911190945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.759128859487,1544.3451382529897,0.3800177990952439,0.12538906989355528,6.112874298809886,3.381012753886814
2337.0,-30.05203232783583,5.172841310016259,35.035105751282224,24.27009951733055,5.040036699956839,-26.542832814822926,-40.12892172960562,1.53083718692358,-0.6143315534707767,-5.03744066336036,40.068692330331146,42563.46736634694,25819.14964779747,25819.14964779747,68382.6170141444,77848.55206582928,77848.55206582928,25819.14964779747,103667.70171362675,103667.70171362675,103667.70171362675,128627.99097111814,92054.75115983855,56769.66646027383,39205.64966618302,24960.289257491386,0.0,64165.9389236744,21216.245868867678,1544.3391444495958,0.0,0.886479169464774,2.8204712158087704,0.0014959135982669303,354138.7237629941,1557497.1756240288,4.397986074706638,1557497.1756240288,4.397986074706638,0.85,0.09626919755247,4.027634451161993,1.2687318886490537,1.0,0.0,4.027634451163709,1.2845796647266983,1.2848779228457126,3.135371485130037,19427.41811220932,1981.0453225320903,4632.441516551485,4632.441516551485,5.573551129689801,5.172841310016259,-2.425419983139201,7.59826129315546,3.3811282839279193,3.3811282839279193,0.966036652550834,0.0,0.0,0.00023217134786432048,7.771294839006124e-05,0.00015445839947425923,0.000622101970993868,0.09626919755276868,0.07238491376750039,0.02388428378526829,0.09626937365578005,0.07238491376727582,0.023884283785194176,0.38001397638507317,0.38001397638507317,0.1253902392355196,0.0,4.433208025702868,3.8917982067159755,6.081869407094189,4.4231091098895945,3.8895679970230503,6.047699974577711,24960.289257491386,21216.245868867678,0.85,1.0657152090532915,0.6633342873230036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978871614454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.72675776313,1544.3391444495958,0.38001397638507317,0.1253902392355196,6.112874298809886,3.3811282839279193
2338.0,-30.05355603881429,5.172266697745736,35.035049663170604,24.269455158524238,5.039593852282021,-26.544248655202157,-40.13025895748285,1.5302864686491255,-0.6163959342848102,-5.037752867173577,40.06857782978555,42562.422763653216,25818.95347246267,25818.95347246267,68381.37623611589,77847.73095715142,77847.73095715142,25818.95347246267,103666.68442961409,103666.68442961409,103666.68442961409,128626.69966647736,92054.36577252115,56769.05757893906,39205.897992868995,24960.015236863266,0.0,64165.913229732265,21216.012951333774,1544.3318708545626,0.0,0.8864779923252184,2.8204619727257754,0.0014959135982669303,354134.4129603413,1557492.231585281,4.398025649542568,1557492.231585281,4.398025649542568,0.8499999999999999,0.0962686383829435,4.027634451161993,1.268731201798655,1.0,0.0,4.027634451162163,1.2845823162825605,1.284880527700016,3.135365013288929,19427.336779301942,1981.03702888366,4632.441516551485,4632.441516551485,5.57350878153838,5.172266697745736,-2.4256780021188087,7.597944699864545,3.3812434786584524,3.3812434786584524,0.9660695653309864,0.0,0.0,0.000232134515080382,7.770117618724282e-05,0.00015443333889313918,0.0006220010361339827,0.09626863838316499,0.0723841476204663,0.023884490762698687,0.09626847692194421,0.07238414762029978,0.023884490762643717,0.38001015415580125,0.38001015415580125,0.12539139183148496,0.0,4.4309618059009495,3.8914572966430683,6.073762692000116,4.421356932888784,3.8895096098091813,6.040735449464933,24960.015236863266,21216.012951333774,0.85,1.0656962987698946,0.6633182732281485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807050917884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.694443809938,1544.3318708545626,0.38001015415580125,0.12539139183148496,6.112874298809886,3.3812434786584524
2339.0,-30.0550736367502,5.171695525254374,35.0349937114052,24.26891092853623,5.039281395825995,-26.545645952939726,-40.131570760253794,1.5298537119948086,-0.6194457098172848,-5.037976746406051,40.06846962488664,42561.29906019927,25818.540698963487,25818.540698963487,68379.83975916276,77846.78742816919,77846.78742816919,25818.540698963487,103665.32812713267,103665.32812713267,103665.32812713267,128625.07610443319,92053.90828727267,56768.419919218875,39206.09818672644,24959.74797730052,0.0,64165.84616402697,21215.785780705442,1544.32295558141,0.0,0.8864772428471245,2.820476090835625,0.0014959135982669303,354131.3217384122,1557487.5593982432,4.398050846653772,1557487.5593982432,4.398050846653772,0.85,0.09626800413474225,4.027634451161993,1.2687303160363808,1.0,0.0,4.027634451160213,1.2845844158662347,1.2848825806505266,3.135359888704578,19427.240230703523,1981.027183666545,4632.441516551485,4632.441516551485,5.573419676582017,5.171695525254374,-2.425869914891615,7.5975654401459884,3.3813582061402054,3.3813582061402054,0.9661023446114873,0.0,0.0,0.00023209783541875936,7.76896294147748e-05,0.00015440820600398457,0.0006218998100437663,0.09626800413569706,0.0723833254124657,0.023884678723231353,0.09626832166186906,0.07238332541174779,0.023884678722994462,0.38000633688931046,0.38000633688931046,0.12539254334714625,0.0,4.428566295738051,3.8910673187014595,6.0652005811766685,4.418531036588774,3.8890885949303424,6.0305227578592735,24959.74797730052,21215.785780705442,0.85,1.0656734672268418,0.663301454038336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518161832222467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.662184389073,1544.32295558141,0.38000633688931046,0.12539254334714625,6.112874298809886,3.3813582061402054
2340.0,-30.056586492559692,5.171125577540738,35.034937964823456,24.268246767483674,5.038829557777838,-26.54705292136338,-40.13289524065328,1.5292959865613018,-0.6216586500786434,-5.038304398598526,40.06836369767601,42560.2486312069,25818.393725636255,25818.393725636255,68378.64235684316,77845.92259721909,77845.92259721909,25818.393725636255,103664.31632285535,103664.31632285535,103664.31632285535,128623.8455254403,92053.47115614772,56767.797190053614,39206.304406771225,24959.52920258494,0.0,64165.83360935617,21215.5998221972,1544.3191865222414,0.0,0.8864759557973002,2.820467004634469,0.0014959135982669303,354126.7977051425,1557482.9855699323,4.398094116748384,1557482.9855699323,4.398094116748384,0.85,0.09626748607148679,4.027634451161993,1.2687295187404382,1.0,0.0,4.027634451160268,1.284587099647611,1.2848852180882304,3.135353338256983,19427.147977679888,1981.0177764761554,4632.441516551485,4632.441516551485,5.5733879496132674,5.171125577540738,-2.4261386627100685,7.597264240250807,3.381473013601554,3.381473013601554,0.9661351467433011,0.0,0.0,0.00023206127568699893,7.767797266056653e-05,0.0001543833030264324,0.0006217995099534407,0.09626748607133565,0.07238259545311111,0.023884890618224526,0.0962676368131379,0.07238259545322477,0.02388489061826202,0.38000252038898713,0.38000252038898713,0.12539366096674667,0.0,4.42631186387672,3.8906985201787165,6.057147164593744,4.4166457485198976,3.8886103822878795,6.024303381574327,24959.52920258494,21215.5998221972,0.85,1.0656550146786017,0.663285213285238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252789973978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.629996642463,1544.3191865222414,0.38000252038898713,0.12539366096674667,6.112874298809886,3.381473013601554
2341.0,-30.058094196214967,5.17055861746536,35.03488219641615,24.267681268416368,5.038484448728596,-26.548444578314427,-40.134202293679095,1.528834830807915,-0.62432004662395,-5.03854636416147,40.06825156879292,42559.148304749484,25818.035209045334,25818.035209045334,68377.18351379482,77845.02512534824,77845.02512534824,25818.035209045334,103663.06033439358,103663.06033439358,103663.06033439358,128622.30565940618,92053.04251514531,56767.16569446507,39206.52980075582,24959.245325012595,0.0,64165.775125768414,21215.358526260705,1544.3097417909325,0.0,0.8864751282844233,2.82047387355513,0.0014959135982669303,354123.45681275084,1557478.143970822,4.398121937441627,1557478.143970822,4.398121937441627,0.85,0.09626685187287964,4.027634451161993,1.268728687376715,1.0,0.0,4.027634451162531,1.2845893315447616,1.2848874037033886,3.1353478907680388,19427.057516428635,1981.0085519957004,4632.441516551485,4632.441516551485,5.57331055703537,5.17055861746536,-2.426343505764785,7.596902123230145,3.3815872385833643,3.3815872385833643,0.9661677824523898,0.0,0.0,0.00023202484574109846,7.766647086995957e-05,0.0001543583748711389,0.0006216991084563768,0.09626685187376466,0.07238177853345969,0.023885073340304975,0.09626719264360548,0.07238177853279425,0.023885073340085394,0.3799987055264972,0.3799987055264972,0.12539477662220844,0.0,4.423992078772756,3.890330731082031,6.048825861418436,4.414226317537498,3.8884069280459244,6.015076267938582,24959.245325012595,21215.358526260705,0.85,1.0656332504325214,0.6632686696503118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834346458804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.597853309855,1544.3097417909325,0.3799987055264972,0.12539477662220844,6.112874298809886,3.3815872385833643
2342.0,-30.059595856228256,5.169993136602232,35.03482653274427,24.267040681466483,5.038048398392925,-26.54983988997112,-40.135513607505686,1.5282924321156013,-0.6263936649480115,-5.038858522731707,40.06814308258012,42558.09181655556,25817.85770357544,25817.85770357544,68375.949520131,77844.19192676249,77844.19192676249,25817.85770357544,103662.04963033793,103662.04963033793,103662.04963033793,128621.05629809875,92052.63888979275,56766.538779504364,39206.777900320434,24959.006667760812,0.0,64165.784568081246,21215.15566759669,1544.3044895286803,0.0,0.8864739295201028,2.8204647592339334,0.0014959135982669303,354119.1467806189,1557473.4596689497,4.398162239540873,1557473.4596689497,4.398162239540873,0.85,0.09626630358725545,4.027634451161993,1.2687279126094655,1.0,0.0,4.027634451162253,1.2845919430870132,1.2848899692458897,3.135341516686733,19426.972334529968,1980.9998658593881,4632.441516551485,4632.441516551485,5.573272239126928,5.169993136602232,-2.4266002636779906,7.596593400280222,3.3817014149231936,3.3817014149231936,0.9662004042637696,0.0,0.0,0.00023198856706229087,7.765493316747362e-05,0.00015433363389481727,0.0006215994608477883,0.09626630358734205,0.07238102958452984,0.02388527400281221,0.09626642397031301,0.07238102958446473,0.023885274002790724,0.37999489178964685,0.37999489178964685,0.12539586908562828,0.0,4.421810353465844,3.890020558524043,6.040889357803394,4.412464857783675,3.88819590752081,6.008543208368167,24959.006667760812,21215.15566759669,0.85,1.065613862284855,0.6632521070696258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843383147862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.565762763541,1544.3044895286803,0.37999489178964685,0.12539586908562828,6.112874298809886,3.3817014149231936
2343.0,-30.061093160908275,5.169429667500664,35.034770694763964,24.266412143502407,5.0376354822389375,-26.551228967340972,-40.13682397836817,1.5277712886511345,-0.6286651814670563,-5.039144216744927,40.068026678195714,42557.05024625309,25817.61629218815,25817.61629218815,68374.66653844125,77843.31377840367,77843.31377840367,25817.61629218815,103660.93007059181,103660.93007059181,103660.93007059181,128619.64330483996,92052.19792402892,56765.93439179539,39206.95948025948,24958.713234248145,0.0,64165.67271450763,21214.90624911092,1544.2955027148964,0.0,0.8864728944504525,2.8204613580895934,0.0014959135982669303,354115.202185687,1557468.433481959,4.398197038333505,1557468.433481959,4.398197038333505,0.8499999999999999,0.09626569936290161,4.027634451161993,1.268727152128704,1.0,0.0,4.027634451162206,1.284594455006575,1.2848924352842603,3.135335385782416,19426.879272236507,1980.9903761464423,4632.441516551485,4632.441516551485,5.573220125919147,5.169429667500664,-2.426837347959506,7.596267015460169,3.381815092558592,3.381815092558592,0.9662328835881692,0.0,0.0,0.00023195239880764362,7.76434053446693e-05,0.00015430899346297432,0.0006215002181956062,0.09626569936345743,0.0723802388820964,0.023885460481361028,0.09626563527694307,0.07238023888167848,0.023885460481223125,0.3799910822035188,0.3799910822035188,0.12539696079238577,0.0,4.419657798760227,3.889714752074724,6.033058311477646,4.410479035277888,3.887957073298651,6.001185083624307,24958.713234248145,21214.90624911092,0.85,1.0655957250329269,0.6632370307345207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852383720088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.533743034735,1544.2955027148964,0.3799910822035188,0.12539696079238577,6.112874298809886,3.381815092558592
2344.0,-30.06258481053721,5.168869387821425,35.034715036747116,24.265878775063925,5.0373181409477565,-26.552603396475945,-40.13811325477434,1.5273367268664313,-0.6313365311455073,-5.039371398543054,40.067920243992866,42555.94565585168,25817.23356150864,25817.23356150864,68373.17921736033,77842.43399045929,77842.43399045929,25817.23356150864,103659.66755196793,103659.66755196793,103659.66755196793,128618.12535822886,92051.79172919496,56765.3033945061,39207.20926076539,24958.457806260933,0.0,64165.66706702633,21214.68913532179,1544.2873495092344,0.0,0.8864721216693557,2.8204700899290294,0.0014959135982669303,354112.0654971461,1557463.8378049182,4.398223019083969,1557463.8378049182,4.398223019083969,0.8499999999999999,0.09626506568793845,4.027634451161993,1.2687262960383667,1.0,0.0,4.027634451160952,1.2845965617221875,1.2848944962066442,3.135330243887907,19426.793548069367,1980.9816347141345,4632.441516551485,4632.441516551485,5.573137506272866,5.168869387821425,-2.4270304397940663,7.595899827615491,3.381928434607289,3.381928434607289,0.9662652670306541,0.0,0.0,0.00023191637231981794,7.763206464185814e-05,0.0001542843076779598,0.0006214007928774277,0.09626506568882576,0.07237942612482111,0.023885639564004652,0.0962653411435244,0.07237942612415396,0.02388563956378449,0.3799872759960641,0.3799872759960641,0.1253980530005532,0.0,4.417424825076864,3.88942250151473,6.024859853905184,4.408034867397532,3.8878285066744525,5.991630254123322,24958.457806260933,21214.68913532179,0.85,1.065572639429415,0.6632198744446698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861358293674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.501760502439,1544.2873495092344,0.3799872759960641,0.1253980530005532,6.112874298809886,3.381928434607289
2345.0,-30.064070594244082,5.168310024782405,35.03465946753064,24.265206197183602,5.0368498794710685,-26.553987638627724,-40.13941524373365,1.5267669238347377,-0.6332332586277403,-5.039705484135765,40.06781151441271,42554.91923927461,25817.123564682282,25817.123564682282,68372.0428039569,77841.60179118208,77841.60179118208,25817.123564682282,103658.72535586436,103658.72535586436,103658.72535586436,128616.95061696798,92051.36965422935,56764.68710224099,39207.42505776484,24958.225261103617,0.0,64165.65031886846,21214.491471938072,1544.2829487777979,0.0,0.8864708119092308,2.8204560722184984,0.0014959135982669303,354107.4528324848,1557459.1430273415,4.398267053035221,1557459.1430273415,4.398267053035221,0.85,0.09626453763049826,4.027634451161993,1.2687255591852589,1.0,0.0,4.027634451162801,1.2845993006329004,1.2848971896591663,3.135323559009915,19426.704472527603,1980.972551536723,4632.441516551485,4632.441516551485,5.5731137613802515,5.168310024782405,-2.4273028284558684,7.595612853238274,3.3820417996832197,3.3820417996832197,0.9662976570523485,0.0,0.0,0.00023188049263139462,7.762061367135813e-05,0.0001542598789600365,0.000621302402931522,0.09626453763033177,0.07237869681770948,0.023885840812622287,0.09626444615052586,0.07237869681783468,0.023885840812663584,0.37998347311006775,0.37998347311006775,0.1253991180995354,0.0,4.415366145934684,3.889166849033927,6.017257526499577,4.4064722255080255,3.8875192566752617,5.9862057326472495,24958.225261103617,21214.491471938072,0.85,1.0655552069399272,0.6632040511987295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702990772865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.469841349508,1544.2829487777979,0.37998347311006775,0.1253991180995354,6.112874298809886,3.3820417996832197
2346.0,-30.065551879754036,5.167753370693399,35.034603724111776,24.264627112448238,5.036488001809284,-26.555357192264392,-40.140707523655124,1.5262933142998492,-0.6356616775141788,-5.039952890588314,40.06769530202855,42553.871858654275,25816.798490680743,25816.798490680743,68370.67034933502,77840.71732401477,77840.71732401477,25816.798490680743,103657.51581469551,103657.51581469551,103657.51581469551,128615.43571510018,92050.9365674783,56764.09110203762,39207.60607271187,24957.919900404668,0.0,64165.525973116535,21214.231915343968,1544.2724071808348,0.0,0.8864699714145325,2.8204592267040844,0.0014959135982669303,354104.0369628013,1557454.125165516,4.398295310395253,1557454.125165516,4.398295310395253,0.85,0.09626389059441821,4.027634451161993,1.2687247937591746,1.0,0.0,4.027634451162529,1.284601589443868,1.2848994330534758,3.135317972715294,19426.613073036697,1980.9632313824495,4632.441516551485,4632.441516551485,5.5730435880169455,5.167753370693399,-2.42751072807452,7.5952640987679185,3.3821545074794845,3.3821545074794845,0.9663298592798527,0.0,0.0,0.00023184472665944438,7.760924963585738e-05,0.000154235477023587,0.000621204120851603,0.09626389059534682,0.07237787698648497,0.023886013608861844,0.0962638054225354,0.0723778769857868,0.023886013608631424,0.3799796749066878,0.3799796749066878,0.12540019221076118,0.0,4.413250304458245,3.8889054644048997,6.009441059461437,4.404291213074146,3.887397096802033,5.977700220980012,24957.919900404668,21214.231915343968,0.85,1.0655358825856165,0.6631890133104043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792048057725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.437989988895,1544.2724071808348,0.3799796749066878,0.12540019221076118,6.112874298809886,3.3821545074794845
