time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2347.0,-30.067027394724292,5.16719921473004,35.03454821676484,24.264057317655556,5.0361333638299355,-26.556720827873217,-40.141987475194014,1.5258267969593409,-0.6381415441538252,-5.040208004354467,40.067590691204835,42552.79861236545,25816.498715603022,25816.498715603022,68369.29732796847,77839.84108449923,77839.84108449923,25816.498715603022,103656.33980010226,103656.33980010226,103656.33980010226,128614.02436231429,92050.51230918756,56763.46983697461,39207.8249691255,24957.684562212038,0.0,64165.509531337535,21214.031877880232,1544.26604051921,0.0,0.8864690495206452,2.820462159956895,0.0014959135982669303,354100.51470753836,1557449.6082506604,4.398326304430825,1557449.6082506604,4.398326304430825,0.85,0.096263290693654,4.027634451161993,1.2687239607470113,1.0,0.0,4.0276344511622915,1.2846038447958548,1.28490164316637,3.135312468103388,19426.523536721645,1980.9541012192385,4632.441516551485,4632.441516551485,5.572978875904195,5.16719921473004,-2.42772385386401,7.59492306859405,3.382267100203938,3.382267100203938,0.9663620286296967,0.0,0.0,0.0002318091050714721,7.759799552980547e-05,0.0001542111095416666,0.0006211059775419323,0.09626329069424966,0.07237709430088785,0.02388619639336182,0.09626340855298675,0.07237709430043998,0.023886196393214012,0.3799758799312158,0.3799758799312158,0.1254012554724258,0.0,4.411115533134591,3.8886459320696645,6.001542654652951,4.402066460200615,3.887130555160468,5.969459297286221,24957.684562212038,21214.031877880232,0.85,1.0655147574972168,0.6631724570282304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888083676132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.40617921604,1544.26604051921,0.3799758799312158,0.1254012554724258,6.112874298809886,3.382267100203938
2348.0,-30.068497665595917,5.166647093360006,35.03449286387221,24.26346084047111,5.035747189915974,-26.558082897021976,-40.143263375479705,1.5253324213226829,-0.6403857813128297,-5.040483372862906,40.06748417524588,42551.731245590556,25816.25456440411,25816.25456440411,68367.98580999466,77838.98468724056,77838.98468724056,25816.25456440411,103655.23925164467,103655.23925164467,103655.23925164467,128612.6840391582,92050.09300848017,56762.83956675181,39208.05937969817,24957.444787513523,0.0,64165.50416721169,21213.828069386494,1544.2598846364428,0.0,0.8864680312102162,2.8204596082850624,0.0014959135982669303,354096.7128338842,1557445.0090855262,4.3983605400374435,1557445.0090855262,4.3983605400374435,0.85,0.09626270346956109,4.027634451161993,1.2687230848753823,1.0,0.0,4.027634451164474,1.284606230171897,1.2849039835023826,3.135306646164283,19426.43504666486,1980.9450777446796,4632.441516551485,4632.441516551485,5.572926171256325,5.166647093360006,-2.4279517221771836,7.594598815537189,3.3823795187728143,3.3823795187728143,0.966394148220804,0.0,0.0,0.00023177361510111873,7.758677854647376e-05,0.00015418683655464495,0.0006210082148231713,0.09626270347000032,0.07237632396743385,0.02388637950256648,0.09626282715078659,0.07237632396710358,0.0238863795024575,0.37997208747618605,0.37997208747618605,0.1254022998725721,0.0,4.409021509128365,3.888400777989318,5.993766260079781,4.400097591550093,3.886905022132339,5.962131829705584,24957.444787513523,21213.828069386494,0.85,1.0654944069609666,0.66315587787954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969280608285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.374434670142,1544.2598846364428,0.37997208747618605,0.1254022998725721,6.112874298809886,3.3823795187728143
2349.0,-30.069962383018925,5.16609669994844,35.034437456083126,24.26284246556463,5.035332820614286,-26.55944278658563,-40.14454650515688,1.5248132241615886,-0.642365056397523,-5.0407720750865295,40.0673718704969,42550.717749359006,25816.047209387976,25816.047209387976,68366.76495874698,77838.15373119149,77838.15373119149,25816.047209387976,103654.20094057947,103654.20094057947,103654.20094057947,128611.3769589778,92049.68549427095,56762.2495123599,39208.262202123384,24957.17601839833,0.0,64165.43822052171,21213.59961563858,1544.2523814998656,0.0,0.8864669658709798,2.8204519935840695,0.0014959135982669303,354092.72690277186,1557440.159982094,4.398396356810068,1557440.159982094,4.398396356810068,0.85,0.09626210902588897,4.027634451161993,1.2687223815405742,1.0,0.0,4.027634451161716,1.2846087313556402,1.284906439851372,3.135300541598883,19426.34904405414,1980.9363079190284,4632.441516551485,4632.441516551485,5.572881409759521,5.16609669994844,-2.428189403997859,7.594286103946299,3.382491627517404,3.382491627517404,0.9664261792906869,0.0,0.0,0.00023173826415980405,7.75754995183403e-05,0.00015416276464146376,0.0006209112619563374,0.09626210902631901,0.07237555018978624,0.02388655883653277,0.09626198386025395,0.07237555018946293,0.02388655883642604,0.37996829773676943,0.37996829773676943,0.1254033313198548,0.0,4.407013148890314,3.88819484678487,5.986218067759864,4.398407018688999,3.8868310368037555,5.955470626184876,24957.17601839833,21213.59961563858,0.85,1.0654764754163493,0.6631407643959677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057411142515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.34274599719,1544.2523814998656,0.37996829773676943,0.1254033313198548,6.112874298809886,3.382491627517404
2350.0,-30.071423050071562,5.165548771312236,35.03438203070112,24.26226317128169,5.0349699484515975,-26.56079388031413,-40.14581315042449,1.5243407786745633,-0.6447239079847122,-5.041024011171695,40.06726054249797,42549.653588304296,25815.751436344497,25815.751436344497,68365.40502464879,77837.27253346804,77837.27253346804,25815.751436344497,103653.02396981254,103653.02396981254,103653.02396981254,128609.92462105794,92049.24695195575,56761.628006712715,39208.46549471448,24956.900651245407,0.0,64165.36614595989,21213.365553558597,1544.2436584657123,0.0,0.8864660845248536,2.8204536999078607,0.0014959135982669303,354089.2486075186,1557435.3530641166,4.398425987766765,1557435.3530641166,4.398425987766765,0.85,0.0962614778606645,4.027634451161993,1.2687215556716542,1.0,0.0,4.027634451161472,1.2846110136861373,1.2849086774281673,3.13529497120289,19426.256493210105,1980.9268703594098,4632.441516551485,4632.441516551485,5.572817561561457,5.165548771312236,-2.428399528381564,7.5939482996938,3.3826033373271818,3.3826033373271818,0.9664580963791948,0.0,0.0,0.000231703015921238,7.756436687911258e-05,0.00015413864904212542,0.0006208141331376319,0.09626147786144001,0.07237474925477981,0.0238867286066602,0.09626140263525557,0.07237474925419674,0.023886728606467754,0.37996451238592843,0.37996451238592843,0.1254043610648536,0.0,4.404971181924282,3.8879759060427546,5.978573713634717,4.396300103187002,3.886628837565354,5.947512680205705,24956.900651245407,21213.365553558597,0.85,1.065456478018607,0.663124924612986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145209809814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.311119569296,1544.2436584657123,0.37996451238592843,0.1254043610648536,6.112874298809886,3.3826033373271818
2351.0,-30.072876876638563,5.165002874035009,35.03432671105746,24.261676507908874,5.034586388751336,-26.56214088559528,-40.14707913212476,1.5238503976881852,-0.64679316966118,-5.04129477431932,40.06715277154763,42548.61629407909,25815.507673267213,25815.507673267213,68364.1239673463,77836.44534061305,77836.44534061305,25815.507673267213,103651.95301388027,103651.95301388027,103651.95301388027,128608.60533423186,92048.85127792889,56761.022231314506,39208.69894068265,24956.652320351594,0.0,64165.351261034244,21213.154472298855,1544.2369146788608,0.0,0.8864650942314822,2.820449374715584,0.0014959135982669303,354085.51041083,1557430.699742987,4.398459281589829,1557430.699742987,4.398459281589829,0.85,0.09626087793789607,4.027634451161993,1.2687207918940113,1.0,0.0,4.027634451161142,1.2846133795555015,1.2849109987813887,3.1352891969377,19426.17298937506,1980.9183553379657,4632.441516551485,4632.441516551485,5.5727649406969695,5.165002874035009,-2.4286233325482054,7.593626206583215,3.382714873355174,3.382714873355174,0.966489963815764,0.0,0.0,0.00023166793765953068,7.755324154793151e-05,0.00015411469611159917,0.0006207176594894381,0.09626087793840915,0.0723739736830558,0.023886904255353354,0.09626072710454707,0.07237397368267001,0.023886904255226063,0.3799607296194151,0.3799607296194151,0.1254053785820809,0.0,4.402984954993997,3.8877991738802393,5.971026994121814,4.39450160465816,3.8865857174239977,5.940320167354173,24956.652320351594,21213.154472298855,0.85,1.0654367602420007,0.6631089124874413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232766698338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.279525459908,1544.2369146788608,0.3799607296194151,0.1254053785820809,6.112874298809886,3.382714873355174
2352.0,-30.07432630377727,5.164459313857633,35.03427146763809,24.261097039002948,5.034223444923262,-26.563481869004544,-40.148340399004496,1.523379010131044,-0.6491315015322812,-5.041549193621506,40.067044352418414,42547.57855264735,25815.227221285128,25815.227221285128,68362.80577393247,77835.56371792352,77835.56371792352,25815.227221285128,103650.79093920864,103650.79093920864,103650.79093920864,128607.18556815054,92048.4077450174,56760.42257966241,39208.87240594998,24956.3946289419,0.0,64165.26703489188,21212.935434600615,1544.2292581550173,0.0,0.886464189652362,2.8204505199198198,0.0014959135982669303,354081.9978879508,1557426.018445471,4.398489693729977,1557426.018445471,4.398489693729977,0.85,0.09626025687297818,4.027634451161993,1.2687199489912016,1.0,0.0,4.027634451162014,1.2846156563740148,1.284913231205592,3.135283640034783,19426.07938530564,1980.9088103792467,4632.441516551485,4632.441516551485,5.572704399839392,5.164459313857633,-2.428834703519874,7.593294017377508,3.3828261089620644,3.3828261089620644,0.9665217454177327,0.0,0.0,0.00023163297041888756,7.754215911726972e-05,0.00015409081130161786,0.0006206214602058978,0.09626025687366475,0.07237318371079524,0.02388707316286952,0.09626019068943224,0.07237318371027902,0.02388707316269915,0.3799569513350573,0.3799569513350573,0.12540638714402136,0.0,4.400972979122855,3.8875994691447318,5.9634465455424674,4.392417692089225,3.8863246974297,5.9326364054639384,24956.3946289419,21212.935434600615,0.85,1.065417615058908,0.6630936099667561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319914548716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.248019699346,1544.2292581550173,0.3799569513350573,0.12540638714402136,6.112874298809886,3.3828261089620644
2353.0,-30.075770539797922,5.163917779087477,35.03421631457484,24.260504508297913,5.033842745782584,-26.56481995542253,-40.149593668151624,1.5228921613876534,-0.6513087151956256,-5.041816719841613,40.06693649735377,42546.529974419704,25814.98417241878,25814.98417241878,68361.51414683848,77834.70116546821,77834.70116546821,25814.98417241878,103649.685337887,103649.685337887,103649.685337887,128605.83001903348,92047.97399846371,56759.80280733603,39209.07910125297,24956.14468114648,0.0,64165.22378239945,21212.722978974507,1544.2223456118772,0.0,0.8864632161592169,2.820448001476944,0.0014959135982669303,354078.30443994247,1557421.3615135641,4.398522422821104,1557421.3615135641,4.398522422821104,0.8499999999999999,0.09625964991372091,4.027634451161993,1.2687191280676053,1.0,0.0,4.027634451162701,1.2846180052422282,1.2849155358631246,3.135277907304857,19425.98784656867,1980.8994760258265,4632.441516551485,4632.441516551485,5.572651933150826,5.163917779087477,-2.429055532005227,7.592973311092704,3.382937139765281,3.382937139765281,0.9665534685043661,0.0,0.0,0.00023159813324985005,7.753114841094122e-05,0.00015406698483890884,0.0006205254959238417,0.0962596499142682,0.07237240648178411,0.02388724343248409,0.09625956813062196,0.07237240648137264,0.023887243432348274,0.379953175124933,0.379953175124933,0.125407381464356,0.0,4.398986344975924,3.8873996062902165,5.9559699413266,4.390508004645994,3.8860996817373916,5.925549883710403,24956.14468114648,21212.722978974507,0.85,1.0653982035295273,0.6630777150985365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519406799675574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.216553613112,1544.2223456118772,0.379953175124933,0.125407381464356,6.112874298809886,3.382937139765281
2354.0,-30.07720918777436,5.163378599338862,35.03416123966717,24.259939812496327,5.033484986350642,-26.566150717575702,-40.150845784787066,1.5224265161326236,-0.6534631434338394,-5.0420667432200466,40.06682846763846,42545.50092987826,25814.70156983378,25814.70156983378,68360.20249971203,77833.85836408424,77833.85836408424,25814.70156983378,103648.55993391802,103648.55993391802,103648.55993391802,128604.44770236114,92047.5670352843,56759.20960099995,39209.28603809372,24955.887768443117,0.0,64165.17380653684,21212.50460317665,1544.214638256424,0.0,0.8864623325766862,2.820447230248543,0.0014959135982669303,354074.85266225704,1557416.697051195,4.398552129136307,1557416.697051195,4.398552129136307,0.8500000000000001,0.09625902137677546,4.027634451161993,1.2687183274747804,1.0,0.0,4.0276344511604485,1.2846202546635874,1.2849177412299413,3.1352724173080535,19425.901960248375,1980.8907180584986,4632.441516551485,4632.441516551485,5.57259092804499,5.163378599338862,-2.429263054878376,7.592641654217237,3.3830478756327134,3.3830478756327134,0.9665851073236323,0.0,0.0,0.00023156343567223058,7.752014927362236e-05,0.00015404328639860823,0.0006204300472692481,0.09625902137749492,0.07237161455533218,0.023887406822162744,0.09625896542276971,0.07237161455479126,0.023887406821984206,0.37994940043146647,0.37994940043146647,0.125408365637665,0.0,4.39700950967341,3.8872246305053864,5.948457505691863,4.388603599786222,3.886056996425509,5.917927954066499,24955.887768443117,21212.50460317665,0.85,1.0653785915989809,0.6630621941141525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493374611654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.18514320804,1544.214638256424,0.37994940043146647,0.125408365637665,6.112874298809886,3.3830478756327134
2355.0,-30.07864329872123,5.162842261510912,35.03410643736013,24.259415454603754,5.033170717709436,-26.567473046639275,-40.15208525871856,1.522000465608254,-0.6558344006128323,-5.0422911513541555,40.066726257784744,42544.43920418473,25814.360539354067,25814.360539354067,68358.7997435388,77833.00284746695,77833.00284746695,25814.360539354067,103647.36338682102,103647.36338682102,103647.36338682102,128603.01918976282,92047.16313211682,56758.599488756845,39209.515159288865,24955.655802941805,0.0,64165.170962230666,21212.307432500533,1544.2077689872242,0.0,0.886461558547261,2.8204523238408963,0.0014959135982669303,354071.75454650534,1557412.2838861232,4.398578152275532,1557412.2838861232,4.398578152275532,0.85,0.0962583822361894,4.027634451161993,1.2687174691865217,1.0,0.0,4.027634451160986,1.2846223186749104,1.2849197612903362,3.1352673798447652,19425.8167197191,1980.882025943528,4632.441516551485,4632.441516551485,5.5725173101744785,5.162842261510912,-2.4294510044025777,7.59229326591349,3.3831584193736934,3.3831584193736934,0.9666166912496267,0.0,0.0,0.00023152885228628413,7.750926261621742e-05,0.0001540195896700667,0.0006203346055089946,0.09625838223700697,0.07237081696727285,0.023887565269734116,0.09625862701372936,0.07237081696665819,0.023887565269531216,0.37994562832789985,0.37994562832789985,0.12540933453517789,0.0,4.394988950868878,3.8870592541833275,5.940738927324503,4.386456750741331,3.8859779370066008,5.909434384390863,24955.655802941805,21212.307432500533,0.85,1.0653567771802028,0.6630456767461513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579615552143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.153796608918,1544.2077689872242,0.37994562832789985,0.12540933453517789,6.112874298809886,3.3831584193736934
2356.0,-30.080072429852812,5.162307377862214,35.034051780173115,24.25879550809043,5.032762346020114,-26.56880030399893,-40.15332920299841,1.5214902201469351,-0.6578363484774741,-5.04258002167179,40.06662088002705,42543.41752451808,25814.186037843836,25814.186037843836,68357.60356236191,77832.14134566858,77832.14134566858,25814.186037843836,103646.32738351243,103646.32738351243,103646.32738351243,128601.75468141206,92046.71313630097,56757.98931507234,39209.69313469848,24955.427297899634,0.0,64165.12043259811,21212.11320321469,1544.2025695121781,0.0,0.886460467162826,2.8204449912899667,0.0014959135982669303,354067.76651524904,1557407.7339487998,4.398614845053186,1557407.7339487998,4.398614845053186,0.85,0.096257798162545,4.027634451161993,1.2687166674947368,1.0,0.0,4.027634451161214,1.2846247762102967,1.2849221751261124,3.135261381960656,19425.721751705463,1980.8723419012063,4632.441516551485,4632.441516551485,5.572479640727471,5.162307377862214,-2.4296865916748343,7.591993969537048,3.3832689217944933,3.3832689217944933,0.9666482633698552,0.0,0.0,0.00023149439372176356,7.749833811563293e-05,0.00015399605560613064,0.0006202398189023098,0.09625779816281849,0.07237006515893023,0.023887733003888266,0.09625793414275324,0.07237006515872461,0.023887733003820383,0.37994185876197,0.37994185876197,0.12541027369777105,0.0,4.393054098921937,3.886880793811258,5.933408749887633,4.3847436731942935,3.885626546838296,5.903533315151094,24955.427297899634,21212.11320321469,0.85,1.0653389739082275,0.6630302762262805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966558549067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.12249294669,1544.2025695121781,0.37994185876197,0.12541027369777105,6.112874298809886,3.3832689217944933
2357.0,-30.081495269649313,5.161774489395197,35.0339969749792,24.258208565320842,5.03237699734824,-26.570119595523625,-40.154571959841974,1.5210013232034953,-0.6596812709285018,-5.0428419775798625,40.0665072546861,42542.41800107169,25813.946616041954,25813.946616041954,68356.36461711364,77831.32044727627,77831.32044727627,25813.946616041954,103645.26706331823,103645.26706331823,103645.26706331823,128600.40900747693,92046.31052677555,56757.408080493755,39209.89160697976,24955.141944158713,0.0,64165.03355113848,21211.870652534904,1544.1935151659432,0.0,0.8864595429826845,2.8204387321982343,0.0014959135982669303,354064.15008434077,1557402.8279135504,4.398645916404034,1557402.8279135504,4.398645916404034,0.85,0.09625715507005855,4.027634451161993,1.268715926245786,1.0,0.0,4.027634451162033,1.284627133585607,1.284924488979369,3.13525562854974,19425.63678418898,1980.863677625793,4632.441516551485,4632.441516551485,5.572427957009278,5.161774489395197,-2.4299021322032623,7.5916766215984595,3.383378968996321,3.383378968996321,0.9666797054275202,0.0,0.0,0.00023146009154496706,7.748742546481857e-05,0.0001539726660801485,0.0006201456144416677,0.09625715507079048,0.07236926980168698,0.023887885269103497,0.09625705577370813,0.07236926980113671,0.023887885268921848,0.379938090322133,0.379938090322133,0.12541120748969928,0.0,4.391179443932913,3.8867458611550774,5.926190126991457,4.383160706651381,3.8857160734355602,5.896812787248734,24955.141944158713,21211.870652534904,0.85,1.0653211076814093,0.6630155966047471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751257874132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.091241243064,1544.1935151659432,0.379938090322133,0.12541120748969928,6.112874298809886,3.383378968996321
2358.0,-30.0829136713475,5.1612443402182695,35.03394228199387,24.257680016476684,5.032054201025428,-26.571428636581764,-40.15579802272839,1.5205691662407035,-0.6618518642051185,-5.043066376121378,40.066400912577464,42541.36858898848,25813.617901231264,25813.617901231264,68354.98649021974,77830.48258156111,77830.48258156111,25813.617901231264,103644.10048279238,103644.10048279238,103644.10048279238,128598.98673881192,92045.91448283517,56756.800490185815,39210.126658499285,24954.88625601954,0.0,64165.012914518826,21211.65331761661,1544.1852961073678,0.0,0.8864587839708666,2.820441174622048,0.0014959135982669303,354061.0521745117,1557398.236359179,4.39867143475459,1557398.236359179,4.39867143475459,0.85,0.09625649584936363,4.027634451161993,1.268715078397654,1.0,0.0,4.02763445116221,1.2846292253668716,1.2849265373203937,3.135250523365416,19425.553202286654,1980.8551546437016,4632.441516551485,4632.441516551485,5.572356997708548,5.1612443402182695,-2.4300893443170555,7.591333684535325,3.383488726605208,3.383488726605208,0.9667110647443451,0.0,0.0,0.00023142590102402303,7.747666079586791e-05,0.00015394924022815512,0.0006200512636731313,0.09625649585027243,0.07236846282696516,0.02388803302330727,0.09625654437791943,0.07236846282628188,0.023888033023081744,0.37993432530487814,0.37993432530487814,0.12541213886595276,0.0,4.389276291325075,3.8866362502292873,5.9187789130658075,4.381214511916255,3.8857780090723395,5.888703782199343,24954.88625601954,21211.65331761661,0.85,1.0652999724520096,0.6629994549469265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836554069203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.060067938144,1544.1852961073678,0.37993432530487814,0.12541213886595276,6.112874298809886,3.383488726605208
2359.0,-30.084327091780427,5.1607157491725255,35.033887707198936,24.257073865178995,5.0316565816053345,-26.572740676800876,-40.157032013498224,1.5200701666065253,-0.6637795874952417,-5.043345362413206,40.066294969100724,42540.37373527329,25813.430925489243,25813.430925489243,68353.80466076254,77829.633446919,77829.633446919,25813.430925489243,103643.06437240825,103643.06437240825,103643.06437240825,128597.71569173368,92045.47486629324,56756.21515456952,39210.288568581906,24954.651319325432,0.0,64164.93988790734,21211.453621426615,1544.1795074102386,0.0,0.8864577450336233,2.820434018011011,0.0014959135982669303,354057.20068905456,1557393.6620267883,4.3987063643836075,1557393.6620267883,4.3987063643836075,0.8499999999999999,0.09625589557421557,4.027634451161993,1.2687142767058686,1.0,0.0,4.027634451161561,1.284631629520277,1.2849288982659046,3.135244655828723,19425.460424735666,1980.8456939664072,4632.441516551485,4632.441516551485,5.5723166354629905,5.1607157491725255,-2.4303168408135143,7.59103258998604,3.38359842241916,3.38359842241916,0.9667424064054744,0.0,0.0,0.00023139183520502193,7.746582791720427e-05,0.00015392600728781768,0.0006199576898822265,0.09625589557460491,0.07236770300619012,0.023888192568414793,0.09625582648638017,0.07236770300589739,0.023888192568318187,0.37993056447191886,0.37993056447191886,0.12541305181339538,0.0,4.387444535289433,3.8865200920710663,5.911677882600145,4.379565774917978,3.8855335397717568,5.882738115945131,24954.651319325432,21211.453621426615,0.85,1.0652827662610285,0.6629847048807185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519921585162647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.028936115137,1544.1795074102386,0.37993056447191886,0.12541305181339538,6.112874298809886,3.38359842241916
2360.0,-30.08573494524863,5.160189999565094,35.03383320032403,24.25654901834207,5.031342550043308,-26.574039346391952,-40.15824889121575,1.519646951167759,-0.6660167300354942,-5.0435613109978075,40.06618779779265,42539.331934746886,25813.089952891838,25813.089952891838,68352.42188763872,77828.7750402227,77828.7750402227,25813.089952891838,103641.86499311453,103641.86499311453,103641.86499311453,128596.25264528807,92045.05757260814,56755.61446705607,39210.49233950231,24954.38765217354,0.0,64164.87999167584,21211.22950434751,1544.1706374293474,0.0,0.8864570321238432,2.8204383299131996,0.0014959135982669303,354054.2194797297,1557389.0346905272,4.398730332826017,1557389.0346905272,4.398730332826017,0.85,0.09625522182813077,4.027634451161993,1.2687134189670908,1.0,0.0,4.027634451159326,1.284633678952098,1.2849309045858681,3.1352396540369525,19425.37235824487,1980.8367136835586,4632.441516551485,4632.441516551485,5.572243030087469,5.160189999565094,-2.4304971582565926,7.590687157821686,3.383707704687391,3.383707704687391,0.9667736299106832,0.0,0.0,0.0002313579081520292,7.745514664088746e-05,0.00015390276151114175,0.0006198640643912425,0.09625522182912787,0.0723668882095265,0.023888333619601364,0.09625534332459015,0.07236688820877686,0.023888333619353913,0.3799268065161233,0.3799268065161233,0.1254139638947766,0.0,4.385551100248961,3.8864018386181556,5.904333458943313,4.377544580962308,3.8855248335002557,5.874541820839738,24954.38765217354,21211.22950434751,0.85,1.0652622103634592,0.662969087455093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006318582948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.997856803418,1544.1706374293474,0.3799268065161233,0.1254139638947766,6.112874298809886,3.383707704687391
2361.0,-30.087138361128233,5.159666531228542,35.03377899028582,24.256006709206872,5.031005277162201,-26.575336346199734,-40.15946168275548,1.519203262214573,-0.6680908876770673,-5.043801605098375,40.066087429923584,42538.29249017731,25812.816200386198,25812.816200386198,68351.1086905635,77827.94019991401,77827.94019991401,25812.816200386198,103640.7564003002,103640.7564003002,103640.7564003002,128594.92795011631,92044.65264337647,56755.004933562326,39210.719677571265,24954.171549816107,0.0,64164.89122738737,21211.04581734369,1544.165041177987,0.0,0.8864561703333516,2.82043763802688,0.0014959135982669303,354050.90219930327,1557384.7011158213,4.398759306759609,1557384.7011158213,4.398759306759609,0.85,0.0962545950180092,4.027634451161993,1.268712575514801,1.0,0.0,4.027634451162411,1.2846358239152353,1.2849330066023537,3.135234419110945,19425.286901172956,1980.8279994873842,4632.441516551485,4632.441516551485,5.572183935438424,5.159666531228542,-2.430695036503299,7.590361567731841,3.38381696313777,3.38381696313777,0.9668048466107914,0.0,0.0,0.00023132409259941803,7.744450258624001e-05,0.000153879590013178,0.0006197707380677588,0.09625459501864855,0.07236611169117117,0.023888483327477388,0.09625487729514366,0.07236611169069049,0.023888483327318716,0.3799230506575055,0.3799230506575055,0.1254148557834348,0.0,4.383678687621398,3.8863005967223785,5.897022909624184,4.3757107174213274,3.8854460915694062,5.8673198722270286,24954.171549816107,21211.04581734369,0.85,1.0652415578535157,0.6629527717802906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090719207346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.966841902547,1544.165041177987,0.3799230506575055,0.1254148557834348,6.112874298809886,3.38381696313777
2362.0,-30.088536118303008,5.159144304508916,35.03372474124566,24.255393153894715,5.030586181022751,-26.576636434877397,-40.16068624388424,1.5186864975782672,-0.6696115092580612,-5.044090289758999,40.065977873830036,42537.32623849286,25812.667206355018,25812.667206355018,68349.99344484787,77827.14817517108,77827.14817517108,25812.667206355018,103639.8153815261,103639.8153815261,103639.8153815261,128593.7338007764,92044.25512084411,56754.43318408948,39210.913263060706,24953.9184192503,0.0,64164.83168231101,21210.830656362756,1544.1584403243342,0.0,0.8864550949991128,2.820423963909056,0.0014959135982669303,354046.91691534885,1557379.9708323516,4.398795460220643,1557379.9708323516,4.398795460220643,0.85,0.09625398679241713,4.027634451161993,1.268711879872717,1.0,0.0,4.027634451161556,1.2846383103727423,1.2849354503730332,3.1352283507669645,19425.20300722563,1980.8194446855584,4632.441516551485,4632.441516551485,5.572151772262561,5.159144304508916,-2.4309288005284917,7.590073105037408,3.3839260335221852,3.3839260335221852,0.9668360095777672,0.0,0.0,0.0002312904179205151,7.743375660800777e-05,0.00015385666131250732,0.0006196783896430171,0.09625398679278553,0.07236535199012287,0.023888634802662668,0.09625388240742008,0.07236535198984588,0.023888634802571248,0.3799192974298286,0.3799192974298286,0.1254157286766753,0.0,4.381952549313894,3.8862495086469835,5.890152905699608,4.374478780500965,3.885505088127843,5.8621185805820915,24953.9184192503,21210.830656362756,0.85,1.0652251654497933,0.6629383281031745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174854731813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.935868972918,1544.1584403243342,0.3799192974298286,0.1254157286766753,6.112874298809886,3.3839260335221852
2363.0,-30.08992892113979,5.158624220875389,35.03367029897775,24.254818469658517,5.030220078473562,-26.577926764052616,-40.16189795276148,1.518217921367734,-0.6715159475575092,-5.044334884033731,40.06586374765728,42536.3282858028,25812.410036023288,25812.410036023288,68348.7383218261,77826.29882738022,77826.29882738022,25812.410036023288,103638.7088634035,103638.7088634035,103638.7088634035,128592.33290736159,92043.81973105988,56753.849189406974,39211.07837961434,24953.62404395809,0.0,64164.702423572424,21210.580437364377,1544.1484734078724,0.0,0.886454261161579,2.82042052496136,0.0014959135982669303,354043.5403255339,1557375.0432389518,4.3988234944407845,1557375.0432389518,4.3988234944407845,0.85,0.09625331633069355,4.027634451161993,1.2687110798293721,1.0,0.0,4.0276344511630855,1.284640571203544,1.2849376686237737,3.1352228330984553,19425.11112169801,1980.810074969333,4632.441516551485,4632.441516551485,5.572096257188963,5.158624220875389,-2.4311297491200574,7.589753969995446,3.3840346060138127,3.3840346060138127,0.9668670302896608,0.0,0.0,0.00023125686709375563,7.742312477000209e-05,0.00015383374232375355,0.0006195860803343266,0.09625331633159959,0.07236454478702897,0.02388877154457061,0.09625305322606441,0.0723645447863478,0.02388877154434575,0.379915549282075,0.379915549282075,0.12541660822630268,0.0,4.380223041682086,3.8861913691187056,5.883291048398462,4.3728189364762216,3.885501225052792,5.855374312284141,24953.62404395809,21210.580437364377,0.85,1.0652077503708108,0.6629241105959852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258651939753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.904962625478,1544.1484734078724,0.379915549282075,0.12541660822630268,6.112874298809886,3.3840346060138127
2364.0,-30.091316619987783,5.158106777138483,35.03361600103676,24.254293587896996,5.029903814951824,-26.5792075149285,-40.163096914160974,1.5177947098739073,-0.6736513690580637,-5.044553648201252,40.0657590669064,42535.2993832153,25812.093248428595,25812.093248428595,68347.39263164389,77825.44952638661,77825.44952638661,25812.093248428595,103637.5427748152,103637.5427748152,103637.5427748152,128590.91847623234,92043.40250457502,56753.252361328334,39211.27793694076,24953.375701417142,0.0,64164.6536383579,21210.36934620457,1544.1405448788992,0.0,0.8864535248305677,2.820423163474283,0.0014959135982669303,354040.5203381527,1557370.5234782174,4.398848250450923,1557370.5234782174,4.398848250450923,0.85,0.09625265089090743,4.027634451161993,1.2687102220905944,1.0,0.0,4.027634451162633,1.2846426196046605,1.2849396745592379,3.1352178338917858,19425.023069389285,1980.8010961326534,4632.441516551485,4632.441516551485,5.57202787260309,5.158106777138483,-2.4313110513712815,7.589417828509765,3.3841429546252133,3.3841429546252133,0.9668979870357752,0.0,0.0,0.00023122344367491125,7.74126061099809e-05,0.00015381083756493035,0.0006194938283385947,0.09625265089182664,0.07236374135267774,0.02388890953914889,0.09625256910118629,0.07236374135198666,0.023888909538920762,0.3799118047364132,0.3799118047364132,0.12541748901526545,0.0,4.378446346770886,3.8861313293123203,5.876243960365343,4.370902279143195,3.885481905815709,5.847636221996424,24953.375701417142,21210.36934620457,0.85,1.0651875878090227,0.6629085792771664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342153048298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.874108938036,1544.1405448788992,0.3799118047364132,0.12541748901526545,6.112874298809886,3.3841429546252133
2365.0,-30.092699212023533,5.157591707079424,35.033561993998504,24.25376461995768,5.029579668268177,-26.580484457516423,-40.164291475061304,1.5173649137424663,-0.6757007082648556,-5.044782795355616,40.06565894406422,42534.274403964504,25811.80840708707,25811.80840708707,68346.08281105157,77824.61557027398,77824.61557027398,25811.80840708707,103636.42397736105,103636.42397736105,103636.42397736105,128589.58086862002,92042.99536949849,56752.65420311377,39211.4901848719,24953.156891258965,0.0,64164.64707613087,21210.18335757012,1544.134539630241,0.0,0.8864527189912141,2.8204234489273343,0.0014959135982669303,354037.35703778284,1557366.2005218363,4.39887534341647,1557366.2005218363,4.39887534341647,0.85,0.09625201035465278,4.027634451161993,1.2687093357788402,1.0,0.0,4.02763445116253,1.2846446985459512,1.2849417112055064,3.1352127601668736,19424.93714679148,1980.7923344660492,4632.441516551485,4632.441516551485,5.57196638421937,5.157591707079424,-2.4314995521392913,7.589091259218716,3.3842512327993726,3.3842512327993726,0.9669289236569636,0.0,0.0,0.00023119014768232274,7.740212737014063e-05,0.0001537880203121821,0.0006194019287853451,0.09625201035538443,0.07236295889282593,0.023889051462558503,0.09625211701217705,0.07236295889227587,0.023889051462376906,0.37990806291838153,0.37990806291838153,0.12541835498379392,0.0,4.376664809590011,3.8860782963347447,5.869156344757187,4.36908208709076,3.885437474353523,5.840366559897802,24953.156891258965,21210.18335757012,0.85,1.065167283316613,0.6628926728685643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425349075683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.843311073744,1544.134539630241,0.37990806291838153,0.12541835498379392,6.112874298809886,3.3842512327993726
2366.0,-30.094077670994064,5.157078197760226,35.0335080560965,24.253176943771564,5.0291943379129,-26.58176379851389,-40.16549385907126,1.5168804654142016,-0.6774232782286163,-5.045049190370745,40.06555294368408,42533.29998065807,25811.621118303752,25811.621118303752,68344.92109896182,77823.79158044857,77823.79158044857,25811.621118303752,103635.41269875232,103635.41269875232,103635.41269875232,128588.32908507445,92042.57176224497,56752.08016237956,39211.657333183786,24952.916386322126,0.0,64164.57371950591,21209.978928373806,1544.1281470225103,0.0,0.8864517444398174,2.8204150545155673,0.0014959135982669303,354033.6795709474,1557361.6238036754,4.3989081086608435,1557361.6238036754,4.3989081086608435,0.85,0.09625138751611023,4.027634451161993,1.268708569253795,1.0,0.0,4.027634451161821,1.2846470328934114,1.2849440034503699,3.1352070631343376,19424.84774787262,1980.7832183133507,4632.441516551485,4632.441516551485,5.571925954397937,5.157078197760226,-2.4317155223392324,7.588793720099458,3.384359364626787,3.384359364626787,0.9669598184647963,0.0,0.0,0.00023115695562109391,7.739158132995944e-05,0.00015376537429113448,0.0006193107188907918,0.09625138751662733,0.0723621925827769,0.023889194933850427,0.09625132624450408,0.07236219258238813,0.023889194933722095,0.3799043236675085,0.3799043236675085,0.12541920193924339,0.0,4.374962321462135,3.886034201167547,5.862362529787617,4.367625912142103,3.8853594451111917,5.8346760670180515,24952.916386322126,21209.978928373806,0.85,1.0651503958824726,0.6628782444124307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508239842609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.812569259297,1544.1281470225103,0.3799043236675085,0.12541920193924339,6.112874298809886,3.384359364626787
2367.0,-30.09544996112535,5.156567109641362,35.03345410642317,24.252643645182275,5.028863214673726,-26.583032165226655,-40.1666832860559,1.5164454187563803,-0.6793042624831287,-5.045272988338134,40.065444725015624,42532.298321267444,25811.33057426375,25811.33057426375,68343.62889553119,77822.968364678,77822.968364678,25811.33057426375,103634.29893894175,103634.29893894175,103634.29893894175,128586.947485657,92042.16838674044,56751.498343254505,39211.85560387326,24952.648546715245,0.0,64164.5041505885,21209.751264707957,1544.1192214389464,0.0,0.8864509952440716,2.8204137400663716,0.0014959135982669303,354030.59016092226,1557356.9513182235,4.398933297290319,1557356.9513182235,4.398933297290319,0.85,0.09625071006607697,4.027634451161993,1.2687077675620095,1.0,0.0,4.027634451162569,1.2846491358756074,1.2849460644727722,3.1352019307721615,19424.76261870238,1980.7745375538418,4632.441516551485,4632.441516551485,5.571863234979037,5.156567109641362,-2.431899602682908,7.588466712324269,3.384467108827295,3.384467108827295,0.9669906025220844,0.0,0.0,0.00023112391646111854,7.738115024218203e-05,0.0001537427662189365,0.0006192196618403329,0.09625071006703256,0.07236138564012576,0.02388932442690681,0.09625064367425269,0.07236138563940732,0.02388932442666964,0.3799005869772341,0.3799005869772341,0.125420046783058,0.0,4.373252811578425,3.886010294540256,5.855478917225923,4.365968725854998,3.8854959820989734,5.827515410818592,24952.648546715245,21209.751264707957,0.85,1.0651314118337867,0.6628633523209008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059088371924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.781864157518,1544.1192214389464,0.3799005869772341,0.125420046783058,6.112874298809886,3.384467108827295
2368.0,-30.096817222206774,5.1560584679293395,35.03340037842713,24.252118414174788,5.028546835135374,-26.58429453101387,-40.16786419143898,1.5160241439240132,-0.6813700035070838,-5.045493361473532,40.06534328240742,42531.28324074953,25811.037005442606,25811.037005442606,68342.32024619213,77822.1182236099,77822.1182236099,25811.037005442606,103633.1552290525,103633.1552290525,103633.1552290525,128585.57403695762,92041.74202359634,56750.90704066117,39212.03886992796,24952.418807905124,0.0,64164.45767783308,21209.555986719355,1544.1123905570848,0.0,0.8864502389360335,2.820415270013781,0.0014959135982669303,354027.548049527,1557352.5714078408,4.398958725070665,1557352.5714078408,4.398958725070665,0.85,0.09625005063266853,4.027634451161993,1.2687068785028535,1.0,0.0,4.0276344511625375,1.2846511741927928,1.284948060976192,3.135196956242029,19424.672638174885,1980.7653620935678,4632.441516551485,4632.441516551485,5.571799862603996,5.1560584679293395,-2.432080649453527,7.588139117382866,3.384574727574371,3.384574727574371,0.9670213507355346,0.0,0.0,0.00023109100270711483,7.737079517343434e-05,0.0001537202075336805,0.0006191288037024229,0.09625005063350317,0.07236059406664024,0.023889456566862942,0.09625018797217814,0.07236059406601275,0.023889456566655774,0.3798968535308133,0.3798968535308133,0.1254208799606341,0.0,4.371514789774267,3.885972821784435,5.8485216095643295,4.3641233579664345,3.8854106508765653,5.820270003820497,24952.418807905124,21209.555986719355,0.85,1.0651117880452745,0.6628480124354394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673158643111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.751236689523,1544.1123905570848,0.3798968535308133,0.1254208799606341,6.112874298809886,3.384574727574371
2369.0,-30.098179945452568,5.155551373305706,35.033346730712715,24.251540062855952,5.0281672056518945,-26.585559137295988,-40.169049182999856,1.5155463974770989,-0.682992222146936,-5.045755038837942,40.06523816474448,42530.3046745611,25810.85135483596,25810.85135483596,68341.15602939705,77821.30900559571,77821.30900559571,25810.85135483596,103632.16036043168,103632.16036043168,103632.16036043168,128584.34193813147,92041.32914596278,56750.32481485454,39212.22703456471,24952.1815776998,0.0,64164.40861226451,21209.35434104483,1544.106079116692,0.0,0.8864492852289692,2.820406101172768,0.0014959135982669303,354023.93578608334,1557348.0328322342,4.398990789631952,1557348.0328322342,4.398990789631952,0.85,0.09624942094508611,4.027634451161993,1.268706092196517,1.0,0.0,4.027634451162025,1.2846534764082829,1.2849503215846223,3.135191337684862,19424.585503656403,1980.7564768454472,4632.441516551485,4632.441516551485,5.571759786413938,5.155551373305706,-2.432292150786555,7.5878435240922615,3.3846822325073136,3.3846822325073136,0.967052066430661,0.0,0.0,0.00023105820248834794,7.736040556181273e-05,0.0001536977969265352,0.0006190385419690131,0.0962494209456298,0.07235982757328718,0.023889593372342612,0.09624937810796891,0.07235982757287847,0.023889593372207644,0.37989312184052587,0.37989312184052587,0.12542169474530834,0.0,4.3698677722385355,3.8859586627046383,5.841862608182453,4.362762816691031,3.885412471500274,5.81472455413234,24952.1815776998,21209.35434104483,0.85,1.0650944582435409,0.6628332683866079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520755132938792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.720664227154,1544.106079116692,0.37989312184052587,0.12542169474530834,6.112874298809886,3.3846822325073136
2370.0,-30.099537967429143,5.155047067086729,35.033293154801804,24.251037882082187,5.027870461837176,-26.586811222747414,-40.170224744919665,1.515143717137033,-0.6850013454045438,-5.045955680200288,40.06513296071327,42529.307323043824,25810.516746277353,25810.516746277353,68339.82406932118,77820.47257732978,77820.47257732978,25810.516746277353,103630.98932360714,103630.98932360714,103630.98932360714,128582.91234408254,92040.92071677704,56749.755462416644,39212.405838178216,24951.923020475395,0.0,64164.32885865361,21209.134567404086,1544.0971533163865,0.0,0.8864486432210726,2.8204091919737455,0.0014959135982669303,354021.1660993239,1557343.4905375883,4.399012374589663,1557343.4905375883,4.399012374589663,0.85,0.09624872385902059,4.027634451161993,1.2687052608327942,1.0,0.0,4.027634451163614,1.2846554272923325,1.2849522309311487,3.1351865765678784,19424.49930794721,1980.747687329232,4632.441516551485,4632.441516551485,5.571687554836396,5.155047067086729,-2.432457947537748,7.587505014624477,3.3847893564090663,3.3847893564090663,0.9670826732597332,0.0,0.0,0.00023102551969446446,7.735009990067889e-05,0.00015367541979378557,0.0006189484150582324,0.09624872386009489,0.07235901072322762,0.023889713136867278,0.096248857500833,0.07235901072241997,0.02388971313660062,0.3798893929445263,0.3798893929445263,0.1254225082747036,0.0,4.368165431946352,3.8859480536568185,5.83496879406988,4.360954334795736,3.885530249382441,5.807009199778747,24951.923020475395,21209.134567404086,0.85,1.065075023536297,0.6628185485541481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520836836047835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.69013709739,1544.0971533163865,0.3798893929445263,0.1254225082747036,6.112874298809886,3.3847893564090663
2371.0,-30.100890339619227,5.154544585478657,35.0332397908471,24.25049162646758,5.027519464144203,-26.58806364839449,-40.17139650005845,1.514692772901244,-0.6866514380326976,-5.046200229328635,40.065031982481926,42528.31873809136,25810.297792968577,25810.297792968577,68338.61653105993,77819.67737543637,77819.67737543637,25810.297792968577,103629.97516840494,103629.97516840494,103629.97516840494,128581.67891144082,92040.5292685674,56749.17063114876,39212.62070824294,24951.703743035876,0.0,64164.324451278815,21208.948181580494,1544.0914769997617,0.0,0.886447761869944,2.8204023965581313,0.0014959135982669303,354017.79032544873,1557339.130705708,4.399042006544488,1557339.130705708,4.399042006544488,0.85,0.0962480865628316,4.027634451161993,1.2687044465029613,1.0,0.0,4.027634451162157,1.2846576036317543,1.2849543659651237,3.1351812652459183,19424.416695937056,1980.7392632486178,4632.441516551485,4632.441516551485,5.571640289629055,5.154544585478657,-2.4326559480866625,7.587200533565319,3.3848964763218508,3.3848964763218508,0.9671132789491003,0.0,0.0,0.00023099297710373762,7.733982887514907e-05,0.00015365314822858854,0.0006188587133349636,0.09624808656344525,0.07235824175743719,0.023889844806008056,0.09624817608333068,0.07235824175697585,0.023889844805855757,0.37988566648988614,0.37988566648988614,0.12542330211523578,0.0,4.3665389364795715,3.885974251929099,5.828270602339046,4.359548791295936,3.885621530563583,5.801008882692486,24951.703743035876,21208.948181580494,0.85,1.0650562772300476,0.6628031870012738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918258162536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.65965872561,1544.0914769997617,0.37988566648988614,0.12542330211523578,6.112874298809886,3.3848964763218508
2372.0,-30.1022390399636,5.154043908555275,35.033186394104185,24.249931226391368,5.02715766965568,-26.589313848430418,-40.17256790595127,1.5142324781042082,-0.6882528202735898,-5.046444398073926,40.06492429954581,42527.34456541669,25810.081230805834,25810.081230805834,68337.42579622252,77818.86870298644,77818.86870298644,25810.081230805834,103628.94993379228,103628.94993379228,103628.94993379228,128580.3952041211,92040.11849744992,56748.59435980596,39212.80459738218,24951.44527032882,0.0,64164.249867711,21208.728479779496,1544.0835525285192,0.0,0.886446906773741,2.820395001620484,0.0014959135982669303,354014.4198276128,1557334.481401941,4.399070755819168,1557334.481401941,4.399070755819168,0.85,0.09624742487248551,4.027634451161993,1.2687036481080578,1.0,0.0,4.027634451161318,1.2846598235216595,1.2849565446784175,3.1351758476582314,19424.33000598192,1980.7304233333423,4632.441516551485,4632.441516551485,5.5715935405957495,5.154043908555275,-2.4328535162788363,7.5868974248341114,3.3850033061485605,3.3850033061485605,0.9671438017567315,0.0,0.0,0.00023096052707611325,7.732956217132335e-05,0.0001536309649047899,0.0006187693670157908,0.09624742487325062,0.07235745586515656,0.02388996900809406,0.09624733692617599,0.07235745586458138,0.023889969007904133,0.3798819442142383,0.3798819442142383,0.12542408747655923,0.0,4.364966114964659,3.8860157991370556,5.821743553406179,4.358191577800312,3.8857251830156088,5.795167083885531,24951.44527032882,21208.728479779496,0.85,1.0650389576300738,0.6627887749501686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520999342403265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.629248270488,1544.0835525285192,0.3798819442142383,0.12542408747655923,6.112874298809886,3.3850033061485605
