time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2373.0,-30.103582075621766,5.153545502742179,35.03313301849681,24.249407287593954,5.026830508650642,-26.590555485888373,-40.17373421285299,1.5138039188994767,-0.6899453702026221,-5.046664659460233,40.06481812167165,42526.37381624387,25809.808697571512,25809.808697571512,68336.18251381538,77818.06749960556,77818.06749960556,25809.808697571512,103627.87619717707,103627.87619717707,103627.87619717707,128579.06357142233,92039.72693047854,56748.03324704506,39212.99298159276,24951.18737424525,0.0,64164.18035583801,21208.509268108464,1544.0751157866794,0.0,0.8864461681844422,2.8203916103185422,0.0014959135982669303,354011.37936782854,1557329.897090795,4.399095588033858,1557329.897090795,4.399095588033858,0.85,0.09624674263629582,4.027634451161993,1.2687028766376898,1.0,0.0,4.02763445116138,1.2846618946947441,1.284958574820864,3.1351707930272363,19424.24736890805,1980.7219966969406,4632.441516551485,4632.441516551485,5.57153470914945,5.153545502742179,-2.4330330370489004,7.586578539791079,3.385109842919138,3.385109842919138,0.9671742408340395,0.0,0.0,0.00023092821751568204,7.731934140908615e-05,0.0001536088761065959,0.0006186804014111999,0.09624674263723543,0.0723566548544349,0.023890087782800527,0.09624661511675965,0.07235665485372852,0.023890087782567286,0.3798782262304186,0.3798782262304186,0.12542487197171762,0.0,4.363404367337921,3.8860846428523246,5.8151783523182985,4.356719289257626,3.88594793806152,5.78849536042452,24951.18737424525,21208.509268108464,0.85,1.0650207348530054,0.6627743638335837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521080207352568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.598866295602,1544.0751157866794,0.3798782262304186,0.12542487197171762,6.112874298809886,3.385109842919138
2374.0,-30.104920534606993,5.153049232632367,35.03307978015676,24.248872976191365,5.026501943409485,-26.59179314422301,-40.17489234739912,1.513374553007301,-0.6917863374903845,-5.046889461323909,40.064715368606485,42525.38893358372,25809.55241317737,25809.55241317737,68334.9413467611,77817.229992258,77817.229992258,25809.55241317737,103626.78240543537,103626.78240543537,103626.78240543537,128577.73312775398,92039.29664346397,56747.45558471607,39213.15673194211,24950.950722318605,0.0,64164.10745426071,21208.308113970812,1544.0679916817337,0.0,0.8864453940011189,2.8203896507723294,0.0014959135982669303,354008.276253012,1557325.4606581146,4.399121616990344,1557325.4606581146,4.399121616990344,0.8499999999999999,0.09624607681414546,4.027634451161993,1.268702029888518,1.0,0.0,4.027634451161758,1.2846639694114714,1.2849606086544116,3.135165729764436,19424.15656027911,1980.7127367938194,4632.441516551485,4632.441516551485,5.571479385322214,5.153049232632367,-2.4332155529261748,7.586264785558542,3.385216230346446,3.385216230346446,0.9672046372418418,0.0,0.0,0.00023089602219985368,7.730919349998328e-05,0.0001535868286998704,0.0006185916025163136,0.09624607681497148,0.07235586747965944,0.023890209335312038,0.09624602012406978,0.07235586747903847,0.023890209335106997,0.37987451336374767,0.37987451336374767,0.12542564910801393,0.0,4.361833408936832,3.8861329814125156,5.80863883894682,4.355103123833544,3.8859057594677893,5.782049882638546,24950.950722318605,21208.308113970812,0.85,1.065002601266971,0.6627597674275745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521160733515435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.568552846584,1544.0679916817337,0.37987451336374767,0.12542564910801393,6.112874298809886,3.385216230346446
2375.0,-30.106253411425932,5.152555041433125,35.03302665384132,24.24834428764882,5.026170636791731,-26.593026051933865,-40.176045906823106,1.5129432772817724,-0.6934572511775059,-5.047115191213752,40.06461215483094,42524.40943497064,25809.302943909017,25809.302943909017,68333.71237887966,77816.4262578991,77816.4262578991,25809.302943909017,103625.72920180812,103625.72920180812,103625.72920180812,128576.44059763564,92038.89676672516,56746.879943724205,39213.35202555661,24950.71139582751,0.0,64164.063421384126,21208.104686453386,1544.060738392845,0.0,0.8864446167487103,2.8203853337713216,0.0014959135982669303,354005.1603494084,1557321.0043435686,4.3991477491640785,1557321.0043435686,4.3991477491640785,0.8500000000000001,0.09624540931916743,4.027634451161993,1.2687011677538975,1.0,0.0,4.027634451161718,1.2846660527817189,1.2849626513211287,3.1351606453995244,19424.07216949536,1980.7041313287782,4632.441516551485,4632.441516551485,5.571425532668605,5.152555041433125,-2.43339843044164,7.585953471874765,3.38532243136789,3.38532243136789,0.9672349803908257,0.0,0.0,0.00023086396526722085,7.72990869035285e-05,0.00015356487836369235,0.0006185031945861083,0.0962454093199955,0.07235508023148614,0.023890329088509365,0.09624533629940236,0.07235508023086362,0.02389032908830381,0.3798708033927122,0.3798708033927122,0.125426417538808,0.0,4.3602879166134585,3.886199592142418,5.802147162970186,4.353657940036271,3.886043720698467,5.775747782816893,24950.71139582751,21208.104686453386,0.85,1.0649841786065235,0.6627449567166661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521240986117578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.538286315725,1544.060738392845,0.3798708033927122,0.125426417538808,6.112874298809886,3.38532243136789
2376.0,-30.107582443433145,5.152063247992568,35.032973689796144,24.247832502611004,5.025864773882641,-26.59425295439637,-40.17719482127575,1.5125352848283669,-0.6953486118255228,-5.047323737976834,40.06451062859886,42523.427114828046,25809.015212866823,25809.015212866823,68332.44232769487,77815.58806419607,77815.58806419607,25809.015212866823,103624.6032770629,103624.6032770629,103624.6032770629,128575.07907911464,92038.47117915149,56746.31022971258,39213.51216604323,24950.475802051744,0.0,64163.98796809497,21207.90443174398,1544.0533018251997,0.0,0.8864439210375037,2.820385943427317,0.0014959135982669303,354002.2816553497,1557316.6208990924,4.399171139849511,1557316.6208990924,4.399171139849511,0.8499999999999999,0.09624472773532775,4.027634451161993,1.2687003336427738,1.0,0.0,4.027634451162595,1.2846680270572293,1.284964584991838,3.1351558272902906,19423.982352645788,1980.6949725590073,4632.441516551485,4632.441516551485,5.5713634204884155,5.152063247992568,-2.433568132145952,7.58563138013852,3.3854284324105057,3.3854284324105057,0.9672652664030016,0.0,0.0,0.0002308320048887826,7.728902221690449e-05,0.00015354298267187812,0.0006184150067434252,0.09624472773625957,0.07235428376180285,0.023890443974456717,0.0962448180268799,0.07235428376110233,0.023890443974225413,0.37986709687892234,0.37986709687892234,0.12542717754765997,0.0,4.358708444413253,3.8862467333317454,5.795577605159394,4.351975126151331,3.886045129633942,5.768899849596494,24950.475802051744,21207.90443174398,0.85,1.0649656371370282,0.6627304265435072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132090486103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.508086998965,1544.0533018251997,0.37986709687892234,0.12542717754765997,6.112874298809886,3.3854284324105057
2377.0,-30.108906111828983,5.151573872297721,35.03292099107328,24.247329763043695,5.0255677498776645,-26.59547414492447,-40.178335283976025,1.512135782955482,-0.6972614980546155,-5.0475290954245,40.06441242847602,42522.43297964395,25808.725083381585,25808.725083381585,68331.15806302553,77814.75062339431,77814.75062339431,25808.725083381585,103623.4757067759,103623.4757067759,103623.4757067759,128573.7338360856,92038.04775803741,56745.730114215374,39213.68627091338,24950.258129309696,0.0,64163.944400223074,21207.71940991324,1544.0468150363656,0.0,0.8864432295279705,2.820387211283014,0.0014959135982669303,353999.447003246,1557312.381069874,4.399194389294044,1557312.381069874,4.399194389294044,0.85,0.0962440514198686,4.027634451161993,1.268699451177381,1.0,0.0,4.027634451161562,1.2846699613511505,1.2849664788425192,3.1351511067682565,19423.89299301017,1980.6858604120848,4632.441516551485,4632.441516551485,5.571300790558992,5.151573872297721,-2.433734956145702,7.585308828443424,3.3855343331249927,3.3855343331249927,0.9672955237499979,0.0,0.0,0.00023080017754559612,7.727903276733385e-05,0.00015352114477826226,0.0006183270516907573,0.09624405142075329,0.07235349359137552,0.023890557829377768,0.0962443818739222,0.07235349359071043,0.023890557829158166,0.379863391994184,0.379863391994184,0.12542792176634301,0.0,4.357102104047613,3.886278047827375,5.788947949159592,4.350267597369907,3.886019102712851,5.762036009081953,24950.258129309696,21207.71940991324,0.85,1.0649463448944072,0.6627153828700113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521400593907956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.477920277373,1544.0468150363656,0.379863391994184,0.12542792176634301,6.112874298809886,3.3855343331249927
2378.0,-30.110225714691072,5.151085085678014,35.03286819098079,24.24671690622347,5.025135595349592,-26.596705189563455,-40.1794960029423,1.511615070204603,-0.6981873782631851,-5.047820741142668,40.06430407844603,42521.540668059475,25808.654394364792,25808.654394364792,68330.19506242426,77814.01456521811,77814.01456521811,25808.654394364792,103622.6689595829,103622.6689595829,103622.6689595829,128572.6797548341,92037.66937179594,56745.19547456689,39213.85988581005,24950.01079525121,0.0,64163.870681061264,21207.50917596353,1544.0406157983616,0.0,0.8864421345843696,2.820365327120626,0.0014959135982669303,353995.4213013727,1557307.703024512,4.399231202763788,1557307.703024512,4.399231202763788,0.85,0.0962434314560606,4.027634451161993,1.2686988192750142,1.0,0.0,4.027634451163237,1.284672462378921,1.2849689396884776,3.1351450031891637,19423.8131376238,1980.6777174288675,4632.441516551485,4632.441516551485,5.571285530999526,5.151085085678014,-2.4339659061537975,7.585050991831812,3.385640143537035,3.385640143537035,0.9673257552962957,0.0,0.0,0.00023076845198195502,7.726886711639775e-05,0.00015349958486555727,0.0006182402162435825,0.09624343145637024,0.07235274876030388,0.02389068269606635,0.09624312979524322,0.0723527487600711,0.02389068269598949,0.37985968748396165,0.37985968748396165,0.1254286453272289,0.0,4.355722644894229,3.8863908611199918,5.782989592779813,4.349633362879501,3.886296471622927,5.75859649183883,24950.01079525121,21207.50917596353,0.85,1.0649325599771327,0.6627022375165128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521479962182133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.447816705731,1544.0406157983616,0.37985968748396165,0.1254286453272289,6.112874298809886,3.385640143537035
2379.0,-30.11154066617527,5.150600327417609,35.03281545475574,24.246308707539015,5.024937751007883,-26.59790861466877,-40.180611110385485,1.5113056994840022,-0.7004633077933704,-5.047946300284363,40.06420033851852,42520.47908191276,25808.170991248546,25808.170991248546,68328.6500731613,77813.15836690017,77813.15836690017,25808.170991248546,103621.32935814871,103621.32935814871,103621.32935814871,128571.06311819973,92037.26382954817,56744.58454449044,39214.08809450859,24949.733760051025,0.0,64163.82185455962,21207.273696043372,1544.0289153050942,0.0,0.8864418702994344,2.8203807355088157,0.0014959135982669303,353993.6881696525,1557303.2240316737,4.399240088386355,1557303.2240316737,4.399240088386355,0.85,0.09624264881838047,4.027634451161993,1.2686977884499355,1.0,0.0,4.027634451163013,1.2846739746656874,1.2849704117139262,3.135141312573184,19423.727551179752,1980.6689900404067,4632.441516551485,4632.441516551485,5.571181179306253,5.150600327417609,-2.4340729818930726,7.584673309310682,3.3857453160272533,3.3857453160272533,0.9673558045792152,0.0,0.0,0.00023073684224230652,7.725910209852889e-05,0.00015347774014377763,0.0006181522336895668,0.09624264881990002,0.07235187905500458,0.023890769764895438,0.09624289758341524,0.07235187905386223,0.023890769764518247,0.3798559882384887,0.3798559882384887,0.12542938866761666,0.0,4.35412643383961,3.8864758805272572,5.776237622691326,4.3474829924909955,3.8865810473464535,5.748990096002501,24949.733760051025,21207.273696043372,0.85,1.064909291532573,0.6626861968773321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521559087508553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.417750457998,1544.0289153050942,0.3798559882384887,0.12542938866761666,6.112874298809886,3.3857453160272533
2380.0,-30.112850011744484,5.1501164693050265,35.03276310315339,24.245735455211275,5.024553096053163,-26.599125676567464,-40.18175454167647,1.5108287608585462,-0.7017438812811747,-5.048218674556814,40.0641060688754,42519.559571281316,25808.06297350986,25808.06297350986,68327.62254479117,77812.39039942641,77812.39039942641,25808.06297350986,103620.45337293627,103620.45337293627,103620.45337293627,128570.01460486503,92036.86862221103,56744.03779399459,39214.25647579604,24949.561231928757,0.0,64163.8177077248,21207.127047139442,1544.026543253872,0.0,0.8864408225890239,2.8203657980452785,0.0014959135982669303,353989.92852610245,1557299.1539287672,4.399275313884913,1557299.1539287672,4.399275313884913,0.8499999999999999,0.09624205455434326,4.027634451161993,1.2686970774224031,1.0,0.0,4.027634451161736,1.284676270437473,1.284972667583285,3.1351357099407275,19423.644145835835,1980.6604850622625,4632.441516551485,4632.441516551485,5.571157861637092,5.1501164693050265,-2.4342886009146367,7.584405070219663,3.3858508890948276,3.3858508890948276,0.9673859683128079,0.0,0.0,0.00023070537122536574,7.724909023297421e-05,0.00015345628099239152,0.0006180658040721514,0.09624205455454568,0.07235115628126937,0.023890898273276315,0.09624212625016156,0.07235115628111717,0.02389089827322609,0.37985229159386186,0.37985229159386186,0.12543009571347002,0.0,4.352703054697486,3.8865981737042716,5.77007306671527,4.346474793275661,3.8865777539149917,5.744892449873078,24949.561231928757,21207.127047139442,0.85,1.064893346216291,0.6626719090339026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521637934750995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.387733406109,1544.026543253872,0.37985229159386186,0.12543009571347002,6.112874298809886,3.3858508890948276
2381.0,-30.11415459439976,5.149634707137017,35.032710582719055,24.245200829487317,5.024222658542295,-26.600333028258053,-40.182881453633286,1.5104010923831512,-0.7033547893378227,-5.048433120832782,40.06399644811942,42518.591886444745,25807.811460161094,25807.811460161094,68326.40334660583,77811.5593809081,77811.5593809081,25807.811460161094,103619.3708410692,103619.3708410692,103619.3708410692,128568.65047826894,92036.43039484488,56743.462900311104,39214.40832725975,24949.279637199747,0.0,64163.687964459496,21206.887691619784,1544.0166132992506,0.0,0.8864401261170217,2.820362008958178,0.0014959135982669303,353986.9684978098,1557294.421049872,4.39929873028506,1557294.421049872,4.39929873028506,0.85,0.09624134456309331,4.027634451161993,1.2686962031992155,1.0,0.0,4.027634451161893,1.2846783355197642,1.2849746928619188,3.135130670303134,19423.551661459274,1980.65105428044,4632.441516551485,4632.441516551485,5.571103567730118,5.149634707137017,-2.434461173358083,7.5840958804951,3.3859559257765612,3.3859559257765612,0.9674159787933032,0.0,0.0,0.00023067401862158197,7.723922418410441e-05,0.00015343479443747756,0.0006179792640833431,0.096241344564157,0.07235034641763324,0.023890998146523755,0.09624130238282187,0.0723503464168336,0.023890998146259706,0.3798485993478668,0.3798485993478668,0.12543080485883865,0.0,4.351263215046231,3.886695236782657,5.763919097491851,4.34507833149496,3.8866822734008224,5.738892300399243,24949.279637199747,21206.887691619784,0.85,1.0648764981285377,0.6626581674980395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521716446663866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.357784827667,1544.0166132992506,0.3798485993478668,0.12543080485883865,6.112874298809886,3.3859559257765612
2382.0,-30.115453728271177,5.149154654021748,35.032658046416046,24.244663584418618,5.023875197974821,-26.60153717795098,-40.18401538543401,1.509958647636994,-0.7046871299268105,-5.048664497059183,40.063890945058525,42517.67698650169,25807.60637383224,25807.60637383224,68325.28336033394,77810.78656109638,77810.78656109638,25807.60637383224,103618.39293492862,103618.39293492862,103618.39293492862,128567.42078339795,92036.04127411215,56742.931699446235,39214.566194073246,24949.027848469323,0.0,64163.594042542565,21206.673671198925,1544.0087786118252,0.0,0.8864393283225126,2.8203525542714973,0.0014959135982669303,353983.77480511693,1557289.865962829,4.399325553325666,1557289.865962829,4.399325553325666,0.8500000000000001,0.09624066753667682,4.027634451161993,1.2686954745883123,1.0,0.0,4.0276344511623146,1.2846804694438232,1.2849767871713178,3.1351254626807528,19423.46954064448,1980.6426802878132,4632.441516551485,4632.441516551485,5.571059295972316,5.149154654021748,-2.4346460889878894,7.583800743009638,3.3860607883047202,3.3860607883047202,0.9674459395156344,0.0,0.0,0.00023064280086770595,7.722929785281628e-05,0.00015341350301488967,0.0006178935100162139,0.09624066753750685,0.07234956168938324,0.023891105848123602,0.09624040478890698,0.07234956168875926,0.023891105847917544,0.37984490917167996,0.37984490917167996,0.12543151221637847,0.0,4.349897510790868,3.8868367588462434,5.757930148036223,4.343977367132368,3.886969954305414,5.733530814444123,24949.027848469323,21206.673671198925,0.85,1.0648606017149231,0.6626448786255813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179467378617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.327888021415,1544.0087786118252,0.37984490917167996,0.12543151221637847,6.112874298809886,3.3860607883047202
2383.0,-30.116749074541413,5.148677369161771,35.03260564881028,24.244197934772842,5.023606237367575,-26.6027300678955,-40.185128746647365,1.5095872307041474,-0.7064320088079512,-5.048843354637655,40.063789912254364,42516.69311455583,25807.274183197285,25807.274183197285,68323.96729775312,77809.98587649423,77809.98587649423,25807.274183197285,103617.26005969151,103617.26005969151,103617.26005969151,128566.04391925567,92035.65454024899,56742.36177823973,39214.769735565846,24948.783859564155,0.0,64163.55359513,21206.46628062953,1544.0001857886762,0.0,0.8864387822680524,2.8203547023140105,0.0014959135982669303,353981.3060443248,1557285.5038882387,4.3993439125094325,1557285.5038882387,4.3993439125094325,0.85,0.09623994966266095,4.027634451161993,1.2686945899249986,1.0,0.0,4.027634451163788,1.2846822709559629,1.2849785491139123,3.1351210662889692,19423.387923559396,1980.6343576613212,4632.441516551485,4632.441516551485,5.570987586349263,5.148677369161771,-2.4347915486219054,7.5834689177836765,3.3861653634601754,3.3861653634601754,0.9674758181314786,0.0,0.0,0.000230611678004098,7.72195527420301e-05,0.0001533921252620679,0.0006178074082424605,0.0962399496638018,0.07234874582248173,0.023891203841320065,0.09623988319897585,0.0723487458216241,0.023891203841036854,0.37984122341322685,0.37984122341322685,0.12543222405220833,0.0,4.3484719430069845,3.8869907064135987,5.751660884562796,4.342411345829703,3.8872718619156785,5.726241490748976,24948.783859564155,21206.46628062953,0.85,1.0648407619203137,0.6626299625303614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521872574981438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.298056886377,1544.0001857886762,0.37984122341322685,0.12543222405220833,6.112874298809886,3.3861653634601754
2384.0,-30.11804007444279,5.148201740869933,35.032553478751055,24.24366910653191,5.023271136537699,-26.60392566007656,-40.18624619403852,1.5091567221542923,-0.7078881645614956,-5.049073227660833,40.06369174472695,42515.74521114172,25807.07539502054,25807.07539502054,68322.82060616226,77809.1971049617,77809.1971049617,25807.07539502054,103616.27249998224,103616.27249998224,103616.27249998224,128564.84591282319,92035.25118765933,56741.799293769756,39214.946548766195,24948.573412840946,0.0,64163.51996160714,21206.287400914804,1543.9946731949124,0.0,0.8864379655218869,2.8203470614889143,0.0014959135982669303,353978.13314014906,1557281.2655303408,4.399371372789779,1557281.2655303408,4.399371372789779,0.85,0.09623929552035863,4.027634451161993,1.2686937618581577,1.0,0.0,4.027634451160431,1.2846843486430997,1.2849805874341869,3.1351159959378605,19423.30279922516,1980.6256773949474,4632.441516551485,4632.441516551485,5.570944674166556,5.148201740869933,-2.434974492908997,7.58317623377893,3.3862699736174515,3.3862699736174515,0.9675057067478433,0.0,0.0,0.00023058066341920675,7.720977300861552e-05,0.00015337089041059124,0.0006177218820230878,0.0962392955210413,0.07234798056715888,0.023891314953882407,0.09623919018831509,0.0723479805666457,0.02389131495371294,0.37983754203712267,0.37983754203712267,0.1254329184723202,0.0,4.34710539918251,3.8871535498344088,5.745604149756787,4.341185063099317,3.88737483838014,5.720936677078953,24948.573412840946,21206.287400914804,0.85,1.0648234486986357,0.6626155366255067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521950249852227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.268258325154,1543.9946731949124,0.37983754203712267,0.1254329184723202,6.112874298809886,3.3862699736174515
2385.0,-30.119325570922438,5.147728287025868,35.032501355955866,24.243167344853305,5.022963678526088,-26.605113533786525,-40.18735871706156,1.508751641373021,-0.7094011951969605,-5.049276857691698,40.06358878124294,42514.80054870807,25806.8144612878,25806.8144612878,68321.61500999588,77808.40602668586,77808.40602668586,25806.8144612878,103615.22048797365,103615.22048797365,103615.22048797365,128563.54634094644,92034.85449896302,56741.24902091575,39215.117197830295,24948.325852972794,0.0,64163.44305080309,21206.076975026874,1543.9864405253925,0.0,0.8864373000678305,2.8203432442136633,0.0014959135982669303,353975.3224828526,1557276.820117612,4.399393746418721,1557276.820117612,4.399393746418721,0.85,0.0962385956423294,4.027634451161993,1.268692969507538,1.0,0.0,4.027634451160964,1.2846863071202543,1.2849825066916314,3.135111216519709,19423.219081252253,1980.6171405375183,4632.441516551485,4632.441516551485,5.570888346691766,5.147728287025868,-2.435137682721411,7.582865969747279,3.3863742880313503,3.3863742880313503,0.9675355108661001,0.0,0.0,0.0002305497848653098,7.720003751012485e-05,0.00015334974735518495,0.0006176367255247306,0.09623859564333137,0.07234718187454636,0.02389141376878501,0.09623847453167134,0.07234718187379313,0.023891413768536256,0.37983386480921116,0.37983386480921116,0.1254336076737545,0.0,4.3457403655833104,3.8873264469722244,5.739523185410235,4.339875662494762,3.8876370480662104,5.714809310065334,24948.325852972794,21206.076975026874,0.85,1.0648059356150892,0.6626016081313757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522027664884822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.238503657978,1543.9864405253925,0.37983386480921116,0.1254336076737545,6.112874298809886,3.3863742880313503
2386.0,-30.120607037575745,5.147256865617354,35.032449364025545,24.242655524890893,5.022652712924035,-26.60629813092961,-40.18846694435922,1.5083438062607815,-0.7110069133200341,-5.049485422290556,40.06348834731942,42513.855511313166,25806.570569021624,25806.570569021624,68320.42608033479,77807.58854881766,77807.58854881766,25806.570569021624,103614.15911783928,103614.15911783928,103614.15911783928,128562.25365212877,92034.42836388646,56740.695326312685,39215.25893063752,24948.094534289477,0.0,64163.353464927,21205.880354146055,1543.9792452446004,0.0,0.8864366002551107,2.8203400756088044,0.0014959135982669303,353972.443733035,1557272.4839270185,4.399417275265384,1557272.4839270185,4.399417275265384,0.85,0.09623790887225887,4.027634451161993,1.2686921331984924,1.0,0.0,4.027634451162552,1.2846882782786093,1.284984438762314,3.135106406169391,19423.12914885658,1980.6079699853244,4632.441516551485,4632.441516551485,5.570835697939417,5.147256865617354,-2.4353041725900804,7.582561038207435,3.386478465689841,3.386478465689841,0.9675652759113831,0.0,0.0,0.0002305190069027531,7.719034073117895e-05,0.00015332866617157417,0.0006175518182233486,0.09623790887316659,0.07234639461351969,0.023891514259646907,0.09623784194311266,0.07234639461283732,0.023891514259421556,0.37983019161834153,0.37983019161834153,0.12543428719249808,0.0,4.344370727585726,3.8874789340896996,5.733486252872126,4.338478508970525,3.887698660124215,5.708939026696157,24948.094534289477,21205.880354146055,0.85,1.0647888925830555,0.6625878046500813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104750687346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.208816209355,1543.9792452446004,0.37983019161834153,0.12543428719249808,6.112874298809886,3.386478465689841
2387.0,-30.12188271667088,5.146787470943905,35.032397479877346,24.24215404260906,5.022342442315776,-26.60747744881766,-40.189566754829116,1.507937174445497,-0.7124334248985065,-5.049692526374226,40.06338750279486,42512.90073469898,25806.327360813848,25806.327360813848,68319.22809551284,77806.80999994387,77806.80999994387,25806.327360813848,103613.13736075771,103613.13736075771,103613.13736075771,128560.99743871341,92034.03910377469,56740.129838460656,39215.454739237815,24947.860077955695,0.0,64163.31481719351,21205.68106626234,1543.9718405567237,0.0,0.8864359093794294,2.8203347076749794,0.0014959135982669303,353969.5851604181,1557268.1300180857,4.399440503658911,1557268.1300180857,4.399440503658911,0.85,0.09623721773513681,4.027634451161993,1.268691277657636,1.0,0.0,4.02763445116222,1.2846902435197154,1.2849863650976796,3.135101610274028,19423.04699862696,1980.59959299322,4632.441516551485,4632.441516551485,5.570783196853997,5.146787470943905,-2.4354692494549677,7.582256720398872,3.386582467376649,3.386582467376649,0.9675949906790426,0.0,0.0,0.00023048837170441426,7.718071871117201e-05,0.00015330765299324226,0.0006174671848223705,0.096237217736065,0.0723456054770657,0.023891612258999294,0.09623712222736681,0.07234560547636795,0.023891612258768864,0.37982652053416227,0.37982652053416227,0.1254349575823759,0.0,4.343030549407672,3.8876563792908314,5.727492886730204,4.337259101475695,3.887978668200617,5.703122745539588,24947.860077955695,21205.68106626234,0.85,1.0647708630727677,0.662573323336266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522181595616412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.179166641703,1543.9718405567237,0.37982652053416227,0.1254349575823759,6.112874298809886,3.386582467376649
2388.0,-30.123154046288636,5.1463200785634475,35.03234569547427,24.241652455553435,5.022032215189484,-26.608652847271046,-40.19066597158087,1.5075310161551292,-0.7138424610329253,-5.049899080235222,40.06328663974421,42511.962239485816,25806.08708565492,25806.08708565492,68318.04932514073,77806.03095242252,77806.03095242252,25806.08708565492,103612.11803807743,103612.11803807743,103612.11803807743,128559.74316826764,92033.64760689322,56739.57889388877,39215.63190333828,24947.62513019021,0.0,64163.25703352849,21205.481360661677,1543.9643947195748,0.0,0.8864352213739032,2.820329173108094,0.0014959135982669303,353966.73420034326,1557263.7753185024,4.399463635577403,1557263.7753185024,4.399463635577403,0.85,0.09623652490198081,4.027634451161993,1.2686904611298813,1.0,0.0,4.027634451161357,1.2846922063283834,1.2849882891389164,3.135096820329335,19422.964376345,1980.5911678651732,4632.441516551485,4632.441516551485,5.570731328922566,5.1463200785634475,-2.4356335946848056,7.581953673248253,3.3866862947595204,3.3866862947595204,0.9676246556455773,0.0,0.0,0.00023045784468989867,7.71711029935149e-05,0.00015328674169638376,0.0006173829617627248,0.09623652490291411,0.07234481646589813,0.023891708437015973,0.0962363945752,0.07234481646519654,0.023891708436784266,0.3798228527511171,0.3798228527511171,0.12543561928756747,0.0,4.341717667387684,3.887853394680519,5.721550761647393,4.336056619202282,3.888254991608335,5.6973866495447965,24947.62513019021,21205.481360661677,0.85,1.064753450552567,0.6625592933549368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522258094258274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.149590302577,1543.9643947195748,0.3798228527511171,0.12543561928756747,6.112874298809886,3.3866862947595204
2389.0,-30.12442067289577,5.145854767573286,35.03229402268641,24.24115481497722,5.021729758373611,-26.60982323537185,-40.19175684135405,1.5071323208326677,-0.7153269192097582,-5.050100101993873,40.06318632192196,42511.00952160079,25805.837318819445,25805.837318819445,68316.84684042024,77805.23642475177,77805.23642475177,25805.837318819445,103611.0737435712,103611.0737435712,103611.0737435712,128558.4649986239,92033.24187709216,56739.01497387237,39215.80767024421,24947.39125505269,0.0,64163.19892529691,21205.282566794787,1543.9568816823428,0.0,0.8864345596130341,2.8203252837226946,0.0014959135982669303,353963.9596144256,1557259.4441679465,4.399485885128745,1557259.4441679465,4.399485885128745,0.85,0.09623582710484906,4.027634451161993,1.2686896121827886,1.0,0.0,4.027634451160751,1.2846941339943987,1.2849901781791273,3.1350921161593424,19422.87875031933,1980.5824364405105,4632.441516551485,4632.441516551485,5.570677412033475,5.145854767573286,-2.4357934876299487,7.581648255203234,3.3867899438429894,3.3867899438429894,0.9676542696694256,0.0,0.0,0.00023042743430800436,7.716156138850827e-05,0.0001532658729194961,0.0006172989099579785,0.09623582710581313,0.07234402503222767,0.02389180207358546,0.09623572172372151,0.07234402503150295,0.023891802073346107,0.37981918891453414,0.37981918891453414,0.12543627315805686,0.0,4.340408555448391,3.888050068882194,5.715625312422617,4.33477318278409,3.8884606493261913,5.691538562992491,24947.39125505269,21205.282566794787,0.85,1.0647356737926874,0.6625450450357837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334332841156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.120058575347,1543.9568816823428,0.37981918891453414,0.12543627315805686,6.112874298809886,3.3867899438429894
2390.0,-30.12568192447695,5.14539143654622,35.03224246700457,24.24065249450507,5.021423044890593,-26.61098921071725,-40.1928470126353,1.5067303311138052,-0.7167855346045826,-5.050304208687002,40.06308638725885,42510.077178226966,25805.59972324788,25805.59972324788,68315.67690147484,77804.44021114349,77804.44021114349,25805.59972324788,103610.03993439137,103610.03993439137,103610.03993439137,128557.20035981976,92032.83056928177,56738.467536296186,39215.95892553953,24947.160425428392,0.0,64163.11935096793,21205.086361614132,1543.949612244902,0.0,0.886433880717242,2.82032069162172,0.0014959135982669303,353961.1424664221,1557255.1295690632,4.3995087108093776,1557255.1295690632,4.3995087108093776,0.85,0.09623513290373475,4.027634451161993,1.2686887698294593,1.0,0.0,4.027634451161555,1.2846960768013742,1.284992082534187,3.1350873750544674,19422.791947099457,1980.573584975446,4632.441516551485,4632.441516551485,5.570626122541591,5.14539143654622,-2.4359553332934945,7.581346769839714,3.3868934418252294,3.3868934418252294,0.9676838405214941,0.0,0.0,0.00023039715664858679,7.715202698275668e-05,0.0001532451296658301,0.000617215363714884,0.09623513290466675,0.07234323777675963,0.023891895127907112,0.0962350382197996,0.072343237776059,0.023891895127675748,0.3798155283457658,0.3798155283457658,0.1254369178110365,0.0,4.339111489693778,3.8882434952460585,5.709758953274445,4.333518674082427,3.888635309877202,5.685902636272317,24947.160425428392,21205.086361614132,0.85,1.0647187604423143,0.66253133588627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241029015636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.090578687441,1543.949612244902,0.3798155283457658,0.1254369178110365,6.112874298809886,3.3868934418252294
2391.0,-30.12693948290336,5.1449304951778565,35.0321910916808,24.24018185064199,5.021148305470938,-26.61214866429295,-40.19392862739039,1.5063574868435325,-0.718356041567688,-5.050486800930248,40.06298852913498,42509.12536774978,25805.312964203626,25805.312964203626,68314.43833195341,77803.64278532649,77803.64278532649,25805.312964203626,103608.95574953011,103608.95574953011,103608.95574953011,128555.88979330505,92032.42950261808,56737.91208497244,39216.13046405071,24946.934043774938,0.0,64163.06450782565,21204.893937208697,1543.9421043822238,0.0,0.8864333040607382,2.8203200975236875,0.0014959135982669303,353958.6222828755,1557250.9046318512,4.399528099042414,1557250.9046318512,4.399528099042414,0.85,0.09623442113591171,4.027634451161993,1.2686879082443197,1.0,0.0,4.027634451162127,1.2846978830963596,1.2849938504642826,3.1350829670977967,19422.70730519159,1980.5649539028711,4632.441516551485,4632.441516551485,5.570564220185515,5.1449304951778565,-2.4361007635079814,7.581031258685838,3.3869967615780197,3.3869967615780197,0.9677133604508628,0.0,0.0,0.00023036697129662182,7.714256848700206e-05,0.00015322440280961976,0.0006171318835147471,0.09623442113695754,0.07234243854527493,0.02389198259168262,0.0962344873758197,0.07234243854448874,0.023891982591422972,0.3798118703253298,0.3798118703253298,0.12543755472450682,0.0,4.33778811451873,3.8884364349065095,5.703787827005044,4.332130759362542,3.88886655508054,5.679553879158448,24946.934043774938,21204.893937208697,0.85,1.064700367040939,0.6625170679396891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224859258953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.061164258334,1543.9421043822238,0.3798118703253298,0.12543755472450682,6.112874298809886,3.3869967615780197
2392.0,-30.128192550295157,5.144472110682073,35.032140058684625,24.23972877385097,5.020894819289173,-26.613301950004253,-40.19500172054393,1.5060042189816663,-0.7200670554253747,-5.0506590057619585,40.06289574937194,42508.1577229278,25805.006139493995,25805.006139493995,68313.16386242179,77802.83051462173,77802.83051462173,25805.006139493995,103607.83665411573,103607.83665411573,103607.83665411573,128554.56984662038,92032.02038219708,56737.34759043583,39216.303101956946,24946.733192504646,0.0,64163.03629446159,21204.72321362895,1543.9358144288756,0.0,0.8864327619791901,2.820322577844315,0.0014959135982669303,353956.2454818683,1557246.8989563368,4.39954632481858,1557246.8989563368,4.39954632481858,0.85,0.09623371271077001,4.027634451161993,1.2686869999533519,1.0,0.0,4.027634451162322,1.2846995975978008,1.284995526722733,3.135078783159173,19422.620963602734,1980.55614951107,4632.441516551485,4632.441516551485,5.570497986276563,5.144472110682073,-2.436237876329046,7.580709987011119,3.387100029992807,3.387100029992807,0.9677428657122306,0.0,0.0,0.00023033689736776214,7.713318557033317e-05,0.00015320371179742897,0.000617048547681218,0.09623371271177826,0.07234164428484703,0.023892068426931232,0.0962341211032233,0.07234164428408908,0.023892068426680926,0.3798082144429839,0.3798082144429839,0.1254381751795916,0.0,4.336417686221978,3.8886124433154805,5.697678174004636,4.330591950336611,3.888994271847821,5.672910184144541,24946.733192504646,21204.72321362895,0.85,1.0646809722176198,0.6625022782252125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522561340909657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.031781773709,1543.9358144288756,0.3798082144429839,0.1254381751795916,6.112874298809886,3.387100029992807
2393.0,-30.12944049952018,5.144014738526294,35.03208911185136,24.239182762708538,5.020530686828207,-26.61446169377081,-40.19609087901188,1.5055518810622173,-0.7210147723808973,-5.050903433763562,40.062796193006335,42507.27866343237,25804.884658693518,25804.884658693518,68312.16332212588,77802.08985701419,77802.08985701419,25804.884658693518,103606.9745157077,103606.9745157077,103606.9745157077,128553.49175684682,92031.63601460891,56736.82482095988,39216.45688183226,24946.51724113912,0.0,64162.97412297138,21204.539654968252,1543.9303182747803,0.0,0.8864318759584707,2.8203065092977426,0.0014959135982669303,353952.87186562986,1557242.6007162968,4.399576114493199,1557242.6007162968,4.399576114493199,0.85,0.09623305589791313,4.027634451161993,1.2686862548580398,1.0,0.0,4.02763445116196,1.2847017752427767,1.2849976663937224,3.135073469016473,19422.53984590104,1980.5478778075124,4632.441516551485,4632.441516551485,5.5704717623512225,5.144014738526294,-2.436428436118523,7.580443174644817,3.387203301495209,3.387203301495209,0.967772371855774,0.0,0.0,0.0002303069498713381,7.712366326066406e-05,0.00015318328661067404,0.0006169662824953724,0.09623305589849664,0.07234089251998656,0.023892163378510075,0.09623313405357922,0.07234089251954792,0.02389216337836521,0.37980455937257396,0.37980455937257396,0.12543877008326207,0.0,4.335207829768365,3.8888378033469166,5.69206900950843,4.329888661382654,3.889281901735444,5.669163955213662,24946.51724113912,21204.539654968252,0.85,1.0646664101199919,0.6624892197479056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263648734377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.002447340863,1543.9303182747803,0.37980455937257396,0.12543877008326207,6.112874298809886,3.387203301495209
2394.0,-30.130684101577597,5.143560757597769,35.03203828540843,24.238769115787022,5.020325916636001,-26.615601587043297,-40.19715056112034,1.5052434020850698,-0.7229661153468783,-5.051032436431214,40.06269780591592,42506.29645536786,25804.477711422962,25804.477711422962,68310.77416679083,77801.24002480633,77801.24002480633,25804.477711422962,103605.7177362293,103605.7177362293,103605.7177362293,128551.9864654614,92031.20523670659,56736.26166720068,39216.603966117684,24946.2687292321,0.0,64162.87269534978,21204.328419847283,1543.9203153511924,0.0,0.8864315746539284,2.820317224917634,0.0014959135982669303,353951.0913699218,1557238.3529672797,4.399586244924943,1557238.3529672797,4.399586244924943,0.85,0.09623227754405836,4.027634451161993,1.2686852976633238,1.0,0.0,4.027634451160877,1.2847032797698308,1.2849991329302606,3.135069797504985,19422.44893367417,1980.5386073403429,4632.441516551485,4632.441516551485,5.570383915096356,5.143560757597769,-2.436532791091844,7.5800935486896135,3.3873061144126857,3.3873061144126857,0.9678017469750531,0.0,0.0,0.00023027711026418066,7.711439970046672e-05,0.00015316271056371394,0.0006168834096997672,0.09623227754544342,0.0723400487316681,0.023892228813775312,0.0962328434922129,0.07234004873062692,0.023892228813431428,0.3798009080630501,0.3798009080630501,0.12543937083566833,0.0,4.333831982505217,3.889011117737141,5.685946367507938,4.32806632108435,3.8894630011675417,5.661209499230893,24946.2687292321,21204.328419847283,0.85,1.0646464426730953,0.6624749589562643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711327580005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.973173673045,1543.9203153511924,0.3798009080630501,0.12543937083566833,6.112874298809886,3.3873061144126857
2395.0,-30.13192314280929,5.143107182779488,35.031987610738405,24.2382017657161,5.01992956290268,-26.616756534806466,-40.19823514446614,1.504762954883618,-0.7235895553487239,-5.051302150675876,40.06260057367719,42505.43701965187,25804.428978193762,25804.428978193762,68309.86599784563,77800.54346676113,77800.54346676113,25804.428978193762,103604.97244495488,103604.97244495488,103604.97244495488,128551.04695268282,92030.84832801251,56735.74188083753,39216.78494130553,24946.074507727943,0.0,64162.85944903347,21204.16333156875,1543.9166414138676,0.0,0.8864305511661658,2.8202939077058717,0.0014959135982669303,353947.3687947696,1557234.1550862496,4.399620656564863,1557234.1550862496,4.399620656564863,0.85,0.09623165274445741,4.027634451161993,1.2686846437817443,1.0,0.0,4.027634451164986,1.2847055884528218,1.2850014039529603,3.1350641636209398,19422.373610952196,1980.5309265602623,4632.441516551485,4632.441516551485,5.57037339510835,5.143107182779488,-2.4367414003200487,7.579848583099537,3.387409188063458,3.387409188063458,0.9678311965895594,0.0,0.0,0.00023024738363425145,7.710491952317936e-05,0.0001531424641110721,0.0006168018643895932,0.09623165274474943,0.07233932469860019,0.02389232804614924,0.09623170777294643,0.07233932469838067,0.02389232804607674,0.3797972567550396,0.3797972567550396,0.12543994137665165,0.0,4.332713498529188,3.8892785441418596,5.680579769750011,4.327712595327171,3.8898435896623482,5.658596358121201,24946.074507727943,21204.16333156875,0.85,1.064632508345521,0.6624617011250137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278590784726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.943945495179,1543.9166414138676,0.3797972567550396,0.12543994137665165,6.112874298809886,3.387409188063458
2396.0,-30.133156841153014,5.1426562546389265,35.031936748497486,24.23773957360538,5.019665181617781,-26.61789347456869,-40.19929430270565,1.5044018150169285,-0.7250577390365152,-5.051464024303745,40.06249376099355,42504.49549699001,25804.11137686737,25804.11137686737,68308.60687385738,77799.73841383905,77799.73841383905,25804.11137686737,103603.84979070642,103603.84979070642,103603.84979070642,128549.6376708138,92030.43419952985,56735.191282613974,39216.93657435097,24945.78788010738,0.0,64162.72445445835,21203.91969809127,1543.9052160562908,0.0,0.8864301126970652,2.8202943854159006,0.0014959135982669303,353945.134642227,1557229.5435912814,4.399635398761314,1557229.5435912814,4.399635398761314,0.85,0.09623088029555146,4.027634451161993,1.2686837277980523,1.0,0.0,4.027634451162035,1.2847073388067167,1.2850031166870841,3.1350598922420785,19422.28621245203,1980.5220143935014,4632.441516551485,4632.441516551485,5.570304834863118,5.1426562546389265,-2.436869821135177,7.579526075774103,3.387511627589273,3.387511627589273,0.9678604650255066,0.0,0.0,0.0002302177887017346,7.709566262280587e-05,0.0001531221260789287,0.0006167199502306635,0.09623088029693141,0.07233848743004988,0.02389239286688153,0.09623096433461129,0.07233848742901255,0.02389239286653891,0.3797936112732449,0.3797936112732449,0.12544052953341933,0.0,4.331516840420647,3.8895287573849373,5.6749490624790155,4.32640628526724,3.8902267285719745,5.652116570691533,24945.78788010738,21203.91969809127,0.85,1.0646151243521729,0.6624484209232575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286021532435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.91476723245,1543.9052160562908,0.3797936112732449,0.12544052953341933,6.112874298809886,3.387511627589273
2397.0,-30.134386016718675,5.142206745853303,35.031886004295266,24.237229709420376,5.019336271297433,-26.61903279693085,-40.20036138882858,1.5039830514929151,-0.7260673012446546,-5.051682608723769,40.06239547460953,42503.60617720763,25803.941054274823,25803.941054274823,68307.54723148246,77799.00157550351,77799.00157550351,25803.941054274823,103602.94262977834,103602.94262977834,103602.94262977834,128548.51250291133,92030.06033378394,56734.664935420515,39217.105998181585,24945.569873132994,0.0,64162.67587131458,21203.734392163045,1543.8990108452545,0.0,0.8864293539179589,2.820282159693795,0.0014959135982669303,353942.11779444764,1557225.3002170278,4.399660910435611,1557225.3002170278,4.399660910435611,0.85,0.09623019955864606,4.027634451161993,1.2686829799553383,1.0,0.0,4.027634451161283,1.284709358471815,1.2850050989381745,3.135054963679051,19422.20731108005,1980.513968692678,4632.441516551485,4632.441516551485,5.570268067514423,5.142206745853303,-2.437040006467044,7.579246752320348,3.3876141095715027,3.3876141095715027,0.9678897455918579,0.0,0.0,0.0002301883057507555,7.708633747286981e-05,0.0001531019682778857,0.0006166387619767231,0.09623019955942616,0.0723377200706158,0.023892479488810365,0.09623007804305884,0.0723377200700294,0.023892479488616676,0.37978996958644196,0.37978996958644196,0.1254411121824389,0.0,4.330422657577174,3.889827870228828,5.669584586598091,4.325615307479097,3.8906153252117406,5.647707968976022,24945.569873132994,21203.734392163045,0.85,1.0645994155306253,0.6624350621294748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522934203100937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.885654704203,1543.8990108452545,0.37978996958644196,0.1254411121824389,6.112874298809886,3.3876141095715027
2398.0,-30.135610928210728,5.141759439030432,35.03183526827636,24.23674897234889,5.019055247867451,-26.62016349185824,-40.20141576239837,1.5036078114984697,-0.7275297406322352,-5.051862420975017,40.06229422455142,42502.68287798156,25803.67681874455,25803.67681874455,68306.35969672611,77798.18883596937,77798.18883596937,25803.67681874455,103601.86565471391,103601.86565471391,103601.86565471391,128547.18671397536,92029.62823359616,56734.122275541384,39217.22884228308,24945.321059261445,0.0,64162.549901544524,21203.522900372227,1543.890151381618,0.0,0.8864288037276011,2.8202804623253135,0.0014959135982669303,353939.636085623,1557220.9288995184,4.39967940895663,1557220.9288995184,4.39967940895663,0.85,0.09622946849075938,4.027634451161993,1.2686821101279935,1.0,0.0,4.027634451162688,1.2847111743404012,1.2850068774815764,3.135050532451287,19422.11611979542,1980.5046697695361,4632.441516551485,4632.441516551485,5.570211027284272,5.141759439030432,-2.4371811464988076,7.5789405855292395,3.3877162681789046,3.3877162681789046,0.9679189337654013,0.0,0.0,0.0002301589285383615,7.70771244408357e-05,0.0001530818040975258,0.0006165575480292261,0.09622946849189801,0.07233691402556043,0.023892554466337583,0.09622940819630289,0.0723369140247045,0.02389255446605487,0.3797863340690171,0.3797863340690171,0.12544170282282607,0.0,4.329276177850318,3.8900887736551795,5.664125003545109,4.3243326803427635,3.890795935497863,5.641942514689958,24945.321059261445,21203.522900372227,0.85,1.0645829974266943,0.6624219726803351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523007920352309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.856591659,1543.890151381618,0.3797863340690171,0.12544170282282607,6.112874298809886,3.3877162681789046
