time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2399.0,-30.13683117055144,5.141314450418772,35.03178476805106,24.236296454351418,5.018794619702019,-26.62128794453548,-40.20246168421579,1.5032513936700664,-0.7289662624741027,-5.052034554347394,40.0621996204195,42501.74446035907,25803.398633399185,25803.398633399185,68305.14309375826,77797.40784572173,77797.40784572173,25803.398633399185,103600.80647912092,103600.80647912092,103600.80647912092,128545.91422341729,92029.23425400168,56733.57086857413,39217.403761586174,24945.107744296376,0.0,64162.51150588255,21203.34158265192,1543.8831449439447,0.0,0.8864282686059871,2.820279320901499,0.0014959135982669303,353937.2603709213,1557216.8445181611,4.3996974008507035,1557216.8445181611,4.3996974008507035,0.85,0.09622875186951238,4.027634451161993,1.2686812529386953,1.0,0.0,4.027634451162316,1.2847129019334187,1.2850085678772702,3.135046316652254,19422.032973556765,1980.4961912127756,4632.441516551485,4632.441516551485,5.570150975723043,5.141314450418772,-2.4373160796040776,7.578630530022849,3.3878183418637606,3.3878183418637606,0.9679480976753602,0.0,0.0,0.00023012966674142512,7.706798626536747e-05,0.00015306168047605765,0.0006164764974381188,0.09622875187056006,0.07233611939667701,0.023892632473883044,0.09622887445326826,0.07233611939588945,0.023892632473622923,0.3797827013684652,0.3797827013684652,0.125442290510155,0.0,4.328103201743772,3.8903534931313857,5.65854671502467,4.323068291873312,3.8910902853121456,5.635904237227464,24945.107744296376,21203.34158265192,0.85,1.06456467321258,0.6624077434447438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452308138258607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.827573064886,1543.8831449439447,0.3797827013684652,0.125442290510155,6.112874298809886,3.3878183418637606
2400.0,-30.138046310302343,5.140870856236982,35.03173438267013,24.235790885891788,5.018470191597248,-26.62241418446277,-40.20351532436905,1.5028380657416553,-0.7299565423197691,-5.052249172507944,40.0621019650004,42500.860366633024,25803.2313018147,25803.2313018147,68304.09166844773,77796.67031996399,77796.67031996399,25803.2313018147,103599.90162177868,103599.90162177868,103599.90162177868,128544.79228625027,92028.85585032105,56733.04589692507,39217.566614884425,24944.890664471586,0.0,64162.45727935601,21203.15706480085,1543.8768963994835,0.0,0.8864275277633169,2.820267304498095,0.0014959135982669303,353934.2983160053,1557212.6284108753,4.399722309535934,1557212.6284108753,4.399722309535934,0.8500000000000001,0.09622806959787852,4.027634451161993,1.2686804177286106,1.0,0.0,4.027634451162185,1.2847148954736067,1.2850105244428158,3.135041451883545,19421.95311449,1980.4880478542623,4632.441516551485,4632.441516551485,5.5701148540399315,5.140870856236982,-2.437482297780227,7.5783531540172095,3.3879203693642936,3.3879203693642936,0.9679772483897982,0.0,0.0,0.00023010053071240264,7.705878166791446e-05,0.0001530417490444882,0.0006163962209176687,0.09622806959867766,0.07233535260544076,0.0238927169932369,0.09622799456123153,0.07233535260484004,0.023892716993038486,0.37977907132685434,0.37977907132685434,0.12544286499385027,0.0,4.3270256523478,3.890657370816939,5.653235883207287,4.322292630188201,3.89147129782134,5.631581531378288,24944.890664471586,21203.15706480085,0.85,1.064549185999213,0.6623945242868292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523154565500536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.798607179053,1543.8768963994835,0.37977907132685434,0.12544286499385027,6.112874298809886,3.3879203693642936
2401.0,-30.13925791250933,5.140429504950857,35.03168401794527,24.235324188508116,5.018198583638435,-26.62353195748077,-40.20455639166755,1.5024726285939909,-0.7313356163767253,-5.05242185339722,40.06200179587633,42499.93927816781,25802.962154335037,25802.962154335037,68302.90143250284,77795.87638091105,77795.87638091105,25802.962154335037,103598.83853524609,103598.83853524609,103598.83853524609,128543.4830542867,92028.4409909699,56732.503888162355,39217.70789200839,24944.644519040605,0.0,64162.352411048996,21202.947841184512,1543.8680237623141,0.0,0.886427010031144,2.8202653392587274,0.0014959135982669303,353931.9150729267,1557208.303787597,4.399739716794792,1557208.303787597,4.399739716794792,0.8499999999999999,0.09622733362197768,4.027634451161993,1.268679570979439,1.0,0.0,4.0276344511607585,1.284716664823318,1.2850122568795106,3.135037134211922,19421.86556174589,1980.4791199589963,4632.441516551485,4632.441516551485,5.570056753472727,5.140429504950857,-2.437617105533379,7.578046610484236,3.388022075870152,3.388022075870152,0.968006307391472,0.0,0.0,0.00023007148288875913,7.704968790518209e-05,0.00015302179498357705,0.0006163158532545024,0.09622733362314108,0.07233454538840779,0.023892788234733287,0.09622731828335329,0.07233454538753327,0.023892788234444406,0.379775445964474,0.379775445964474,0.12544344142148625,0.0,4.325906523162928,3.8909422017745783,5.647814955309968,4.321086237020495,3.8917584108739334,5.625800844309424,24944.644519040605,21202.947841184512,0.85,1.0645323755420917,0.6623812513278294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523227443092184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.769702840358,1543.8680237623141,0.379775445964474,0.12544344142148625,6.112874298809886,3.388022075870152
2402.0,-30.140464974817963,5.13998992468665,35.03163379552827,24.234850576054328,5.017903796268174,-26.624647962352828,-40.20560091650111,1.5020867837870022,-0.7323719550674355,-5.052615245743771,40.06190521139449,42499.052266055965,25802.749631704857,25802.749631704857,68301.80189776083,77795.14829205844,77795.14829205844,25802.749631704857,103597.89792376329,103597.89792376329,103597.89792376329,128542.32385737267,92028.08076396752,56731.984737900035,39217.88447340832,24944.42593360938,0.0,64162.31040701769,21202.76204356797,1543.861203573659,0.0,0.8864263736050788,2.820256416328629,0.0014959135982669303,353929.245997086,1557204.1339334517,4.399761114814097,1557204.1339334517,4.399761114814097,0.85,0.09622663176492458,4.027634451161993,1.2686787846731025,1.0,0.0,4.027634451162622,1.2847185294053594,1.2850140847144973,3.1350325841616145,19421.78953872152,1980.4713677679454,4632.441516551485,4632.441516551485,5.570010876448825,5.13998992468665,-2.4377669305359095,7.577756855222559,3.388123719659233,3.388123719659233,0.9680353484740666,0.0,0.0,0.00023004254726752252,7.704056493790137e-05,0.00015300198232962115,0.0006162360551268607,0.09622663176586511,0.07233376519147157,0.023892866574393542,0.09622651965352554,0.07233376519076457,0.023892866574160006,0.3797718233925617,0.3797718233925617,0.12544400918455806,0.0,4.3248504010906,3.8912780732577517,5.64249385390201,4.320243290676331,3.892259687781859,5.620839252946723,24944.42593360938,21202.76204356797,0.85,1.0645159356713312,0.6623678604535985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523300109216664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.740828865803,1543.861203573659,0.3797718233925617,0.12544400918455806,6.112874298809886,3.388123719659233
2403.0,-30.14166752447512,5.139552308240405,35.03158365241689,24.234369804058247,5.017620590604462,-26.625758746816047,-40.20663328757507,1.5017118129295954,-0.7337320790198874,-5.0527978704223955,40.06180707646856,42498.1344071709,25802.51397354942,25802.51397354942,68300.64838072032,77794.34427454798,77794.34427454798,25802.51397354942,103596.8582480974,103596.8582480974,103596.8582480974,128541.05266734891,92027.64747638689,56731.437608945955,39218.01096382326,24944.1944192515,0.0,64162.20538307476,21202.565256363774,1543.8533907002413,0.0,0.8864257977456177,2.820253036907785,0.0014959135982669303,353926.72554412164,1557199.8971504262,4.399780476471253,1557199.8971504262,4.399780476471253,0.85,0.09622591286732585,4.027634451161993,1.2686779104499148,1.0,0.0,4.027634451163485,1.2847203428980223,1.285015861591514,3.135028158794942,19421.69809684714,1980.4620432917602,4632.441516551485,4632.441516551485,5.5699600051848055,5.139552308240405,-2.437908465113407,7.5774607733538115,3.3882251621211146,3.3882251621211146,0.9680643320346042,0.0,0.0,0.00023001372315746018,7.703154910391663e-05,0.00015298217405354354,0.0006161562746317123,0.09622591286837703,0.0723329730898133,0.023892939778563733,0.09622585487215156,0.07233297308902313,0.023892939778302723,0.3797682063393697,0.3797682063393697,0.12544457245816695,0.0,4.323765920958863,3.891573592035172,5.6371812770298675,4.319065791402522,3.8924139405880283,5.615581474969417,24944.1944192515,21202.565256363774,0.85,1.064499699985955,0.6623546393619041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45233725037506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.7120054538,1543.8533907002413,0.3797682063393697,0.12544457245816695,6.112874298809886,3.3882251621211146
2404.0,-30.1428655467256,5.139116720469935,35.031533647370615,24.23391379360112,5.017346357805673,-26.626864558705684,-40.20766489030791,1.5013453697695869,-0.7348595028018394,-5.052975629800131,40.06171081163252,42497.23294722965,25802.27053245641,25802.27053245641,68299.50347968606,77793.60431022763,77793.60431022763,25802.27053245641,103595.87484268405,103595.87484268405,103595.87484268405,128539.84661413796,92027.28004705503,56730.908683991714,39218.19040340368,24943.97177145391,0.0,64162.162174857585,21202.376005735823,1543.845978160494,0.0,0.8864252399249678,2.820247148598764,0.0014959135982669303,353924.2722520298,1557195.7411133312,4.399799231640294,1557195.7411133312,4.399799231640294,0.85,0.09622519421394354,4.027634451161993,1.2686770807346335,1.0,0.0,4.0276344511632285,1.2847221162751712,1.2850175984873597,3.1350238313320395,19421.62055382881,1980.4541361044608,4632.441516551485,4632.441516551485,5.5699074538267075,5.139116720469935,-2.4380460167432543,7.57716273721319,3.388326464367642,3.388326464367642,0.9680932755336119,0.0,0.0,0.0002299850108743641,7.702254095437123e-05,0.00015296246991999287,0.0006160769135845933,0.09622519421498837,0.07233218222403572,0.023893011990952666,0.09622513140126175,0.07233218222325032,0.02389301199069323,0.3797645914770041,0.3797645914770041,0.12544512910995978,0.0,4.322706543953132,3.891906676534518,5.631856079366514,4.318116126998291,3.8929063902939447,5.610215168131731,24943.97177145391,21202.376005735823,0.85,1.064482572977407,0.6623410356935026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234446283204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.683232209843,1543.845978160494,0.3797645914770041,0.12544512910995978,6.112874298809886,3.388326464367642
2405.0,-30.144059118274825,5.138682943994583,35.031483765754245,24.233438714314275,5.017059293482214,-26.627967647494643,-40.20869603902099,1.5009678226860965,-0.7360235956981,-5.053162083055553,40.061614396646796,42496.34892326253,25802.05317704217,25802.05317704217,68298.4021003047,77792.83907683528,77792.83907683528,25802.05317704217,103594.89225387745,103594.89225387745,103594.89225387745,128538.64317717311,92026.88035773428,56730.39020409709,39218.322392930204,24943.750923295665,0.0,64162.07331622587,21202.188284801316,1543.8388635947215,0.0,0.8864246382823998,2.8202407280349,0.0014959135982669303,353921.69898836483,1557191.5786022344,4.399819460217461,1557191.5786022344,4.399819460217461,0.85,0.09622448361459122,4.027634451161993,1.268676294977777,1.0,0.0,4.027634451164035,1.2847239413704004,1.2850193872543416,3.1350193776771698,19421.536202598138,1980.4455346727107,4632.441516551485,4632.441516551485,5.569860533555082,5.138682943994583,-2.438189697525382,7.576872641519965,3.3884276492372845,3.3884276492372845,0.968122185496367,0.0,0.0,0.00022995640854241332,7.701353774272465e-05,0.0001529428707996887,0.0006159979754924437,0.09622448361557835,0.07233139898822853,0.023893084627349823,0.09622440358812767,0.07233139898748651,0.023893084627104707,0.37976098084329923,0.37976098084329923,0.12544567615692048,0.0,4.321666754399359,3.8922396889610695,5.626610767365719,4.317138487357454,3.893222843341789,5.6052726955147705,24943.750923295665,21202.188284801316,0.85,1.0644668816060967,0.6623281749923701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523516482033398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.654509579941,1543.8388635947215,0.37976098084329923,0.12544567615692048,6.112874298809886,3.3884276492372845
2406.0,-30.12517079248539,5.1049776164331915,35.031365668707025,24.223151604551845,5.003241790742419,-26.612347218888907,-40.19418197041375,1.4904182171459865,-0.914519306698196,-5.068850341128956,40.059527762971044,42517.826139675584,25756.847801068692,25756.847801068692,68274.67394074428,77807.19614362801,77807.19614362801,25756.847801068692,103564.0439446967,103564.0439446967,103564.0439446967,128501.46423034217,92028.02005900191,56738.65005504961,39210.41111550255,24937.42028564546,0.0,64147.83140114801,21196.80724279864,1543.8311719758904,0.0,0.886352132459721,2.820767470079294,0.0014959135982669303,353705.23605093197,1557101.494709969,4.4022574053321435,1557101.494709969,4.4022574053321435,0.85,0.09623400594228454,4.027634451161993,1.268690822138451,1.0,0.0,4.027634451161368,1.2847723552692416,1.285068394342051,3.1349012411758714,19421.776727424618,1980.4700613792293,4632.441516551485,4632.441516551485,5.560102099301362,5.1049776164331915,-2.458394835906247,7.563372452339438,3.3885286545346696,3.3885286545346696,0.9681510441527628,0.0,0.0,0.00023040942646328447,7.71403532099982e-05,0.00015326907325328626,0.0006173117997326069,0.09623400594186034,0.07233830884376274,0.023895697098097596,0.09623402393707492,0.07233830884408161,0.02389569709820293,0.3797573738102069,0.3797573738102069,0.12544621681628057,0.0,4.2941031323276775,3.9064149993543538,5.471764648303008,4.154331034430754,3.9337562782241093,4.823379298400653,24937.42028564546,21196.80724279864,0.85,1.0643333133709398,0.662810031313306,42257.704602238395,25750.0,0.0,4037.791506298273,-4037.791506298273,0.07116970177113177,0.35584850885565894,3194.1160637814646,843.6754425168085,4037.791506298273,0.03689834605685466,0.539164407357059,1.4523085598558534,1.4523588069482527,1.2656894364513331,0.00022995640854241332,0.0035348178843144866,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46295.49610853667,21712.208493701728,,,,,,,,,,,,,,,,,,3.0,15454.62583617835,1543.8311719758904,0.3797573738102069,0.12544621681628057,6.112874298809886,3.3885286545346696
2407.0,-30.07339052793594,5.017194424569618,35.03100119452016,24.196980019938223,4.965684635807155,-26.56949337782043,-40.155336633883394,1.4617874856917887,-1.466511429657885,-5.112413239574107,40.05211581106681,42580.65472976708,25604.93095515976,25604.93095515976,68185.58568492683,77853.46741505161,77853.46741505161,25604.93095515976,103458.39837021136,103458.39837021136,103458.39837021136,128368.95220959453,92038.18755487779,56765.374869593725,39192.014094760074,24910.553839383167,0.0,64102.56793414324,21173.970763475692,1543.2791922642411,0.0,0.8861564557491096,2.822994870238401,0.0014959135982669303,353104.7101013263,1556781.5386762938,4.408838211842495,1556781.5386762938,4.408838211842495,0.85,0.09625428825589499,4.027634451161993,1.2687529474822807,1.0,0.0,4.027634451163391,1.2849037308030158,1.2852014013737036,3.134580711852144,19423.92249601392,1980.6888688812105,4632.441516551485,4632.441516551485,5.527307978670558,5.017194424569618,-2.5236815071758,7.5408759317454175,3.3785920189603074,3.3785920189603074,0.9653120054172307,0.0,0.0,0.00023165554533267292,7.748071156625551e-05,0.0001541748337664174,0.000620959871979796,0.0962542882534836,0.07235464774866841,0.023899640504815186,0.09625432550595288,0.07235464775048106,0.023899640505413936,0.3797546096456896,0.3797546096456896,0.12543767308639042,0.0,4.180705145858781,3.9602692127952537,4.84937008648069,3.645901809916211,4.09413828991967,2.294431235901129,24910.553839383167,21173.970763475692,0.85,1.0636950731050017,0.6642581740799053,42257.704602238395,25750.0,0.0,10679.052068469085,-10679.052068469085,0.18853124267464072,0.9426562133732038,8449.787833188855,2229.2642352802304,10679.052068469085,0.20432041116268287,0.7141334949796998,1.4520809027375525,1.4522455273834387,1.2658491076191316,0.00023040942646328447,0.0035264794746241133,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52936.75667070748,15070.947931530915,,,,,,,,,,,,,,,,,,3.0,15454.999430334388,1543.2791922642411,0.3797546096456896,0.12543767308639042,6.112874298809886,3.3785920189603074
2408.0,-30.017049054343616,4.922904880460082,35.03030321534886,24.16670573819431,4.919942003011021,-26.523352347982176,-40.11516590891404,1.4262452966508585,-2.16538067216527,-5.166275465211737,40.041674312533154,42657.78032252875,25396.677019560502,25396.677019560502,68054.45734208926,77916.28406657864,77916.28406657864,25396.677019560502,103312.96108613914,103312.96108613914,103312.96108613914,128184.5804522091,92059.74573229965,56801.24198825469,39176.11527116106,24871.619366069957,0.0,64047.73463723102,21140.876461159463,1542.2791922642411,0.0,0.8859187305829841,2.826008308332693,0.0014959135982669303,352363.3119270234,1556330.8887480283,4.416835794386999,1556330.8887480283,4.416835794386999,0.85,0.09626916225280699,4.027634451161993,1.2688585713366045,1.0,0.0,4.027634451163502,1.2850672385436113,1.2853666985522754,3.1341818780833446,19428.472176733652,1981.1528072005888,4632.441516551485,4632.441516551485,5.4823524331218065,4.922904880460082,-2.615332463410462,7.538237343870543,3.352285718775518,3.352285718775518,0.957795919650148,0.0,0.0,0.00023301848362393767,7.783414266892726e-05,0.00015518434095501042,0.000625025797911269,0.09626916222876197,0.07237218729435045,0.02389697493441153,0.09626880418058255,0.07237218731242667,0.02389697494038032,0.37975493641302405,0.37975493641302405,0.1253933940088266,0.0,3.9644533347578204,4.055531120779051,3.6888490464634742,3.000894793046484,4.335739331190609,3.979039320256561e-13,24871.619366069957,21140.876461159463,0.85,1.0625583828616652,0.6660310558077371,42257.704602238395,25750.0,0.0,11668.068273583782,-11668.068273583782,0.20687219359956618,1.0343609679978312,9238.116177898413,2429.952095685369,11668.068273583782,0.4030496164167291,0.7836067939377508,1.451811727946549,1.4519350704984635,1.2662650799001862,0.00023165554533267292,0.00350484479459644,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53925.77287582218,14081.931726416218,,,,,,,,,,,,,,,,,,3.0,15456.032589274446,1542.2791922642411,0.37975493641302405,0.1253933940088266,6.112874298809886,3.352285718775518
2409.0,-29.959591892603644,4.82790958633988,35.029273822307935,24.136750248167687,4.874022155634891,-26.47622477806614,-40.074244828987844,1.390655041097836,-2.839640813562937,-5.220619121304843,40.03062763435113,42736.690547220765,25179.12154028083,25179.12154028083,67915.8120875016,77981.11394426963,77981.11394426963,25179.12154028083,103160.23548455046,103160.23548455046,103160.23548455046,127992.45311603964,92082.79500151484,56838.371604467706,39160.47044116348,24832.21763148918,0.0,63992.68807265266,21107.384986765803,1541.2791922642411,0.0,0.8856802729757722,2.8286808323953965,0.0014959135982669303,351616.5258149929,1555854.2268995333,4.424860928516665,1555854.2268995333,4.424860928516665,0.85,0.09627158869394155,4.027634451161993,1.268968927864917,1.0,0.0,4.027634451162295,1.2852309421882055,1.2855322365908857,3.1337826681208223,19433.336540436587,1981.6488342539592,4632.441516551485,4632.441516551485,5.435388973679877,4.82790958633988,-2.7096443906968903,7.5375539770367705,3.323870363676757,3.323870363676757,0.9496772467647877,0.0,0.0,0.0002344160165392732,7.819570760369442e-05,0.00015622030893557877,0.0006291982982401068,0.09627158869047678,0.07238944417501236,0.02388214451546441,0.09627144583612102,0.07238944417761763,0.02388214451632392,0.37976028389545113,0.37976028389545113,0.12528746538373883,0.0,3.667276741922592,4.182609267530893,2.112565553113029,2.3809783077418842,4.589178258693892,3.979039320256561e-13,24832.21763148918,21107.384986765803,0.85,1.061305816851996,0.6678370894296646,42257.704602238395,25750.0,0.0,11970.3137541434,-11970.3137541434,0.2132126273148484,1.0660631365742423,9483.730906640196,2486.5828475032044,11970.3137541434,0.6134813183927879,0.80762358831382,1.451527906896823,1.4515974101623144,1.2667120767384341,0.00023301848362393767,0.003481738279191754,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54228.0183563818,13779.6862458566,,,,,,,,,,,,,,,,,,3.0,15457.15885044448,1541.2791922642411,0.37976028389545113,0.12528746538373883,6.112874298809886,3.323870363676757
2410.0,-29.90226891859317,4.73432644157808,35.02792297280663,24.108489718660735,4.829962294815645,-26.429031998847954,-40.033200570009626,1.3567253750704045,-3.4554543737492054,-5.273022408694988,40.019208978394275,42814.580013173065,24958.489225712387,24958.489225712387,67773.06923888545,78045.27665781383,78045.27665781383,24958.489225712387,103003.76588352621,103003.76588352621,103003.76588352621,127797.04523356381,92105.9842246325,56875.287579991724,39145.21849404531,24793.279350037592,0.0,63938.4978440829,21074.28744753195,1540.2791922642411,0.0,0.8854526814508907,2.830833302883132,0.0014959135982669303,350897.58123088017,1555361.630265371,4.432523087818007,1555361.630265371,4.432523087818007,0.85,0.09625729409014816,4.027634451161993,1.2690779051976278,1.0,0.0,4.027634451161599,1.2853869033351621,1.2856900364548214,3.1334024337042705,19438.230440289964,1982.147873156477,4632.441516551485,4632.441516551485,5.387761321224874,4.73432644157808,-2.8024496820823948,7.536776123660475,3.2950849580845962,3.2950849580845962,0.9414528451670275,0.0,0.0,0.00023581797688539913,7.855992018179584e-05,0.0001572580567036033,0.000633377966902219,0.09625729408981876,0.07240521586776165,0.02385207822205711,0.09625745209084932,0.07240521586800942,0.02385207822213874,0.37977164164304295,0.37977164164304295,0.12510622051776965,0.0,3.316112390845433,4.334974706110245,0.2523591114647843,1.8175680349457934,4.846326961689954,3.979039320256561e-13,24793.279350037592,21074.28744753195,0.85,1.0599728101863346,0.6696212994802987,42257.704602238395,25750.0,0.0,12021.488145703597,-12021.488145703597,0.21512924312900122,1.0756462156450064,9530.618880340715,2490.8692653628823,12021.488145703597,0.8277768606394925,0.8148834967007624,1.4512401168880316,1.45125321782531,1.267162622530913,0.0002344160165392732,0.0034585960538897243,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54279.19274794199,13728.511854296403,,,,,,,,,,,,,,,,,,3.0,15458.309340616193,1540.2791922642411,0.37977164164304295,0.12510622051776965,6.112874298809886,3.2950849580845962
2411.0,-29.845497060867352,4.642878003316052,35.02626317595516,24.082369333505653,4.788449356331605,-26.38208059240465,-39.99224100317804,1.3250328878671864,-4.0025930161630185,-5.322656303077353,40.00751247071676,42890.50454207231,24737.135831085663,24737.135831085663,67627.64037315798,78107.79213098869,78107.79213098869,24737.135831085663,102844.92796207435,102844.92796207435,102844.92796207435,127600.06757967777,92128.77978045288,56911.49219152936,39130.319543248355,24755.13961760342,0.0,63885.45916085178,21041.86867496291,1539.2791922642411,0.0,0.8852399421739573,2.8324126737421316,0.0014959135982669303,350217.6957712938,1554857.1694267076,4.439687623443482,1554857.1694267076,4.439687623443482,0.85,0.09622517061506872,4.027634451161993,1.2691833729995419,1.0,0.0,4.0276344511612345,1.2855324370350065,1.285837399290046,3.1330477046938303,19443.04125981251,1982.6384402229621,4632.441516551485,4632.441516551485,5.339978010019361,4.642878003316052,-2.8922693869581204,7.535147390274172,3.26656722539202,3.26656722539202,0.9333049215405771,0.0,0.0,0.00023721406822004582,7.892494413971291e-05,0.0001582891240803329,0.0006375307293902042,0.09622517055719434,0.07241915259586001,0.023806017961334337,0.09622550267218648,0.07241915263941627,0.023806017975652446,0.37978942641723523,0.37978942641723523,0.12484644714456973,0.0,2.935175093969292,4.50731129762886,3.979039320256561e-13,1.3200632869143192,5.1037301229022205,3.979039320256561e-13,24755.13961760342,21041.86867496291,0.85,1.058576415689274,0.6713656770327336,42257.704602238395,25750.0,0.0,11986.676760357688,-11986.676760357688,0.21550558801330227,1.0775279400665116,9509.207180350415,2477.4695800072723,11986.676760357688,1.0431233692055928,0.816309045504933,1.4509521522735502,1.4509099845887317,1.2676066709081728,0.00023581797688539913,0.003435931852312144,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54244.38136259608,13763.323239642312,,,,,,,,,,,,,,,,,,3.0,15459.459057799115,1539.2791922642411,0.37978942641723523,0.12484644714456973,6.112874298809886,3.26656722539202
2412.0,-29.78941748357822,4.5537446515968885,35.024319689301535,24.056384805031144,4.747217373031849,-26.335724277543665,-39.95181993870062,1.2935241669964355,-4.557089279975742,-5.371848201085968,39.99593414743592,42965.73395324791,24522.212462090036,24522.212462090036,67487.94641533794,78169.71917717646,78169.71917717646,24522.212462090036,102691.93163926649,102691.93163926649,102691.93163926649,127409.1259460664,92151.37990845906,56947.39468452718,39115.539137702086,24717.194306799902,0.0,63832.73344450199,21009.615160779915,1538.2791922642411,0.0,0.8850286726487088,2.8341729761962395,0.0014959135982669303,349544.8855613773,1554357.9275832602,4.446804950634379,1554357.9275832602,4.446804950634379,0.85,0.09620050131276593,4.027634451161993,1.2692881473572926,1.0,0.0,4.02763445116205,1.285677163213372,1.2859839425359147,3.1326950236056756,19447.81083585974,1983.124801625401,4632.441516551485,4632.441516551485,5.293582741298164,4.5537446515968885,-2.980585729322237,7.534330380919125,3.238537490585605,3.238537490585605,0.9252964258816014,0.0,0.0,0.00023860060745021402,7.9286705696734e-05,0.00015931390175348,0.0006416581592513531,0.09620050129849149,0.07243420970467859,0.023766291593812893,0.0961997888685427,0.07243420971542651,0.023766291597339423,0.37981366597294525,0.37981366597294525,0.1246201535659886,0.0,2.529364013573229,4.694642112186557,3.979039320256561e-13,0.81475892111024,5.35175781994468,3.979039320256561e-13,24717.194306799902,21009.615160779915,0.85,1.0572623601339883,0.6730987635145462,42257.704602238395,25750.0,0.0,11923.789744209582,-11923.789744209582,0.21535836474417872,1.0767918237208938,9465.286437280265,2458.5033069293163,11923.789744209582,1.2585516664212397,0.8157513816067377,1.4506652945162124,1.45057020398376,1.2680407827717892,0.00023721406822004582,0.003413912469365055,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54181.49434644797,13826.210255790418,,,,,,,,,,,,,,,,,,3.0,15460.599645051603,1538.2791922642411,0.37981366597294525,0.1246201535659886,6.112874298809886,3.238537490585605
2413.0,-29.73406500834138,4.466944152357317,35.022119216116785,24.030897009093337,4.706680377235056,-26.289952939048153,-39.91190224243326,1.262568307941139,-5.127395916250066,-5.4203856676683735,39.984566427375825,43039.96948392707,24313.452215501788,24313.452215501788,67353.42169942886,78230.84238290209,78230.84238290209,24313.452215501788,102544.29459840388,102544.29459840388,102544.29459840388,127223.85191252422,92173.7510909529,56982.87819197512,39100.96988775308,24679.55731412034,0.0,63780.527201873425,20977.623717002287,1537.2791922642411,0.0,0.8848196411720566,2.8362580519281035,0.0014959135982669303,348882.02116443845,1553867.8845448862,4.453849124579859,1553867.8845448862,4.453849124579859,0.85,0.09618493840794351,4.027634451161993,1.269391484274529,1.0,0.0,4.027634451161837,1.2858193541101481,1.2861279365865328,3.1323485980262906,19452.532094789847,1983.606236053071,4632.441516551485,4632.441516551485,5.248517898959118,4.466944152357317,-3.0671838410820076,7.534127993439324,3.2110537261558507,3.2110537261558507,0.9174439217588145,0.0,0.0,0.0002399764874545734,7.964546606991617e-05,0.00016033102138465722,0.0006457547453188356,0.09618493839715155,0.0724504035835534,0.023734534813598145,0.09618525592245428,0.07245040359168235,0.02373453481626115,0.3798440938944615,0.3798440938944615,0.12443578536979036,0.0,2.1000565790716337,4.891780444383471,3.979039320256561e-13,0.29298975141830397,5.58917709861862,3.979039320256561e-13,24679.55731412034,20977.623717002287,0.85,1.0560185789347079,0.6748136362639356,42257.704602238395,25750.0,0.0,11852.607693246768,-11852.607693246768,0.21503722864191865,1.0751861432095935,9414.519790009605,2438.0879032371636,11852.607693246768,1.473734907995024,0.8145349569769648,1.4503799542089328,1.4502347157552078,1.2684640885852465,0.00023860060745021402,0.003392571514854451,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54110.312295485164,13897.392306753232,,,,,,,,,,,,,,,,,,3.0,15461.728256014601,1537.2791922642411,0.3798440938944615,0.12443578536979036,6.112874298809886,3.2110537261558507
2414.0,-29.67941635120916,4.382618641033912,35.01960135466226,24.012942623253934,4.674983012637743,-26.24393116766464,-39.87120935982091,1.2394978290932683,-5.459289131554215,-5.459289131554588,39.97092725897819,43108.00113391576,24089.244578986265,24089.244578986265,67197.24571290202,78286.67625622083,78286.67625622083,24089.244578986265,102375.9208352071,102375.9208352071,102375.9208352071,127001.14722972139,92194.69561227763,57016.020489972776,39087.41680256095,24625.2263945143,0.0,63712.643197075246,20931.442435337154,1536.2791922642411,0.0,0.8846684509131354,2.8377965425485345,0.0014959135982669303,348351.43885229644,1553280.077345013,4.458945490400615,1553280.077345013,4.458945490400615,0.85,0.09615848844565303,4.027634451161993,1.2694820226961752,1.0,0.0,4.027634451163871,1.285924642603361,1.2862350064363273,3.132092128670951,19456.952268304078,1984.0569683127346,4632.441516551485,4632.441516551485,5.200118445730309,4.382618641033912,-3.1451626056446593,7.527781246678572,3.1841251499712415,3.1841251499712415,0.9097500428489261,0.0,0.0,0.0002413420395454421,8.001273764642542e-05,0.00016132930189901668,0.0006497754543103936,0.09615848843911912,0.0724538479058431,0.02370464053327602,0.09615839438418469,0.07245384791076634,0.023704640534886683,0.3798801923852359,0.3798801923852359,0.12428495747949843,0.0,1.6397316376122717,5.100740449033879,3.979039320256561e-13,3.979039320256561e-13,5.863754741002936,3.979039320256561e-13,24625.2263945143,20931.442435337154,0.85,1.054692480816535,0.6766004198032495,42257.704602238395,25750.0,0.0,11779.81677982241,-11779.81677982241,0.21466152564374355,1.073307628218718,9362.213595212908,2417.6031846095016,11779.81677982241,1.6885663492496024,0.8131118395596348,1.4500962454613906,1.449903722463353,1.2688764903601708,0.0002399764874545734,0.0033719033417710363,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54037.521382060804,13970.18322017759,,,,,,,,,,,,,,,,,,3.0,15462.84417001906,1536.2791922642411,0.3798801923852359,0.12428495747949843,6.112874298809886,3.1841251499712415
2415.0,-29.625436213775863,4.300941553548067,35.01668837725942,24.004932736884825,4.65488840103083,-26.19735031070816,-39.82929551331324,1.2268024987073318,-5.485695675354748,-5.485695675355135,39.95439137893933,43168.12678417126,23843.516755360844,23843.516755360844,67011.6435395321,78335.79587552692,78335.79587552692,23843.516755360844,102179.31263088777,102179.31263088777,102179.31263088777,126729.80397748272,92213.89523014336,57046.2261418007,39075.187875936295,24550.491346594954,0.0,63625.67922253125,20867.91764460571,1535.2791922642411,0.0,0.8845924354259778,2.8385832201556553,0.0014959135982669303,347991.6560623853,1552567.6559770578,4.461508283114481,1552567.6559770578,4.461508283114481,0.85,0.09611461516758323,4.027634451161993,1.2695559404371313,1.0,0.0,4.027634451162415,1.2859813395252766,1.2862934607582703,3.13195403958879,19461.00419391544,1984.4701497367032,4632.441516551485,4632.441516551485,5.147073453635439,4.300941553548067,-3.2121699024898587,7.513111456037926,3.1577985276426097,3.1577985276426097,0.9022281507550314,0.0,0.0,0.00024269791084455307,8.039266528374011e-05,0.00016230524556081296,0.0006537061986250374,0.09611461359037103,0.07244055307835996,0.023674060512011073,0.09611418240572296,0.07244055426708797,0.023674060900495255,0.37992167593843384,0.37992167593843384,0.12416096183393156,0.0,1.1438204484624634,5.328094245570753,3.979039320256561e-13,3.979039320256561e-13,6.188800046649533,3.979039320256561e-13,24550.491346594954,20867.91764460571,0.85,1.0532169457108413,0.678470191778864,42257.704602238395,25750.0,0.0,11707.733742938497,-11707.733742938497,0.2142721848430705,1.0713609242153528,9310.19898649841,2397.534756440088,11707.733742938497,1.9030144542634024,0.8116370637995096,1.4498141809917682,1.4495770791570006,1.2692772989832601,0.0002413420395454421,0.0033519319222917177,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53965.438345176895,14042.266257061503,,,,,,,,,,,,,,,,,,2.0,15463.94782928333,1535.2791922642411,0.37992167593843384,0.12416096183393156,6.112874298809886,3.1577985276426097
2416.0,-29.572096224066147,4.221848791833205,35.01341386911934,23.997916874382668,4.636055384592725,-26.15122059952292,-39.787713799718745,1.2151797600499652,-5.510827993108933,-5.51082799310932,39.93804541803502,43226.91528541717,23603.93738335984,23603.93738335984,66830.852668777,78383.83127386327,78383.83127386327,23603.93738335984,101987.7686572231,101987.7686572231,101987.7686572231,126464.6953314429,92232.77539564524,57075.85940720097,39063.23998716029,24476.92667421979,0.0,63540.16666138008,20805.38767308682,1534.2791922642411,0.0,0.8845222670741384,2.8395031937701423,0.0014959135982669303,347649.50533457834,1551863.6597168085,4.463874206359916,1551863.6597168085,4.463874206359916,0.85,0.09607516558477311,4.027634451161993,1.269627603110858,1.0,0.0,4.027634451162328,1.286033033117859,1.2863468988645792,3.1318281470557516,19464.988701663395,1984.8764564518358,4632.441516551485,4632.441516551485,5.0953557209571105,4.221848791833205,-3.276723291574192,7.498572083407397,3.132130303986103,3.132130303986103,0.894894372567458,0.0,0.0,0.0002440445924135895,8.077122962367175e-05,0.00016327336278991776,0.0006576054209297433,0.096075165581574,0.07242776031184991,0.023647405269724094,0.09607508707742686,0.07242776031426158,0.023647405270511526,0.3799687227382815,0.3799687227382815,0.12405843198414473,0.0,0.6240637220337817,5.572781984789913,3.979039320256561e-13,3.979039320256561e-13,6.505409219572641,3.979039320256561e-13,24476.92667421979,20805.38767308682,0.85,1.0517890679282247,0.6803084970768676,42257.704602238395,25750.0,0.0,11637.194022423686,-11637.194022423686,0.2138834779969164,1.0694173899845822,9259.129791979025,2378.06423044466,11637.194022423686,2.1170736119823057,0.8101646893822592,1.4495337382135345,1.4492545694391072,1.2696656756889853,0.00024269791084455307,0.003332688224552033,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53894.89862466208,14112.805977576314,,,,,,,,,,,,,,,,,,3.0,15465.039917491536,1534.2791922642411,0.3799687227382815,0.12405843198414473,6.112874298809886,3.132130303986103
2417.0,-29.519398094207652,4.1452714904655865,35.00980658265177,23.991484846361004,4.618022967420127,-26.105587510122632,-39.746550273243315,1.2042123840642869,-5.53493380977261,-5.534933809773026,39.92181283059682,43284.71453560457,23370.867693552984,23370.867693552984,66655.58222915756,78430.98795960481,78430.98795960481,23370.867693552984,101801.85565315779,101801.85565315779,101801.85565315779,126206.64105250248,92251.36443325569,57105.091012207486,39051.41491227578,24404.78539934469,0.0,63456.20031162047,20744.067589442988,1533.2791922642411,0.0,0.8844569540994116,2.8404979208021075,0.0014959135982669303,347321.5775970448,1551164.7850751404,4.46607664230631,1551164.7850751404,4.46607664230631,0.85,0.09603934758393678,4.027634451161993,1.2696978096617393,1.0,0.0,4.027634451161087,1.2860816785023312,1.2863972760017313,3.1317096872511683,19468.911769201048,1985.276498009111,4632.441516551485,4632.441516551485,5.045043226136806,4.1452714904655865,-3.3390557378528753,7.484327228318461,3.1071055567913666,3.1071055567913666,0.8877444447975333,0.0,0.0,0.0002453818254319897,8.114760926925182e-05,0.0001642342161627379,0.000661475387076629,0.09603934759309744,0.07241549204357635,0.023623855549521098,0.09603901083793323,0.07241549203666767,0.023623855547269125,0.3800214232971692,0.3800214232971692,0.12397307477098193,0.0,0.08697483652935034,5.829936073795636,3.979039320256561e-13,3.979039320256561e-13,6.814461262876421,3.979039320256561e-13,24404.78539934469,20744.067589442988,0.85,1.0504187439812906,0.6821195458133666,42257.704602238395,25750.0,0.0,11568.408470566083,-11568.408470566083,0.21350016245777484,1.0675008122888745,9209.18542444986,2359.2230461162208,11568.408470566083,2.330747129193716,0.8087127365824807,1.4492548836805161,1.4489360187015183,1.2700419109159446,0.0002440445924135895,0.003314147221032166,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53826.11307280448,14181.591529433917,,,,,,,,,,,,,,,,,,2.0,15466.120980744929,1533.2791922642411,0.3800214232971692,0.12397307477098193,6.112874298809886,3.1071055567913666
2418.0,-29.467308937178366,4.071145638981039,35.00589703620863,23.985971719399117,4.601158985174363,-26.06038680863472,-39.70571210430933,1.1942368566309816,-5.557853012369264,-5.557853012369611,39.905804675755164,43341.2798522152,23143.68487841401,23143.68487841401,66484.9647306292,78477.133336921,78477.133336921,23143.68487841401,101620.81821533502,101620.81821533502,101620.81821533502,125954.91974457426,92269.65668487716,57133.80320017241,39039.8372052275,24334.101529239233,0.0,63373.938734466734,20683.986299853346,1532.2791922642411,0.0,0.8843969276888366,2.8415885201739965,0.0014959135982669303,347010.0174618464,1550475.806107668,4.468101000220093,1550475.806107668,4.468101000220093,0.85,0.09600667098629939,4.027634451161993,1.2697658908227463,1.0,0.0,4.027634451160719,1.2861256962232233,1.2864430131157392,3.131602504319256,19472.772202432214,1985.670152644605,4632.441516551485,4632.441516551485,4.996001524406247,4.071145638981039,-3.39908622232245,7.470231861303489,3.08270781886519,3.08270781886519,0.8807736625329114,0.0,0.0,0.00024671023560496477,8.152261552601858e-05,0.0001651876200789462,0.0006653153495354223,0.09600667098663389,0.0724038649860574,0.023602806000576487,0.0960067080516302,0.07240386498580514,0.023602806000494247,0.3800795662803356,0.3800795662803356,0.12390145566711837,0.0,3.410605131648481e-13,6.09523980567991,3.410605131648481e-13,3.410605131648481e-13,7.114635460241459,3.410605131648481e-13,24334.101529239233,20683.986299853346,0.85,1.0490899896438108,0.6838975250349003,42257.704602238395,25750.0,0.0,11501.417299731675,-11501.417299731675,0.21312377216727652,1.0656188608363828,9160.410955801868,2341.0063439298065,11501.417299731675,2.5440412567470214,0.8072870157851384,1.448977580785454,1.4486214322408153,1.2704063186483485,0.0002453818254319897,0.003296283457385213,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53759.121901970066,14248.582700268325,,,,,,,,,,,,,,,,,,3.0,15467.190963405625,1532.2791922642411,0.3800795662803356,0.12390145566711837,6.112874298809886,3.08270781886519
2419.0,-29.41582360915748,3.9994053934563767,35.00171166330824,23.981051227916055,4.585101338714512,-26.015648451405706,-39.6652527624741,1.184926180962475,-5.57978588703088,-5.579785887031276,39.889961241438996,43396.85381513163,22922.638413017256,22922.638413017256,66319.49222814888,78522.41264401155,78522.41264401155,22922.638413017256,101445.0510570288,101445.0510570288,101445.0510570288,125710.08126566531,92287.65528547962,57162.09645659858,39028.39869875671,24265.030208636515,0.0,63293.42890739323,20625.275677341036,1531.2791922642411,0.0,0.8843413769162773,2.842730119014857,0.0014959135982669303,346712.0708478367,1549794.1443545534,4.469974583131026,1549794.1443545534,4.469974583131026,0.85,0.09597654264712206,4.027634451161993,1.269832495530136,1.0,0.0,4.027634451162796,1.2861666185017815,1.2864856426987474,3.131502865354777,19476.570662967202,1986.0574878237933,4632.441516551485,4632.441516551485,4.948284469672375,3.9994053934563767,-3.457010833736543,7.4564162271929195,3.0589219728181276,3.0589219728181276,0.873977706519465,0.0,0.0,0.0002480297533105682,8.189572229855478e-05,0.00016613403101201342,0.0006691271468144002,0.09597654264534548,0.07239280806755367,0.023583734577791813,0.09597656825091982,0.0723928080688937,0.02358373457822836,0.3801427290506523,0.3801427290506523,0.12384082705069417,0.0,3.979039320256561e-13,6.365603478449543,3.979039320256561e-13,3.979039320256561e-13,7.407070529303212,3.979039320256561e-13,24265.030208636515,20625.275677341036,0.85,1.0478100708555889,0.6856454858627906,42257.704602238395,25750.0,0.0,11436.191049942234,-11436.191049942234,0.21275470573153393,1.06377352865767,9112.793783060264,2323.3972668819706,11436.191049942234,2.756963141066974,0.8058890368618711,1.4487017927505523,1.4483106089869846,1.2707591906145557,0.00024671023560496477,0.00327907327302139,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53693.895652180625,14313.808950057766,,,,,,,,,,,,,,,,,,3.0,15468.25050291497,1531.2791922642411,0.3801427290506523,0.12384082705069417,6.112874298809886,3.0589219728181276
2420.0,-29.36492868378968,3.9299876483990506,34.99727640003283,23.976814664807193,4.569935945231498,-25.971352314371554,-39.62514657815916,1.1763595758130883,-5.600708566647825,-5.6007085666482475,39.874321292542774,43451.386095400245,22707.44071543406,22707.44071543406,66158.8268108343,78566.84730048363,78566.84730048363,22707.44071543406,101274.28801591769,101274.28801591769,101274.28801591769,125471.90690823039,92305.40878192929,57189.947576844665,39017.17911676069,24197.618892312697,0.0,63214.79800907339,20567.976058465792,1530.2791922642411,0.0,0.88429029022457,2.843920591598121,0.0014959135982669303,346428.03445309354,1549121.4597300931,4.471697742867992,1549121.4597300931,4.471697742867992,0.85,0.09594855092076046,4.027634451161993,1.269897380913608,1.0,0.0,4.027634451162174,1.2862040729956332,1.2865247924919627,3.131411675428326,19480.31739623339,1986.4395482895168,4632.441516551485,4632.441516551485,4.90182998194397,3.9299876483990506,-3.5128520279115762,7.442839676310626,3.0357322414831565,3.0357322414831565,0.8673520689951876,0.0,0.0,0.00024934052608429046,8.22671296439047e-05,0.00016707339644038576,0.0006729105673759432,0.09594855092109478,0.07238230321055023,0.02356624771054456,0.09594851440917702,0.07238230321029801,0.023566247710462444,0.38021039148959074,0.38021039148959074,0.12378899082422148,0.0,3.979039320256561e-13,6.6385134890210225,3.979039320256561e-13,3.979039320256561e-13,7.692005547897054,3.979039320256561e-13,24197.618892312697,20567.976058465792,0.85,1.046571829610819,0.6873609892601974,42257.704602238395,25750.0,0.0,11372.688691445088,-11372.688691445088,0.21239299984950105,1.0619649992475055,9066.312913388441,2306.3757780566466,11372.688691445088,2.969520123847149,0.8045189388238677,1.4484274832962365,1.4480035136996445,1.2711008280730638,0.0002480297533105682,0.0032624931990599907,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53630.39329368348,14377.311308554912,,,,,,,,,,,,,,,,,,3.0,15469.29968202175,1530.2791922642411,0.38021039148959074,0.12378899082422148,6.112874298809886,3.0357322414831565
2421.0,-29.314608797634556,3.8628307334414727,34.99261553059088,23.9732117735781,4.555613432351738,-25.927488966068744,-39.58539208453146,1.168493601498816,-5.620662434485723,-5.620662434486124,39.85888817386529,43504.9354193651,22497.968120077843,22497.968120077843,66002.90353944295,78610.43403506013,78610.43403506013,22497.968120077843,101108.40215513797,101108.40215513797,101108.40215513797,125240.30399373476,92322.88989584817,57217.39128303926,39006.10956978768,24131.901838596797,0.0,63138.01140838448,20512.116562807278,1529.2791922642411,0.0,0.8842434469575848,2.8451485111530808,0.0014959135982669303,346157.3204443047,1548457.8873634844,4.473277888146308,1548457.8873634844,4.473277888146308,0.85,0.09592230663116302,4.027634451161993,1.269960708520375,1.0,0.0,4.027634451162296,1.286238262332765,1.2865606654235238,3.131328439769269,19484.006645347534,1986.8157470030576,4632.441516551485,4632.441516551485,4.8566113656683445,3.8628307334414727,-3.566681350809489,7.429512084250962,3.0131235640466234,3.0131235640466234,0.8608924468704638,0.0,0.0,0.00025064275915096467,8.26368161377186e-05,0.00016800594301324607,0.0006766665240801084,0.0959223087768109,0.07237228537777929,0.02355002339903162,0.0959221334939859,0.0723722837589112,0.023550022872251827,0.3802819883837018,0.3802819883837018,0.12374418850971,0.0,3.979039320256561e-13,6.912053729983882,3.979039320256561e-13,3.979039320256561e-13,7.969800024285746,3.979039320256561e-13,24131.901838596797,20512.116562807278,0.85,1.0453750770281311,0.6890450688725337,42257.704602238395,25750.0,0.0,11310.861674827951,-11310.861674827951,0.21203856087503808,1.0601928043751907,9020.940356374385,2289.921318453566,11310.861674827951,3.181719510362662,0.803176366950902,1.4481546169916684,1.4477000618736444,1.271431520016652,0.00024934052608429046,0.003246520986146657,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53568.56627706635,14439.138325172049,,,,,,,,,,,,,,,,,,2.0,15470.33874957298,1529.2791922642411,0.3802819883837018,0.12374418850971,6.112874298809886,3.0131235640466234
2422.0,-29.264851351006456,3.797875406402512,34.98775275179721,23.970300843380414,4.542194645952308,-25.884042040761397,-39.54597160974515,1.161385336402029,-5.6396361257597505,-5.639636125760079,39.843693887417814,43557.481692482696,22293.97941166205,22293.97941166205,65851.46110414475,78653.16254275833,78653.16254275833,22293.97941166205,100947.14195442038,100947.14195442038,100947.14195442038,125015.02238550823,92340.10358364679,57244.422736183995,38995.20094162533,24067.880431087855,0.0,63063.08137271318,20457.698366424676,1528.2791922642411,0.0,0.8842007942291417,2.8464135365937677,0.0014959135982669303,345900.0585932009,1547804.7938872913,4.474716772764707,1547804.7938872913,4.474716772764707,0.85,0.09589753482645703,4.027634451161993,1.2700224942853673,1.0,0.0,4.027634451162583,1.2862689180322113,1.2865929931132156,3.131253810691188,19487.63945632039,1987.1861906278282,4632.441516551485,4632.441516551485,4.812576549969765,3.797875406402512,-3.618527744393106,7.4164031507956185,2.991081207448419,2.991081207448419,0.8545946306995483,0.0,0.0,0.0002519365940187525,8.300491227930587e-05,0.00016893168173944662,0.0006803950612665286,0.09589753734241914,0.07236272034188795,0.02353481700053119,0.09589740530263456,0.0723627184433834,0.023534816383073632,0.3803569530159351,0.3803569530159351,0.12370501332476748,0.0,3.410605131648481e-13,7.184697579391354,3.410605131648481e-13,3.410605131648481e-13,8.24059875529656,3.410605131648481e-13,24067.880431087855,20457.698366424676,0.85,1.0442157229037348,0.690697009158985,42257.704602238395,25750.0,0.0,11250.659833013779,-11250.659833013779,0.21169124925055086,1.0584562462527545,8976.646215824057,2274.013617189722,11250.659833013779,3.393568486588908,0.8018607926157231,1.447883159359785,1.447400157645775,1.2717515493343998,0.00025064275915096467,0.003231135262887055,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53508.36443525217,14499.340166986221,,,,,,,,,,,,,,,,,,2.0,15471.367993669495,1528.2791922642411,0.3803569530159351,0.12370501332476748,6.112874298809886,2.991081207448419
