time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2423.0,-29.215651600688624,3.735063461817403,34.98270991580064,23.968016320746415,4.529596102096035,-25.84101509096608,-39.50688571259377,1.1549595930669845,-5.657685352557223,-5.657685352557593,39.828731688717426,43609.04593740556,22095.398273038405,22095.398273038405,65704.44421044397,78695.10512749526,78695.10512749526,22095.398273038405,100790.50340053366,100790.50340053366,100790.50340053366,124796.08041472577,92357.08856549537,57271.02937821311,38984.5102080914,24005.577014192113,0.0,62990.08722228352,20404.740462063295,1527.2791922642411,0.0,0.8841620726025147,2.8477025651702883,0.0014959135982669303,345655.47080764105,1547161.8796786636,4.476023122283133,1547161.8796786636,4.476023122283133,0.85,0.09587395242373836,4.027634451161993,1.2700827437033877,1.0,0.0,4.027634451162213,1.2862963922595112,1.2866221277274894,3.1311869296990262,19491.22400073383,1987.5517124332805,4632.441516551485,4632.441516551485,4.769709060350278,3.735063461817403,-3.668471372586997,7.4035348344044,2.9695910683474023,2.9695910683474023,0.8484545909564006,0.0,0.0,0.00025322197333226486,8.337138006184872e-05,0.00016985059327041615,0.0006840961010062314,0.09587395525561561,0.07235353241724854,0.023520422838367066,0.09587385765884442,0.07235353028010516,0.023520422143633198,0.38043473981773906,0.38043473981773906,0.12367033984348012,0.0,3.410605131648481e-13,7.455414372329017,3.410605131648481e-13,3.410605131648481e-13,8.50523348929778,3.410605131648481e-13,24005.577014192113,20404.740462063295,0.85,1.0430918118684587,0.6923160113037329,42257.704602238395,25750.0,0.0,11192.035077176457,-11192.035077176457,0.21135091591424762,1.0567545795712383,8933.401762291753,2258.633314884705,11192.035077176457,3.6050740937412216,0.800571651190332,1.4476130768567546,1.447103721813487,1.272061188039495,0.0002519365940187525,0.0032163157272289086,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53449.73967941485,14557.964922823543,,,,,,,,,,,,,,,,,,2.0,15472.387647557023,1527.2791922642411,0.38043473981773906,0.12367033984348012,6.112874298809886,2.9695910683474023
2424.0,-29.16698973519992,3.6743381461310576,34.97750751769959,23.966325970273488,4.517786354044698,-25.79839342185843,-39.46812824634833,1.1491900413951741,-5.674841403247399,-5.674841403247712,39.81400571179331,43659.68731780086,21902.094766717833,21902.094766717833,65561.7820845187,78736.25891097171,78736.25891097171,21902.094766717833,100638.35367768953,100638.35367768953,100638.35367768953,124583.32998874244,92373.82126246543,57297.249672096026,38973.96843374378,23944.9763110529,0.0,62918.94474479668,20353.22986439496,1526.2791922642411,0.0,0.8841271087793208,2.8490095862541893,0.0014959135982669303,345423.11250675045,1546529.3128547575,4.477202760497199,1546529.3128547575,4.477202760497199,0.8499999999999999,0.09585134071717619,4.027634451161993,1.2701414765557275,1.0,0.0,4.02763445116245,1.2863208073531012,1.2866481920629658,3.1311274980071033,19494.755302443806,1987.9118049939384,4632.441516551485,4632.441516551485,4.727980847348579,3.6743381461310576,-3.716572446393508,7.390910592524566,2.9486392574082316,2.9486392574082316,0.8424683592594947,0.0,0.0,0.00025449923914498245,8.373624470550949e-05,0.00017076299443947296,0.0006877709193880052,0.09585134381783003,0.07234466290018163,0.0235066809176484,0.09585126761060905,0.07234466055993563,0.02350668015724055,0.38051484920967343,0.38051484920967343,0.12363926772511691,0.0,3.410605131648481e-13,7.723433845551824,3.410605131648481e-13,3.410605131648481e-13,8.764029511237936,3.410605131648481e-13,23944.9763110529,20353.22986439496,0.85,1.0420038408215766,0.693903680280834,42257.704602238395,25750.0,0.0,11134.94311564294,-11134.94311564294,0.21101741827722637,1.055087091386132,8891.181143770411,2243.7619718725296,11134.94311564294,3.8162432277344838,0.7993084025652516,1.4473443367833294,1.4468107221214574,1.272360703861796,0.00025322197333226486,0.0032020427936759227,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53392.64771788134,14615.05688435706,,,,,,,,,,,,,,,,,,2.0,15473.397787510025,1526.2791922642411,0.38051484920967343,0.12363926772511691,6.112874298809886,2.9486392574082316
2425.0,-29.1188578340204,3.6156443257457664,34.972164844606475,23.965216345991962,4.5067497918164365,-25.75617146875343,-39.429694635886676,1.144063427227825,-5.691126205350429,-5.691126205350784,39.7995217293821,43709.419412694435,21713.922587641013,21713.922587641013,65423.34200033545,78776.63268150322,78776.63268150322,21713.922587641013,100490.55526914424,100490.55526914424,100490.55526914424,124376.61026125123,92390.30093130676,57323.08766524421,38963.57029562505,23886.05499210699,0.0,62849.625287732044,20303.14674329094,1525.2791922642411,0.0,0.8840957715137157,2.850330680441261,0.0014959135982669303,345202.66772594163,1545907.3318259781,4.47826009575709,1545907.3318259781,4.47826009575709,0.85,0.09582952079606663,4.027634451161993,1.2701987664727494,1.0,0.0,4.02763445116343,1.2863422250231782,1.2866712478822482,3.13107536455893,19498.233204593314,1988.266452314839,4632.441516551485,4632.441516551485,4.68736032825417,3.6156443257457664,-3.7628827250359276,7.378527050781694,2.928212226279213,2.928212226279213,0.8366320646512037,0.0,0.0,0.0002557684295002282,8.409951753915234e-05,0.00017166891196107587,0.0006914196240079243,0.09582952412470064,0.07233605959047544,0.02349346453422519,0.09582948766501245,0.07233605707788629,0.023493463718180337,0.380596833514178,0.380596833514178,0.12361107669709301,0.0,3.410605131648481e-13,7.988205692205781,3.410605131648481e-13,3.410605131648481e-13,9.017339584938384,3.410605131648481e-13,23886.05499210699,20303.14674329094,0.85,1.0409503907274016,0.6954603024693977,42257.704602238395,25750.0,0.0,11079.33585859203,-11079.33585859203,0.21069059987123695,1.053452999356185,8849.95442560271,2229.381432989321,11079.33585859203,4.027082634234284,0.7980704540577159,1.4470769074096272,1.4465210367232462,1.2726503582354225,0.00025449923914498245,0.0031882976582405104,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53337.04046083042,14670.66414140797,,,,,,,,,,,,,,,,,,2.0,15474.398791828626,1525.2791922642411,0.380596833514178,0.12361107669709301,6.112874298809886,2.928212226279213
2426.0,-29.07122964263309,3.5589205527899455,34.96669999036738,23.96468116147446,4.496456857385107,-25.714329072547812,-39.39156654579563,1.1395562873000347,-5.7065701194101734,-5.706570119410567,39.78528369600473,43758.27886655505,21530.74260390675,21530.74260390675,65289.0214704618,78816.32035282765,78816.32035282765,21530.74260390675,100347.0629567344,100347.0629567344,100347.0629567344,124175.8600962699,92406.59682945881,57348.555343187,38953.3794291909,23828.797139535494,0.0,62782.1765687264,20254.47756860517,1524.2791922642411,0.0,0.8840678918591148,2.8516599702658945,0.0014959135982669303,344993.7080006697,1545296.0968170506,4.479200811436395,1545296.0968170506,4.479200811436395,0.85,0.09580835801598994,4.027634451161993,1.2702547282958405,1.0,0.0,4.027634451162546,1.2863607538945199,1.2866914045069167,3.131030264230414,19501.672323410377,1988.6171448364507,4632.441516551485,4632.441516551485,4.647817468818219,3.5589205527899455,-3.807461148337331,7.366381701127276,2.908296820706535,2.908296820706535,0.8309419487732957,0.0,0.0,0.0002570300736256051,8.446134148159249e-05,0.00017256873214401263,0.0006950437707765713,0.09580835801554732,0.07232768282191529,0.02348067519363203,0.09580830084450193,0.07232768282224943,0.023480675193740516,0.380680299405709,0.380680299405709,0.12358519054134055,0.0,3.979039320256561e-13,8.24943900824212,3.979039320256561e-13,3.979039320256561e-13,9.26589844012284,3.979039320256561e-13,23828.797139535494,20254.47756860517,0.85,1.0399292448708146,0.6969856933624105,42257.704602238395,25750.0,0.0,11026.110150791754,-11026.110150791754,0.2103882430667253,1.0519412153336267,8810.446721318065,2215.6634294736887,11026.110150791754,4.23759937387104,0.7969251631315353,1.4468106657708588,1.4462346147466636,1.2729304054632433,0.0002557684295002282,0.003175062307230119,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53283.81475303015,14723.889849208246,,,,,,,,,,,,,,,,,,3.0,15475.390801257747,1524.2791922642411,0.380680299405709,0.12358519054134055,6.112874298809886,2.908296820706535
2427.0,-29.02407575646671,3.5040698379417443,34.96113084840167,23.964859696012013,4.487088120067415,-25.67282015231951,-39.35369158918036,1.1358325166005054,-5.721097834738998,-5.721097834739339,39.77132144865439,43806.17462450277,21352.080535351317,21352.080535351317,65158.25515985409,78855.15522715845,78855.15522715845,21352.080535351317,100207.23576250976,100207.23576250976,100207.23576250976,123980.32950852069,92422.60978486291,57373.62918496129,38943.311777668474,23773.09374601092,0.0,62716.405523679394,20207.12968410928,1523.2791922642411,0.0,0.8840437550495296,2.8530165891502346,0.0014959135982669303,344797.23533932,1544696.87865094,4.4800152679031235,1544696.87865094,4.4800152679031235,0.85,0.09578771143562459,4.027634451161993,1.2703090927796437,1.0,0.0,4.027634451161113,1.2863756237509187,1.2867078923162634,3.130994071092461,19505.051729426126,1988.9617483469,4632.441516551485,4632.441516551485,4.609249886709069,3.5040698379417443,-3.850291298056474,7.354361135998218,2.888877889741106,2.888877889741106,0.8253936827831732,0.0,0.0,0.00025828479789887984,8.482218731830308e-05,0.00017346261058057675,0.0006986439863628278,0.09578771512513203,0.07231948495669954,0.023468230168432483,0.0957883796726778,0.07231948217113063,0.023468229264493965,0.38076491241056815,0.38076491241056815,0.12356114828340525,0.0,3.410605131648481e-13,8.506741147408718,3.410605131648481e-13,3.410605131648481e-13,9.509117461448739,3.410605131648481e-13,23773.09374601092,20207.12968410928,0.85,1.038934782945313,0.6984803140218738,42257.704602238395,25750.0,0.0,10980.005246434073,-10980.005246434073,0.21020206407941427,1.0510103203970715,8776.454920300199,2203.5503261338745,10980.005246434073,4.447895379784975,0.7962199396947511,1.446544520271115,1.4459512963956263,1.2732011305563982,0.0002570300736256051,0.0031623177097274235,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53237.70984867247,14769.994753565927,,,,,,,,,,,,,,,,,,2.0,15476.374324097405,1523.2791922642411,0.38076491241056815,0.12356114828340525,6.112874298809886,2.888877889741106
2428.0,-28.977401808443652,3.4510753036386883,34.95547169343044,23.965385450888448,4.4782020835976075,-25.631695484163796,-39.3161453428678,1.1324957599924512,-5.734950075155723,-5.734950075156144,39.75756595762944,43853.394673476076,21178.3332172334,21178.3332172334,65031.72789070947,78893.44058553678,78893.44058553678,21178.3332172334,100071.77380277019,100071.77380277019,100071.77380277019,123790.76635980238,92438.46032306201,57398.41441373284,38933.38434369908,23718.992557032194,0.0,62652.37690073127,20161.143673477363,1522.2791922642411,0.0,0.8840223652478187,2.854356243452246,0.0014959135982669303,344609.97964280925,1544106.7056225499,4.48073705591181,1544106.7056225499,4.48073705591181,0.85,0.09576748909685667,4.027634451161993,1.2703624654514716,1.0,0.0,4.02763445116181,1.2863886938396674,1.2867225706430585,3.130962259268728,19508.3968585913,1989.3028565913232,4632.441516551485,4632.441516551485,4.571743246312827,3.4510753036386883,-3.8916028636055007,7.342678167244189,2.8699294583498816,2.8699294583498816,0.8199798452428233,0.0,0.0,0.00025953230460248064,8.518130737755235e-05,0.0001743509972249283,0.0007022220830175702,0.09576749289661614,0.07231142796974356,0.023456064926872577,0.09576812804825646,0.0723114251006485,0.02345606399620817,0.3808503787702371,0.3808503787702371,0.12353858114372368,0.0,3.979039320256561e-13,8.760287197505193,3.979039320256561e-13,3.979039320256561e-13,9.74881402692995,3.979039320256561e-13,23718.992557032194,20161.143673477363,0.85,1.0379770266936261,0.699947820702142,42257.704602238395,25750.0,0.0,10931.01089913068,-10931.01089913068,0.20994195582156344,1.0497097791078174,8739.989947309454,2191.0209518212273,10931.01089913068,4.657963748003119,0.7952346811422858,1.4462794712149512,1.4456709034210464,1.2734629888039675,0.00025828479789887984,0.0031500372896233913,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53188.71550136908,14818.98910086932,,,,,,,,,,,,,,,,,,2.0,15477.349932628851,1522.2791922642411,0.3808503787702371,0.12353858114372368,6.112874298809886,2.8699294583498816
2429.0,-28.931204656355327,3.399900221483934,34.949737168720155,23.966417053621285,4.469991694540276,-25.59093242706131,-39.278890437539644,1.1297194659073282,-5.748033173975614,-5.748033173976034,39.74405630176109,43899.79621189577,21009.180571631226,21009.180571631226,64908.976783527,78931.03786308841,78931.03786308841,21009.180571631226,99940.21843471963,99940.21843471963,99940.21843471963,123606.64052969657,92454.08881911897,57422.84717060262,38923.60183168484,23666.422094976933,0.0,62590.02392666177,20116.458780730394,1521.2791922642411,0.0,0.8840040682270642,2.8556974200728416,0.0014959135982669303,344433.19461232953,1543527.2459538025,4.481354498050315,1543527.2459538025,4.481354498050315,0.8500000000000001,0.09574762099507936,4.027634451161993,1.2704145171726124,1.0,0.0,4.0276344511597495,1.2863991506806962,1.2867346257059185,3.130936808401013,19511.695127540355,1989.6391864235347,4632.441516551485,4632.441516551485,4.535228452764372,3.399900221483934,-3.9313384583768602,7.331238679860794,2.8514495568983627,2.8514495568983627,0.8146998733995322,0.0,0.0,0.0002607725298791184,8.553902935221563e-05,0.00017523350052690276,0.0007057764837198668,0.09574762489530225,0.07230349359905654,0.023444131296245715,0.09574820426674638,0.07230349065381605,0.023444130341263303,0.3809364714791097,0.3809364714791097,0.12351719409864509,0.0,3.979039320256561e-13,9.009957846282305,3.979039320256561e-13,3.979039320256561e-13,9.984360503954917,3.979039320256561e-13,23666.422094976933,20116.458780730394,0.85,1.0370498796993974,0.7013864743578659,42257.704602238395,25750.0,0.0,10881.829286940389,-10881.829286940389,0.20965945947428172,1.0482972973714089,8703.214758586184,2178.6145283542055,10881.829286940389,4.867759446967535,0.7941646192207643,1.4460155583295788,1.4453934660998156,1.273716053621603,0.00025953230460248064,0.0031382127994453307,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53139.53388917878,14868.170713059611,,,,,,,,,,,,,,,,,,2.0,15478.317498195698,1521.2791922642411,0.3809364714791097,0.12351719409864509,6.112874298809886,2.8514495568983627
2430.0,-28.885476673105334,3.3505011755962473,34.943941038090415,23.96796547053384,4.462453960301176,-25.550524412565128,-39.24192589530719,1.1275017004200951,-5.760357858740235,-5.7603578587405835,39.73079616306361,43945.4069023121,20844.504019840922,20844.504019840922,64789.91092215302,78968.0031433955,78968.0031433955,20844.504019840922,99812.50716323643,99812.50716323643,99812.50716323643,123427.85897657083,92469.54707617733,57446.95083776251,38913.995820460914,23615.351813334408,0.0,62529.34763379532,20073.049041334245,1520.2791922642411,0.0,0.8839887966089979,2.8570387246240188,0.0014959135982669303,344266.72279147315,1542958.6485030062,4.481869859485654,1542958.6485030062,4.481869859485654,0.85,0.09572805017957632,4.027634451161993,1.2704654089407996,1.0,0.0,4.027634451162811,1.2864070030782406,1.2867440663776937,3.130917696750931,19514.95746891193,1989.9718526624208,4632.441516551485,4632.441516551485,4.499679908610727,3.3505011755962473,-3.9695309271730244,7.320032102769272,2.833430199287743,2.833430199287743,0.8095514855107837,0.0,0.0,0.0002620055330067291,8.589533508905164e-05,0.00017611019791767744,0.0007093075003341947,0.09572805415688931,0.07229566390296704,0.023432390253922263,0.09572855402251165,0.0722956608992245,0.023432389280351826,0.38102299919036525,0.38102299919036525,0.12349675112924889,0.0,3.410605131648481e-13,9.255781901869625,3.410605131648481e-13,3.410605131648481e-13,10.216169386533295,3.410605131648481e-13,23615.351813334408,20073.049041334245,0.85,1.0361520369858446,0.7027965038061722,42257.704602238395,25750.0,0.0,10833.381486681363,-10833.381486681363,0.20937256582002362,1.0468628291001183,8666.871226807183,2166.510259874179,10833.381486681363,5.077270173656874,0.7930779008334229,1.4457527800684165,1.445118962564209,1.2739604935609368,0.0002607725298791184,0.0031268318071166383,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53091.08608891976,14916.618513318637,,,,,,,,,,,,,,,,,,2.0,15479.277067748919,1520.2791922642411,0.38102299919036525,0.12349675112924889,6.112874298809886,2.833430199287743
2431.0,-28.84022116886017,3.3027609930369426,34.938127407995346,23.966805659607076,4.451886672639888,-25.510845160086735,-39.205819939356275,1.1225106638665887,-5.7758162045566905,-5.775816204557041,39.71869536940921,43992.574843742164,20692.855189995633,20692.855189995633,64685.43003373779,79006.26844982324,79006.26844982324,20692.855189995633,99699.12363981888,99699.12363981888,99699.12363981888,123271.26826358392,92485.26751442526,57471.57390834475,38904.10400675612,23572.14462376504,0.0,62476.248630521164,20036.322930200284,1519.6961762183298,0.0,0.8839529119519487,2.85787741702603,0.0014959135982669303,344058.01336624287,1542439.9021875695,4.48308088248383,1542439.9021875695,4.48308088248383,0.85,0.09571602680332583,4.027634451161993,1.2705202058656138,1.0,0.0,4.02763445116408,1.286427878445263,1.2867665238749668,3.130866890128087,19518.27514152417,1990.3101611176264,4632.441516551485,4632.441516551485,4.4669436443096115,3.3027609930369426,-4.009355377713313,7.312116370750256,2.815861320814097,2.815861320814097,0.8045318059468849,0.0,0.0,0.00026323108047235784,8.624468865208689e-05,0.00017698639182027096,0.0007128364890821785,0.09571602680241903,0.07229343184115757,0.02342259496126146,0.09571604779085563,0.07229343184184246,0.023422594961483367,0.38110980799063954,0.38110980799063954,0.12347706342039859,0.0,3.410605131648481e-13,9.495627497445412,3.410605131648481e-13,3.410605131648481e-13,10.425477703178728,3.410605131648481e-13,23572.14462376504,20036.322930200284,0.85,1.035360340155529,0.7041487894689427,42257.704602238395,25750.0,0.0,10785.966717120915,-10785.966717120915,0.2090875112842534,1.0454375564212672,8631.204665437645,2154.7620516832712,10785.966717120915,5.286495025465665,0.7919981488039903,1.4454911208706689,1.4448473443750995,1.2741965095231125,0.0002620055330067291,0.0031158806712691107,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53043.67131935931,14964.033282879085,,,,,,,,,,,,,,,,,,3.0,15480.228778191482,1519.6961762183298,0.38110980799063954,0.12347706342039859,6.112874298809886,2.815861320814097
2432.0,-28.795430170028173,3.256632051333487,34.93230993454923,23.965939704235666,4.441739932368785,-25.471541464811757,-39.17003759471697,1.117851227152377,-5.790867338999931,-5.790867339000251,39.70695653922028,44039.10812105602,20545.837298085153,20545.837298085153,64584.94541914118,79044.01991696862,79044.01991696862,20545.837298085153,99589.85721505378,99589.85721505378,99589.85721505378,123120.67267074864,92500.83393268396,57495.922136771354,38894.346439902896,23530.81545569485,0.0,62425.16189559775,20001.193137340622,1519.1516817502425,0.0,0.8839177990684062,2.858683924570821,0.0014959135982669303,343854.8973627137,1541936.7987936875,4.484265923271649,1541936.7987936875,4.484265923271649,0.85,0.09570491515868594,4.027634451161993,1.2705740505410357,1.0,0.0,4.027634451161442,1.2864472144826253,1.2867874321886978,3.130819831408162,19521.560309450986,1990.6451550173595,4632.441516551485,4632.441516551485,4.435207055431977,3.256632051333487,-4.04802448639276,7.304656537726247,2.798710534368034,2.798710534368034,0.7996315812480097,0.0,0.0,0.0002644492452403331,8.659220623154334e-05,0.00017785703900878973,0.000716343137693464,0.09570491515784871,0.0722918025841239,0.02341311257372481,0.09570495360865444,0.07229180258475632,0.02341311257392963,0.38119664285159177,0.38119664285159177,0.12345797991998501,0.0,3.410605131648481e-13,9.728092156005516,3.410605131648481e-13,3.410605131648481e-13,10.629013198780171,3.410605131648481e-13,23530.81545569485,20001.193137340622,0.85,1.0345979643137415,0.7054704670964046,42257.704602238395,25750.0,0.0,10739.63570632954,-10739.63570632954,0.2088062752931438,1.0440313764657192,8596.267873308874,2143.367833020666,10739.63570632954,5.495436949947664,0.7909328609588782,1.4452305612948362,1.4445786281249726,1.2744246553415135,0.00026323108047235784,0.003105329750943911,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52997.34030856793,15010.36429367046,,,,,,,,,,,,,,,,,,3.0,15481.172547570757,1519.1516817502425,0.38119664285159177,0.12345797991998501,6.112874298809886,2.798710534368034
2433.0,-28.75109475287098,3.2120702140208457,34.92649852126122,23.965384263452165,4.4320395644526975,-25.432603215709683,-39.1345696412958,1.1135480272914988,-5.8053969349210774,-5.805396934921441,39.69549797356648,44085.00652679624,20403.027814179495,20403.027814179495,64488.03434097573,79081.22056865279,79081.22056865279,20403.027814179495,99484.24838283229,99484.24838283229,99484.24838283229,122975.21950923414,92516.2141701323,57520.00012827609,38884.68226872911,23490.97112640185,0.0,62375.65339513097,19967.325457441573,1518.6217543465916,0.0,0.8838843569149116,2.8594704465944347,0.0014959135982669303,343658.90890536824,1541445.826639413,4.485394636063032,1541445.826639413,4.485394636063032,0.85,0.09569423785296309,4.027634451161993,1.2706270836340265,1.0,0.0,4.027634451162317,1.2864648952655147,1.2868066754899266,3.1307768023710634,19524.806185408597,1990.9761422512886,4632.441516551485,4632.441516551485,4.40437893091159,3.2120702140208457,-4.085473491348923,7.297543705369769,2.78196623860922,2.78196623860922,0.7948474967454915,0.0,0.0,0.0002656601304602619,8.69379472182206e-05,0.0001787221832420413,0.0007198276224125321,0.0956942378532442,0.07229041644159526,0.023403821411648942,0.09569427063721117,0.07229041644138291,0.02340382141158018,0.3812832106813045,0.3812832106813045,0.12343937978632083,0.0,3.410605131648481e-13,9.953788496143375,3.410605131648481e-13,3.410605131648481e-13,10.82849102582395,3.410605131648481e-13,23490.97112640185,19967.325457441573,0.85,1.0338654720370377,0.7067662481630614,42257.704602238395,25750.0,0.0,10694.39266333749,-10694.39266333749,0.20852947377574313,1.042647368878716,8562.07021580604,2132.32244753145,10694.39266333749,5.704100109949815,0.7898843703626635,1.4449710808437077,1.444312763448922,1.2746451530805145,0.0002644492452403331,0.0030951651613120397,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52952.09726557588,15055.60733666251,,,,,,,,,,,,,,,,,,3.0,15482.108519875062,1518.6217543465916,0.3812832106813045,0.12343937978632083,6.112874298809886,2.78196623860922
2434.0,-28.73375362956872,3.212882939829994,34.92084599527382,23.971009742841147,4.432445776734499,-25.41695284185409,-39.1212843946181,1.1156449892729716,-5.80776954456087,-5.807769544561188,39.688495008434515,44105.41539750426,20336.901910684053,20336.901910684053,64442.317308188314,79102.42040350572,79102.42040350572,20336.901910684053,99439.32231418978,99439.32231418978,99439.32231418978,122909.96425982071,92530.58076647893,57533.575761502325,38885.561116640674,23470.64194563094,0.0,62356.20306227161,19950.0456537863,1518.1075261998265,0.0,0.8838978497030704,2.860145250284998,0.0014959135982669303,343626.91331507463,1541145.8245062083,4.484939231442322,1541145.8245062083,4.484939231442322,0.85,0.09568569234633975,4.027634451161993,1.2706702892715112,1.0,0.0,4.027634451164677,1.2864540771956505,1.2867964656523438,3.1308031297486028,19527.838140528336,1991.2853156305505,4632.441516551485,4632.441516551485,4.3901044056403755,3.212882939829994,-4.1040077967478545,7.316890736577848,2.7656178044387953,2.7656178044387953,0.7901765155539415,0.0,0.0,0.00026613513734837006,8.706777968324483e-05,0.00017906735766512523,0.000721217858810605,0.09568569411406501,0.07229056179462452,0.023395132319440487,0.09568590292628018,0.07229056045910767,0.023395131887232086,0.38136930925114704,0.38136930925114704,0.12342116634605614,0.0,3.410605131648481e-13,10.150244175612613,3.410605131648481e-13,3.410605131648481e-13,10.93256592979725,3.410605131648481e-13,23470.64194563094,19950.0456537863,0.85,1.0334547990972673,0.7073139997549028,42257.704602238395,25750.0,0.0,5315.57099221821,-5315.57099221821,0.10394210954169407,0.5197105477084705,4256.662813145325,1058.908179072885,5315.57099221821,5.808176048147345,0.7874402238007129,1.4448419702528443,1.4440496944460703,1.2748582085188092,0.0002656601304602619,0.00308537403271075,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47573.2755944566,20434.42900778179,,,,,,,,,,,,,,,,,,2.0,15483.03685839311,1518.1075261998265,0.38136930925114704,0.12342116634605614,6.112874298809886,2.7656178044387953
2435.0,-28.74293834811441,3.2574916805602436,34.91560412354635,23.98210762711244,4.444485829536973,-25.4240166186382,-39.1283787676133,1.1255640999326741,-5.795276700382317,-5.79527670038264,39.689130853375495,44094.84566362007,20396.95111236927,20396.95111236927,64491.796775989336,79098.56913612812,79098.56913612812,20396.95111236927,99495.52024849739,99495.52024849739,99495.52024849739,122980.91701840566,92535.3099347103,57531.58646168362,38893.02608114076,23485.396769908275,0.0,62378.422851049036,19962.587254422033,1517.9976515303729,0.0,0.8839606318930417,2.86019603086493,0.0014959135982669303,343795.41059438756,1541173.0618372678,4.482820347056801,1541173.0618372678,4.482820347056801,0.85,0.09568695580084495,4.027634451161993,1.27067478292156,1.0,0.0,4.027634451161508,1.286408073241698,1.286750125668615,3.1309150921390843,19528.83619361518,1991.3870887219573,4632.441516551485,4632.441516551485,4.40306716004767,3.2574916805602436,-4.088267461249723,7.345759141809967,2.7628830937479236,2.7628830937479236,0.7893951696422639,0.0,0.0,0.0002658834528157225,8.699842636716214e-05,0.00017888502644856035,0.000720483495321246,0.09568695322620752,0.07229797402204478,0.02338897920416273,0.09568747237479933,0.07229797596735811,0.023388979833486836,0.38145340894390634,0.38145340894390634,0.12340326226051106,0.0,3.410605131648481e-13,10.28708466609146,3.410605131648481e-13,3.410605131648481e-13,10.860964029916033,3.410605131648481e-13,23485.396769908275,19962.587254422033,0.85,1.0338798871203707,0.7068926024133763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439468237605364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.425889071503,1517.9976515303729,0.38145340894390634,0.12340326226051106,6.112874298809886,2.7628830937479236
2436.0,-28.75204274432375,3.301161188620707,34.91086883941138,23.992008924856805,4.457527829878766,-25.430907624763513,-39.13407982382921,1.1363927101790559,-5.780582427575212,-5.780582427575557,39.69337993890773,44078.83139061855,20509.65903274312,20509.65903274312,64588.49042336167,79085.81747932237,79085.81747932237,20509.65903274312,99595.47651206549,99595.47651206549,99595.47651206549,123113.19659979147,92531.51304342198,57524.526954153516,38896.65121029829,23517.720087725975,0.0,62414.37129802426,19990.06207456708,1518.3558060490354,0.0,0.884021517062599,2.8596331631341023,0.0014959135982669303,343993.6826949059,1541355.086858241,4.480765677971174,1541355.086858241,4.480765677971174,0.85,0.09569728710593539,4.027634451161993,1.2706511673564092,1.0,0.0,4.027634451162352,1.2863578022010513,1.2866995205975953,3.131037448733485,19528.034890112045,1991.3053785045909,4632.441516551485,4632.441516551485,4.427397293514257,3.301161188620707,-4.0572811447567325,7.35844233337744,2.773361535434599,2.773361535434599,0.7923890101241711,0.0,0.0,0.00026563418566342625,8.694273086900493e-05,0.00017869145479442133,0.0007197038594582673,0.09569728412115124,0.07231196874103324,0.023385315380117996,0.09569780464379583,0.07231197099643316,0.023385316109502223,0.3815324238506532,0.3815324238506532,0.12338560565874165,0.0,3.410605131648481e-13,10.364784117528075,3.410605131648481e-13,3.410605131648481e-13,10.706206799677204,3.410605131648481e-13,23517.720087725975,19990.06207456708,0.85,1.034833630141945,0.7062288776433429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440013074421567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.284096755653,1518.3558060490354,0.3815324238506532,0.12338560565874165,6.112874298809886,2.773361535434599
2437.0,-28.76107773536388,3.3439017492651995,34.906614751762866,24.001294816285395,4.469867356866878,-25.437806421389258,-39.139826491568215,1.1465960427618789,-5.766638781374752,-5.766638781375164,39.69790636056382,44063.31191552306,20621.132722660503,20621.132722660503,64684.44463818356,79073.41853596731,79073.41853596731,20621.132722660503,99694.55125862782,99694.55125862782,99694.55125862782,123245.05665375742,92527.75638145562,57517.64976048345,38900.118467746855,23550.505395129603,0.0,62450.623862876455,20017.92958586016,1518.7569366915693,0.0,0.8840774391446014,2.8590170350298547,0.0014959135982669303,344181.9095065233,1541549.0104564403,4.478878662352308,1541549.0104564403,4.478878662352308,0.85,0.09570797510695504,4.027634451161993,1.2706284446967766,1.0,0.0,4.02763445116175,1.2863104629868536,1.2866518508743043,3.1311526781875805,19527.242076685176,1991.2245340340664,4632.441516551485,4632.441516551485,4.4514609950243775,3.3439017492651995,-4.027240509706796,7.371142258971995,2.7836309898337723,2.7836309898337723,0.7953231399525064,0.0,0.0,0.0002653870315098061,8.68866231280319e-05,0.0001785004083817742,0.0007189343943449188,0.09570797256093948,0.0723258548714232,0.023382117689516275,0.09570851661212877,0.07232585679542951,0.023382118311525535,0.38160387426588194,0.38160387426588194,0.1233681470439928,0.0,3.979039320256561e-13,10.397083006893865,3.979039320256561e-13,3.979039320256561e-13,10.555167816192636,3.979039320256561e-13,23550.505395129603,20017.92958586016,0.85,1.035769390874492,0.7055704041047433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440553185042397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15483.143607406655,1518.7569366915693,0.38160387426588194,0.1233681470439928,6.112874298809886,2.7836309898337723
2438.0,-28.770029476469034,3.3857333517389416,34.902811678238166,24.01035624733197,4.481922167583039,-25.444658699925725,-39.14555405555291,1.1565513910393084,-5.752909995333823,-5.752909995334217,39.702520047030404,44048.078273264466,20730.20770315095,20730.20770315095,64778.28597641541,79061.2639205736,79061.2639205736,20730.20770315095,99791.47162372456,99791.47162372456,99791.47162372456,123374.28625473642,92524.09539135954,57510.9097440488,38903.53960812305,23582.814631011854,0.0,62486.354239134904,20045.392436360074,1519.132710517064,0.0,0.8841318942333962,2.858402081556201,0.0014959135982669303,344367.31491768046,1541746.6916838728,4.477041301240859,1541746.6916838728,4.477041301240859,0.85,0.09571755786176857,4.027634451161993,1.2706062671216203,1.0,0.0,4.027634451162312,1.2862642849895163,1.2866053458972442,3.131265089269598,19526.469454040445,1991.145748450332,4632.441516551485,4632.441516551485,4.475006889797301,3.3857333517389416,-3.997709418711259,7.3834427704502,2.793692994275895,2.793692994275895,0.7981979983645414,0.0,0.0,0.00026514236354933436,8.683073520625068e-05,0.00017831162834308368,0.0007181740573573971,0.09571755785820434,0.0723384794139462,0.023379078444258145,0.09571750110504287,0.07233847941663986,0.02337907844512871,0.3816665705867648,0.3816665705867648,0.1233508468188604,0.0,3.979039320256561e-13,10.394699652693987,3.979039320256561e-13,3.979039320256561e-13,10.413561291582027,3.979039320256561e-13,23582.814631011854,20045.392436360074,0.85,1.0366789159839491,0.704923159778097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441089216178855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15483.004204994673,1519.132710517064,0.3816665705867648,0.1233508468188604,6.112874298809886,2.793692994275895
2439.0,-28.778905642522798,3.4266763773634756,34.89943465644078,24.01939221834766,4.493929803488799,-25.451447721515247,-39.151218615565426,1.166471882481098,-5.739350064722487,-5.739350064722814,39.70731015994085,44032.91427479804,20836.83692505594,20836.83692505594,64869.75119985398,79049.19778704525,79049.19778704525,20836.83692505594,99886.03471210119,99886.03471210119,99886.03471210119,123500.90409600714,92520.47306248627,57504.18955023849,38906.98168027531,23614.86938390596,0.0,62521.851064181275,20072.638976320064,1519.4997745385067,0.0,0.8841847948241992,2.8578017085523046,0.0014959135982669303,344550.5169478155,1541951.9524765667,4.475256534617551,1541951.9524765667,4.475256534617551,0.85,0.09572622736810416,4.027634451161993,1.2705842087836938,1.0,0.0,4.027634451161723,1.2862182690874253,1.2865590060017762,3.131377113792365,19525.70499053721,1991.067794867484,4632.441516551485,4632.441516551485,4.4980248213834875,3.4266763773634756,-3.9686460005981643,7.39532237796164,2.8035520306042496,2.8035520306042496,0.8010148658869285,0.0,0.0,0.00026489996631949016,8.677549473860392e-05,0.00017812447158088626,0.0007174202583342029,0.09572622736755484,0.07234997323202864,0.023376254135526194,0.09572624718463144,0.07234997323244381,0.023376254135660336,0.3817201811086542,0.3817201811086542,0.12333367330542114,0.0,3.410605131648481e-13,10.36611620336032,3.410605131648481e-13,3.410605131648481e-13,10.279838003664395,3.410605131648481e-13,23614.86938390596,20072.638976320064,0.85,1.037553272907139,0.7042803999772244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441620345492503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.866169190022,1519.4997745385067,0.3817201811086542,0.12333367330542114,6.112874298809886,2.8035520306042496
2440.0,-28.78770730925179,3.4667470349949223,34.89645934626907,24.02813007300722,4.5055879513551185,-25.458204629668423,-39.15687381578607,1.1760852717720154,-5.726157408386143,-5.72615740838651,39.71224565582183,44018.03840572563,20941.521084226406,20941.521084226406,64959.55948995204,79037.3397365206,79037.3397365206,20941.521084226406,99978.86082074701,99978.86082074701,99978.86082074701,123625.70307933606,92516.88726482753,57497.58593403382,38910.33481199301,23646.842258589044,0.0,62557.17707058205,20099.815919800687,1519.867619931068,0.0,0.8842352252921307,2.857183502926761,0.0014959135982669303,344728.83035610255,1542163.464671222,4.473555237831944,1542163.464671222,4.473555237831944,0.85,0.09573412771538464,4.027634451161993,1.270562617504038,1.0,0.0,4.027634451162529,1.286173691733962,1.286514107934046,3.131485643849639,19524.948236654283,1990.9906274471184,4632.441516551485,4632.441516551485,4.520622874439621,3.4667470349949223,-3.9402059384729533,7.406952973467876,2.813212732253882,2.813212732253882,0.803775066358252,0.0,0.0,0.00026465980510851256,8.672037794788537e-05,0.0001779394271606272,0.0007166749670521721,0.09573412771354971,0.07236046134225278,0.023373666371296925,0.09573416818187463,0.07236046134363971,0.02337366637174493,0.38176493193000793,0.38176493193000793,0.12331660116133639,0.0,3.410605131648481e-13,10.318214628503142,3.410605131648481e-13,3.410605131648481e-13,10.153934112499712,3.410605131648481e-13,23646.842258589044,20099.815919800687,0.85,1.0384029863857096,0.7036448968287192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444214702737163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.729349014195,1519.867619931068,0.38176493193000793,0.12331660116133639,6.112874298809886,2.813212732253882
2441.0,-28.79643418728755,3.505964792470448,34.893862604669614,24.036812607105844,4.5171554044932405,-25.46490333859161,-39.1624856396578,1.185624555676098,-5.713137068431195,-5.713137068431576,39.71731178875202,44003.31032495116,21043.8691029369,21043.8691029369,65047.17942788806,79025.62534985828,79025.62534985828,21043.8691029369,100069.49445279519,100069.49445279519,100069.49445279519,123748.0185433355,92513.37801734834,57491.06299195058,38913.68336155306,23678.52409054032,0.0,62592.20745209338,20126.74547695927,1520.2240765015774,0.0,0.8842842563688611,2.856575702319608,0.0014959135982669303,344904.88576871547,1542380.5981661624,4.471901274255778,1542380.5981661624,4.471901274255778,0.85,0.09574110642914169,4.027634451161993,1.270541282282211,1.0,0.0,4.0276344511639195,1.286129460295552,1.2864695587736077,3.1315933391623303,19524.20763807378,1990.915107409134,4632.441516551485,4632.441516551485,4.542716627451894,3.505964792470448,-3.912227955265421,7.418192747735869,2.8226785079349748,2.8226785079349748,0.8064795736957071,0.0,0.0,0.000264421882555656,8.666571589765146e-05,0.0001777561666580045,0.0007159368607382717,0.09574110447092926,0.07236985689090056,0.023371247580028707,0.09574155940729535,0.07236985837109566,0.02337124805804603,0.3818014039690185,0.3818014039690185,0.12329961011273526,0.0,3.979039320256561e-13,10.256343730141964,3.979039320256561e-13,3.979039320256561e-13,10.035858262666522,3.979039320256561e-13,23678.52409054032,20126.74547695927,0.85,1.0392216871033613,0.703015792479124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442669324726582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15482.593725435974,1520.2240765015774,0.3818014039690185,0.12329961011273526,6.112874298809886,2.8226785079349748
2442.0,-28.805090323257698,3.544342773052538,34.89162051917267,24.044964846130483,4.528113520652054,-25.47159921324474,-39.16812267908824,1.1946224106387275,-5.700603645248634,-5.700603645248997,39.722441569984376,43988.99753525722,21144.642330149236,21144.642330149236,65133.639865406454,79014.23125610866,79014.23125610866,21144.642330149236,100158.87358625789,100158.87358625789,100158.87358625789,123868.97052618083,92509.91418198503,57484.68046113221,38916.926356503136,23710.096939922933,0.0,62627.023296426065,20153.582398934494,1520.5794758281008,0.0,0.8843305015730969,2.8559288560746054,0.0014959135982669303,345074.42399596114,1542600.4831614187,4.470341398525304,1542600.4831614187,4.470341398525304,0.8500000000000001,0.09574741272788351,4.027634451161993,1.2705207399604839,1.0,0.0,4.027634451160691,1.2860877656800478,1.2864275498581812,3.131694864566487,19523.476623356702,1990.8405646532408,4632.441516551485,4632.441516551485,4.564470431974256,3.544342773052538,-3.884961080430705,7.429303853483242,2.831953776498416,2.831953776498416,0.8091296504281189,0.0,0.0,0.00026418608325805455,8.661084029499317e-05,0.00017757524296306137,0.0007152081662314872,0.09574741272789179,0.07237839098946365,0.023369021738428142,0.09574726406796483,0.07237839098945738,0.023369021738426123,0.3818303735754787,0.3818303735754787,0.12328268394052103,0.0,3.410605131648481e-13,10.184918546503638,3.410605131648481e-13,3.410605131648481e-13,9.92522922781933,3.410605131648481e-13,23710.096939922933,20153.582398934494,0.85,1.0400245203594634,0.7023964292067437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443187219478748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.459306735682,1520.5794758281008,0.3818303735754787,0.12328268394052103,6.112874298809886,2.831953776498416
2443.0,-28.81367518424318,3.5819025379051346,34.889711933284325,24.053211451414995,4.5391650556163405,-25.478221627340705,-39.17369147585703,1.2037114987140924,-5.6880902710344685,-5.688090271034839,39.727665249873745,43974.71373496778,21242.82821768841,21242.82821768841,65217.54195265619,79002.84122948513,79002.84122948513,21242.82821768841,100245.66944717354,100245.66944717354,100245.66944717354,123986.80569011532,92506.46330891886,57478.33581440229,38920.14166057396,23741.13624294177,0.0,62661.27790351573,20179.965806500506,1520.9129368123763,0.0,0.8843762777997966,2.855318814122521,0.0014959135982669303,345243.75630590064,1542824.4174156566,4.468797448862909,1542824.4174156566,4.468797448862909,0.85,0.09575281578917895,4.027634451161993,1.2705002086283637,1.0,0.0,4.027634451160292,1.2860456417318222,1.2863851142594667,3.131797442070778,19522.74834422864,1990.7663008497948,4632.441516551485,4632.441516551485,4.585665710357883,3.5819025379051346,-3.8580259759652007,7.439928513870335,2.841041075294797,2.841041075294797,0.8117260215127992,0.0,0.0,0.00026395241682012705,8.655666055684753e-05,0.00017739575626327952,0.0007144852594159204,0.09575281578824972,0.07238592729668887,0.023366888491560846,0.09575276095056301,0.07238592729739134,0.02336688849178761,0.38185272036199297,0.38185272036199297,0.1232658096694163,0.0,3.979039320256561e-13,10.106919597846002,3.979039320256561e-13,3.979039320256561e-13,9.820899705484635,3.979039320256561e-13,23741.13624294177,20179.965806500506,0.85,1.0407949555876683,0.701784502427144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443700950897218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.326014338838,1520.9129368123763,0.38185272036199297,0.1232658096694163,6.112874298809886,2.841041075294797
2444.0,-28.822190307940676,3.6186582993317264,34.888117497883634,24.06115672728049,4.5498541565364645,-25.484817522419082,-39.17925555780528,1.2124813710145483,-5.675960868217203,-5.675960868217544,39.73299358645214,43960.71642920318,21339.308628808947,21339.308628808947,65300.02505801213,78991.69903690282,78991.69903690282,21339.308628808947,100331.00766571178,100331.00766571178,100331.00766571178,124103.09412330945,92503.0853455963,57472.10273789539,38923.31400855656,23772.086457597667,0.0,62695.40046615423,20206.273488958017,1521.252590445529,0.0,0.8844196562457828,2.8546940012792312,0.0014959135982669303,345407.9549494793,1543052.8635192714,4.467334470466855,1543052.8635192714,4.467334470466855,0.85,0.09575790898287377,4.027634451161993,1.2704802053468307,1.0,0.0,4.027634451161516,1.2860050125049307,1.2863441764789478,3.1318963860932465,19522.035452118147,1990.6936060854775,4632.441516551485,4632.441516551485,4.606492829443104,3.6186582993317264,-3.8317097330851517,7.450368032416878,2.849945508980418,2.849945508980418,0.8142701454229766,0.0,0.0,0.0002637208365549635,8.650255797553827e-05,0.00017721827857942522,0.0007137704441821165,0.09575790898299663,0.07239295798357853,0.023364950999418106,0.09575788363927946,0.07239295798348565,0.023364950999388123,0.3818693224673501,0.3818693224673501,0.1232489769191992,0.0,3.410605131648481e-13,10.024790738721379,3.410605131648481e-13,3.410605131648481e-13,9.721455240883074,3.410605131648481e-13,23772.086457597667,20206.273488958017,0.85,1.0415441096554443,0.7011792907030737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444210486504894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.193861279653,1521.252590445529,0.3818693224673501,0.1232489769191992,6.112874298809886,2.849945508980418
2445.0,-28.83063624191565,3.654627578780261,34.88681761624662,24.06897386480125,4.56038224321202,-25.491367234865336,-39.18478562319649,1.2211132361613026,-5.664021367884686,-5.664021367885055,39.73838051226318,43946.88128721101,21433.686466175845,21433.686466175845,65380.56775338685,78980.69015210622,78980.69015210622,21433.686466175845,100414.37661828207,100414.37661828207,100414.37661828207,124216.99867400932,92499.74759070501,57465.93872580831,38926.45429432967,23802.62205572724,0.0,62729.07635005691,20232.228747368154,1521.5801220726753,0.0,0.8844618163071427,2.8540827891136202,0.0014959135982669303,345569.6427258572,1543283.8475581943,4.46591267503926,1543283.8475581943,4.46591267503926,0.85,0.09576248349949533,4.027634451161993,1.2704604575736447,1.0,0.0,4.0276344511618545,1.2859650284375632,1.2863038867044378,3.13199376506804,19521.331045675113,1990.6217766184288,4632.441516551485,4632.441516551485,4.626866068269689,3.654627578780261,-3.805852714807189,7.46048029358745,2.858670001240615,2.858670001240615,0.8167628574973186,0.0,0.0,0.0002634913228515811,8.644881712541468e-05,0.00017704250572616643,0.0007130624953827524,0.09576248349968844,0.07239936555331036,0.023363117946378072,0.09576255852399534,0.07239936555316438,0.023363117946330947,0.38188102628058085,0.38188102628058085,0.12323217738569217,0.0,3.410605131648481e-13,9.940231861043003,3.410605131648481e-13,3.410605131648481e-13,9.626770973459259,3.410605131648481e-13,23802.62205572724,20232.228747368154,0.85,1.0422689374307603,0.7005823111752408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444715916732112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15482.062819128772,1521.5801220726753,0.38188102628058085,0.12323217738569217,6.112874298809886,2.858670001240615
2446.0,-28.83901314077095,3.6898252992888843,34.88579359942551,24.076524946745508,4.570590952140221,-25.49788679259202,-39.19030294110996,1.2294646038386967,-5.652387198318934,-5.6523871983193095,39.74381278538308,43933.295889307024,21526.27353896562,21526.27353896562,65459.56942827265,78969.89745703158,78969.89745703158,21526.27353896562,100496.17099599719,100496.17099599719,100496.17099599719,124329.02779845666,92496.46866346752,57459.8670952468,38929.55729802301,23832.85680245948,0.0,62762.41410048249,20257.928282090557,1521.9035527048557,0.0,0.8845022089984922,2.853469055269166,0.0014959135982669303,345727.252805321,1543516.8024944407,4.464550566870107,1543516.8024944407,4.464550566870107,0.85,0.09576676651254308,4.027634451161993,1.2704411092726513,1.0,0.0,4.027634451161922,1.2859263572317088,1.2862649128016392,3.1320879524022858,19520.639054337353,1990.5512131397934,4632.441516551485,4632.441516551485,4.6468527367379195,3.6898252992888843,-3.780542818050457,7.4703681173393415,2.867218497706476,2.867218497706476,0.8192052850589931,0.0,0.0,0.0002632638668565299,8.63952309065027e-05,0.00017686863595002718,0.000712362211482358,0.09576676525222282,0.07240535771882604,0.023361407533396772,0.09576669054362194,0.07240535867170318,0.023361407840839895,0.3818886092864121,0.3818886092864121,0.12321540442555322,0.0,3.979039320256561e-13,9.85457504591119,3.979039320256561e-13,3.979039320256561e-13,9.53607332577593,3.979039320256561e-13,23832.85680245948,20257.928282090557,0.85,1.0429740532840566,0.6999937226597102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445217273263293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.932879241209,1521.9035527048557,0.3818886092864121,0.12321540442555322,6.112874298809886,2.867218497706476
