time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2447.0,-28.84732379847415,3.7242687676634882,34.885028294677774,24.08399636568504,4.580697919649567,-25.504356800298066,-39.19578205151481,1.2377309214734378,-5.6409128773407815,-5.640912877341149,39.74929861003972,43919.84209145298,21616.78379504754,21616.78379504754,65536.62588650052,78959.194467292,78959.194467292,21616.78379504754,100575.97826233954,100575.97826233954,100575.97826233954,124438.61203103613,92493.21190964108,57453.859533801704,38932.613750932636,23862.63376869658,0.0,62795.24751962922,20283.238703392093,1522.2164768291261,0.0,0.8845415605624953,2.8528780458647103,0.0014959135982669303,345882.7526749854,1543752.0808822534,4.463223647155561,1543752.0808822534,4.463223647155561,0.85,0.09577075689713276,4.027634451161993,1.2704220994515345,1.0,0.0,4.027634451162034,1.285888082871362,1.2862263384090897,3.1321811787604155,19519.951742520443,1990.4811268394858,4632.441516551485,4632.441516551485,4.666391085092353,3.7242687676634882,-3.7556592717708606,7.479928039434348,2.875594189357878,2.875594189357878,0.8215983398165365,0.0,0.0,0.0002630383881922035,8.63420461552069e-05,0.00017669634203699658,0.0007116682745825105,0.09577075689618944,0.07241096968365315,0.023359787212536294,0.09577080290298766,0.07241096968436637,0.023359787212766377,0.3818927726655331,0.3818927726655331,0.12319865272410872,0.0,3.410605131648481e-13,9.768587076214828,3.410605131648481e-13,3.410605131648481e-13,9.448406423677113,3.410605131648481e-13,23862.63376869658,20283.238703392093,0.85,1.0436558254828818,0.699413471978497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445714564469045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.804040826077,1522.2164768291261,0.3818927726655331,0.12319865272410872,6.112874298809886,2.875594189357878
2448.0,-28.855568394687747,3.757972369850118,34.884505197404685,24.091233440581732,4.590517803565303,-25.51079610442692,-39.20124830966813,1.2457455133043371,-5.629730543686776,-5.629730543687153,39.7548214551866,43906.62478972651,21705.567737604433,21705.567737604433,65612.19252733095,78948.70539900074,78948.70539900074,21705.567737604433,100654.27313660517,100654.27313660517,100654.27313660517,124546.3682852611,92490.02597424197,57447.94536496694,38935.6451214167,23892.095148655924,0.0,62827.74027007262,20308.280876357534,1522.527577289422,0.0,0.884579247576111,2.8522894589491607,0.0014959135982669303,346034.3483744845,1543988.9744037157,4.461952929403365,1543988.9744037157,4.461952929403365,0.85,0.09577465931723704,4.027634451161993,1.2704034292092548,1.0,0.0,4.02763445116164,1.2858509863660739,1.2861889447292205,3.1322715414672087,19519.27937636555,1990.4125645725658,4632.441516551485,4632.441516551485,4.685556776065389,3.757972369850118,-3.731302984069661,7.48927535391978,2.883801011149698,2.883801011149698,0.8239431460427709,0.0,0.0,0.00026281487760743583,8.628901631295163e-05,0.00017652586129448421,0.000710981640470708,0.09577465931633095,0.07241638200486801,0.023358277311462932,0.095774693493469,0.07241638200555313,0.023358277311683915,0.38189412314869897,0.38189412314869897,0.1231819180296198,0.0,3.979039320256561e-13,9.682917490603245,3.979039320256561e-13,3.979039320256561e-13,9.363382700781301,3.979039320256561e-13,23892.095148655924,20308.280876357534,0.85,1.0443188350446637,0.6988413812272826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44462079554289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.676250212062,1522.527577289422,0.38189412314869897,0.1231819180296198,6.112874298809886,2.883801011149698
2449.0,-28.863747752596005,3.790951862549154,34.884208286076394,24.09830940831455,4.600153068758212,-25.517195146633675,-39.20668907286597,1.2536004627959343,-5.618749209577345,-5.618749209577671,39.76036260365664,43893.587454482,21792.460876115718,21792.460876115718,65686.04833059772,78938.31159470948,78938.31159470948,21792.460876115718,100730.77247082519,100730.77247082519,100730.77247082519,124651.85475202226,92486.83422854905,57442.11008832169,38938.5823780304,23921.08228119707,0.0,62859.66465922746,20332.91993901751,1522.8293766023994,0.0,0.8846158120839963,2.851718316476335,0.0014959135982669303,346183.26995274605,1544226.6806306227,4.460720129084832,1544226.6806306227,4.460720129084832,0.8500000000000001,0.0957784087067067,4.027634451161993,1.2703850463451816,1.0,0.0,4.02763445116259,1.285814636075929,1.286152299973523,3.1323600915397853,19518.605783994673,1990.3438772664135,4632.441516551485,4632.441516551485,4.704314301271226,3.790951862549154,-3.707397054736686,7.49834891728584,2.8918420457554377,2.8918420457554377,0.8262405845015536,0.0,0.0,0.00026259330848074424,8.623626369826326e-05,0.00017635704478248098,0.0007103017092710388,0.09577840870482457,0.07242157118766128,0.023356837517163286,0.09577845535594003,0.07242157118908443,0.02335683751762227,0.3818931853050887,0.3818931853050887,0.12316519694069532,0.0,3.410605131648481e-13,9.597875404902823,3.410605131648481e-13,3.410605131648481e-13,9.280408585782595,3.410605131648481e-13,23921.08228119707,20332.91993901751,0.85,1.044963390859505,0.6982790584779021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446697456049182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.549506007968,1522.8293766023994,0.3818931853050887,0.12316519694069532,6.112874298809886,2.8918420457554377
2450.0,-28.871862810116053,3.8232218644816016,34.884122550763024,24.105205165129178,4.6095578496936875,-25.523559361309424,-39.21210888130588,1.2612544008870732,-5.608008411583398,-5.608008411583804,39.765919381113264,43880.745010991144,21877.599768106316,21877.599768106316,65758.34477909746,78928.1218322016,78928.1218322016,21877.599768106316,100805.72160030792,100805.72160030792,100805.72160030792,124755.38974706823,92483.72724583364,57436.35042462317,38941.529801344965,23949.66814676031,0.0,62891.19794810527,20357.217924746263,1523.1259323365066,0.0,0.8846510600614346,2.851157419789674,0.0014959135982669303,346328.97822162206,1544465.0850944268,4.459531781097729,1544465.0850944268,4.459531781097729,0.85,0.09578212156008348,4.027634451161993,1.270367081086151,1.0,0.0,4.027634451161161,1.2857792257731206,1.2861165979262432,3.1324463565976766,19517.950080171468,1990.27701408447,4632.441516551485,4632.441516551485,4.72269313923095,3.8232218644816016,-3.683968444340241,7.507190308821842,2.8997208133360637,2.8997208133360637,0.8284916609531611,0.0,0.0,0.0002623736511946689,8.618374389288789e-05,0.00017618990730178103,0.0007096285405956913,0.09578212155932272,0.07242664599373223,0.0233554755655905,0.09578208151209872,0.07242664599430748,0.023355475565775996,0.3818903977553284,0.3818903977553284,0.1231484867362224,0.0,3.979039320256561e-13,9.513753006843842,3.979039320256561e-13,3.979039320256561e-13,9.19944174650243,3.979039320256561e-13,23949.66814676031,20357.217924746263,0.85,1.0455890001230064,0.6977247443624683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447183114455888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.423793924718,1523.1259323365066,0.3818903977553284,0.1231484867362224,6.112874298809886,2.8997208133360637
2451.0,-28.8799145948443,3.8547976103182298,34.8842339547204,24.111982248164736,4.61880896626656,-25.529881987507217,-39.217502950318135,1.2687763589295789,-5.5974567009960765,-5.59745670099646,39.77149003180639,43868.07317157658,21960.910499604637,21960.910499604637,65828.98367118122,78918.07387039234,78918.07387039234,21960.910499604637,100878.98436999698,100878.98436999698,100878.98436999698,124856.77949850974,92480.67431633141,57430.67361751611,38944.44522090589,23977.795128512756,0.0,62922.240349418644,20381.125859235843,1523.4153586516352,0.0,0.8846852656859857,2.85061566553092,0.0014959135982669303,346472.1682452237,1544704.1126911645,4.458378635474883,1544704.1126911645,4.458378635474883,0.85,0.09578580577920885,4.027634451161993,1.2703493619943038,1.0,0.0,4.027634451162675,1.285744431931921,1.2860815149349611,3.1325311244865284,19517.30578384608,1990.211314143574,4632.441516551485,4632.441516551485,4.740677334217688,3.8547976103182298,-3.660971709972117,7.515769320290347,2.907440517023267,2.907440517023267,0.8306972905780763,0.0,0.0,0.0002621558738233888,8.613150286466426e-05,0.0001760243709587245,0.0007089618207174774,0.0957858057784357,0.072431629776122,0.023354176002313702,0.09578578241466482,0.07243162977670664,0.023354176002502215,0.3818861295403078,0.3818861295403078,0.12313178523931075,0.0,3.979039320256561e-13,9.430643752457456,3.979039320256561e-13,3.979039320256561e-13,9.1199676794526,3.979039320256561e-13,23977.795128512756,20381.125859235843,0.85,1.046195801446689,0.6971791361523237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447664985606297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15481.299097347312,1523.4153586516352,0.3818861295403078,0.12313178523931075,6.112874298809886,2.907440517023267
2452.0,-28.887896739766386,3.885694194268181,34.88452982509325,24.118670063931518,4.627952082865401,-25.536152780070495,-39.22285088393835,1.2762081230543707,-5.587081559468743,-5.587081559469119,39.777086008085,43855.51459240327,22042.409926006258,22042.409926006258,65897.92451840953,78908.1020516238,78908.1020516238,22042.409926006258,100950.51197763006,100950.51197763006,100950.51197763006,124955.991345274,92477.62548789398,57425.03802820708,38947.319399652115,24005.479367643948,0.0,62952.79876729606,20404.657462497355,1523.7006941959428,0.0,0.8847184526402065,2.8500973984645266,0.0014959135982669303,346613.00749495905,1544944.255120026,4.4572598884434385,1544944.255120026,4.4572598884434385,0.85,0.09578954478259462,4.027634451161993,1.2703317989548668,1.0,0.0,4.027634451161659,1.2857100583327437,1.2860468549440642,3.132614873049111,19516.66235301758,1990.1457024587987,4632.441516551485,4632.441516551485,4.758270524786944,3.885694194268181,-3.638392189614298,7.524086383882479,2.915004570124786,2.915004570124786,0.8328584486070818,0.0,0.0,0.00026194014433758865,8.607973754715398e-05,0.00017586040679043468,0.0007083014329845172,0.09578954404356385,0.07243659925257111,0.023352944790992744,0.0957898983256505,0.0724365998114299,0.02335294497116472,0.38188068217552984,0.38188068217552984,0.12311509070844809,0.0,3.979039320256561e-13,9.348476319822396,3.979039320256561e-13,3.979039320256561e-13,9.041177300433333,3.979039320256561e-13,24005.479367643948,20404.657462497355,0.85,1.046783078890584,0.6966412209013046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448143129803048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.17539783292,1523.7006941959428,0.38188068217552984,0.12311509070844809,6.112874298809886,2.915004570124786
2453.0,-28.89582322430637,3.9159239804697785,34.88499693403214,24.125068284943723,4.636759960456603,-25.542406944961144,-39.22820332283152,1.2833436809930139,-5.577006519474423,-5.57700651947485,39.78266601988063,43843.21883391499,22122.42565580913,22122.42565580913,65965.64448972412,78898.31534040783,78898.31534040783,22122.42565580913,101020.74099621696,101020.74099621696,101020.74099621696,125053.52271110164,92474.60377915762,57419.507272185416,38950.10722996912,24032.781714884684,0.0,62982.88894485381,20427.86445765198,1523.9837415449776,0.0,0.8847501337786775,2.849580342940807,0.0014959135982669303,346749.81598138035,1545183.7405561015,4.45619195552529,1545183.7405561015,4.45619195552529,0.85,0.0957933743668209,4.027634451161993,1.2703147485805673,1.0,0.0,4.027634451162317,1.285677070830795,1.2860135835702047,3.1326952487060886,19516.02464558483,1990.0806743979676,4632.441516551485,4632.441516551485,4.775543431420946,3.9159239804697785,-3.616323672662441,7.532247653132219,2.9224163689668847,2.9224163689668847,0.8349761054191099,0.0,0.0,0.00026172608095561655,8.602795741242166e-05,0.0001756981235431949,0.0007076478153870878,0.09579337372344064,0.07244159387268757,0.023351779850753065,0.09579374161193484,0.0724415943592298,0.023351780007591093,0.38187429322196254,0.38187429322196254,0.12309840175042462,0.0,3.979039320256561e-13,9.267319135381342,3.979039320256561e-13,3.979039320256561e-13,8.963420521292562,3.979039320256561e-13,24032.781714884684,20427.86445765198,0.85,1.0473581887849244,0.6961131756325591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448617168209577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15481.052825043153,1523.9837415449776,0.38187429322196254,0.12309840175042462,6.112874298809886,2.9224163689668847
2454.0,-28.90368354291775,3.945501845419336,34.885622743770675,24.131366167590045,4.645430701115119,-25.54861526615054,-39.23351800823582,1.290362424234386,-5.567083736293,-5.567083736293378,39.78822350053717,43831.05633456243,22200.65620605397,22200.65620605397,66031.7125406164,78888.67786069852,78888.67786069852,22200.65620605397,101089.33406675249,101089.33406675249,101089.33406675249,125148.88102164358,92471.64907104311,57414.0275444474,38952.91280732856,24059.546954891084,0.0,63012.459762219645,20450.61491165742,1524.255336639838,0.0,0.884781099772984,2.8490847974964346,0.0014959135982669303,346884.59842106205,1545422.2868805989,4.455148178717076,1545422.2868805989,4.455148178717076,0.85,0.0957971493048398,4.027634451161993,1.2702979273395614,1.0,0.0,4.0276344511597655,1.285644628254041,1.2859808597801612,3.1327743006492303,19515.401078096816,1990.0170882102266,4632.441516551485,4632.441516551485,4.792430973328453,3.945501845419336,-3.5946446565712273,7.540146501990563,2.9296785114614807,2.9296785114614807,0.8370510032747088,0.0,0.0,0.0002615139635666963,8.59765709946596e-05,0.00017553739257203672,0.0007070004497902824,0.09579714870314382,0.07244651231297738,0.02335063639016643,0.095797504540363,0.0724465127680094,0.02335063653683041,0.3818671575074658,0.3818671575074658,0.12308171725067252,0.0,3.979039320256561e-13,9.187179571337197,3.979039320256561e-13,3.979039320256561e-13,8.887012798516821,3.979039320256561e-13,24059.546954891084,20450.61491165742,0.85,1.0479151709009622,0.6955934826217053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449087930334539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.931101244876,1524.255336639838,0.3818671575074658,0.12308171725067252,6.112874298809886,2.9296785114614807
2455.0,-28.911494769645376,3.9744409716852407,34.88639596855838,24.1374957835302,4.653897178816132,-25.55479982386884,-39.23882871223611,1.2972022329262098,-5.5573822851188766,-5.557382285119299,39.7937697982998,43819.092501158855,22277.304848091397,22277.304848091397,66096.39734925026,78879.18630504442,78879.18630504442,22277.304848091397,101156.49115313582,101156.49115313582,101156.49115313582,125242.38111179927,92468.73777714345,57408.64397279888,38955.65978260508,24085.889958663447,0.0,63041.54974126852,20473.00646486393,1524.5233730886487,0.0,0.8848109520885061,2.848601978645789,0.0014959135982669303,347016.41424798255,1545660.380948174,4.4541419871961,1545660.380948174,4.4541419871961,0.8500000000000001,0.0958010131693378,4.027634451161993,1.2702814775472508,1.0,0.0,4.027634451160973,1.2856130224711741,1.2859489749213522,3.132851317436231,19514.78667283122,1989.9544363091595,4632.441516551485,4632.441516551485,4.808977030469934,3.9744409716852407,-3.5734053064677953,7.547846278153036,2.9367943740220466,2.9367943740220466,0.8390841068634419,0.0,0.0,0.0002613033278189612,8.592525141028322e-05,0.000175378076408678,0.0007063587825221119,0.09580101263538315,0.07245147059761448,0.02334954203776868,0.09580134536124978,0.0724514710014281,0.0233495421679097,0.38185943201507333,0.38185943201507333,0.1230650363175375,0.0,3.979039320256561e-13,9.1080205824004,3.979039320256561e-13,3.979039320256561e-13,8.811298621617254,3.979039320256561e-13,24085.889958663447,20473.00646486393,0.85,1.0484576857726255,0.6950827300565839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449554791574932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.81043875455,1524.5233730886487,0.38185943201507333,0.1230650363175375,6.112874298809886,2.9367943740220466
2456.0,-28.919242900940926,4.0027538018889395,34.88730509031089,24.143394408188783,4.662089137005403,-25.560954985898277,-39.24412300167603,1.3038012219627086,-5.547923495119051,-5.547923495119384,39.799275590275045,43807.33715112899,22352.46037555617,22352.46037555617,66159.79752668516,78869.87128656603,78869.87128656603,22352.46037555617,101222.3316621222,101222.3316621222,101222.3316621222,125334.11567744514,92465.86662844021,57403.33249300306,38958.37126159684,24111.78401532294,0.0,63070.15527691978,20495.0164130245,1524.7851204586486,0.0,0.8848396888585367,2.848125737217992,0.0014959135982669303,347144.9708469424,1545896.7635871167,4.453173438795715,1545896.7635871167,4.453173438795715,0.85,0.0958049116120548,4.027634451161993,1.2702653711801397,1.0,0.0,4.02763445116009,1.285582542463762,1.2859182185311515,3.1329255945271397,19514.180739887863,1989.8926483445277,4632.441516551485,4632.441516551485,4.825200770628605,4.0027538018889395,-3.5526183665270077,7.555372168415947,2.9437668468546265,2.9437668468546265,0.8410762419584648,0.0,0.0,0.0002610945478579731,8.587411862887645e-05,0.00017522042922909662,0.0007057238373105014,0.09580491161072156,0.07245643379818711,0.023348477812534445,0.0958048858265413,0.07245643379919545,0.023348477812859352,0.38185124076221144,0.38185124076221144,0.12304835823769615,0.0,3.410605131648481e-13,9.029859289529838,3.410605131648481e-13,3.410605131648481e-13,8.736608672585419,3.410605131648481e-13,24111.78401532294,20495.0164130245,0.85,1.0489873893000548,0.6945810892455512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450018765411363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15480.690497727677,1524.7851204586486,0.38185124076221144,0.12304835823769615,6.112874298809886,2.9437668468546265
2457.0,-28.926932858607405,4.030454878525489,34.88834013449766,24.149254441168182,4.670219619331431,-25.567063989372063,-39.24937971225006,1.3103507500961298,-5.538581359755597,-5.538581359756004,39.80476264065022,43795.68029618338,22425.870803614114,22425.870803614114,66221.55109979749,78860.64911979243,78860.64911979243,22425.870803614114,101286.51992340655,101286.51992340655,101286.51992340655,125423.67361856304,92463.03972730915,57398.07090370034,38961.07647067645,24137.153695156492,0.0,63098.230165832945,20516.580640883018,1525.0377074833316,0.0,0.8848678828614853,2.8476761669377226,0.0014959135982669303,347271.9786696063,1546132.3687694934,4.452223224841529,1546132.3687694934,4.452223224841529,0.85,0.09580880257371832,4.027634451161993,1.2702494329540057,1.0,0.0,4.027634451162656,1.2855522920409617,1.2858876940087502,3.132999315623063,19513.584145040302,1989.831812600664,4632.441516551485,4632.441516551485,4.841047798118462,4.030454878525489,-3.5321797556813146,7.562634634206804,2.950598618918885,2.950598618918885,0.8430281768339671,0.0,0.0,0.0002608874873494556,8.582337661357008e-05,0.00017506411073588553,0.0007050942435618907,0.09580880257406924,0.07246137410170606,0.023347428472363176,0.09580868390728742,0.07246137410144066,0.023347428472277658,0.3818426846552094,0.3818426846552094,0.12303168244048975,0.0,3.979039320256561e-13,8.952585687506314,3.979039320256561e-13,3.979039320256561e-13,8.66262342240617,3.979039320256561e-13,24137.153695156492,20516.580640883018,0.85,1.049499342941251,0.6940873013566441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450479019450608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15480.5715603384,1525.0377074833316,0.3818426846552094,0.12303168244048975,6.112874298809886,2.950598618918885
2458.0,-28.93456519105109,4.057557052305888,34.889492419279705,24.155006592068844,4.678228009614488,-25.57313332729745,-39.254607260785974,1.316796145860804,-5.529424784169123,-5.529424784169548,39.81024870792451,43784.15490177198,22497.73914635211,22497.73914635211,66281.89404812409,78851.4848860292,78851.4848860292,22497.73914635211,101349.2240323813,101349.2240323813,101349.2240323813,125511.34206385558,92460.19808761496,57392.86810335753,38963.69998250826,24162.118031474274,0.0,63125.818013982534,20537.80032675313,1525.2896422473352,0.0,0.884895113042773,2.847245333655359,0.0014959135982669303,347396.4991809798,1546367.958872442,4.451305532779262,1546367.958872442,4.451305532779262,0.85,0.09581283551470751,4.027634451161993,1.2702336524287237,1.0,0.0,4.0276344511605995,1.2855225272729238,1.2858576574672504,3.1330718565516844,19512.984439737018,1989.7706596785874,4632.441516551485,4632.441516551485,4.856561937364734,4.057557052305888,-3.5121392352250616,7.569696287530949,2.957293033374058,2.957293033374058,0.8449408666783024,0.0,0.0,0.0002606821280088701,8.577294357628498e-05,0.0001749091844325851,0.0007044702570453267,0.09581283551509989,0.07246640847023844,0.023346427044861444,0.09581296221525835,0.07246640846994168,0.02334642704476583,0.3818338384106113,0.3818338384106113,0.12301500846939128,0.0,3.979039320256561e-13,8.876027151792528,3.979039320256561e-13,3.979039320256561e-13,8.588525197157367,3.979039320256561e-13,24162.118031474274,20537.80032675313,0.85,1.0499965962174538,0.6936013865527045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445093584540679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15480.453530089784,1525.2896422473352,0.3818338384106113,0.12301500846939128,6.112874298809886,2.957293033374058
2459.0,-28.942144542038303,4.0840723836262915,34.89075287795284,24.160604760423325,4.686041083396639,-25.579174556242688,-39.259818744007475,1.3230710974882018,-5.520477885844684,-5.520477885845034,39.81570516097517,43772.7950558618,22568.160241551243,22568.160241551243,66340.95529741305,78842.4881790226,78842.4881790226,22568.160241551243,101410.64842057385,101410.64842057385,101410.64842057385,125597.32762779278,92457.42331409185,57387.73019047436,38966.32569290832,24186.679207218927,0.0,63153.00490012725,20558.677326136087,1525.538472971905,0.0,0.8849213604168722,2.846824617395558,0.0014959135982669303,347518.20214608154,1546602.304155082,4.450420998394086,1546602.304155082,4.450420998394086,0.85,0.09581694824578683,4.027634451161993,1.2702182411542164,1.0,0.0,4.027634451162918,1.2854935589274226,1.2858284195900103,3.133142459712152,19512.398846003714,1989.7109457361805,4632.441516551485,4632.441516551485,4.871763660893789,4.0840723836262915,-3.492511622712128,7.57658400633842,2.9638529472620214,2.9638529472620214,0.846815127789149,0.0,0.0,0.0002604783415521253,8.572269279619573e-05,0.00017475564875592958,0.0007038518714645465,0.0958169479109566,0.0724714919825724,0.02334545592838421,0.09581727495393692,0.07247149223582253,0.023345456009964308,0.3818247519208912,0.3818247519208912,0.12299833595917918,0.0,3.410605131648481e-13,8.800192153033777,3.410605131648481e-13,3.410605131648481e-13,8.515136702969812,3.410605131648481e-13,24186.679207218927,20558.677326136087,0.85,1.0504797895575573,0.6931229183011307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451389275241888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.336397934541,1525.538472971905,0.3818247519208912,0.12299833595917918,6.112874298809886,2.9638529472620214
2460.0,-28.94966312857328,4.1100125981149285,34.892112339454954,24.166012345254444,4.693623693585171,-25.585184087824008,-39.26501360312102,1.3291446527280124,-5.5117420847962535,-5.511742084796639,39.82111086215398,43761.632110890096,22637.17426136506,22637.17426136506,66398.80637225516,78833.65309907563,78833.65309907563,22637.17426136506,101470.82736044069,101470.82736044069,101470.82736044069,125681.626793401,92454.69252964777,57382.67154102557,38968.91220958022,24210.799432960313,0.0,63179.71164254054,20579.179518016266,1525.7812272750573,0.0,0.8849466958523386,2.8464116887504325,0.0014959135982669303,347637.06589398417,1546834.4962014798,4.449567229615281,1546834.4962014798,4.449567229615281,0.85,0.0958210768759134,4.027634451161993,1.2702031639637426,1.0,0.0,4.027634451161874,1.2854655314289156,1.2858001251030995,3.1332107728201,19511.8225358133,1989.6521784516935,4632.441516551485,4632.441516551485,4.886661640623753,4.1100125981149285,-3.473293997813834,7.583306595928763,2.970281000630853,2.970281000630853,0.848651714465958,0.0,0.0,0.00026027633384194285,8.567262939180907e-05,0.00017460370445013376,0.0007032398953438654,0.09582107658394656,0.0724765787909091,0.02334449779303746,0.09582136497040973,0.072476579011745,0.023344497864168402,0.381815466090625,0.381815466090625,0.12298166461767616,0.0,3.979039320256561e-13,8.725118789927421,3.979039320256561e-13,3.979039320256561e-13,8.442660324867404,3.979039320256561e-13,24210.799432960313,20579.179518016266,0.85,1.05095139952407,0.6926532422067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445183958425338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.220072763397,1525.7812272750573,0.381815466090625,0.12298166461767616,6.112874298809886,2.970281000630853
2461.0,-28.95713124339166,4.135390305278534,34.893562558962756,24.171318055037432,4.70108033929818,-25.591160784819053,-39.270184154715366,1.3351098806224855,-5.503155905769461,-5.503155905769839,39.82647439942365,43750.58954375423,22704.675140367064,22704.675140367064,66455.2646841213,78824.91588846855,78824.91588846855,22704.675140367064,101529.59102883561,101529.59102883561,101529.59102883561,125764.02915711564,92451.98824416052,57377.66189902884,38971.47371681297,24234.43812828003,0.0,63205.911845093004,20599.272409038025,1526.0164480589506,0.0,0.8849714061890099,2.84601624208082,0.0014959135982669303,347753.924912736,1547064.9032142204,4.448734557352401,1547064.9032142204,4.448734557352401,0.85,0.09582519122156821,4.027634451161993,1.2701882664533333,1.0,0.0,4.027634451160459,1.2854380093806914,1.2857723381361068,3.133277856862548,19511.251818015535,1989.593981432552,4632.441516551485,4632.441516551485,4.901232980328921,4.135390305278534,-3.454433732708245,7.589824037986779,2.9765797526409687,2.9765797526409687,0.8504513578974197,0.0,0.0,0.00026007582503666113,8.562282707632321e-05,0.00017445299796033792,0.0007026329046935499,0.09582519095684924,0.07248164744360956,0.023343543513239688,0.09582549851237844,0.07248164764384186,0.023343543577726344,0.38180601643715223,0.38180601643715223,0.12296499421114042,0.0,3.979039320256561e-13,8.650764453205682,3.979039320256561e-13,3.979039320256561e-13,8.37085777251366,3.979039320256561e-13,24234.43812828003,20599.272409038025,0.85,1.0514090018508382,0.692191414799608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452286309436468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15480.104712261744,1526.0164480589506,0.38180601643715223,0.12296499421114042,6.112874298809886,2.9765797526409687
2462.0,-28.964544815911545,4.160216875265724,34.89509590043039,24.176468524988763,4.7083496901187045,-25.59710711471233,-39.27533832667393,1.3409119888129508,-5.494766825367776,-5.494766825368174,39.83179700432652,43739.71779407388,22770.811601536734,22770.811601536734,66510.52939561062,78816.30850039338,78816.30850039338,22770.811601536734,101587.12010193011,101587.12010193011,101587.12010193011,125844.79274753745,92449.31594442621,57372.72523767522,38973.989674167766,24257.672645607334,0.0,63231.6623197751,20619.021748766234,1526.2482872962041,0.0,0.8849952420516547,2.845630401378756,0.0014959135982669303,347868.13118067425,1547293.5774969803,4.447931382059696,1547293.5774969803,4.447931382059696,0.85,0.09582935216038682,4.027634451161993,1.2701736656622962,1.0,0.0,4.027634451161442,1.285411249084453,1.2857453151934306,3.133343086915348,19510.68785055481,1989.5364727562226,4632.441516551485,4632.441516551485,4.915509784673537,4.160216875265724,-3.4359639712175727,7.596180846483296,2.9827520486321815,2.9827520486321815,0.8522148710377662,0.0,0.0,0.00025987692133274125,8.557320915977174e-05,0.00017430371217296952,0.0007020316361132761,0.09582935193607989,0.07248674525490498,0.023342606681174917,0.09582964451305874,0.07248674542457459,0.023342606735812226,0.38179642929713953,0.38179642929713953,0.1229483245525785,0.0,3.979039320256561e-13,8.577122787635972,3.979039320256561e-13,3.979039320256561e-13,8.299647815033552,3.979039320256561e-13,24257.672645607334,20619.021748766234,0.85,1.0518548296145314,0.6917375914122488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452730061766117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.990112257265,1526.2482872962041,0.38179642929713953,0.1229483245525785,6.112874298809886,2.9827520486321815
2463.0,-28.97190467656612,4.184503999074957,34.89670502339601,24.181505001056962,4.715469493243758,-25.60302005372695,-39.280471893120534,1.3465848702954788,-5.486543070780897,-5.4865430707813125,39.83707200246622,43728.99570717582,22835.545142892046,22835.545142892046,66564.54085006786,78807.84552482417,78807.84552482417,22835.545142892046,101643.39066771622,101643.39066771622,101643.39066771622,125923.86410622537,92446.70582359086,57367.85600550088,38976.49979787776,24280.473438509154,0.0,63256.97323638691,20638.40242273278,1526.4742501490514,0.0,0.8850183926008399,2.8452568690417266,0.0014959135982669303,347980.1153375307,1547520.231663341,4.447151326915019,1547520.231663341,4.447151326915019,0.8499999999999999,0.09583350632442665,4.027634451161993,1.270159353897907,1.0,0.0,4.0276344511616475,1.2853850917859946,1.285718897446353,3.133406849744729,19510.137005452812,1989.480302188088,4632.441516551485,4632.441516551485,4.929483742277539,4.184503999074957,-3.4178556664774096,7.602359665552367,2.988800381087115,2.988800381087115,0.8539429660248901,0.0,0.0,0.00025967959729004193,8.552381602453556e-05,0.0001741557812655064,0.0007014358244939859,0.09583350612823302,0.07249183283900079,0.02334167328923223,0.0958337580868437,0.07249183298740834,0.023341673337018313,0.38178672583372025,0.38178672583372025,0.12293165549239563,0.0,3.979039320256561e-13,8.504213629246863,3.979039320256561e-13,3.979039320256561e-13,8.229314531994362,3.979039320256561e-13,24280.473438509154,20638.40242273278,0.85,1.0522877944431643,0.691291307027347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453170598827125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.87635597967,1526.4742501490514,0.38178672583372025,0.12293165549239563,6.112874298809886,2.988800381087115
2464.0,-28.979208416763623,4.208262082687999,34.89838260438134,24.18632637653502,4.722348167950943,-25.608906534354354,-39.285589603800304,1.3520462855417046,-5.478535532546289,-5.478535532546687,39.84228518800054,43718.453556663975,22899.02996643497,22899.02996643497,66617.48352309894,78799.48806641473,78799.48806641473,22899.02996643497,101698.51803284971,101698.51803284971,101698.51803284971,126001.38176083707,92444.08117038196,57363.0466606312,38978.927233056405,24302.863727987373,0.0,63281.79096104378,20657.434168789267,1526.6958132725522,0.0,0.8850406475142425,2.8448878511484863,0.0014959135982669303,348089.1824383857,1547744.2545436532,4.446401475913763,1547744.2545436532,4.446401475913763,0.85,0.0958376637286041,4.027634451161993,1.270145315225236,1.0,0.0,4.027634451161355,1.2853599223718464,1.2856934699597231,3.1334682068893884,19509.583093409747,1989.4238188790002,4632.441516551485,4632.441516551485,4.943188140555659,4.208262082687999,-3.4001448668158747,7.608406949503873,2.994727358228343,2.994727358228343,0.8556363880652409,0.0,0.0,0.0002594839143073182,8.547460167668028e-05,0.0001740093126306379,0.000700845902374175,0.09583766372809122,0.07249691878502204,0.023340744943069182,0.09583764692520907,0.07249691878541001,0.023340744943194085,0.381776924655901,0.381776924655901,0.122914986910916,0.0,3.979039320256561e-13,8.432032796710075,3.979039320256561e-13,3.979039320256561e-13,8.159591587916111,3.979039320256561e-13,24302.863727987373,20657.434168789267,0.85,1.0527117281511298,0.690853607218181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453607969410476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.763428610693,1526.6958132725522,0.381776924655901,0.122914986910916,6.112874298809886,2.994727358228343
2465.0,-28.986458642489072,4.231504538113085,34.90012306920556,24.191217601206176,4.729277872339017,-25.61473984772628,-39.29066114416344,1.357559077469414,-5.470574911190624,-5.470574911190951,39.84747289616908,43707.95390361117,22960.90534898949,22960.90534898949,66668.85925260065,78791.20692303444,78791.20692303444,22960.90534898949,101752.11227202392,101752.11227202392,101752.11227202392,126076.87660223887,92441.53146283132,57358.27844297576,38981.392244283954,24324.764330214955,0.0,63306.156574498906,20676.04968068271,1526.9092598537175,0.0,0.8850627484039766,2.844548808083552,0.0014959135982669303,348197.6371083116,1547967.2069335917,4.4456568395726235,1547967.2069335917,4.4456568395726235,0.85,0.09584176831787881,4.027634451161993,1.2701313457870858,1.0,0.0,4.0276344511641184,1.2853345101575926,1.2856678016355112,3.1335301583617885,19509.044998047735,1989.368948422523,4632.441516551485,4632.441516551485,4.956545110596931,4.231504538113085,-3.382694367425981,7.614198905539066,3.0005352201167357,3.0005352201167357,0.8572957771762102,0.0,0.0,0.0002592897994192847,8.542585714766643e-05,0.00017386394227161825,0.0007002604037080096,0.09584176816071191,0.07250196100858514,0.023339807152126774,0.0958420160403671,0.07250196112747799,0.023339807190400828,0.3817670408855579,0.3817670408855579,0.12289831871239897,0.0,3.410605131648481e-13,8.360503181836407,3.410605131648481e-13,3.410605131648481e-13,8.09055256613209,3.410605131648481e-13,24324.764330214955,20676.04968068271,0.85,1.0531180987767677,0.6904218526072657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454042029822078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.65138019285,1526.9092598537175,0.3817670408855579,0.12289831871239897,6.112874298809886,3.0005352201167357
2466.0,-28.99365831509829,4.254237341488862,34.90191876726259,24.195623269211524,4.735649693592105,-25.620583397545296,-39.295771380979545,1.3625747759354399,-5.463027173791545,-5.463027173791941,39.85256344177792,43697.83661152319,23022.063594906278,23022.063594906278,66719.90020642948,78783.21890561879,78783.21890561879,23022.063594906278,101805.28250052506,101805.28250052506,101805.28250052506,126151.7403407968,92439.02880919071,57353.646514675456,38983.758105016954,24346.457840271723,0.0,63330.21594528868,20694.489164230963,1527.1262875564269,0.0,0.885083068676551,2.8441791491668234,0.0014959135982669303,348300.4911914674,1548186.0071599411,4.444972218855913,1548186.0071599411,4.444972218855913,0.85,0.09584597328788698,4.027634451161993,1.27011812474113,1.0,0.0,4.027634451160853,1.285311423361121,1.285644461251356,3.133586442910178,19508.516833036658,1989.3150905800308,4632.441516551485,4632.441516551485,4.969747273149501,4.254237341488862,-3.3657876822542847,7.620025023743146,3.00622713097445,3.00622713097445,0.8589220374212714,0.0,0.0,0.00025909717037469066,8.537676668051888e-05,0.00017372040369417177,0.0006996822827884154,0.09584597320270724,0.07250707621433046,0.023338896988376788,0.09584538227971078,0.07250707627876889,0.023338897009118096,0.38175708242784556,0.38175708242784556,0.122881650820252,0.0,3.979039320256561e-13,8.289885371722391,3.979039320256561e-13,3.979039320256561e-13,8.022733334475731,3.979039320256561e-13,24346.457840271723,20694.489164230963,0.85,1.0535239649912005,0.6899998043473275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445447293438037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.540160390257,1527.1262875564269,0.38175708242784556,0.122881650820252,6.112874298809886,3.00622713097445
2467.0,-29.000807308705973,4.27647819701423,34.9037655002686,24.200389079656475,4.742430318743794,-25.62634039055562,-39.30077398018909,1.3679634005936316,-5.455279463118416,-5.4552794631188295,39.85764211117663,43687.49365072093,23081.09733695579,23081.09733695579,66768.59098767673,78775.03428791501,78775.03428791501,23081.09733695579,101856.1316248708,101856.1316248708,101856.1316248708,126223.51482891127,92436.4748388726,57348.934201679294,38986.15626354812,24367.38320404047,0.0,63353.53946758859,20712.2757234344,1527.3224158940152,0.0,0.8851044602685281,2.843878735980287,0.0014959135982669303,348406.0951475397,1548404.320220128,4.444251526553876,1548404.320220128,4.444251526553876,0.85,0.09584990885480248,4.027634451161993,1.2701043624570594,1.0,0.0,4.027634451162567,1.2852865883042253,1.2856193740734987,3.133646991894588,19507.977838051705,1989.2601283875438,4632.441516551485,4632.441516551485,4.982490821414188,4.27647819701423,-3.34894023856674,7.62541843558097,3.0118040342229975,3.0118040342229975,0.8605154383494279,0.0,0.0,0.0002589060276786269,8.532873546906497e-05,0.00017357729220956195,0.0006991058820426439,0.09584990885514191,0.07251198555067628,0.023337923304465637,0.095849883353623,0.07251198555041949,0.023337923304382984,0.3817470718499833,0.3817470718499833,0.12286498317320109,0.0,3.979039320256561e-13,8.219762494263477,3.979039320256561e-13,3.979039320256561e-13,7.954972525558503,3.979039320256561e-13,24367.38320404047,20712.2757234344,0.85,1.0539046681335817,0.6895825240051705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454900858565511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.429711660903,1527.3224158940152,0.3817470718499833,0.12286498317320109,6.112874298809886,3.0118040342229975
2468.0,-29.007906550021392,4.29823211782868,34.905658747892815,24.20475542256611,4.748740810758107,-25.63209966504654,-39.305810316558905,1.3729339257832198,-5.447961727875679,-5.447961727876066,39.862691148513775,43677.50900619054,23139.529502265985,23139.529502265985,66817.03850845652,78767.1356475596,78767.1356475596,23139.529502265985,101906.66514982558,101906.66514982558,101906.66514982558,126294.97617811957,92433.99622194243,57344.36958057338,38988.47404596562,24388.311028293992,0.0,63376.785074259606,20730.064374049893,1527.5364031931372,0.0,0.8851237367473346,2.8435488089480545,0.0014959135982669303,348505.8614742993,1548621.3825729995,4.443602113381393,1548621.3825729995,4.443602113381393,0.85,0.09585419879530747,4.027634451161993,1.2700913331797348,1.0,0.0,4.027634451161341,1.285263708667777,1.2855962447064855,3.133702775546961,19507.454745795894,1989.2067878221305,4632.441516551485,4632.441516551485,4.9951045079769685,4.29823211782868,-3.332640906709777,7.630873024538457,3.017270421208965,3.017270421208965,0.8620772632025614,0.0,0.0,0.0002587163437354102,8.528040556763457e-05,0.0001734359381677756,0.0006985365596341343,0.09585419879384387,0.07251716053504219,0.023337038258801675,0.09585427866118398,0.07251716053614947,0.023337038259158005,0.38173700252337545,0.38173700252337545,0.12284831572222703,0.0,3.979039320256561e-13,8.150322923591261,3.979039320256561e-13,3.979039320256561e-13,7.887387044072511,3.979039320256561e-13,24388.311028293992,20730.064374049893,0.85,1.0542825488886176,0.6891720518011902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445532579439029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15479.320038211794,1527.5364031931372,0.38173700252337545,0.12284831572222703,6.112874298809886,3.017270421208965
2469.0,-29.014955681539142,4.319509394838617,34.907590870491184,24.208913754578703,4.754798845381923,-25.637839139475926,-39.31084316046906,1.3776823032207486,-5.4407957827405085,-5.440795782740848,39.86761060626214,43667.72941390971,23196.72675880756,23196.72675880756,66864.45617271727,78759.4172859686,78759.4172859686,23196.72675880756,101956.14404477616,101956.14404477616,101956.14404477616,126364.8359634047,92431.57520935788,57339.88733690246,38990.76430272824,24408.691918628538,0.0,63399.45622135678,20747.388130834257,1527.7329874983225,0.0,0.8851427005352299,2.843221652947048,0.0014959135982669303,348603.5801060934,1548832.8963114098,4.442963253102682,1548832.8963114098,4.442963253102682,0.85,0.09585819827921187,4.027634451161993,1.2700786566687747,1.0,0.0,4.027634451160803,1.2852418668494936,1.2855741553182873,3.1337560307111,19506.94381047596,1989.1546869191786,4632.441516551485,4632.441516551485,5.007451616156794,4.319509394838617,-3.3166694250358324,7.636178819874449,3.022626984316348,3.022626984316348,0.8636077098046708,0.0,0.0,0.0002585281253169543,8.523213445604543e-05,0.00017329599086090885,0.0006979729030396504,0.09585819822808556,0.07252211367252206,0.023336084555563488,0.09585763856322779,0.07252211371120218,0.02333608456800969,0.3817268809031312,0.3817268809031312,0.12283164842811445,0.0,3.410605131648481e-13,8.081749401761726,3.410605131648481e-13,3.410605131648481e-13,7.821955363406573,3.410605131648481e-13,24408.691918628538,20747.388130834257,0.85,1.054653464838288,0.688771355726546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455747796440652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.211123167152,1527.7329874983225,0.3817268809031312,0.12283164842811445,6.112874298809886,3.022626984316348
2470.0,-29.021956951050505,4.340325133181129,34.90955970868616,24.21336566274988,4.761188555406315,-25.643502303162865,-39.31578121902419,1.3827339074216185,-5.433520126263318,-5.433520126263728,39.87254487399455,43657.765289092014,23252.111398899724,23252.111398899724,66909.87668799174,78751.54498218856,78751.54498218856,23252.111398899724,102003.65638108828,102003.65638108828,102003.65638108828,126432.16848618478,92429.11545983376,57335.33576634416,38993.08854832178,24428.5121050965,0.0,63421.60065341828,20764.235289332024,1527.9208197378045,0.0,0.8851621722683615,2.8429501213763526,0.0014959135982669303,348702.81682715315,1549045.0687435057,4.442307300062175,1549045.0687435057,4.442307300062175,0.85,0.09586212139861042,4.027634451161993,1.2700655328808352,1.0,0.0,4.02763445116266,1.2852186033387913,1.285550645681591,3.1338127542651857,19506.42470003512,1989.1017523858934,4632.441516551485,4632.441516551485,5.019407436838885,4.340325133181129,-3.300816421902319,7.641141555083449,3.027876016410727,3.027876016410727,0.8651074332602077,0.0,0.0,0.0002583413096976837,8.518479699722492e-05,0.0001731565127004588,0.000697411135995437,0.09586212132602753,0.07252700775728207,0.02333511356874546,0.09586237721306745,0.07252700781219672,0.023335113586413703,0.38171672369522724,0.38171672369522724,0.12281498125949104,0.0,3.979039320256561e-13,8.013666999617271,3.979039320256561e-13,3.979039320256561e-13,7.75603968339442,3.979039320256561e-13,24428.5121050965,20764.235289332024,0.85,1.055001387518362,0.6883737534104473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456166842973917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15479.10297534741,1527.9208197378045,0.38171672369522724,0.12281498125949104,6.112874298809886,3.027876016410727
2471.0,-29.028905773485462,4.360680986360304,34.9115591516182,24.21716486513617,4.7668143310022915,-25.64919466021652,-39.32079471470786,1.3871032176342566,-5.426805385793273,-5.426805385793686,39.87737448873373,43648.344424302886,23307.297618499448,23307.297618499448,66955.64204280233,78744.12322464047,78744.12322464047,23307.297618499448,102051.42084313992,102051.42084313992,102051.42084313992,126499.80173834774,92426.77577262641,57330.9969718876,38995.309778598676,24448.38089520783,0.0,63443.6906738065,20781.123760926654,1528.1233389288707,0.0,0.8851791299583093,2.8426199023623857,0.0014959135982669303,348794.4225820561,1549252.762393731,4.441736054507177,1549252.762393731,4.441736054507177,0.85,0.09586628675333121,4.027634451161993,1.2700534987123686,1.0,0.0,4.027634451165457,1.2851985315746104,1.2855303305807972,3.13386169701531,19505.930927784844,1989.0514016289808,4632.441516551485,4632.441516551485,5.03132042470987,4.360680986360304,-3.2856026280569623,7.646283614417266,3.0330212798021154,3.0330212798021154,0.8665775085148901,0.0,0.0,0.00025815601647378745,8.513676123971875e-05,0.0001730192552340687,0.0006968583130951251,0.09586628677612302,0.0725320834996688,0.023334203276454225,0.09586578364448668,0.0725320834824248,0.023334203270906403,0.3817065220961085,0.3817065220961085,0.122798314191259,0.0,3.979039320256561e-13,7.946543006056061,3.979039320256561e-13,3.979039320256561e-13,7.6916118219044165,3.979039320256561e-13,24448.38089520783,20781.123760926654,0.85,1.0553554077907037,0.6879855815563963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456583067134734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.99555139215,1528.1233389288707,0.3817065220961085,0.122798314191259,6.112874298809886,3.0330212798021154
2472.0,-29.03581304008994,4.3805954612871485,34.91358592713885,24.221422522701346,4.772959838401216,-25.65479762973773,-39.32568894289432,1.391944427949503,-5.419784527162506,-5.419784527162834,39.882169954947926,43638.609622504504,23360.26300877838,23360.26300877838,66998.87263128288,78736.45345090391,78736.45345090391,23360.26300877838,102096.71645968228,102096.71645968228,102096.71645968228,126564.07522196145,92424.3817419271,57326.53791312488,38997.6042542247,24467.35876227917,0.0,63464.96301650387,20797.254947937294,1528.2965509151545,0.0,0.8851977881607985,2.842369168324376,0.0014959135982669303,348890.22475409793,1549459.008339032,4.441107541580191,1549459.008339032,4.441107541580191,0.85,0.09586999628320325,4.027634451161993,1.2700407617585738,1.0,0.0,4.027634451160136,1.2851762488639187,1.2855078055506408,3.133916032701644,19505.42568677574,1988.9998813841364,4632.441516551485,4632.441516551485,5.0427540046244115,4.3805954612871485,-3.270347455026138,7.650942916313287,3.0380625040664686,3.0380625040664686,0.8680178583047053,0.0,0.0,0.00025797195266591904,8.508989236946546e-05,0.00017288206029645358,0.0006963057420378614,0.09586999622448986,0.07253681353171329,0.023333182692776566,0.09587021390879745,0.07253681357613678,0.023333182707066476,0.3816962977392039,0.3816962977392039,0.12278164720334003,0.0,3.410605131648481e-13,7.879940373726981,3.410605131648481e-13,3.410605131648481e-13,7.627688732595459,3.410605131648481e-13,24467.35876227917,20797.254947937294,0.85,1.055682843679591,0.6876015922542398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456996195854663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.888944751001,1528.2965509151545,0.3816962977392039,0.12278164720334003,6.112874298809886,3.0380625040664686
