time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2473.0,-29.04267179231907,4.400070922489321,34.91563668977543,24.225182050745957,4.778527411179054,-25.66041472868693,-39.330637513753004,1.3962703474486744,-5.413260038518786,-5.413260038519127,39.88692258981245,43629.313396205536,23412.944655739786,23412.944655739786,67042.25805194532,78729.10709395693,78729.10709395693,23412.944655739786,102142.05174969672,102142.05174969672,102142.05174969672,126628.50629641522,92422.05754893592,57322.26385078684,38999.7707757212,24486.454546718494,0.0,63486.22532243969,20813.48636471072,1528.4919178418672,0.0,0.8852140400570344,2.8420744511344034,0.0014959135982669303,348979.2722954417,1549663.4326458755,4.440560101042187,1549663.4326458755,4.440560101042187,0.85,0.09587409264917145,4.027634451161993,1.270028890236281,1.0,0.0,4.027634451161607,1.2851563761036773,1.2854876929156884,3.1339644933894584,19504.93518445571,1988.9498640673125,4632.441516551485,4632.441516551485,5.054126333184453,4.400070922489321,-3.255672702204712,7.655743624694033,3.043004505646667,3.043004505646667,0.8694298587561906,0.0,0.0,0.00025778930126784164,8.50425273419061e-05,0.00017274677392593553,0.0006957608579911903,0.09587409268831515,0.07254183528953703,0.02333225739877811,0.09587428770026546,0.0725418352599192,0.023332257389252254,0.38168604205598955,0.38168604205598955,0.12276498027967152,0.0,3.410605131648481e-13,7.814120748737196,3.410605131648481e-13,3.410605131648481e-13,7.563996006171578,3.410605131648481e-13,24486.454546718494,20813.48636471072,0.85,1.056012665919968,0.687224877122824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457406876198438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.78293898424,1528.4919178418672,0.38168604205598955,0.12276498027967152,6.112874298809886,3.043004505646667
2474.0,-29.049485714241037,4.419119877411075,34.91770633922236,24.228987749107205,4.784130600261195,-25.665987910840112,-39.33553764419628,1.4006327967635792,-5.406709344377191,-5.406709344377609,39.8915745565561,43620.01193074,23464.125409389566,23464.125409389566,67084.13734012957,78721.80356171668,78721.80356171668,23464.125409389566,102185.92897110624,102185.92897110624,102185.92897110624,126690.83146209145,92419.77251218571,57317.98088081758,39001.99070152014,24504.9024909852,0.0,63506.89319250534,20829.16711733742,1528.6654046221317,0.0,0.8852307924872937,2.841808318040341,0.0014959135982669303,349068.695444778,1549863.5466725312,4.439995814284402,1549863.5466725312,4.439995814284402,0.85,0.09587780985763972,4.027634451161993,1.2700170110212636,1.0,0.0,4.0276344511635385,1.2851363302690226,1.285467408854922,3.134013377645991,19504.452945746805,1988.900689404313,4632.441516551485,4632.441516551485,5.065174665573953,4.419119877411075,-3.241168338644022,7.660288216055097,3.0478472622114676,3.0478472622114676,0.8708135034889908,0.0,0.0,0.00025760796166768014,8.499564997291752e-05,0.0001726123116947626,0.0006952192932765381,0.09587780985834272,0.07254656939858205,0.023331240459760674,0.09587800531793399,0.0725465693980501,0.023331240459589613,0.3816757644124179,0.3816757644124179,0.12274831340740337,0.0,3.979039320256561e-13,7.749069970024209,3.979039320256561e-13,3.979039320256561e-13,7.502056520991857,3.979039320256561e-13,24504.9024909852,20829.16711733742,0.85,1.0563284388165661,0.6868547607661548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457814694005722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.677674879913,1528.6654046221317,0.3816757644124179,0.12274831340740337,6.112874298809886,3.0478472622114676
2475.0,-29.056236559806994,4.437848980712538,34.919746301821164,24.23670304650443,4.79425082037956,-25.671052538840925,-39.339690388273425,1.4090667994134072,-5.2652875131641395,-5.39529436052633,39.89484861305635,43607.87876693615,23502.507603824437,23502.507603824437,67110.38637076059,78712.04119845659,78712.04119845659,23502.507603824437,102214.54880228103,102214.54880228103,102214.54880228103,126728.40080058377,92416.83218637136,57312.6697548506,39004.624923911964,24513.851998302733,0.0,63518.4769222147,20836.774198557323,1528.8415612076976,0.0,0.8852776528079128,2.8411387105461445,0.0014959135982669303,349224.56371924735,1550004.3987338827,4.438417453303715,1550004.3987338827,4.438417453303715,0.85,0.09587148669656965,4.027634451161993,1.2699987924518066,1.0,0.0,4.02763445116126,1.285097223828484,1.2854280615948366,3.134108747946018,19503.832413528078,1988.837412727902,4632.441516551485,4632.441516551485,5.073460187214699,4.437848980712538,-3.223039143096417,7.660888123808954,3.0525938151503453,3.0525938151503453,0.8721696614715272,0.0,0.0,0.0002574284165909399,8.49559412148852e-05,0.0001724724753760547,0.0006946560837017864,0.0958714866954305,0.07254370588674382,0.023327780808686683,0.09587153455633243,0.07254370588760578,0.02332778080896387,0.3816654719641511,0.3816654719641511,0.12273164657625553,0.0,3.979039320256561e-13,7.688001454827827,3.979039320256561e-13,0.13000684736221046,7.466546304483188,3.979039320256561e-13,24513.851998302733,20836.774198557323,0.85,1.0565490487585931,0.6865384826581838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458219867885174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15478.573080251,1528.8415612076976,0.3816654719641511,0.12273164657625553,6.112874298809886,3.0525938151503453
2476.0,-29.062934497796054,4.45624480189283,34.92176710859174,24.243602470401697,4.803409318563744,-25.676165810423367,-39.343947906140215,1.4166406310956812,-5.112047207126807,-5.385007757780305,39.898370269989066,43596.41250839853,23542.501458365587,23542.501458365587,67138.91396676411,78702.86940118959,78702.86940118959,23542.501458365587,102245.37085955517,102245.37085955517,102245.37085955517,126769.9888623024,92414.07133544881,57307.6144422716,39007.17432575245,24524.618002747226,0.0,63531.79232849968,20845.92530233514,1529.2006479725164,0.0,0.8853177760841581,2.8402439931530448,0.0014959135982669303,349365.0710800469,1550155.913528572,4.437066100329758,1550155.913528572,4.437066100329758,0.85,0.09586727810190072,4.027634451161993,1.2699820168176665,1.0,0.0,4.02763445116073,1.2850621425195035,1.2853927424705935,3.1341943069503078,19503.249758048136,1988.7779984039541,4632.441516551485,4632.441516551485,5.082093616130801,4.45624480189283,-3.205928138165044,7.662172940057874,3.0572756277753053,3.0572756277753053,0.8735073222215158,0.0,0.0,0.00025725039254913533,8.491524840576453e-05,0.00017233514414337082,0.0006941029636978083,0.09586727673618135,0.07254244999534432,0.02332482674083704,0.09586819872717273,0.0725424510287794,0.023324827073121324,0.38165536589559584,0.38165536589559584,0.12271497977800391,0.0,3.979039320256561e-13,7.6314528659278835,3.979039320256561e-13,0.2729605506535222,7.42579713690867,3.979039320256561e-13,24524.618002747226,20845.92530233514,0.85,1.0567766390032463,0.6862141128173657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458621312368345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.46952212102,1529.2006479725164,0.38165536589559584,0.12271497977800391,6.112874298809886,3.0572756277753053
2477.0,-29.069571276214546,4.474315651751617,34.92376582914916,24.250440881028794,4.812481328209163,-25.681232642214344,-39.34816767051814,1.4241426941089717,-4.961182307721572,-5.374757573573954,39.90176819194109,43585.0569376544,23581.49801694501,23581.49801694501,67166.55495459941,78693.8011971762,78693.8011971762,23581.49801694501,102275.29921412122,102275.29921412122,102275.29921412122,126810.0334890406,92411.35452485083,57302.61026492424,39009.71584436288,24534.734274919374,0.0,63544.45011928225,20854.52413368147,1529.523301081787,0.0,0.8853581500940663,2.83938036906512,0.0014959135982669303,349505.12513297633,1550302.1153946894,4.435706385721369,1550302.1153946894,4.435706385721369,0.8500000000000001,0.09586275283779537,4.027634451161993,1.269965411522426,1.0,0.0,4.027634451162458,1.285027395440473,1.2853577599074428,3.1342790554137783,19502.67639692605,1988.719531840746,4632.441516551485,4632.441516551485,5.090511759876403,4.474315651751617,-3.1889875933176017,7.663303245069219,3.0618881154658815,3.0618881154658815,0.8748251758473947,0.0,0.0,0.00025707410590937034,8.487493421668777e-05,0.00017219917169268258,0.0006935553163710074,0.0958627514551805,0.07254097321841516,0.023321778236765345,0.09586364147183667,0.07254097426466355,0.023321778573131818,0.38164564242732824,0.38164564242732824,0.12269831300606929,0.0,3.979039320256561e-13,7.578417239797261,3.979039320256561e-13,0.413575265852387,7.386708712742063,3.979039320256561e-13,24534.734274919374,20854.52413368147,0.85,1.0570011201374463,0.6858987190201324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445901963160581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.36679887798,1529.523301081787,0.38164564242732824,0.12269831300606929,6.112874298809886,3.0618881154658815
2478.0,-29.076156320922088,4.492066078388354,34.92574253356743,24.2571051925421,4.821352619151083,-25.686272980162116,-39.352375420834846,1.4314692782964114,-4.812943314739357,-5.364724506274376,39.90512398888117,43573.877757913164,23619.948803590058,23619.948803590058,67193.82656150323,78684.84080477925,78684.84080477925,23619.948803590058,102304.7896083693,102304.7896083693,102304.7896083693,126849.52544619709,92408.64337681106,57297.68032956146,39012.181163610665,24544.735837827786,0.0,63556.91700143845,20863.02546215362,1529.8445106516501,0.0,0.8853975461099077,2.838529697696151,0.0014959135982669303,349642.2552782249,1550446.514983173,4.434379688317186,1550446.514983173,4.434379688317186,0.85,0.09585840850524563,4.027634451161993,1.2699491260247302,1.0,0.0,4.027634451159783,1.2849934684051132,1.2853235995180847,3.1343618082050995,19502.104230841527,1988.6611871374555,4632.441516551485,4632.441516551485,5.098812088441299,4.492066078388354,-3.1723553711829267,7.664421449571281,3.066433229843103,3.066433229843103,0.8761237799551723,0.0,0.0,0.0002568993033958768,8.48347524211296e-05,0.00017206455097474717,0.0006930131133296106,0.09585840718621491,0.07253965570071215,0.02331875148550276,0.09585931218792597,0.07253965669887205,0.023318751806373574,0.3816364004599728,0.3816364004599728,0.12268164625518826,0.0,3.410605131648481e-13,7.528198855209325,3.410605131648481e-13,0.5517811915350421,7.347301195839236,3.410605131648481e-13,24544.735837827786,20863.02546215362,0.85,1.0572228756782283,0.6855882854879034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459414334329799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.265077600403,1529.8445106516501,0.3816364004599728,0.12268164625518826,6.112874298809886,3.066433229843103
2479.0,-29.08268610440544,4.509501174668011,34.927696964608685,24.263637733552628,4.830053846215166,-25.691280581615402,-39.35656267041338,1.43864832333338,-4.6671430260351485,-5.354874617895364,39.90842826103077,43562.85494121539,23657.788446440605,23657.788446440605,67220.64338765599,78676.03579729461,78676.03579729461,23657.788446440605,102333.82424373522,102333.82424373522,102333.82424373522,126888.38036960803,92405.99645925564,57292.81560280509,39014.64539605616,24554.55612587281,0.0,63569.201521928975,20871.372706991886,1530.1596628713605,0.0,0.8854361741160943,2.8376932954106024,0.0014959135982669303,349776.9228528638,1550588.7073978782,4.433078931425515,1550588.7073978782,4.433078931425515,0.85,0.09585418350137084,4.027634451161993,1.2699330674624068,1.0,0.0,4.027634451163852,1.2849602303489613,1.2852901303206452,3.134442884717291,19501.545620086406,1988.6042246930815,4632.441516551485,4632.441516551485,5.106980490074727,4.509501174668011,-3.156003251886323,7.6655044265543335,3.070911801298105,3.070911801298105,0.8774033717994586,0.0,0.0,0.0002567260759168553,8.479478385164147e-05,0.00017193129206521382,0.0006924763951546498,0.09585418223125823,0.0725384525732246,0.023315729658033635,0.09585498947718304,0.07253845353439235,0.023315729966978498,0.38162767924891666,0.38162767924891666,0.1226649795211501,0.0,0.06122180107013264,7.4802539187022035,3.979039320256561e-13,0.6877315918601994,7.308063071892491,3.979039320256561e-13,24554.55612587281,20871.372706991886,0.85,1.0574404236376542,0.6852823993107393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459805980594602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.164171495555,1530.1596628713605,0.38162767924891666,0.1226649795211501,6.112874298809886,3.070911801298105
2480.0,-29.089155857016852,4.526626031873971,34.92962902857284,24.270036233961605,4.838599054102285,-25.696249749764974,-39.36072096750138,1.4456929467627608,-4.524070077273905,-5.345201073316788,39.911685260237824,43551.97414204436,23695.01713528324,23695.01713528324,67246.9912773276,78667.31996152615,78667.31996152615,23695.01713528324,102362.3370968094,102362.3370968094,102362.3370968094,126926.55551229147,92403.35131583113,57288.00549599436,39017.05091092974,24564.21841548207,0.0,63581.26932641181,20879.58565315976,1530.4699461419718,0.0,0.8854740545069523,2.83687580406345,0.0014959135982669303,349909.2190856376,1550728.8751663736,4.43180342380989,1550728.8751663736,4.43180342380989,0.85,0.09585008515492395,4.027634451161993,1.2699172929814084,1.0,0.0,4.027634451162157,1.2849276195276071,1.2852572907132118,3.134522435312519,19500.987383747408,1988.5473004285266,4632.441516551485,4632.441516551485,5.115017005745698,4.526626031873971,-3.1399239310738527,7.666549962947824,3.075324832139782,3.075324832139782,0.8786642377542234,0.0,0.0,0.0002565545470950815,8.475510886764748e-05,0.00017179943822743404,0.00069194533609509,0.09585008393154049,0.07253736940736859,0.023312714524171895,0.09585090747877048,0.0725373703332,0.023312714821723955,0.3816194790864938,0.3816194790864938,0.12264831280058625,0.0,0.21005836852077664,7.434080635940006,3.410605131648481e-13,0.8211309960428821,7.268606178020036,3.410605131648481e-13,24564.21841548207,20879.58565315976,0.85,1.0576541171598322,0.6849811997061337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460194360111622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15478.06415295574,1530.4699461419718,0.3816194790864938,0.12264831280058625,6.112874298809886,3.075324832139782
2481.0,-29.095577411489742,4.543445517653365,34.931538664103286,24.27630223045128,4.8469796153943205,-25.701191997450437,-39.36486340882254,1.4525942012585773,-4.383467508831529,-5.335708349830789,39.91489574170936,43541.23845941337,23731.661706473165,23731.661706473165,67272.90016588653,78658.73457123004,78658.73457123004,23731.661706473165,102390.39627770321,102390.39627770321,102390.39627770321,126964.1262178544,92400.75050751962,57283.25439531239,39019.44012467471,24573.72994015118,0.0,63593.170064825885,20887.6704491285,1530.7758875805903,0.0,0.8855111622177612,2.8360730321595056,0.0014959135982669303,350039.08057796775,1550867.0503763861,4.430554005043291,1550867.0503763861,4.430554005043291,0.8499999999999999,0.09584611562784964,4.027634451161993,1.2699017245555297,1.0,0.0,4.027634451161889,1.2848956783638426,1.2852251227223708,3.1346003562644813,19500.438503979007,1988.491330268645,4632.441516551485,4632.441516551485,5.1229274285883815,4.543445517653365,-3.124118924051115,7.66756444170448,3.079673332688027,3.079673332688027,0.8799066664822934,0.0,0.0,0.0002563844005056641,8.471560222669033e-05,0.00017166879827897375,0.0006914191661379734,0.09584611445192488,0.07253640651774408,0.023309707934180798,0.09584695554432342,0.07253640740768477,0.023309708220164864,0.3816117712800137,0.3816117712800137,0.12263164609080182,0.0,0.35540962540818555,7.389327528841932,3.979039320256561e-13,0.9522408409992522,7.229157075466446,3.979039320256561e-13,24573.72994015118,20887.6704491285,0.85,1.0578636054360804,0.6846841950956072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460579188667864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.965119374945,1530.7758875805903,0.3816117712800137,0.12263164609080182,6.112874298809886,3.079673332688027
2482.0,-29.10194252181812,4.5599628649172335,34.93342542867459,24.28232895853,4.855072486114464,-25.706112170207295,-39.369002043362684,1.459242134503417,-4.2445080463139675,-5.326473077052222,39.918048454336024,43530.733454914356,23767.918328335767,23767.918328335767,67298.65178325013,78650.34534673645,78650.34534673645,23767.918328335767,102418.26367507222,102418.26367507222,102418.26367507222,127001.31716583345,92398.20675929653,57278.59486747365,39021.79099091431,24583.053490761227,0.0,63604.84448167554,20895.595467147043,1531.0771055023595,0.0,0.8855471450274192,2.835264474773643,0.0014959135982669303,350165.4564232444,1551002.7483414258,4.429342529054983,1551002.7483414258,4.429342529054983,0.85,0.0958423107895551,4.027634451161993,1.2698866495629773,1.0,0.0,4.027634451163382,1.2848649207653144,1.285194140664376,3.1346753935526395,19499.901666285354,1988.4365880586495,4632.441516551485,4632.441516551485,5.130754105241085,4.5599628649172335,-3.1086461201708824,7.668608985088116,3.0839582542846005,3.0839582542846005,0.8811309297956001,0.0,0.0,0.00025621585203826634,8.46761488890109e-05,0.00017153970314925544,0.0006908992181460426,0.095842310788782,0.07253558991502043,0.02330672087376156,0.09584237909491691,0.07253558991560553,0.02330672087394957,0.381604512733423,0.381604512733423,0.12261497938964096,0.0,0.49772124516510985,7.345787040622781,3.410605131648481e-13,1.0819650307382744,7.1899407505705994,3.410605131648481e-13,24583.053490761227,20895.595467147043,0.85,1.0580743075732033,0.6843933635818494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446096116960141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.866835705105,1531.0771055023595,0.381604512733423,0.12261497938964096,6.112874298809886,3.0839582542846005
2483.0,-29.108251017930087,4.576183328191404,34.93528884107806,24.288235965091758,4.863018765201948,-25.710996116879425,-39.37311581159008,1.4657638640609645,-4.10790900294262,-5.3173881368922045,39.921141445708905,43520.37271559992,23803.544407099635,23803.544407099635,67323.91712269955,78642.06511615824,78642.06511615824,23803.544407099635,102445.60952325787,102445.60952325787,102445.60952325787,127037.75418896027,92395.68950243252,57273.99710150862,39024.10266769322,24592.14466570241,0.0,63616.24733339563,20903.322965847048,1531.3686142169684,0.0,0.8855825617364997,2.834472539502503,0.0014959135982669303,350289.8100558054,1551135.8845254444,4.428150177358369,1551135.8845254444,4.428150177358369,0.85,0.09583854169794077,4.027634451161993,1.2698717729328202,1.0,0.0,4.027634451161876,1.2848347518167957,1.2851637494731387,3.134748998240275,19499.37041938091,1988.3824159504939,4632.441516551485,4632.441516551485,5.138444667256078,4.576183328191404,-3.093420881414012,7.669604209605416,3.088180063238623,3.088180063238623,0.8823371609253209,0.0,0.0,0.0002560489034201614,8.463694943089219e-05,0.00017141195398926923,0.0006903846912281752,0.09583854062312977,0.07253481732857224,0.023303723294557523,0.09583768432891407,0.07253481814203629,0.02330372355590449,0.3815976573248844,0.3815976573248844,0.12259831269537892,0.0,0.637120347156781,7.303231993327927,3.410605131648481e-13,1.2094791339495714,7.15101444288274,3.410605131648481e-13,24592.14466570241,20903.322965847048,0.85,1.0582818060592765,0.684107826849977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461339811938503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.76946874781,1531.3686142169684,0.3815976573248844,0.12259831269537892,6.112874298809886,3.088180063238623
2484.0,-29.114511298691895,4.592113543757706,34.93712934523405,24.29415840832519,4.870961841156044,-25.715836945710148,-39.37719252482054,1.4722874880844314,-3.9743463521147078,-5.308376121482099,39.92420065504398,43510.0687345756,23838.37413204409,23838.37413204409,67348.44286661969,78633.86058026404,78633.86058026404,23838.37413204409,102472.23471230813,102472.23471230813,102472.23471230813,127073.3659893408,92393.22733431739,57269.43548826511,39026.43538450253,24601.13127703268,0.0,63627.56666153521,20910.961585477777,1531.656025106068,0.0,0.8856177160114034,2.8337154790165653,0.0014959135982669303,350413.1997512346,1551267.5750759358,4.426966724362016,1551267.5750759358,4.426966724362016,0.85,0.09583480016121694,4.027634451161993,1.2698570018028845,1.0,0.0,4.0276344511609725,1.284804572598875,1.2851333497866777,3.134822631441123,19498.8507985158,1988.3294293684185,4632.441516551485,4632.441516551485,5.145963321257432,4.592113543757706,-3.0783807985842304,7.670494342341936,3.0923398411011935,3.0923398411011935,0.8835256688860553,0.0,0.0,0.0002558833298288154,8.459811961145082e-05,0.0001712852102173646,0.0006898742136459818,0.09583479910123541,0.0725340827777439,0.023300716323491504,0.09583387333110446,0.07253408358000774,0.02330071658120921,0.38159115518321135,0.38159115518321135,0.12258164600663596,0.0,0.7735687917081009,7.261468774548064,3.979039320256561e-13,1.3340297693674188,7.112259510108402,3.979039320256561e-13,24601.13127703268,20910.961585477777,0.85,1.0584789958238945,0.6838241821508908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446171510506166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.67302379164,1531.656025106068,0.38159115518321135,0.12258164600663596,6.112874298809886,3.0923398411011935
2485.0,-29.120720851143933,4.6077573365555695,34.938947369346806,24.299909790884726,4.878718119063531,-25.720650791373895,-39.381249610427744,1.4786480592054665,-3.8431884590893333,-5.299570698785388,39.92722653153742,43499.90493420834,23872.74486425658,23872.74486425658,67372.64979846492,78625.71990533144,78625.71990533144,23872.74486425658,102498.46476958803,102498.46476958803,102498.46476958803,127108.52489415107,92390.7329292738,57264.917957794314,39028.68330164387,24610.060124563035,0.0,63638.7434262069,20918.551105878578,1531.945072997822,0.0,0.8856519197274337,2.832968730636028,0.0014959135982669303,350533.79379675526,1551397.839051821,4.425815332233972,1551397.839051821,4.425815332233972,0.8499999999999999,0.09583122523855644,4.027634451161993,1.269842437277548,1.0,0.0,4.027634451161887,1.2847751546413713,1.2851037134143202,3.1348944105992276,19498.32437430507,1988.27574903816,4632.441516551485,4632.441516551485,5.153382893008025,4.6077573365555695,-3.063627199179372,7.6713845357349415,3.0964390950106804,3.0964390950106804,0.8846968842887658,0.0,0.0,0.0002557191953358537,8.455949308829696e-05,0.0001711597022475567,0.0006893687134228881,0.09583122423305604,0.07253348836241881,0.023297735870637236,0.09583040049444871,0.07253348912347006,0.02329773611508638,0.38158495532259584,0.38158495532259584,0.12256497932230827,0.0,0.907264062216484,7.2203049689736645,4.547473508864641e-13,1.4563822396960404,7.073071922680356,4.547473508864641e-13,24610.060124563035,20918.551105878578,0.85,1.058673477369768,0.6835443723782698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462087548160376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.577334466447,1531.945072997822,0.38158495532259584,0.12256497932230827,6.112874298809886,3.0964390950106804
2486.0,-29.126881286686114,4.623121327703632,34.94074318031742,24.30569106889891,4.886479189317756,-25.725419909858168,-39.38526939656583,1.4850178124899067,-3.714767286284939,-5.2908247973526565,39.93021521164108,43489.80075727776,23906.3210622325,23906.3210622325,67396.12181951026,78617.68122695453,78617.68122695453,23906.3210622325,102524.00228918703,102524.00228918703,102524.00228918703,127142.86325514858,92388.32278093074,57260.44231125429,39030.9782996405,24618.86096596154,0.0,63649.83926560204,20926.031821067307,1532.2283725850245,0.0,0.8856859431788029,2.8322540764930983,0.0014959135982669303,350653.6049203583,1551526.5098387797,4.424670067747251,1551526.5098387797,4.424670067747251,0.85,0.09582763222586282,4.027634451161993,1.2698279958358039,1.0,0.0,4.02763445116171,1.2847456922138039,1.2850740343613651,3.1349663015579314,19497.815731796316,1988.2238819368813,4632.441516551485,4632.441516551485,5.160630949536308,4.623121327703632,-3.0490441716830263,7.672165499386658,3.100478495077632,3.100478495077632,0.8858509985936092,0.0,0.0,0.0002555564549558517,8.452123776182885e-05,0.00017103521719402285,0.0006888673331326205,0.0958276322251603,0.07253289257542687,0.02329473964973342,0.09582762445408657,0.07253289257595862,0.023294739649904205,0.3815790058090816,0.3815790058090816,0.12254831264151278,0.0,1.038168367807657,7.1796691113547695,3.410605131648481e-13,1.576057511067745,7.034417043997848,3.410605131648481e-13,24618.86096596154,20926.031821067307,0.85,1.058857690720561,0.6832664663268165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462456991300496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.482452722368,1532.2283725850245,0.3815790058090816,0.12254831264151278,6.112874298809886,3.100478495077632
2487.0,-29.132992083098703,4.638208657650577,34.94251709556529,24.31127023827287,4.894017318487284,-25.730166714461536,-39.389277797285445,1.4911919497592077,-3.588360627292957,-5.282305839425429,39.93316875800645,43479.86627063706,23939.520406365977,23939.520406365977,67419.38667700303,78609.7269496026,78609.7269496026,23939.520406365977,102549.24735596857,102549.24735596857,102549.24735596857,127176.84818835648,92385.88644194447,57256.02576261085,39033.178532592916,24627.600832387907,0.0,63660.77936498082,20933.46070752972,1532.5135885483753,0.0,0.8857189193439584,2.831541797686747,0.0014959135982669303,350770.33802203333,1551653.6759470173,4.423560112570155,1551653.6759470173,4.423560112570155,0.85,0.09582420557850302,4.027634451161993,1.269813793967478,1.0,0.0,4.027634451162385,1.2847171433032099,1.2850452708741371,3.1350359665990846,19497.301561962027,1988.1714512052565,4632.441516551485,4632.441516551485,5.167797655044591,4.638208657650577,-3.0347591631334088,7.672967820783986,3.1044595613015566,3.1044595613015566,0.886988446086159,0.0,0.0,0.0002553951201389315,8.448310671686778e-05,0.00017091201342206376,0.0006883711133761649,0.09582420464101889,0.07253243074256668,0.023291773898452207,0.09582492588436484,0.07253243145217843,0.023291774126324594,0.381573261159554,0.381573261159554,0.12253164596354305,0.0,1.166541692971407,7.139464040744485,3.979039320256561e-13,1.693945212132462,6.995475409954736,3.979039320256561e-13,24627.600832387907,20933.46070752972,0.85,1.0590411765220986,0.6829929935566404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462823529922624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.388347968634,1532.5135885483753,0.381573261159554,0.12253164596354305,6.112874298809886,3.1044595613015566
2488.0,-29.139054498385587,4.653021443259231,34.94426824220566,24.31657154755669,4.901213305063603,-25.73490411124864,-39.39329939950255,1.4970629179266806,-3.4625309392977783,-5.274061559998845,39.93605304225152,43470.19809621262,23972.465726961524,23972.465726961524,67442.66382317414,78602.0332371786,78602.0332371786,23972.465726961524,102574.49896414013,102574.49896414013,102574.49896414013,127210.6000892342,92383.55291744522,57251.717776479236,39035.3723788511,24636.10112509406,0.0,63671.47350394516,20940.68595632995,1532.7915620081537,0.0,0.8857507284871259,2.830806683422278,0.0014959135982669303,350883.3363179548,1551777.867549808,4.422489491332402,1551777.867549808,4.422489491332402,0.85,0.09582086862142325,4.027634451161993,1.2698001283919438,1.0,0.0,4.027634451160896,1.2846900109507942,1.2850179260760433,3.135102177825105,19496.809090301947,1988.1212330716348,4632.441516551485,4632.441516551485,5.174909524774157,4.653021443259231,-3.020808151458725,7.673829594717956,3.1083827747150576,3.1083827747150576,0.8881093642043022,0.0,0.0,0.0002552351553640585,8.444486606814929e-05,0.0001707902892959092,0.0006878808530921273,0.09582086862082681,0.07253204578384932,0.023288822836977495,0.09582086589903877,0.0725320457843008,0.02328882283712245,0.38156767944505576,0.38156767944505576,0.12251497928783393,0.0,1.292845815419696,7.099818395169848,3.979039320256561e-13,1.8115306207010917,6.957514267426404,3.979039320256561e-13,24636.10112509406,20940.68595632995,0.85,1.0592288840149946,0.6827264346806604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446318713253223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.295032304279,1532.7915620081537,0.38156767944505576,0.12251497928783393,6.112874298809886,3.1083827747150576
2489.0,-29.145068397142413,4.667567029747186,34.94599644522331,24.321917036455147,4.908457049691261,-25.73959309998871,-39.39727182788772,1.5029817525373823,-3.339734632805232,-5.2658244226585165,39.93888671226267,43460.53754799692,24004.529621445363,24004.529621445363,67465.06716944228,78594.32510276955,78594.32510276955,24004.529621445363,102598.8547242149,102598.8547242149,102598.8547242149,127243.2382253652,92381.2045639521,57247.41700917867,39037.541727526026,24644.383501150296,0.0,63681.92522867632,20947.72597597775,1533.0574488723316,0.0,0.8857826765991695,2.8301135809346603,0.0014959135982669303,350996.2652580622,1551899.8871193742,4.421414244901935,1551899.8871193742,4.421414244901935,0.85,0.09581739088931918,4.027634451161993,1.2697864529257643,1.0,0.0,4.02763445116141,1.2846626530363818,1.2849903574289132,3.1351689423230473,19496.313489101452,1988.0706958137034,4632.441516551485,4632.441516551485,5.181831122028926,4.667567029747186,-3.0069825885087687,7.674549618255955,3.112248312803086,3.112248312803086,0.8892138036580245,0.0,0.0,0.00025507656194241634,8.44071087111657e-05,0.00017066945323125063,0.0006873941695951655,0.09581739088860197,0.07253155994327234,0.02328583094532963,0.09581747833785696,0.07253155994381524,0.02328583094550394,0.3815622352136528,0.3815622352136528,0.12249831261393332,0.0,1.4167935201267596,7.060599872369323,3.979039320256561e-13,1.926089789853279,6.919978158273807,3.979039320256561e-13,24644.383501150296,20947.72597597775,0.85,1.0594068399656735,0.6824626829659102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463547873566012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15477.202482181929,1533.0574488723316,0.3815622352136528,0.12249831261393332,6.112874298809886,3.112248312803086
2490.0,-29.15103338463323,4.681849773207955,34.94770254084641,24.327182757575088,4.91560132592457,-25.744248040238514,-39.4012198439799,1.5088159814450928,-3.219247149464877,-5.2577355426633,39.94169888676973,43450.98925236892,24036.07078470626,24036.07078470626,67487.06003707518,78586.69705985035,78586.69705985035,24036.07078470626,102622.76784455661,102622.76784455661,102622.76784455661,127275.43129346949,92378.87616323707,57243.168355412425,39039.67534202739,24652.66344891288,0.0,63692.338790940266,20954.763931575948,1533.3268557795916,0.0,0.8858139334483908,2.8294358886438253,0.0014959135982669303,351107.18939233606,1552020.9882486246,4.420362314240045,1552020.9882486246,4.420362314240045,0.85,0.09581402142288287,4.027634451161993,1.2697729774704207,1.0,0.0,4.027634451162579,1.2846356891711497,1.284963184712356,3.135234747962384,19495.822098775003,1988.0205879454252,4632.441516551485,4632.441516551485,5.188639877875752,4.681849773207955,-2.99338889407596,7.6752386672839155,3.116057933799051,3.116057933799051,0.8903022667997289,0.0,0.0,0.0002549193480300786,8.436959885055518e-05,0.00017054974917952341,0.0006869120454324854,0.09581402057696294,0.0725311605089298,0.023282860068033134,0.09581474917639875,0.07253116114929033,0.023282860273592536,0.3815569004504107,0.3815569004504107,0.12248164594147949,0.0,1.5384747173321216,7.021770870826742,3.979039320256561e-13,2.0384883931984064,6.882404224263837,3.979039320256561e-13,24652.66344891288,20954.763931575948,0.85,1.0595789276727687,0.6822011889842783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463905744558179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.110701926887,1533.3268557795916,0.3815569004504107,0.12248164594147949,6.112874298809886,3.116057933799051
2491.0,-29.156952085525496,4.695870597383437,34.94938597211331,24.332120501808845,4.922355245541644,-25.748900319586113,-39.40518581131471,1.514303479515069,-3.099071495741555,-5.249962648601012,39.94445060186058,43441.71798399022,24067.50109894292,24067.50109894292,67509.21908293314,78579.32167707742,78579.32167707742,24067.50109894292,102646.82277602033,102646.82277602033,102646.82277602033,127307.59425608294,92376.62383651851,57239.02014307829,39041.78188160025,24660.771480062616,0.0,63702.55336166287,20961.655758053224,1533.5938715680184,0.0,0.8858437812034476,2.828726750257697,0.0014959135982669303,351213.80628366047,1552139.4927177625,4.419357852533182,1552139.4927177625,4.419357852533182,0.85,0.09581080360921138,4.027634451161993,1.269759978963994,1.0,0.0,4.027634451162561,1.284610345415633,1.284937634207307,3.135296602222879,19495.34676325635,1987.972117211928,4632.441516551485,4632.441516551485,5.195424704866954,4.695870597383437,-2.9801555221104996,7.676026119493937,3.119812506459295,3.119812506459295,0.8913750018455129,0.0,0.0,0.00025476344226734343,8.433193394911934e-05,0.0001704315083182241,0.0006864358144659812,0.09581080283569308,0.0725308805388169,0.02327992229687618,0.09581064462943698,0.07253088112438699,0.023279922484824377,0.3815516507469716,0.3815516507469716,0.1224649792701831,0.0,1.6584032735796654,6.983463092424245,3.410605131648481e-13,2.150891152859458,6.845549232971791,3.410605131648481e-13,24660.771480062616,20961.655758053224,0.85,1.0597568781844335,0.6819462594749629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464260721611417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15477.01970106425,1533.5938715680184,0.3815516507469716,0.1224649792701831,6.112874298809886,3.119812506459295
2492.0,-29.162825405028116,4.709637466743908,34.95104653893698,24.337161413300805,4.929216191362627,-25.753501010536837,-39.40910218572242,1.5198917968712997,-2.981923727420849,-5.24214881489088,39.94715114489765,43432.43885005873,24097.975676743452,24097.975676743452,67530.41452680218,78571.93087630613,78571.93087630613,24097.975676743452,102669.90655304957,102669.90655304957,102669.90655304957,127338.55157020375,92374.38124993496,57234.88922368745,39043.8800291639,24668.645017154176,0.0,63712.52504631807,20968.34826458105,1533.8467739628218,0.0,0.8858740174881607,2.8280649056178397,0.0014959135982669303,351321.01033637737,1552255.8000769676,4.418340362253706,1552255.8000769676,4.418340362253706,0.8500000000000001,0.095807376917671,4.027634451161993,1.2697469711164016,1.0,0.0,4.027634451162297,1.2845845285108006,1.284911612087576,3.135359613766459,19494.873483315205,1987.9238560890014,4632.441516551485,4632.441516551485,5.20200321809624,4.709637466743908,-2.9670054396720054,7.676642906415914,3.1235118713742454,3.1235118713742454,0.8924319632497844,0.0,0.0,0.0002546088187238422,8.42947552849669e-05,0.00017031406343887532,0.0006859627894238035,0.0958073769162024,0.07253044641873295,0.02327693049746946,0.0958072938917317,0.07253044641984473,0.023276930497826268,0.3815464748262445,0.3815464748262445,0.12244831259981265,0.0,1.7761875293222147,6.94557494069096,3.979039320256561e-13,2.260225087470019,6.809408897309481,3.979039320256561e-13,24668.645017154176,20968.34826458105,0.85,1.0599236881242513,0.6816938870101913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446461296052481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.929428643554,1533.8467739628218,0.3815464748262445,0.12244831259981265,6.112874298809886,3.1235118713742454
2493.0,-29.168652080339996,4.723152628989177,34.952684914511906,24.34200175283479,4.935844403305188,-25.758083058289223,-39.41300776842979,1.5252753811711437,-2.866240794653038,-5.234571756156059,39.94982561589846,43423.3186118787,24128.18053056737,24128.18053056737,67551.49914244606,78564.6706213204,78564.6706213204,24128.18053056737,102692.85115188776,102692.85115188776,102692.85115188776,127369.37180890355,92372.15588008825,57230.803870309406,39045.94667753205,24676.520657015782,0.0,63722.46733454783,20975.042558463414,1534.1054820604083,0.0,0.885903126794799,2.8273964203517017,0.0014959135982669303,351424.99041794596,1552370.9910540134,4.417360840524731,1552370.9910540134,4.417360840524731,0.85,0.09580413100727107,4.027634451161993,1.2697342154802755,1.0,0.0,4.027634451161375,1.2845596674088686,1.284886547709164,3.135420294867485,19494.4038368285,1987.8759654753153,4632.441516551485,4632.441516551485,5.2085235063105655,4.723152628989177,-2.9541504918191666,7.677303120808343,3.12715799462696,3.12715799462696,0.89347371275056,0.0,0.0,0.00025445550856864775,8.425769415555506e-05,0.0001701978144130927,0.0006854945808426473,0.09580413026976135,0.07253015077513653,0.023273979494624827,0.09580395098516452,0.0725301513334804,0.023273979673790676,0.3815413578505193,0.3815413578505193,0.12243164593018295,0.0,1.8921111567299818,6.908123546400418,3.410605131648481e-13,2.368330961503034,6.7732293622325415,3.410605131648481e-13,24676.520657015782,20975.042558463414,0.85,1.0600891956646237,0.6814444014526768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464962514792414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15476.839868073333,1534.1054820604083,0.3815413578505193,0.12243164593018295,6.112874298809886,3.12715799462696
2494.0,-29.174435283172958,4.7364211845876225,34.95430095204645,24.34678942607718,4.942402324897521,-25.762632930385717,-39.41689302502198,1.530599972110307,-2.752555027891333,-5.227084544000373,39.95245139711054,43414.303965947765,24157.77332818659,24157.77332818659,67572.07729413436,78557.48176156322,78557.48176156322,24157.77332818659,102715.25508974981,102715.25508974981,102715.25508974981,127399.47422154584,92369.95619882029,57226.77840320497,39047.97532846147,24684.219131796028,0.0,63732.194460257495,20981.586262026623,1534.356353738845,0.0,0.8859319454297008,2.8267457185008,0.0014959135982669303,351527.7612609012,1552484.0912196224,4.416391142625519,1552484.0912196224,4.416391142625519,0.85,0.09580082242437049,4.027634451161993,1.2697216461179783,1.0,0.0,4.027634451161823,1.284535080627087,1.284861759305676,3.1354803087166556,19493.939611710648,1987.8286276874007,4632.441516551485,4632.441516551485,5.214911670632443,4.7364211845876225,-2.94147603408514,7.677897218672762,3.1307511310155225,3.1307511310155225,0.8945003231472921,0.0,0.0,0.0002543034263319111,8.422084085004903e-05,0.0001700825854818621,0.0006850304808294524,0.09580082242230992,0.07252981107186522,0.023271011350444692,0.09580068199465033,0.07252981107342527,0.023271011350945222,0.38153628926864597,0.38153628926864597,0.12241497926114586,0.0,2.0061116902820118,6.871085866136127,3.979039320256561e-13,2.474529516109044,6.737660014782591,3.979039320256561e-13,24684.219131796028,20981.586262026623,0.85,1.0602502842777737,0.6811989502890932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465309308881726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.75104616442,1534.356353738845,0.38153628926864597,0.12241497926114586,6.112874298809886,3.1307511310155225
2495.0,-29.180173869177448,4.749446957391096,34.955894937529855,24.35146568985658,4.9488288596895735,-25.76715582075406,-39.42075875876469,1.5358108112662026,-2.6406772367845406,-5.21974459248079,39.95504085740476,43405.402976831756,24186.907263583125,24186.907263583125,67592.31024041488,78550.37397543591,78550.37397543591,24186.907263583125,102737.28123901904,102737.28123901904,102737.28123901904,127429.111811982,92367.76622621264,57222.79522760871,39049.967776226586,24691.83057296296,0.0,63741.79834918954,20988.055987018517,1534.6058711191824,0.0,0.8859601343680465,2.8261034156055405,0.0014959135982669303,351628.53367551306,1552595.633034972,4.415442674136695,1552595.633034972,4.415442674136695,0.85,0.09579755699273443,4.027634451161993,1.2697092542378234,1.0,0.0,4.027634451160723,1.284511024141883,1.2848375029545294,3.135539030389134,19493.47743552781,1987.7814988327116,4632.441516551485,4632.441516551485,5.221200780876457,4.749446957391096,-2.9290243920476935,7.678471349438789,3.134292399669369,3.134292399669369,0.8955121141912483,0.0,0.0,0.0002541526001516005,8.418418751433897e-05,0.00016996841263726154,0.0006845706343471521,0.09579755699227673,0.07252950531416145,0.02326805167811527,0.0957975374501727,0.07252950531450798,0.023268051678226438,0.38153125953290884,0.38153125953290884,0.12239831259258285,0.0,2.11826257995142,6.834450808018971,3.979039320256561e-13,2.5790673556962247,6.70233686994743,3.979039320256561e-13,24691.83057296296,20988.055987018517,0.85,1.060407958214977,0.680956673657822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465653531202292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.662900931653,1534.6058711191824,0.38153125953290884,0.12239831259258285,6.112874298809886,3.134292399669369
2496.0,-29.185868277738532,4.762234251363356,34.957467010379716,24.35606752932074,4.955156310152742,-25.771648851498213,-39.42460074378175,1.540936883912408,-2.5305535550910463,-5.212522521232044,39.95759028066863,43396.59628376841,24215.524723328726,24215.524723328726,67612.12100709714,78543.36611178746,78543.36611178746,24215.524723328726,102758.89083511618,102758.89083511618,102758.89083511618,127458.21436431838,92365.61824032964,57218.848412310625,39051.966475576686,24699.323529202207,0.0,63751.29000477889,20994.424999821877,1534.851561146351,0.0,0.8859878581189323,2.825472177234674,0.0014959135982669303,351727.7098071172,1552705.4561597914,4.414509897475165,1552705.4561597914,4.414509897475165,0.85,0.09579428758334438,4.027634451161993,1.269697060720064,1.0,0.0,4.0276344511632285,1.2844873623824762,1.2848136430328316,3.135596790685047,19493.024120307004,1987.735273544687,4632.441516551485,4632.441516551485,5.2273784000959,4.762234251363356,-2.9167712708286033,7.679005522191959,3.1377825431060624,3.1377825431060624,0.8965092980303035,0.0,0.0,0.0002540030165255055,8.41477739635405e-05,0.00016985524256196499,0.000684114826653047,0.09579428758191331,0.07252919800413123,0.023265089577782085,0.09579447138971971,0.07252919800521475,0.023265089578129634,0.38152626060803746,0.38152626060803746,0.12238164592439912,0.0,2.2285959283977377,6.798233962157724,3.410605131648481e-13,2.681968966140971,6.667552217950572,3.410605131648481e-13,24699.323529202207,20994.424999821877,0.85,1.0605608294675894,0.6807171475356081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465995113286663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.575456749259,1534.851561146351,0.38152626060803746,0.12238164592439912,6.112874298809886,3.1377825431060624
2497.0,-29.191519550361434,4.7747862439508895,34.95901721195873,24.360522685479395,4.961309722822212,-25.776120459960826,-39.428435324784346,1.5459106324216567,-2.421827423259515,-5.205469239188456,39.96009708814982,43387.94732078883,24243.76088949606,24243.76088949606,67631.7082102849,78536.46920901159,78536.46920901159,24243.76088949606,102780.23009850764,102780.23009850764,102780.23009850764,127486.93001136425,92363.49333732366,57214.97144910125,39053.91320913601,24706.699912856602,0.0,63760.61312199261,21000.69492592811,1535.0946939004673,0.0,0.8860148656399685,2.824841166059161,0.0014959135982669303,351824.5892548506,1552813.449222313,4.413601256555449,1552813.449222313,4.413601256555449,0.85,0.09579106018295108,4.027634451161993,1.2696850820491092,1.0,0.0,4.027634451162578,1.2844644112612993,1.2847904954953586,3.1356528182878933,19492.57567654256,1987.689545006966,4632.441516551485,4632.441516551485,5.233473709894512,4.7747862439508895,-2.9047542880785726,7.679540532029462,3.141222455050013,3.141222455050013,0.8974921300142895,0.0,0.0,0.00025385464618909363,8.411144510310602e-05,0.00016974320108598763,0.0006836635645444416,0.09579106018246884,0.07252892372307491,0.02326213645939393,0.09579116879122071,0.07252892372344004,0.02326213645951104,0.38152128728003015,0.38152128728003015,0.12236497925651879,0.0,2.3372480950152976,6.7624544842312275,3.979039320256561e-13,2.783641815928945,6.6331823476223235,3.979039320256561e-13,24706.699912856602,21000.69492592811,0.85,1.0607129526951968,0.6804819652184815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466334080933954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.488706302112,1535.0946939004673,0.38152128728003015,0.12236497925651879,6.112874298809886,3.141222455050013
2498.0,-29.197127956195924,4.787107138067159,34.960545507630876,24.364904045965545,4.9673599234048424,-25.780563802977955,-39.43224640153346,1.5507957701868882,-2.3146385674936027,-5.198528850667174,39.962559148046005,43379.387943545495,24271.49270604768,24271.49270604768,67650.88064959318,78529.69168029218,78529.69168029218,24271.49270604768,102801.18438633985,102801.18438633985,102801.18438633985,127515.11330548167,92361.42872399396,57211.12498724729,39055.89304082963,24713.928919141817,0.0,63769.82195997145,21006.839581270546,1535.3322325678732,0.0,0.8860414514325068,2.824218781838126,0.0014959135982669303,351919.9385119717,1552919.5200881895,4.412706840807094,1552919.5200881895,4.412706840807094,0.8500000000000001,0.09578780578929905,4.027634451161993,1.2696733215218412,1.0,0.0,4.027634451164942,1.284441872809801,1.2847677622860905,3.1357078404422287,19492.139956431532,1987.6451139208123,4632.441516551485,4632.441516551485,5.239460146302298,4.787107138067159,-2.8929289558417968,7.6800360939089565,3.144612696566191,3.144612696566191,0.8984607704474831,0.0,0.0,0.000253707480214109,8.407535328652937e-05,0.00016963212692757966,0.0006832161984374038,0.09578780578889302,0.07252863009827072,0.0232591756906223,0.09578775703145156,0.07252863009857816,0.023259175690720897,0.38151633681860486,0.38151633681860486,0.1223483125888812,0.0,2.4442501585589866,6.727150211796356,3.979039320256561e-13,2.883890283173571,6.599548698035278,3.979039320256561e-13,24713.928919141817,21006.839581270546,0.85,1.06086042849638,0.6802494755399332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466670495795042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.402630197976,1535.3322325678732,0.38151633681860486,0.1223483125888812,6.112874298809886,3.144612696566191
