time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2499.0,-29.202694126506486,4.79920091757809,34.96205213353554,24.36920057460668,4.973310453537839,-25.784979095235713,-39.43604158759115,1.5555954222671213,-2.209251980828185,-5.191706652115268,39.96498428141518,43370.94695365307,24298.746458688347,24298.746458688347,67669.69341234141,78522.97436878213,78522.97436878213,24298.746458688347,102821.72082747048,102821.72082747048,102821.72082747048,127542.77830497302,92359.36692959112,57207.33951446215,39057.80823903219,24721.05747750255,0.0,63778.86571653474,21012.898855877167,1535.566987240824,0.0,0.8860675602198483,2.8236078967929146,0.0014959135982669303,352013.683804585,1553024.0054329284,4.411828508050459,1553024.0054329284,4.411828508050459,0.85,0.09578455721700305,4.027634451161993,1.2696617285860707,1.0,0.0,4.027634451160731,1.2844197324105207,1.2847454287599718,3.1357618927289246,19491.704831232444,1987.6007434987937,4632.441516551485,4632.441516551485,5.245343383585119,4.79920091757809,-2.8812976131225687,7.680498530700659,3.1479541433645175,3.1479541433645175,0.8994154695327193,0.0,0.0,0.0002535615002086074,8.403942618418648e-05,0.00016952207402442095,0.0006827729455731914,0.0957845572166,0.07252834199414807,0.023256215222451932,0.09578450322418222,0.07252834199445325,0.023256215222549788,0.3815114096265931,0.3815114096265931,0.12233164592143779,0.0,2.549597540284026,6.692285448235339,3.979039320256561e-13,2.982454671287087,6.566201903590297,3.979039320256561e-13,24721.05747750255,21012.898855877167,0.85,1.0610049685282812,0.680020669329795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467004373553756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.317224482746,1535.566987240824,0.3815114096265931,0.12233164592143779,6.112874298809886,3.1479541433645175
2500.0,-29.20821856269194,4.811071096208218,34.963537246668466,24.373385414388054,4.979131827685372,-25.78936973578301,-39.43981760004533,1.560283000776411,-2.105470615600609,-5.18502087769391,39.96737065422309,43362.608537082146,24325.578564384632,24325.578564384632,67688.18710146678,78516.32788767655,78516.32788767655,24325.578564384632,102841.90645206119,102841.90645206119,102841.90645206119,127569.9869089223,92357.30683606458,57203.58748547006,39059.68816732725,24728.080456861124,0.0,63787.76862418838,21018.868388331954,1535.799077435819,0.0,0.8860931056595973,2.823003668453668,0.0014959135982669303,352105.573479819,1553126.8259898257,4.410969160869711,1553126.8259898257,4.410969160869711,0.85,0.09578132792471368,4.027634451161993,1.2696503279684115,1.0,0.0,4.027634451161083,1.2843981143634582,1.284723619229063,3.135814671573284,19491.27006498968,1987.5564096801334,4632.441516551485,4632.441516551485,5.251135600410828,4.811071096208218,-2.8698726965512793,7.680943792759498,3.151247612080427,3.151247612080427,0.9003564605944077,0.0,0.0,0.000253416691234187,8.400369467197287e-05,0.00016941299656221412,0.0006823336214285618,0.09578132792308475,0.07252806953074564,0.02325325839233911,0.09578124151066628,0.07252806953197911,0.02325325839273457,0.3815065041774688,0.3815065041774688,0.12231497925414973,0.0,2.6533342929517403,6.657837345642577,3.979039320256561e-13,3.079550262093278,6.533145227716943,3.979039320256561e-13,24728.080456861124,21018.868388331954,0.85,1.0611468085716886,0.6797950370792404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467335751457944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.232477938984,1535.799077435819,0.3815065041774688,0.12231497925414973,6.112874298809886,3.151247612080427
2501.0,-29.21370185451794,4.822722069184242,34.96500108371718,24.377531732339435,4.984892972786091,-25.79372936873303,-39.44356591729445,1.564920487001163,-2.003426858688499,-5.178422459050535,39.9697209022775,43354.33487388757,24351.883242877153,24351.883242877153,67706.21811676472,78509.76957348734,78509.76957348734,24351.883242877153,102861.6528163645,102861.6528163645,102861.6528163645,127596.64907583297,92355.29389856821,57199.85919896844,39061.59411066641,24734.996259468477,0.0,63796.59037013489,21024.746820548204,1536.0272950300946,0.0,0.8861183296599733,2.822413573287581,0.0014959135982669303,352196.2809912178,1553228.0950846358,4.410120659744747,1553228.0950846358,4.410120659744747,0.85,0.09577807279911295,4.027634451161993,1.26963897460606,1.0,0.0,4.027634451161957,1.2843767288693004,1.2847020437982397,3.1358668844052606,19490.845250649487,1987.5130906731135,4632.441516551485,4632.441516551485,5.256813962112437,4.822722069184242,-2.8586148592797977,7.68133692846404,3.1544937841631455,3.1544937841631455,0.9012839383323273,0.0,0.0,0.0002532730360804649,8.396823912144947e-05,0.00016930479695901541,0.0006818978329791167,0.09577807279829478,0.07252777844281695,0.02325029435547784,0.09577817664439293,0.07252777844343651,0.023250294355676437,0.38150161815691086,0.38150161815691086,0.12229831258698595,0.0,2.7554347055818766,6.623816579803986,3.979039320256561e-13,3.174995600362024,6.50065471311683,3.979039320256561e-13,24734.996259468477,21024.746820548204,0.85,1.0612827068648492,0.6795713473455949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467664659032513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.148381929852,1536.0272950300946,0.38150161815691086,0.12229831258698595,6.112874298809886,3.1544937841631455
2502.0,-29.21914454725237,4.834156605622888,34.966443825415375,24.381535523012303,4.990487569685487,-25.798069105141646,-39.4473109167069,1.5694121275747048,-1.9026818924917848,-5.171987090567523,39.97203386888776,43346.22456357939,24377.855627362533,24377.855627362533,67724.08019094192,78503.30855072262,78503.30855072262,24377.855627362533,102881.16417808515,102881.16417808515,102881.16417808515,127622.98689767637,92353.29446640529,57196.210479261725,39063.42665238174,24741.82271959121,0.0,63805.249371972954,21030.54931165253,1536.2543837169649,0.0,0.8861428493338064,2.82182280635851,0.0014959135982669303,352284.7647415987,1553327.7626434758,4.409295882502451,1553327.7626434758,4.409295882502451,0.85,0.0957748707375749,4.027634451161993,1.269627995989286,1.0,0.0,4.027634451163455,1.2843560235993352,1.284681150231392,3.1359174381218495,19490.423286501773,1987.4700623048416,4632.441516551485,4632.441516551485,5.262420591876153,4.834156605622888,-2.847580680390939,7.681737286013827,3.1576936128379267,3.1576936128379267,0.9021981750965505,0.0,0.0,0.0002531305187486492,8.393282876862584e-05,0.00016919768998002337,0.0006814664452205685,0.09577487073717852,0.07252752843050528,0.023247342306673247,0.09577493619379567,0.07252752843080544,0.02324734230676946,0.38149675063890076,0.38149675063890076,0.12228164591992159,0.0,2.8560268254526022,6.590227078022679,3.410605131648481e-13,3.269305198075756,6.468463868192771,3.410605131648481e-13,24741.82271959121,21030.54931165253,0.85,1.0614186271120563,0.6793520124163893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467991131071363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15476.064926031513,1536.2543837169649,0.38149675063890076,0.12228164591992159,6.112874298809886,3.1576936128379267
2503.0,-29.224547038858788,4.8453788490858605,34.96786551301621,24.38548217704522,4.996006740498414,-25.802380203221514,-39.45103237694127,1.573839904860936,-1.8035639933902416,-5.165642062517876,39.97430585052488,43338.192056093714,24403.330784443286,24403.330784443286,67741.522840537,78496.92188656803,78496.92188656803,24403.330784443286,102900.25267101132,102900.25267101132,102900.25267101132,127648.76657591484,92351.32260818119,57192.59277770627,39065.25536719435,24748.513904903513,0.0,63813.76927209787,21036.236819167985,1536.4760537195375,0.0,0.8861670505543919,2.821244240418685,0.0014959135982669303,352372.0234288321,1553425.6688333051,4.408481847444531,1553425.6688333051,4.408481847444531,0.85,0.0957716293119491,4.027634451161993,1.2696170635288588,1.0,0.0,4.027634451163515,1.2843356152440357,1.2846605551061103,3.135967268490569,19490.007141613052,1987.427627335844,4632.441516551485,4632.441516551485,5.267919885712833,4.8453788490858605,-2.8367129491758925,7.682091798261753,3.1608475681122252,3.1608475681122252,0.9030993051749215,0.0,0.0,0.0002529891271377925,8.389765466061744e-05,0.00016909147247717507,0.0006810386399467803,0.09577162931120559,0.07252724949163221,0.023244379819573373,0.09577173149872582,0.07252724949219526,0.023244379819753847,0.38149190140577116,0.38149190140577116,0.12226497925293676,0.0,2.9550784283366625,6.557062788550866,3.410605131648481e-13,3.3620780691276195,6.436816210756035,3.410605131648481e-13,24748.513904903513,21036.236819167985,0.85,1.061550251822478,0.6791354366062035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446831519972719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.982100691917,1536.4760537195375,0.38149190140577116,0.12226497925293676,6.112874298809886,3.1608475681122252
2504.0,-29.229909905489773,4.856392091814006,34.96926640210426,24.389331112056993,5.001408595725687,-25.80666736237161,-39.454734803270526,1.5781660526075196,-1.7059204647019897,-5.159424440231216,39.97654317543418,43330.25341246371,24428.41087262258,24428.41087262258,67758.66428508628,78490.6145217549,78490.6145217549,24428.41087262258,102919.02539437749,102919.02539437749,102919.02539437749,127674.14378751637,92349.36657159444,57189.00546230313,39067.06789921256,24755.118393138877,0.0,63822.18629235144,21041.850634168044,1536.6959331610542,0.0,0.886190720944878,2.8206714380029942,0.0014959135982669303,352457.5464504461,1553522.0861233345,4.407685696528993,1553522.0861233345,4.407685696528993,0.85,0.09576841091759275,4.027634451161993,1.2696063316287476,1.0,0.0,4.027634451161211,1.2843156803612479,1.2846404350032088,3.136015944326954,19489.594335754206,1987.385532853136,4632.441516551485,4632.441516551485,5.273333896464979,4.856392091814006,-2.826038494310514,7.68243058612452,3.163956539232927,3.163956539232927,0.9039875826379792,0.0,0.0,0.00025284884452221276,8.386267397618013e-05,0.00016898617054603263,0.0006806145222611371,0.09576841091691837,0.07252698886552482,0.023241422051393557,0.09576854754895835,0.07252698886603554,0.02324142205155721,0.3814870702037582,0.3814870702037582,0.12224831258601558,0.0,3.0526420725236108,6.524317637714432,3.979039320256561e-13,3.453503975529202,6.405491517304938,3.979039320256561e-13,24755.118393138877,21041.850634168044,0.85,1.061678833355895,0.6789214837294987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468636888389184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.899899291828,1536.6959331610542,0.3814870702037582,0.12224831258601558,6.112874298809886,3.163956539232927
2505.0,-29.23523369967858,4.867199580058982,34.97064656738949,24.393083236087136,5.006686937958102,-25.810931699767927,-39.4584258791059,1.5823849380474337,-1.6095392347342,-5.153332088987733,39.97874108416965,43322.438322013855,24453.101410602863,24453.101410602863,67775.53973261671,78484.41556781948,78484.41556781948,24453.101410602863,102937.51697842234,102937.51697842234,102937.51697842234,127699.12430654478,92347.45318193156,57185.47593612595,39068.86360645068,24761.60732812243,0.0,63830.47093457311,21047.366228904066,1536.9123203914176,0.0,0.8862138890467393,2.8201017809127737,0.0014959135982669303,352541.3621784094,1553616.809181409,4.406906467886101,1553616.809181409,4.406906467886101,0.85,0.09576519686356015,4.027634451161993,1.2695958074321974,1.0,0.0,4.0276344511625695,1.2842962452712303,1.2846208162286998,3.136063401253188,19489.19053018715,1987.344356144774,4632.441516551485,4632.441516551485,5.278663815448752,4.867199580058982,-2.815554313227162,7.682753893286144,3.1670211655377267,3.1670211655377267,0.9048631901536363,0.0,0.0,0.0002527096548377499,8.382781395124546e-05,0.00016888184088650443,0.0006801943205301433,0.09576519686323207,0.07252673238477213,0.02323846447845994,0.09576519265823412,0.0725267323850206,0.02323846447853956,0.38148225674485614,0.38148225674485614,0.1222316459191453,0.0,3.1487872772686387,6.492017549125649,3.979039320256561e-13,3.5437928542535246,6.3747200497971335,3.979039320256561e-13,24761.60732812243,21047.366228904066,0.85,1.0618054158191523,0.6787109304961858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468956231063588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.818311629024,1536.9123203914176,0.38148225674485614,0.1222316459191453,6.112874298809886,3.1670211655377267
2506.0,-29.24051885797224,4.877804717549264,34.97200610445911,24.39675178555774,5.01185801431241,-25.815171991665665,-39.46210165796799,1.5865111480056273,-1.5144944619987655,-5.147352731928762,39.9809003340833,43314.72844547906,24477.3835011662,24477.3835011662,67792.11194664525,78478.31270111616,78478.31270111616,24477.3835011662,102955.69620228236,102955.69620228236,102955.69620228236,127723.67698820969,92345.57683685997,57181.99258122207,39070.649172931,24767.98078592733,0.0,63838.629958858335,21052.78366803823,1537.1249400669271,0.0,0.8862366151804948,2.8195376578791946,0.0014959135982669303,352623.6385958025,1553709.8704145744,4.406142131031454,1553709.8704145744,4.406142131031454,0.85,0.09576197664986977,4.027634451161993,1.2695854739053174,1.0,0.0,4.02763445116216,1.284277241767754,1.2846016305421681,3.136109805713074,19488.794542584452,1987.3039766469133,4632.441516551485,4632.441516551485,5.283905563342726,4.877804717549264,-2.80524959992922,7.683054317478484,3.1700420779779845,3.1700420779779845,0.9057263079937099,0.0,0.0,0.00025257154509269255,8.379311170824932e-05,0.00016877843338444323,0.000679777832912333,0.0957619766490185,0.07252647217112515,0.023235504477893354,0.09576173749855607,0.07252647217176987,0.0232355044780999,0.38147746265078525,0.38147746265078525,0.12221497925231574,0.0,3.243548671862186,6.460174232941995,3.410605131648481e-13,3.6328582699300114,6.3444764245304555,3.410605131648481e-13,24767.98078592733,21052.78366803823,0.85,1.0619293050357563,0.6785034151483799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446927326035803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.737327955258,1537.1249400669271,0.38147746265078525,0.12221497925231574,6.112874298809886,3.1700420779779845
2507.0,-29.245765726664533,4.888211850064202,34.973345396762355,24.400392115954332,5.017004210091217,-25.819380299991913,-39.465745934843994,1.5906187834186891,-1.4215294370571883,-5.141434538221265,39.98302950462438,43307.05465020585,24501.144098207435,24501.144098207435,67808.19874841328,78472.19624044563,78472.19624044563,24501.144098207435,102973.34033865307,102973.34033865307,102973.34033865307,127747.61081540555,92343.66139361517,57178.519803375726,39072.37954471049,24774.270476752477,0.0,63846.65002146297,21058.129905239606,1537.334418235391,0.0,0.8862591333848042,2.8189949775197483,0.0014959135982669303,352705.08824056457,1553801.6393860932,4.405384813519656,1553801.6393860932,4.405384813519656,0.85,0.09575872337006178,4.027634451161993,1.2695751288393513,1.0,0.0,4.027634451162676,1.2842583234536002,1.2845825314450945,3.1361560035141247,19488.390303625376,1987.2627557448648,4632.441516551485,4632.441516551485,5.289034737009859,4.888211850064202,-2.7950829804159443,7.683294830480147,3.1730199604209846,3.1730199604209846,0.9065771315488528,0.0,0.0,0.00025243450468764525,8.375871997736242e-05,0.00016867578471028283,0.0006793644015759185,0.09575872336973171,0.07252618795315043,0.02323253541658129,0.0957587869783201,0.0725261879534004,0.02323253541666137,0.38147269022604613,0.38147269022604613,0.12219831258551876,0.0,3.3367805220449895,6.428684837569847,3.979039320256561e-13,3.719905101164102,6.314276684218385,3.979039320256561e-13,24774.270476752477,21058.129905239606,0.85,1.0620478713545438,0.6782979942666931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469588001980387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.656940827454,1537.334418235391,0.38147269022604613,0.12219831258551876,6.112874298809886,3.1730199604209846
2508.0,-29.250973339004485,4.89842419308315,34.97466493131969,24.40397230619567,5.0220606185044145,-25.823562291634172,-39.46937460042534,1.5946495710582602,-1.3298699689472642,-5.135628145097049,39.98513239357452,43299.48733311884,24524.51883772633,24524.51883772633,67824.00617084517,78466.20025859648,78466.20025859648,24524.51883772633,102990.7190963228,102990.7190963228,102990.7190963228,127771.23273532113,92341.8140701666,57175.10114438175,39074.125473094275,24780.51363899833,0.0,63854.639112092606,21063.43659314858,1537.544044779897,0.0,0.8862811711885054,2.81845745929077,0.0014959135982669303,352785.0135699086,1553892.2796207902,4.404643677736236,1553892.2796207902,4.404643677736236,0.85,0.0957555053314878,4.027634451161993,1.2695649887295444,1.0,0.0,4.02763445116248,1.2842397626588626,1.2845637913666272,3.1362013295891606,19488.00044080383,1987.2230008008678,4632.441516551485,4632.441516551485,5.294080616042629,4.89842419308315,-2.7850915564792604,7.68351574956241,3.1759557865922403,3.1759557865922403,0.9074159390263544,0.0,0.0,0.00025229855732291284,8.37244885371398e-05,0.00016857406878577303,0.000678954727014131,0.09575550489894598,0.07252593094757745,0.02322957395136853,0.09575596387901081,0.072525931275188,0.023229574056299794,0.3814679353790909,0.3814679353790909,0.12218164591874785,0.0,3.428568851517639,6.397598185031541,3.979039320256561e-13,3.805758176149766,6.284576647366066,3.979039320256561e-13,24780.51363899833,21063.43659314858,0.85,1.0621625478422108,0.6780946213964102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469900476269795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.57714459605,1537.544044779897,0.3814679353790909,0.12218164591874785,6.112874298809886,3.1759557865922403
2509.0,-29.256147390606106,4.908440933614613,34.97596403314075,24.407196405250602,5.026706637656897,-25.8277550779142,-39.47303466321898,1.5983143248895741,-1.2377688867776442,-5.13013091649601,39.987176088538554,43292.19721668959,24547.99113622422,24547.99113622422,67840.1883529138,78460.4240225301,78460.4240225301,24547.99113622422,103008.41515875433,103008.41515875433,103008.41515875433,127795.00114037193,92340.00694498683,57171.78013884118,39075.807562384056,24786.585981617587,0.0,63862.39354400164,21068.59808437495,1537.7512034760923,0.0,0.8863018398979201,2.8178787890204013,0.0014959135982669303,352860.69633151114,1553980.3722626339,4.4039486075339935,1553980.3722626339,4.4039486075339935,0.85,0.09575242518747568,4.027634451161993,1.2695554590923717,1.0,0.0,4.02763445116019,1.2842229113680885,1.2845467624392322,3.1362424821336785,19487.61906150503,1987.1841109354398,4632.441516551485,4632.441516551485,5.29914755502373,4.908440933614613,-2.77542597338429,7.683866906998903,3.1788501964863958,3.1788501964863958,0.9082429132818274,0.0,0.0,0.0002521635528657786,8.368997400757528e-05,0.00016847357885820333,0.0006785499903198565,0.09575242480535444,0.07252577959916243,0.023226645206192012,0.0957514356156077,0.07252577988859284,0.023226645298882843,0.38146319803449774,0.38146319803449774,0.12216497925199778,0.0,3.519425472828118,6.367033065827229,3.979039320256561e-13,3.892362029718356,6.25548997428308,3.979039320256561e-13,24786.585981617587,21068.59808437495,0.85,1.0622869671518251,0.6778981308751129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470210625368367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.49795990462,1537.7512034760923,0.38146319803449774,0.12216497925199778,6.112874298809886,3.1788501964863958
2510.0,-29.261282309762347,4.918272484133489,34.97724316265642,24.410777259059273,5.031750947890237,-25.831872767613497,-39.47660399191079,1.6023414057413836,-1.149706564471046,-5.124382548034802,39.98919232487748,43284.7007675042,24570.213937734865,24570.213937734865,67854.91470523906,78454.4799680724,78454.4799680724,24570.213937734865,103024.69390580726,103024.69390580726,103024.69390580726,127817.17898512163,92338.17762505329,57168.39842448486,39077.53244507602,24792.485079314374,0.0,63870.017524390394,21073.612317417217,1537.9429790505599,0.0,0.8863238876319862,2.817383954949905,0.0014959135982669303,352939.85027507244,1554067.2850102952,4.403207186151108,1554067.2850102952,4.403207186151108,0.85,0.09574897860058788,4.027634451161993,1.26954537997488,1.0,0.0,4.027634451164052,1.284204364749271,1.2845280391568685,3.1362877760879995,19487.232998181164,1987.1447434323816,4632.441516551485,4632.441516551485,5.30394476647934,4.918272484133489,-2.7656555838664065,7.683928067999895,3.1817026202018592,3.1817026202018592,0.9090578914862455,0.0,0.0,0.00025202963526458434,8.365632777080158e-05,0.00016837330749378275,0.0006781461339180511,0.09574897860028843,0.07252535213263772,0.02322362646765071,0.09574894219786946,0.07252535213286454,0.023223626467723347,0.3814584856070482,0.3814584856070482,0.12214831258526439,0.0,3.6084714493791807,6.336775351162373,3.410605131648481e-13,3.9746759835637704,6.226943269533308,3.410605131648481e-13,24792.485079314374,21073.612317417217,0.85,1.0623907325424944,0.6776998417289432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470518788224678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.419273959567,1537.9429790505599,0.3814584856070482,0.12214831258526439,6.112874298809886,3.1817026202018592
2511.0,-29.26638039010531,4.927914814842478,34.97850305102547,24.41387678207832,5.0362456769221025,-25.83601233616698,-39.480221446696646,1.6058776229096015,-1.060730115521892,-5.119090668481821,39.99118995049998,43277.56513853769,24592.920314920902,24592.920314920902,67870.48545345859,78448.81219609502,78448.81219609502,24592.920314920902,103041.73251101593,103041.73251101593,103041.73251101593,127840.2282398758,92336.38689867056,57165.13984081303,39079.16339761948,24798.495728859867,0.0,63877.659126479346,21078.721369530886,1538.1518072260913,0.0,0.8863436668438669,2.8168244272784744,0.0014959135982669303,353012.7307721054,1554153.3991395193,4.402542071897217,1554153.3991395193,4.402542071897217,0.85,0.09574597256784848,4.027634451161993,1.269536038809456,1.0,0.0,4.027634451161116,1.2841881108130349,1.2845116104566752,3.1363274720025633,19486.855079717174,1987.10620647389,4632.441516551485,4632.441516551485,5.308846366878376,4.927914814842478,-2.756319918074261,7.684234732916739,3.1845158728310783,3.1845158728310783,0.9098616779517367,0.0,0.0,0.0002518967432182958,8.36222406314819e-05,0.0001682745025868139,0.0006777481838707996,0.09574597221665734,0.07252525868791199,0.023220713528745354,0.09574506182065325,0.07252525895393098,0.023220713613917487,0.3814537913857761,0.3814537913857761,0.12213164591854435,0.0,3.6966059465400463,6.306983664707275,3.979039320256561e-13,4.058360552959925,6.198123083953192,3.979039320256561e-13,24798.495728859867,21078.721369530886,0.85,1.0625073990121232,0.6775070616292785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470824632729713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.34119949945,1538.1518072260913,0.3814537913857761,0.12213164591854435,6.112874298809886,3.1845158728310783
2512.0,-29.271443629218755,4.9373757447436395,34.979742985417985,24.41714684190231,5.040920921283149,-25.840102448740122,-39.48378595579413,1.6095797407330037,-0.974242475597805,-5.113669015589909,39.99312831356178,43270.36156605727,24614.68841186072,24614.68841186072,67885.04997791798,78443.10432246185,78443.10432246185,24614.68841186072,103057.79273432257,103057.79273432257,103057.79273432257,127861.97974114865,92334.61526005327,57161.87250335933,39080.825285215484,24804.187006826076,0.0,63885.01229204156,21083.558955802164,1538.3396509822376,0.0,0.8863643205498705,2.8163138618663255,0.0014959135982669303,353087.4107747008,1554236.9620114062,4.401847572535343,1554236.9620114062,4.401847572535343,0.85,0.09574262363932948,4.027634451161993,1.2695265349978584,1.0,0.0,4.027634451160259,1.2841710799021617,1.2844944058389398,3.1363690665490225,19486.48118957323,1987.068080289725,4632.441516551485,4632.441516551485,5.3135454217638065,4.9373757447436395,-2.7469703108020234,7.684346055545663,3.1872884300685125,3.1872884300685125,0.9106538371624321,0.0,0.0,0.00025176482326543,8.358866495547602e-05,0.00016817615830995396,0.0006773520890732439,0.09574262325728351,0.07252490683568635,0.023217716421597156,0.09574162897541831,0.0725249071250858,0.02321771651424368,0.3814491198300143,0.3814491198300143,0.12211497925183498,0.0,3.783269556981793,6.2775619474234645,3.410605131648481e-13,4.139426539992087,6.170426970621293,3.410605131648481e-13,24804.187006826076,21083.558955802164,0.85,1.062613084702728,0.6773163221484995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471128295224054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.263691879587,1538.3396509822376,0.3814491198300143,0.12211497925183498,6.112874298809886,3.1872884300685125
2513.0,-29.276470851162387,4.9466596480294145,34.98096463670167,24.42047910243275,5.045664174509427,-25.844153341859517,-39.48730656467376,1.6133466651345794,-0.8902489484798366,-5.1082786814589936,39.995075457395394,43263.13272076585,24635.931605706617,24635.931605706617,67899.06432647246,78437.37305112778,78437.37305112778,24635.931605706617,103073.3046568344,103073.3046568344,103073.3046568344,127883.31043472629,92332.83321176025,57158.592881107,39082.4892562814,24810.005777891885,0.0,63892.495034173284,21088.504911208103,1538.5357542947424,0.0,0.8863847786742631,2.8158333948227097,0.0014959135982669303,353161.6716719775,1554320.9068413225,4.401159671384164,1554320.9068413225,4.401159671384164,0.85,0.09573934240138446,4.027634451161993,1.2695169289829211,1.0,0.0,4.027634451159579,1.2841537444988635,1.284476897942626,3.1364114058895365,19486.10510255058,1987.0297300862762,4632.441516551485,4632.441516551485,5.318131166401917,4.9466596480294145,-2.737726919014867,7.684386567044282,3.1900223352801,3.1900223352801,0.9114349529371715,0.0,0.0,0.000251633904680432,8.355551502691537e-05,0.00016807838965351662,0.000676958312664333,0.09573934202606646,0.07252460727638008,0.02321473474968639,0.09573970783038144,0.07252460756069141,0.023214734840693047,0.38144446899033274,0.38144446899033274,0.12209831258513415,0.0,3.868324468839546,6.248419528653983,3.410605131648481e-13,4.218029732979176,6.142335173105494,3.410605131648481e-13,24810.005777891885,21088.504911208103,0.85,1.0627079798676862,0.6771238577805782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447142989443714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.186712309678,1538.5357542947424,0.38144446899033274,0.12209831258513415,6.112874298809886,3.1900223352801
2514.0,-29.281463081907525,4.955765021812562,34.98216786737118,24.42346994010734,5.0500036443490846,-25.848213081693135,-39.49085829136891,1.6167536441348611,-0.8056426311871974,-5.103207184026395,39.99698201845369,43256.18598285159,24657.35514602227,24657.35514602227,67913.54112887385,78431.89431109666,78431.89431109666,24657.35514602227,103089.24945711893,103089.24945711893,103089.24945711893,127905.00865891171,92331.12624338875,57155.41791514437,39084.12036471598,24815.75920179279,0.0,63899.87956650877,21093.39532152387,1538.7356320181289,0.0,0.8864037525476507,2.8153083100945793,0.0014959135982669303,353231.55125016614,1554403.1053959066,4.400521697154525,1554403.1053959066,4.400521697154525,0.85,0.09573627339255703,4.027634451161993,1.2695078773936257,1.0,0.0,4.027634451165069,1.284138089785395,1.2844610724133096,3.136449641358346,19485.744860544168,1986.992995624823,4632.441516551485,4632.441516551485,5.322755842231954,4.955765021812562,-2.728808774855033,7.684573796667594,3.192718605679215,3.192718605679215,0.9122053159083471,0.0,0.0,0.0002515039593886703,8.352208440782007e-05,0.00016798187498085024,0.0006765695868436593,0.09573627339217072,0.07252446944510359,0.023211803947067143,0.09573633960662867,0.07252446944539623,0.023211803947160797,0.3814398320531471,0.3814398320531471,0.12208164591844016,0.0,3.9523857814413645,6.219712386564879,3.410605131648481e-13,4.297564552839219,6.114745226603134,3.410605131648481e-13,24815.75920179279,21093.39532152387,0.85,1.0628117234272336,0.6769368937202667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447172936007223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15475.1102855091,1538.7356320181289,0.3814398320531471,0.12208164591844016,6.112874298809886,3.192718605679215
2515.0,-29.28642081238951,4.9646980987178155,34.98335224840128,24.42654896238821,5.054446200123653,-25.852231527984525,-39.49436961030585,1.62025691564803,-0.7233152182409981,-5.098070773626425,39.998839265681035,43249.22186111546,24678.03077136943,24678.03077136943,67927.25263248489,78426.35541550764,78426.35541550764,24678.03077136943,103104.38618687708,103104.38618687708,103104.38618687708,127925.65514611144,92329.38664492799,57152.25309024988,39085.703949642346,24821.268959234367,0.0,63906.97290887671,21098.07861534921,1538.9203227326816,0.0,0.8864232335703228,2.814821652843979,0.0014959135982669303,353302.33631741867,1554483.1810167136,4.399866689871288,1554483.1810167136,4.399866689871288,0.85,0.09573296709603113,4.027634451161993,1.269498753822409,1.0,0.0,4.027634451163506,1.2841219834632889,1.2844447963976855,3.136488980820518,19485.3777322187,1986.9555589542508,4632.441516551485,4632.441516551485,5.3272190664892465,4.9646980987178155,-2.7199220247061837,7.684620123423999,3.1953764928505133,3.1953764928505133,0.9129647122430038,0.0,0.0,0.0002513749732936072,8.348904628019909e-05,0.0001678859270134081,0.0006761831435044704,0.09573296675432982,0.07252415218905323,0.023208814565276594,0.0957333834771665,0.0725241524479152,0.023208814648115934,0.38143521321646423,0.38143521321646423,0.12206497925175162,0.0,4.035040337273131,6.191324336335299,3.410605131648481e-13,4.374755555385434,6.087753815348208,3.410605131648481e-13,24821.268959234367,21098.07861534921,0.85,1.0629083109497393,0.6767527844384587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472026752996263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15475.0343921248,1538.9203227326816,0.38143521321646423,0.12206497925175162,6.112874298809886,3.1953764928505133
2516.0,-29.29134457885519,4.973458967750275,34.984518182836375,24.42941180141645,5.058623556476335,-25.85624585251646,-39.497891266923375,1.623524830137636,-0.6411047764724458,-5.093167293530354,40.000670535771654,43242.449019673775,24698.695716104772,24698.695716104772,67941.14473577855,78421.01515573326,78421.01515573326,24698.695716104772,103119.71087183803,103119.71087183803,103119.71087183803,127946.48165193899,92327.72489030608,57149.158754246724,39087.29570673262,24826.770780100953,0.0,63914.06648683357,21102.75516308581,1539.1101241192473,0.0,0.8864416166219129,2.814310047558953,0.0014959135982669303,353369.9217497747,1554562.1396801306,4.399248617376478,1554562.1396801306,4.399248617376478,0.85,0.09572982882980177,4.027634451161993,1.2694900143379346,1.0,0.0,4.027634451160473,1.2841069755036008,1.2844296202368122,3.136525638436343,19485.0270322121,1986.9197975059883,4632.441516551485,4632.441516551485,5.33167998513474,4.973458967750275,-2.711292512705063,7.684751480455338,3.197997579419953,3.197997579419953,0.9137135941199865,0.0,0.0,0.0002512469311548641,8.3455923018319e-05,0.0001677910081365451,0.0006758008449659513,0.09572982882939063,0.07252396345961999,0.023205865369770633,0.09572977383887489,0.07252396345993148,0.023205865369870297,0.38143060908032844,0.38143060908032844,0.12204831258506747,0.0,4.116704098062257,6.163385386182938,3.979039320256561e-13,4.452062517057925,6.0611546155428755,3.979039320256561e-13,24826.770780100953,21102.75516308581,0.85,1.063007698779025,0.676571706301645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447232210221287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15474.959023488082,1539.1101241192473,0.38143060908032844,0.12204831258506747,6.112874298809886,3.197997579419953
2517.0,-29.296236131676228,4.982050808121752,34.985665187497865,24.432184325438016,5.062703462188096,-25.8602409975469,-39.50139842983333,1.6267083279877967,-0.5600700791181339,-5.088342752280873,40.0024508612834,43235.756564665484,24718.97915542315,24718.97915542315,67954.73572008863,78415.70402757979,78415.70402757979,24718.97915542315,103134.68318300294,103134.68318300294,103134.68318300294,127966.75091082172,92326.03952160296,57146.09205840134,39088.830514668465,24832.067727818776,0.0,63920.89824248724,21107.25756864596,1539.2902458303495,0.0,0.8864597786790871,2.813805442048679,0.0014959135982669303,353436.42905855377,1554638.904677774,4.398637992181098,1554638.904677774,4.398637992181098,0.8500000000000001,0.09572660604456151,4.027634451161993,1.2694813825516031,1.0,0.0,4.027634451162366,1.2840923605468664,1.2844148383335803,3.136561336948312,19484.67134864274,1986.8835278757517,4632.441516551485,4632.441516551485,5.3360585486300165,4.982050808121752,-2.7028021950377874,7.684853003159539,3.200581605075941,3.200581605075941,0.9144518871645546,0.0,0.0,0.00025111978621690533,8.342294815056002e-05,0.00016769683806634533,0.0006754215623469464,0.09572660574579775,0.07252371117978865,0.023202894566009095,0.09572577198381008,0.07252371140613562,0.023202894638425894,0.3814260250246681,0.3814260250246681,0.12203164591838682,0.0,4.197298321498465,6.135839977260559,3.979039320256561e-13,4.528272673162746,6.035025327226776,3.979039320256561e-13,24832.067727818776,21107.25756864596,0.85,1.0631067082677534,0.6763946964676311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447261543943139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.884170006138,1539.2902458303495,0.3814260250246681,0.12203164591838682,6.112874298809886,3.200581605075941
2518.0,-29.30109261223994,4.9904804082570005,34.98679430557807,24.43516821311789,5.06700535104928,-25.864182298604884,-39.504844474699325,1.6300950374142347,-0.48185088359940664,-5.083412836465697,40.00422370201535,43228.96303139359,24738.447983770155,24738.447983770155,67967.41101516374,78410.34988640474,78410.34988640474,24738.447983770155,103148.7978701749,103148.7978701749,103148.7978701749,127986.14797508204,92324.38715825927,57143.0003032481,39090.42983890129,24837.350104907146,0.0,63927.77994380843,21111.747589171075,1539.4673761615284,0.0,0.8864785026299193,2.813350904570308,0.0014959135982669303,353504.3991254505,1554715.3497896553,4.3980084933481205,1554715.3497896553,4.3980084933481205,0.8500000000000001,0.09572324458873575,4.027634451161993,1.2694725249288608,1.0,0.0,4.027634451160886,1.2840767942963398,1.2843991061474407,3.1365993599853916,19484.322630590203,1986.8479685305588,4632.441516551485,4632.441516551485,5.340261262960558,4.9904804082570005,-2.694308206072372,7.684788614329372,3.203129241867587,3.203129241867587,0.9151797833907391,0.0,0.0,0.000250993611534891,8.339055965410103e-05,0.00016760305188078998,0.0006750438258749606,0.09572324458866976,0.07252335531008479,0.023199889278584976,0.09572334408909401,0.07252335531013478,0.023199889278600973,0.381421462282256,0.381421462282256,0.12201497925170897,0.0,4.2763840797975945,6.108600885877934,3.979039320256561e-13,4.601561952866291,6.009210320852958,0.2579814433491947,24837.350104907146,21111.747589171075,0.85,1.0631905421227843,0.6762156150173088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472906868704292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15474.809797745329,1539.4673761615284,0.381421462282256,0.12201497925170897,6.112874298809886,3.203129241867587
2519.0,-29.305917726100553,4.998744542892677,34.987905729222575,24.437733843829506,5.070824449867135,-25.86814372081486,-39.50833840118719,1.6330504445137637,-0.4026380971641288,-5.078867063320757,40.00596639399356,43222.50559156537,24758.303843718837,24758.303843718837,67980.8094352842,78405.2571358049,78405.2571358049,24758.303843718837,103163.56097952374,103163.56097952374,103163.56097952374,128006.20815524165,92322.78776267264,57140.03621815905,39091.94616057065,24842.647175717902,0.0,63934.593336288555,21116.250099360215,1539.6543417939865,0.0,0.8864953730612254,2.812839108941168,0.0014959135982669303,353567.0820051993,1554790.49765241,4.397441325234984,1554790.49765241,4.397441325234984,0.85,0.09572020485832522,4.027634451161993,1.2694643827294936,1.0,0.0,4.027634451162811,1.2840632421042868,1.284385389649728,3.136632464115723,19483.985090958664,1986.8135490670784,4632.441516551485,4632.441516551485,5.344547525372665,4.998744542892677,-2.686182918116349,7.684927461009026,3.205642255921923,3.205642255921923,0.9158977874062637,0.0,0.0,0.00025086830961246144,8.335773299725662e-05,0.0001675105766152048,0.0006746713693094094,0.09572020459895925,0.07252324360237154,0.023196960996587707,0.09571937531440203,0.07252324379888236,0.023196961059442852,0.3814169168101006,0.3814169168101006,0.12199831258503335,0.0,4.354722230808875,6.081819109791866,3.410605131648481e-13,4.676228966156657,5.983509855986597,0.6379394740417865,24842.647175717902,21116.250099360215,0.85,1.0632868043394446,0.67604255124014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473196219491395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.735965046979,1539.6543417939865,0.3814169168101006,0.12199831258503335,6.112874298809886,3.205642255921923
2520.0,-29.31070893625577,5.0068503614574436,34.988998924717926,24.440449161361926,5.074823368238349,-25.872056603502525,-39.51177201289681,1.636171035415402,-0.32605342041750873,-5.0741935242393055,40.007658137513516,43215.94524545777,24777.301772227696,24777.301772227696,67993.24701768547,78400.04244083811,78400.04244083811,24777.301772227696,103177.34421306581,103177.34421306581,103177.34421306581,128025.01255676191,92321.1256968053,57137.028501142835,39093.44132851386,24847.66834369611,0.0,63941.10967220997,21120.518092141694,1539.822844513338,0.0,0.8865130774912033,2.8123774427568042,0.0014959135982669303,353631.5357776191,1554863.4511563615,4.396846134599647,1554863.4511563615,4.396846134599647,0.85,0.09571685329954811,4.027634451161993,1.2694559119408955,1.0,0.0,4.027634451162324,1.2840489163809794,1.2843709006339823,3.136667458521485,19483.634325266205,1986.7777809207228,4632.441516551485,4632.441516551485,5.348648587078676,5.0068503614574436,-2.6780355515506393,7.684885913008083,3.2081194038841137,3.2081194038841137,0.9166055439668896,0.0,0.0,0.0002507439451389414,8.33254846559542e-05,0.0001674184604829872,0.000674300359201782,0.0957168530148882,0.07252289692902474,0.023193956085863474,0.09571605059119488,0.0725228971447064,0.023193956154841714,0.381412394738551,0.381412394738551,0.12198164591835951,0.0,4.4317190262183885,6.055316828591856,3.410605131648481e-13,4.748140103821811,5.95836790210825,1.0057091116348715,24847.66834369611,21120.518092141694,0.85,1.0633729593722807,0.6758710548972573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447348371234573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.662598845563,1539.822844513338,0.381412394738551,0.12198164591835951,6.112874298809886,3.2081194038841137
2521.0,-29.31546916356326,5.014799055083745,34.99007490228276,24.443060194049053,5.078680510665257,-25.87595577682993,-39.51520324973387,1.6391671238644425,-0.2501775266568984,-5.069678814470367,40.00934286182577,43209.51037006249,24796.15676484324,24796.15676484324,68005.66713490573,78394.97979120842,78394.97979120842,24796.15676484324,103191.13655605166,103191.13655605166,103191.13655605166,128043.8998620979,92319.54576660528,57134.076345186215,39094.96602379897,24852.763306046247,0.0,63947.72932984521,21124.84881013931,1539.9994286633507,0.0,0.886529994526533,2.811907180338929,0.0014959135982669303,353693.80785742134,1554936.1045401564,4.396277429790266,1554936.1045401564,4.396277429790266,0.85,0.09571365494518963,4.027634451161993,1.2694476999575275,1.0,0.0,4.0276344511622675,1.2840351709823714,1.28435699319686,3.1367010360632004,19483.300893648637,1986.7437803580874,4632.441516551485,4632.441516551485,5.352718793372306,5.014799055083745,-2.670082422253472,7.684881477337217,3.2105625667226394,3.2105625667226394,0.9173035904921827,0.0,0.0,0.0002506204411204632,8.329327013946374e-05,0.00016732717098099945,0.0006739326784585467,0.09571365468416058,0.07252266722853806,0.02319098745562252,0.09571284688053298,0.07252266742632077,0.023190987518868868,0.3814078904889917,0.3814078904889917,0.12196497925168712,0.0,4.507640722536223,6.029189981100444,3.979039320256561e-13,4.819501287813466,5.933431213844699,1.3712657700038449,24852.763306046247,21124.84881013931,0.85,1.063457105476404,0.6757004638458064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473769195886403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.589751011252,1539.9994286633507,0.3814078904889917,0.12196497925168712,6.112874298809886,3.2105625667226394
2522.0,-29.320197493131197,5.022593591771784,34.99113367047448,24.445612413715594,5.082474125944848,-25.87983258993005,-39.518619573768206,1.6421092226769538,-0.17558465123045153,-5.0652330199124505,40.0109934019522,43203.152537665985,24814.65559743518,24814.65559743518,68017.80813510116,78389.93623755405,78389.93623755405,24814.65559743518,103204.59183498923,103204.59183498923,103204.59183498923,128062.33454237551,92317.94634178579,57131.16264162746,39096.426333509255,24857.742707386282,0.0,63954.16904089553,21129.08130127834,1540.1711989183527,0.0,0.8865466815437429,2.811446334006396,0.0014959135982669303,353755.1377888857,1555007.2862262367,4.395716471980219,1555007.2862262367,4.395716471980219,0.85,0.09571041802837862,4.027634451161993,1.2694395967712628,1.0,0.0,4.027634451161147,1.2840216763386776,1.2843433377147886,3.1367340017550074,19482.96334784773,1986.7093602655066,4632.441516551485,4632.441516551485,5.356712115797606,5.022593591771784,-2.662254215729859,7.684847807501644,3.212971839902336,3.212971839902336,0.9179919542578103,0.0,0.0,0.0002504978201602875,8.326120707075852e-05,0.00016723661308952896,0.0006735679443750356,0.09571041777403935,0.07252240922542948,0.02318800854860988,0.09570963587998801,0.07252240941814939,0.023188008610229238,0.38140340560514885,0.38140340560514885,0.12194831258501587,0.0,4.582425797764131,6.003376497472061,0.19623447003260708,4.889648368682003,5.908733665182353,1.7317847382153673,24857.742707386282,21129.08130127834,0.85,1.0635398622974388,0.675533013493455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474052843935312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.517364159648,1540.1711989183527,0.38140340560514885,0.12194831258501587,6.112874298809886,3.212971839902336
2523.0,-29.3248938463409,5.030232123830215,34.99217703127227,24.447956936806463,5.086015294805566,-25.883705866631487,-39.52204253347588,1.644827315030508,-0.11116279452329536,-5.061091731363411,40.0126620285044,43196.962006762784,24833.376152987777,24833.376152987777,68030.33815975056,78385.07415482533,78385.07415482533,24833.376152987777,103218.45030781311,103218.45030781311,103218.45030781311,128081.05424535842,92316.4132725032,57128.301124174875,39097.90238703146,24862.60393754531,0.0,63960.506324576774,21133.213346913515,1540.3412711130795,0.0,0.8865617478502228,2.811083969792769,0.0014959135982669303,353812.27455446334,1555079.2504162444,4.395210008964419,1555079.2504162444,4.395210008964419,0.85,0.09570984437578263,4.027634451161993,1.2694318287679929,1.0,0.0,4.02763445116149,1.284009226853956,1.2843307287917596,3.1367644148713727,19482.63980585155,1986.6763681635985,4632.441516551485,4632.441516551485,5.360753301311923,5.030232123830215,-2.6547301625706834,7.684962286400898,3.215347856895034,3.215347856895034,0.918670816255724,0.0,0.0,0.0002503760831545273,8.322909316662154e-05,0.00016714698998790574,0.0006732069752833178,0.09570984416704562,0.07252245484642289,0.023187389320622726,0.0957094937652295,0.07252245500458958,0.023187389371193055,0.38139893780672185,0.38139893780672185,0.1219435508095275,0.0,4.654335959803348,5.977783123670804,0.5651496925411834,4.949928936840138,5.883428935743439,2.054864376310775,24862.60393754531,21133.213346913515,0.85,1.0636303880166433,0.6753692941008566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474334601767869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.445457651853,1540.3412711130795,0.38139893780672185,0.1219435508095275,6.112874298809886,3.215347856895034
2524.0,-29.32956091890202,5.03770928788862,34.993206852069086,24.449915124010317,5.089105053642502,-25.887597889585013,-39.525517041888065,1.6471420243255772,-0.06277015655274454,-5.05743281604879,40.01435423893415,43191.11339560464,24852.740312991402,24852.740312991402,68043.85370859604,78380.47550867106,78380.47550867106,24852.740312991402,103233.21582166247,103233.21582166247,103233.21582166247,128100.3847199969,92314.94922646387,57125.5871133978,39099.29123674008,24867.16889833444,0.0,63966.46013507452,21137.093563584272,1540.502032377465,0.0,0.886574267293943,2.8108759214708585,0.0014959135982669303,353862.76211159927,1555152.2342976204,4.394789169161476,1555152.2342976204,4.394789169161476,0.85,0.09571371127949287,4.027634451161993,1.2694247767375786,1.0,0.0,4.027634451163154,1.283998660755693,1.2843200047735008,3.1367902274847723,19482.330830658168,1986.6448614621884,4632.441516551485,4632.441516551485,5.364933421003543,5.03770928788862,-2.647647707300216,7.685356995188836,3.2176898033856136,3.2176898033856136,0.919339943824461,0.0,0.0,0.00025025515913718076,8.319650734644678e-05,0.000167058651790734,0.0006728511813170354,0.09571371127937224,0.07252296529096329,0.023190745988408954,0.09571375009589247,0.07252296529105469,0.023190745988438177,0.38139447982096797,0.38139447982096797,0.12195891973561566,0.0,4.720865071492142,5.9522326116759245,0.9133369427261187,4.9946626594960435,5.857115906979061,2.318528433316999,24867.16889833444,21137.093563584272,0.85,1.06374267959977,0.6752150002423192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447461446448846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15474.374034126115,1540.502032377465,0.38139447982096797,0.12195891973561566,6.112874298809886,3.2176898033856136
