time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2525.0,-29.33419977184931,5.0450223697341885,34.99422354931121,24.45155210969972,5.091829641758271,-25.891501066549278,-39.5290193153545,1.6491309364582303,-0.02666741127319483,-5.054132682350561,40.01603151552197,43185.50331580377,24872.43017853181,24872.43017853181,68057.93349433558,78376.05510641397,78376.05510641397,24872.43017853181,103248.48528494578,103248.48528494578,103248.48528494578,128119.81609470038,92313.50404292042,57122.95225231012,39100.613100678114,24871.330809754596,0.0,63971.94391043271,21140.631188291405,1540.6454238539743,0.0,0.886585010400569,2.8107873307078455,0.0014959135982669303,353908.3038686374,1555224.576647153,4.39442804717127,1555224.576647153,4.39442804717127,0.85,0.09572079019701688,4.027634451161993,1.269418219239451,1.0,0.0,4.027634451162268,1.2839896154910246,1.2843108029791421,3.1368123250916953,19482.0258362435,1986.613760687238,4632.441516551485,4632.441516551485,5.369183850387285,5.0450223697341885,-2.6409152125205173,7.685937582254706,3.219995801416283,3.219995801416283,0.9199988004046523,0.0,0.0,0.00025013501960051345,8.316367306524841e-05,0.00016697134653526503,0.0006724995476623411,0.09572079019692395,0.07252373429612305,0.023197055900800897,0.09572080221107569,0.07252373429619347,0.023197055900823417,0.3813900152233863,0.3813900152233863,0.12198938166945912,0.0,4.780706783862115,5.92658863722761,1.2355371154106365,5.027465271077347,5.830403537412849,2.5352749904390066,24871.330809754596,21140.631188291405,0.85,1.0638715870448407,0.6750694238128501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474892592537651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15474.303040644261,1540.6454238539743,0.3813900152233863,0.12198938166945912,6.112874298809886,3.219995801416283
2526.0,-29.338812019044216,5.052170292155628,34.995227287464516,24.452955729234986,5.094265856400553,-25.895409174662827,-39.53254467397926,1.6508630119528858,0.000686868188893186,-5.051114240985172,40.01768734937144,43180.10533308507,24892.249309427476,24892.249309427476,68072.35464251254,78371.85730692033,78371.85730692033,24892.249309427476,103264.1066163478,103264.1066163478,103264.1066163478,128139.27237519583,92312.15380600108,57120.40183189737,39101.94663789301,24875.165758848034,0.0,63977.11239674104,21143.890895020828,1540.7748139656624,0.0,0.8865943942292861,2.810780643376739,0.0014959135982669303,353949.9623065468,1555295.9966481002,4.39411262121028,1555295.9966481002,4.39411262121028,0.85,0.09573014045452062,4.027634451161993,1.2694120809948073,1.0,0.0,4.0276344511621005,1.2839817688712052,1.2843028010839057,3.1368314946580838,19481.740879553567,1986.5847031915657,4632.441516551485,4632.441516551485,5.373462184139552,5.052170292155628,-2.634475310503884,7.686645602659512,3.222264763252844,3.222264763252844,0.9206470752150983,0.0,0.0,0.0002500156217843209,8.313063445448068e-05,0.0001668849873298402,0.0006721517243513972,0.09573014037865894,0.07252467669255445,0.02320546368610449,0.0957296267206637,0.0725246767500268,0.02320546370449382,0.38138552263261216,0.38138552263261216,0.1220305735849719,0.0,4.833512884815207,5.900897786869905,1.5298868248689814,5.0518011091740505,5.803979727395813,2.716879022227886,24875.165758848034,21143.890895020828,0.85,1.0640110516457149,0.6749305136704582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475169048959138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.232456926255,1540.7748139656624,0.38138552263261216,0.1220305735849719,6.112874298809886,3.222264763252844
2527.0,-29.34339601354682,5.059156485424018,34.99621874874142,24.454376252274983,5.096724814104746,-25.899289533742852,-39.53603922910986,1.6526183342354008,0.020110833576950427,-5.048155422397796,40.019337131941825,43174.70258396925,24911.65680779288,24911.65680779288,68086.35939176213,78367.63610770037,78367.63610770037,24911.65680779288,103279.29291549325,103279.29291549325,103279.29291549325,128158.09701877131,92310.77814902097,57117.8446250252,39103.259471106416,24878.80410327806,0.0,63982.063574384476,21146.98348778635,1540.8932105194426,0.0,0.8866034952325291,2.810870954418873,0.0014959135982669303,353990.8016071346,1555367.1581083555,4.393806706408519,1555367.1581083555,4.393806706408519,0.85,0.09574087952638463,4.027634451161993,1.269405883406289,1.0,0.0,4.027634451162519,1.2839738121166386,1.2842946900341863,3.136850933526762,19481.450558163368,1986.5550986487096,4632.441516551485,4632.441516551485,5.3776516592351475,5.059156485424018,-2.628158841147054,7.687315326571072,3.2244960904662014,3.2244960904662014,0.9212845972760576,0.0,0.0,0.0002498970073654208,8.309789649888149e-05,0.00016679911086653928,0.0006718058453492624,0.09574087945582012,0.07252564483865798,0.02321523461716214,0.09574104163300157,0.072525644892112,0.023215234634272632,0.381380987707496,0.381380987707496,0.12207887469116618,0.0,4.879058002275542,5.875032769106269,1.7956247511851302,5.06826625597472,5.777301136641597,2.8672929113101873,24878.80410327806,21146.98348778635,0.85,1.0641475999380057,0.6747938433366574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44754439297549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.162251581722,1540.8932105194426,0.381380987707496,0.12207887469116618,6.112874298809886,3.2244960904662014
2528.0,-29.34795379549398,5.065981034457193,34.99719855130165,24.45561425937342,5.09897241858058,-25.903167435396114,-39.53954824302343,1.6541860584198054,0.03544739426513388,-5.04541768501477,40.02098037235566,43169.474335069935,24931.054116018822,24931.054116018822,68100.52845108876,78363.53173249715,78363.53173249715,24931.054116018822,103294.58584851597,103294.58584851597,103294.58584851597,128176.97598218801,92309.42316324162,57115.365765559756,39104.508219646515,24882.390133672037,0.0,63986.89835331855,21150.03161362123,1541.0130632307446,0.0,0.8866114923560985,2.8109890713015333,0.0014959135982669303,354028.5927127403,1555438.0398263722,4.393537900167455,1555438.0398263722,4.393537900167455,0.85,0.09575261673329763,4.027634451161993,1.2694000600138682,1.0,0.0,4.027634451163141,1.2839667304714795,1.2842874552512678,3.1368682346489027,19481.16459926456,1986.5259389561738,4632.441516551485,4632.441516551485,5.3818389345966695,5.065981034457193,-2.622087806817289,7.688068841274482,3.226690542589092,3.226690542589092,0.9219115835968834,0.0,0.0,0.000249779122608871,8.306503508095392e-05,0.0001667140875279171,0.0006714634024214748,0.09575261668304769,0.07252676836030493,0.023225848322742763,0.09575337567179443,0.07252676839836603,0.023225848334931604,0.3813763912215167,0.3813763912215167,0.12213132360153471,0.0,4.9180993015301055,5.849055132786759,2.0354670427815904,5.080865079279931,5.750445167066459,3.0025304291636417,24882.390133672037,21150.03161362123,0.85,1.0642886310109272,0.6746611485479361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475717136594037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.092458491217,1541.0130632307446,0.3813763912215167,0.12213132360153471,6.112874298809886,3.226690542589092
2529.0,-29.352487666799238,5.072643161682055,34.998165638915026,24.456555931270145,5.10086443792098,-25.907059374452626,-39.54308928279204,1.65543614551071,0.04988750598806746,-5.042944046551009,40.02256952270938,43164.48348632931,24950.544733016726,24950.544733016726,68115.02821934603,78359.66740547608,78359.66740547608,24950.544733016726,103310.2121384928,103310.2121384928,103310.2121384928,128195.94691815907,92308.15461269641,57112.970693292016,39105.75991044933,24885.734779666265,0.0,63991.49469011559,21152.874562716326,1541.1249612805739,0.0,0.8866183389528788,2.8110881693766103,0.0014959135982669303,354062.7409795465,1555506.5906738632,4.393307769042329,1555506.5906738632,4.393307769042329,0.85,0.09576481104974262,4.027634451161993,1.2693946932395925,1.0,0.0,4.027634451161625,1.2839611316059814,1.284281704479239,3.136881913336597,19480.896881829798,1986.4986393753013,4632.441516551485,4632.441516551485,5.386046352419054,5.072643161682055,-2.6162953159055604,7.688938477587615,3.2288478756898065,3.2288478756898065,0.9225279644828018,0.0,0.0,0.0002496619071112267,8.303188592265011e-05,0.0001666300211885766,0.000671124813936964,0.09576481101690865,0.07252795708928811,0.023236853927620538,0.09576444406428025,0.0725279571141549,0.023236853935587717,0.3813717214113092,0.3813717214113092,0.12218569691202051,0.0,4.951837505795254,5.823192507629756,2.2534826380771733,5.092831552539053,5.7245318134698095,3.1322887666807446,24885.734779666265,21152.874562716326,0.85,1.0644387750153206,0.6745346970774334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475988790894774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15474.023037725758,1541.1249612805739,0.3813717214113092,0.12218569691202051,6.112874298809886,3.2288478756898065
2530.0,-29.35699638097031,5.079149491536618,34.999119674212984,24.457644356321566,5.1029223044728855,-25.910912080208853,-39.54658649219198,1.656838003647896,0.061522637049165496,-5.040368581627082,40.024123415405064,43159.42045686902,24969.240417452485,24969.240417452485,68128.6608743215,78355.72595583857,78355.72595583857,24969.240417452485,103324.96637329106,103324.96637329106,103324.96637329106,128213.84331242027,92306.86594249256,57110.56044326596,39107.00611025177,24888.876939129223,0.0,63995.883049380995,21155.545398259837,1541.2230563737276,0.0,0.8866258317686072,2.81123588966454,0.0014959135982669303,354098.2976944968,1555573.6228269632,4.393055919656117,1555573.6228269632,4.393055919656117,0.85,0.09577683084228525,4.027634451161993,1.2693891682149845,1.0,0.0,4.027634451163017,1.2839548222393207,1.284275243929689,3.1368973280052597,19480.624918302186,1986.4709068134568,4632.441516551485,4632.441516551485,5.390082169033031,5.079149491536618,-2.6105021936095074,7.689651685146125,3.230967585793402,3.230967585793402,0.923133595940972,0.0,0.0,0.0002495453922558414,8.299915908113834e-05,0.00016654623317470307,0.0006707873464456925,0.09577683079738464,0.07252895594318298,0.023247874854201656,0.0957763816858916,0.07252895597718485,0.023247874865100403,0.3813669826006389,0.3813669826006389,0.12224044548455228,0.0,4.980618535774568,5.797396599518834,2.4511518635574703,5.101891218676258,5.69919662543208,3.248366264267304,24888.876939129223,21155.545398259837,0.85,1.064578807698482,0.6744093276057463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476259029697032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.953944044093,1541.2230563737276,0.3813669826006389,0.12224044548455228,6.112874298809886,3.230967585793402
2531.0,-29.361479892156407,5.085502809219427,35.000061484485265,24.458700965065532,5.104946266330744,-25.914745491727267,-39.550061768945284,1.6582118658384308,0.0721436192368401,-5.037872390266719,40.02567530825011,43154.37604195859,24987.601878062575,24987.601878062575,68141.97792002116,78351.79282989407,78351.79282989407,24987.601878062575,103339.39470795664,103339.39470795664,103339.39470795664,128231.50121311744,92305.56169194735,57108.14490375623,39108.240875767915,24892.10650516081,0.0,64000.347380928724,21158.290529386686,1541.3282426590201,0.0,0.886632927310037,2.811387666235153,0.0014959135982669303,354132.76263756526,1555640.570888998,4.392817426161463,1555640.570888998,4.392817426161463,0.85,0.09578876842519213,4.027634451161993,1.269383602528833,1.0,0.0,4.027634451161947,1.2839486422922177,1.2842689137335037,3.1369124266306376,19480.349666668288,1986.4428389580835,4632.441516551485,4632.441516551485,5.394045837121335,5.085502809219427,-2.6048436685485217,7.6903464777679496,3.2330514005689985,3.2330514005689985,0.9237289715911424,0.0,0.0,0.0002494295783686245,8.296664929672598e-05,0.0001664629290718985,0.0006704518279713137,0.09578876838679058,0.07253000257160143,0.023258765815189153,0.09578885611625772,0.07253000260067859,0.023258765824513535,0.381362175395349,0.381362175395349,0.12229440526401554,0.0,5.005318511784594,5.771684727941533,2.6319385374021635,5.110016009503568,5.673666238949011,3.3611846161591075,24892.10650516081,21158.290529386686,0.85,1.0647126259243804,0.6742834657615943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447652777854914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.885203214639,1541.3282426590201,0.381362175395349,0.12229440526401554,6.112874298809886,3.2330514005689985
2532.0,-29.365939556368087,5.091706213814938,35.000990950898306,24.459718423336767,5.106915874761222,-25.91856287247903,-39.5535268477164,1.6595391908105246,0.08287383511833468,-5.035436130956283,40.02719928996937,43149.39347992863,25005.591448538704,25005.591448538704,68154.98492846734,78347.92147045938,78347.92147045938,25005.591448538704,103353.51291899808,103353.51291899808,103353.51291899808,128248.801810916,92304.28758080633,57105.75959002601,39109.475545311456,24895.28889191792,0.0,64004.76443722937,21160.99555813023,1541.4325225258524,0.0,0.8866398181130111,2.811531036691811,0.0014959135982669303,354166.402636618,1555706.3169949395,4.392585816761185,1555706.3169949395,4.392585816761185,0.85,0.09580037400032948,4.027634451161993,1.2693782022362576,1.0,0.0,4.0276344511605995,1.2839426784618484,1.2842628005633734,3.1369269973851654,19480.080775714305,1986.4154197115536,4632.441516551485,4632.441516551485,5.397929225699873,5.091706213814938,-2.599303735107751,7.691009948922689,3.2350999005558743,3.2350999005558743,0.9243142573016784,0.0,0.0,0.0002493144295903674,8.293424662909277e-05,0.00016638018296127462,0.0006701185568854653,0.09580037396415544,0.07253101368461443,0.02326936027954102,0.09580096655076076,0.0725310137120021,0.023269360288327372,0.38135730137530777,0.38135730137530777,0.1223468415803751,0.0,5.026780796284811,5.746136527014812,2.799004345933895,5.118309966074605,5.648655215489384,3.4730408261380035,24895.28889191792,21160.99555813023,0.85,1.0648423680288388,0.6741590858012768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476795034559622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.816816994511,1541.4325225258524,0.38135730137530777,0.1223468415803751,6.112874298809886,3.2350999005558743
2533.0,-29.37037434692268,5.097759990831625,35.001907193998456,24.460500629525654,5.108609097697756,-25.92238550378845,-39.55701885335145,1.6606202545005238,0.09542190574256892,-5.033195069485425,40.02867296243141,43144.6313917043,25023.54675799748,25023.54675799748,68168.17814970178,78344.21661828402,78344.21661828402,25023.54675799748,103367.7633762815,103367.7633762815,103367.7633762815,128266.11744678678,92303.05803877092,57103.47281193624,39110.65025203853,24898.35407050528,0.0,64009.00432254381,21163.60095992949,1541.5350659463518,0.0,0.8866458961973831,2.811627855362691,0.0014959135982669303,354197.3495478789,1555769.894706006,4.392381525982321,1555769.894706006,4.392381525982321,0.85,0.09581164314822993,4.027634451161993,1.269373226691969,1.0,0.0,4.027634451160824,1.283937863815647,1.2842578377521614,3.136938760566296,19479.82129071318,1986.3889596052861,4632.441516551485,4632.441516551485,5.401805218390687,5.097759990831625,-2.5939843540550847,7.691744344886709,3.2371137656242186,3.2371137656242186,0.9248896473212053,0.0,0.0,0.00024919997160859737,8.290160399724969e-05,0.00016629836761134767,0.0006697890345634656,0.09581164312254994,0.072532044882747,0.02327959823980294,0.09581129573509832,0.07253204490218744,0.023279598246042494,0.3813523666915705,0.3813523666915705,0.12239734725153861,0.0,5.046106325524761,5.720927675412668,2.956281018741379,5.128616975227999,5.6244260561277315,3.5906597282289,24898.35407050528,21163.60095992949,0.85,1.0649779491366516,0.6740400330912328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477060878404922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.748759058399,1541.5350659463518,0.3813523666915705,0.12239734725153861,6.112874298809886,3.2371137656242186
2534.0,-29.374784178774707,5.10367298947685,35.00281028730473,24.46157515458765,5.110644260754099,-25.926151470733593,-39.56043053241444,1.6620115526521955,0.1061050137110442,-5.030724618975866,40.030122331889764,43139.644370529444,25040.440162572893,25040.440162572893,68180.08453310234,78340.31115652634,78340.31115652634,25040.440162572893,103380.75131909923,103380.75131909923,103380.75131909923,128282.066180164,92301.75626117602,57101.08947493303,39111.851984714434,24901.31486106476,0.0,64013.1668457792,21166.117631905043,1541.626930218857,0.0,0.8866532306534296,2.8117758457981714,0.0014959135982669303,354231.4665610018,1555832.4258434363,4.3921350097662994,1555832.4258434363,4.3921350097662994,0.8499999999999999,0.09582218244038174,4.027634451161993,1.2693677373835817,1.0,0.0,4.0276344511620366,1.2839315983509128,1.2842514246508503,3.1369540685306787,19479.546560975643,1986.360944968531,4632.441516551485,4632.441516551485,5.405451978854917,5.10367298947685,-2.588561271846667,7.692234261323517,3.239092832047277,3.239092832047277,0.9254550948706506,0.0,0.0,0.00024908620578362607,8.286972371325885e-05,0.00016621648207036722,0.0006694592295375608,0.09582218239447332,0.07253281294219525,0.023289369452278063,0.09582284138603353,0.07253281297694567,0.02328936946343607,0.3813473870319349,0.3813473870319349,0.12244582590951703,0.0,5.063140744800194,5.695886574787835,3.10366220562139,5.136829632686897,5.600494577485563,3.698749826705182,24901.31486106476,21166.117631905043,0.85,1.06509469680452,0.6739182967538798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477325248732087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.681050769077,1541.626930218857,0.3813473870319349,0.12244582590951703,6.112874298809886,3.239092832047277
2535.0,-29.379170745649123,5.109442029536966,35.00370031826481,24.462263797782384,5.112225710080548,-25.92994187209062,-39.56389466822145,1.6629968364597538,0.11968011726162331,-5.028608151364845,40.03154795100313,43134.97672870365,25057.715192786352,25057.715192786352,68192.69192149001,78336.68031231573,78336.68031231573,25057.715192786352,103394.39550510209,103394.39550510209,103394.39550510209,128298.7676186818,92300.53601060691,57098.83242674262,39113.00398207144,24904.372113579706,0.0,64017.37609565114,21168.71629654275,1541.732924354612,0.0,0.8866588472769825,2.811844710535589,0.0014959135982669303,354260.6971082737,1555893.9341565282,4.391946232977112,1555893.9341565282,4.391946232977112,0.85,0.09583261942487467,4.027634451161993,1.269362871735357,1.0,0.0,4.027634451161389,1.283927228510786,1.2842469084791448,3.136964745138714,19479.289036864076,1986.3346848173512,4632.441516551485,4632.441516551485,5.409181120421353,5.109442029536966,-2.5834755635828373,7.6929175931198035,3.2410395199566397,3.2410395199566397,0.9260112914161828,0.0,0.0,0.00024897308761701866,8.283736484477006e-05,0.0001661357227722486,0.0006691339606062066,0.09583261940389337,0.0725338060719952,0.023298813331898184,0.09583238372924656,0.07253380608787557,0.02329881333699909,0.38134236476257205,0.38134236476257205,0.1224921874819163,0.0,5.07921197437588,5.671263442073155,3.2457906454297927,5.148288268626459,5.576860858334726,3.8191475107747124,24904.372113579706,21168.71629654275,0.85,1.0652216020163081,0.6738010733875411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477588140317028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.613694659409,1541.732924354612,0.38134236476257205,0.1224921874819163,6.112874298809886,3.2410395199566397
2536.0,-29.383533312425357,5.115074679213666,35.00457638840939,24.463153851125412,5.114026538460074,-25.933688728156767,-39.56730306437237,1.6641819541291252,0.13249774670646275,-5.026318206445157,40.03292127027952,43130.18217733268,25074.082038796154,25074.082038796154,68204.26421612884,78332.97678260454,78332.97678260454,25074.082038796154,103407.0588214007,103407.0588214007,103407.0588214007,128314.23688556577,92299.32221745624,57096.527611931924,39114.21622836035,24907.17806416507,0.0,64021.394292525416,21171.101354540308,1541.8211213743543,0.0,0.8866655368029372,2.8119437253871626,0.0014959135982669303,354292.3256837213,1555953.187731884,4.391721397659886,1555953.187731884,4.391721397659886,0.85,0.09584231686108416,4.027634451161993,1.2693577461829415,1.0,0.0,4.027634451161785,1.2839219237108483,1.2842414579708519,3.1369777061841457,19479.032875538964,1986.3085636317157,4632.441516551485,4632.441516551485,5.412714213273432,5.115074679213666,-2.578326417666018,7.6934010968796835,3.2429526353572364,3.2429526353572364,0.9265578958163533,0.0,0.0,0.00024886063528268285,8.280553804593505e-05,0.0001660550972367478,0.0006688092304217801,0.09584231682283859,0.07253451346460388,0.023307803358234715,0.09584196383011287,0.07253451349354843,0.023307803367535723,0.3813373170680803,0.3813373170680803,0.12253663497332119,0.0,5.09412385318177,5.646990358982407,3.382079346712885,5.158815953151645,5.554318708257938,3.9323301629240177,24907.17806416507,21171.101354540308,0.85,1.0653355018244546,0.6736838935475697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477849653982475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.5466576304,1541.8211213743543,0.3813373170680803,0.12253663497332119,6.112874298809886,3.2429526353572364
2537.0,-29.38787214136649,5.120573452558464,35.00543944414216,24.464015860017412,5.115802387766014,-25.93741671586216,-39.5706971065141,1.6653469622006676,0.14519478067927594,-5.02409423548667,40.03429424279004,43125.43155285961,25090.147198624134,25090.147198624134,68215.57875148374,78329.2610930197,78329.2610930197,25090.147198624134,103419.40829164383,103419.40829164383,103419.40829164383,128329.51821827795,92298.07656683652,57094.247026429504,39115.366156007796,24910.109926634126,0.0,64025.47608264192,21173.593437639007,1541.9184937403043,0.0,0.8866718910688179,2.8120366406863297,0.0014959135982669303,354323.0451521448,1556012.4280503716,4.3915078325831916,1556012.4280503716,4.3915078325831916,0.85,0.09585174248882018,4.027634451161993,1.2693526750290771,1.0,0.0,4.027634451161797,1.2839167115488805,1.2842361009699954,3.1369904409945484,19478.76999095011,1986.2817568639762,4632.441516551485,4632.441516551485,5.416182181464846,5.120573452558464,-2.5732928260503627,7.6938662786088265,3.244834221392269,3.244834221392269,0.9270954918263625,0.0,0.0,0.00024874884123452315,8.277385651348225e-05,0.0001659749847210409,0.0006684865664935497,0.09585174245550498,0.07253527193556776,0.023316470519937217,0.09585187067494946,0.07253527196077875,0.023316470528041436,0.3813322538544074,0.3813322538544074,0.12257929167475323,0.0,5.108187008641494,5.623023464580001,3.513933385960115,5.169289016165919,5.53144769516166,4.046274198859635,24910.109926634126,21173.593437639007,0.85,1.0654443031932066,0.6735667454810451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478109745758045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.479955184463,1541.9184937403043,0.3813322538544074,0.12257929167475323,6.112874298809886,3.244834221392269
2538.0,-29.3921878898979,5.125939387821129,35.00628909480841,24.46473775142806,5.117398541348478,-25.941141898404435,-39.57410176573319,1.6663525497940923,0.15915531548728268,-5.022005881348922,40.03562980626178,43120.82596430665,25106.087768480276,25106.087768480276,68226.91373278692,78325.70554421909,78325.70554421909,25106.087768480276,103431.79331269936,103431.79331269936,103431.79331269936,128344.76230663448,92296.90899030106,57092.029410142284,39116.53286684308,24912.96899393513,0.0,64029.50186077821,21176.02364484486,1542.0152615764898,0.0,0.8866776896777329,2.8120972142048064,0.0014959135982669303,354351.8932631741,1556070.0558982717,4.391312944792401,1556070.0558982717,4.391312944792401,0.85,0.09586088079132171,4.027634451161993,1.269347886857577,1.0,0.0,4.0276344511619415,1.2839122429041132,1.2842314884948725,3.1370013592609616,19478.523583271563,1986.2566302734945,4632.441516551485,4632.441516551485,5.419623254557552,5.125939387821129,-2.5684268126739473,7.694366200495076,3.2466848091499725,3.2466848091499725,0.9276242311857065,0.0,0.0,0.000248637687766964,8.274208713372672e-05,0.00016589560063323726,0.0006681668364066377,0.0958608807646233,0.07253604408092003,0.023324836683703273,0.09586057790908796,0.07253604410112212,0.023324836690199587,0.38132718061878135,0.38132718061878135,0.12262033756717766,0.0,5.121876034320223,5.599484240420395,3.6429193275482135,5.1811611968362286,5.5093565899503005,4.163506201561233,24912.96899393513,21176.02364484486,0.85,1.065554342139586,0.6734524666155596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447836843113417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.413582867594,1542.0152615764898,0.38132718061878135,0.12262033756717766,6.112874298809886,3.2466848091499725
2539.0,-29.396479014791904,5.131178018490237,35.00712535091656,24.465578596014552,5.119137034395914,-25.944830679996908,-39.57745934659613,1.6674886995410776,0.17199297490361687,-5.019829427378936,40.03693886736333,43116.13186708597,25121.36431970721,25121.36431970721,68237.49618679317,78322.05544166276,78322.05544166276,25121.36431970721,103443.41976136997,103443.41976136997,103443.41976136997,128359.1562334033,92295.69455581803,57089.77098099902,39117.692860910014,24915.736472033328,0.0,64033.42933294334,21178.376001228327,1542.1051962845324,0.0,0.8866840326781844,2.8121827709219875,0.0014959135982669303,354381.9603293481,1556126.5417682545,4.391099762307467,1556126.5417682545,4.391099762307467,0.85,0.09586956995356531,4.027634451161993,1.2693428777949887,1.0,0.0,4.027634451162774,1.2839071629222654,1.2842262654042471,3.1370137713032196,19478.26728659839,1986.230495286198,4632.441516551485,4632.441516551485,5.422920986687001,5.131178018490237,-2.563557357297044,7.694735375787281,3.2485044887084737,3.2485044887084737,0.9281441396309925,0.0,0.0,0.0002485272138505292,8.271076808765054e-05,0.00016581644576287865,0.0006678480295238042,0.09586956991846024,0.07253667404627208,0.023332895872188154,0.09586977126853076,0.07253667407283315,0.023332895880732157,0.3813221093329912,0.3813221093329912,0.12266000871716419,0.0,5.134937057201398,5.576246778691427,3.7683930316956094,5.191822402282526,5.4874930417782934,4.27506001254477,24915.736472033328,21178.376001228327,0.85,1.0656542511879332,0.6733378536217796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478625749165366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.347528300634,1542.1051962845324,0.3813221093329912,0.12266000871716419,6.112874298809886,3.2485044887084737
2540.0,-29.400748618723732,5.13628940630299,35.00794845187368,24.46624132515865,5.1206697762694,-25.94852066743307,-39.580831945035584,1.6684418249186028,0.18560094784396597,-5.0178277222155785,40.0382281158168,43111.594218371574,25136.633462470018,25136.633462470018,68248.22768084159,78318.5174880118,78318.5174880118,25136.633462470018,103455.15095048182,103455.15095048182,103455.15095048182,128373.68483943686,92294.50027764826,57087.577007764674,39118.803633203985,24918.53388895503,0.0,64037.33752215901,21180.753805611774,1542.2012109029624,0.0,0.8866895570405089,2.8122378850426824,0.0014959135982669303,354409.61506000045,1556182.1742388813,4.390914095193,1556182.1742388813,4.390914095193,0.85,0.09587815116593401,4.027634451161993,1.2693381736939777,1.0,0.0,4.0276344511622515,1.283902936803379,1.2842218971588348,3.1370240971563397,19478.015243753736,1986.2047940686919,4632.441516551485,4632.441516551485,5.426217119559539,5.13628940630299,-2.5588822110421816,7.695171617345172,3.2502947079400233,3.2502947079400233,0.9286556308400067,0.0,0.0,0.00024841733886112223,8.267931999152632e-05,0.0001657380188695959,0.0006675321546665209,0.09587815114141252,0.07253739885853835,0.023340752282874168,0.0958782166740902,0.07253739887709025,0.023340752288843757,0.3813170422211745,0.3813170422211745,0.12269845298809005,0.0,5.147783756104502,5.553371711909847,3.891859534258458,5.203428670059566,5.465730404516933,4.390153205288584,24918.53388895503,21180.753805611774,0.85,1.065756796294435,0.6732259004905311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447888160769594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.281823168929,1542.2012109029624,0.3813170422211745,0.12269845298809005,6.112874298809886,3.2502947079400233
2541.0,-29.40499550716466,5.141277492698074,35.008758048900496,24.466935905534797,5.122231428395106,-25.95218731528034,-39.58418198218567,1.6694232364519612,0.19874487055670897,-5.015809048344244,40.03948089403955,43107.06196185328,25151.4296325899,25151.4296325899,68258.49159444319,78314.99141872591,78314.99141872591,25151.4296325899,103466.42105131582,103466.42105131582,103466.42105131582,128387.61480748943,92293.32042574645,57085.390968635766,39119.921619011875,24921.19375617361,0.0,64041.11537518549,21183.014692747565,1542.2893360837393,0.0,0.8866952996218599,2.812301063958831,0.0014959135982669303,354437.50593847584,1556236.2344193957,4.390721095666245,1556236.2344193957,4.390721095666245,0.8499999999999999,0.0958863963052437,4.027634451161993,1.2693334597023207,1.0,0.0,4.02763445116174,1.2838985772690465,1.284217396273332,3.1370347490602324,19477.766245457417,1986.1794033087158,4632.441516551485,4632.441516551485,5.429411152353481,5.141277492698074,-2.554255343842151,7.695532836540226,3.252055273294354,3.252055273294354,0.9291586495126726,0.0,0.0,0.00024830809282695395,8.264809321238928e-05,0.00016565999961456467,0.0006672179216271032,0.0958863962767652,0.07253801634298403,0.023348379933781176,0.09588647048482575,0.07253801636452809,0.02334837994071562,0.3813119849421888,0.3813119849421888,0.12273587763467403,0.0,5.160288786173453,5.530835638735596,4.012873999677993,5.214553918900947,5.444580809800527,4.5013689544437625,24921.19375617361,21183.014692747565,0.85,1.0658541968632207,0.6731154151408848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479136191584714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.216406136335,1542.2893360837393,0.3813119849421888,0.12273587763467403,6.112874298809886,3.252055273294354
2542.0,-29.409219566405532,5.146144295354586,35.00955442999231,24.467582639213674,5.123727617666268,-25.955839960081317,-39.5875184336677,1.6703480112838696,0.21177340526605803,-5.013862992780035,40.040715056469885,43102.57264615968,25165.98368121843,25165.98368121843,68268.55632737812,78311.53671833502,78311.53671833502,25165.98368121843,103477.52039955344,103477.52039955344,103477.52039955344,128401.36560018678,92292.17622637762,57083.21215396687,39121.07119156749,24923.845200633332,0.0,64044.91639220082,21185.26842053833,1542.378964708411,0.0,0.8867007394873808,2.8123573007614535,0.0014959135982669303,354464.395121405,1556289.4926746855,4.390538271528378,1556289.4926746855,4.390538271528378,0.85,0.09589449233628222,4.027634451161993,1.2693288094503807,1.0,0.0,4.027634451161387,1.2838944810565245,1.2842131595863264,3.137044757640541,19477.524771342698,1986.1547798017366,4632.441516551485,4632.441516551485,5.4325529186502655,5.146144295354586,-2.549743154523489,7.695887449878075,3.2537871617007097,3.2537871617007097,0.9296534747716313,0.0,0.0,0.00024819947794469695,8.261700390544208e-05,0.00016558247403925487,0.0006669056769491393,0.09589449231118768,0.07253864835075469,0.023355843960432998,0.09589454866742611,0.07253864836973727,0.02335584396654495,0.3813069408450357,0.3813069408450357,0.12277242013586616,0.0,5.17254532079869,5.508665433948181,4.131735899801129,5.225636398046106,5.4237329489589,4.611465647488274,24923.845200633332,21185.26842053833,0.85,1.06594809038882,0.6730053698908188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479389429473588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.15130185061,1542.378964708411,0.3813069408450357,0.12277242013586616,6.112874298809886,3.2537871617007097
2543.0,-29.413421599083883,5.1508915266217885,35.01033744516155,24.468129453621827,5.12512195046795,-25.959482963997598,-39.59085320876909,1.6711833153226137,0.2245623250631752,-5.012001936442067,40.04191841875354,43098.17255496718,25180.332247935647,25180.332247935647,68278.50480290283,78308.08997087937,78308.08997087937,25180.332247935647,103488.42221881502,103488.42221881502,103488.42221881502,128414.83963905404,92290.98985271137,57081.072436560076,39122.13046239033,24926.417420239028,0.0,64048.547882629355,21187.454807203172,1542.4663073054057,0.0,0.8867058577716592,2.8124067785489535,0.0014959135982669303,354490.11134423205,1556341.4231264964,4.39036625655036,1556341.4231264964,4.39036625655036,0.85,0.09590243589363409,4.027634451161993,1.269324297118001,1.0,0.0,4.02763445116206,1.283890801596725,1.2842093405392887,3.137053747992416,19477.274396680215,1986.1292486914713,4632.441516551485,4632.441516551485,5.435650327795304,5.1508915266217885,-2.5453541962480495,7.696245722869838,3.2554907763232537,3.2554907763232537,0.9301402218066439,0.0,0.0,0.00024809147286246943,8.258594102131858e-05,0.00016550553184115085,0.0006665957819013073,0.09590243587165914,0.07253927434123071,0.023363161530428438,0.09590221977027528,0.07253927435785223,0.023363161535781857,0.3813019144653152,0.3813019144653152,0.12280820700809378,0.0,5.184576229455558,5.486804956196977,4.248713379292383,5.236564261505237,5.402946775521855,4.720729999308446,24926.417420239028,21187.454807203172,0.85,1.0660429792729256,0.6728985118280233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479641314447071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.086513346914,1542.4663073054057,0.3813019144653152,0.12280820700809378,6.112874298809886,3.2554907763232537
2544.0,-29.417601957329083,5.155523282130319,35.01110734903802,24.468763230275385,5.126595358242661,-25.963098548864107,-39.594161057006545,1.6720919497199083,0.23644059912453486,-5.010105833712562,40.04310246906535,43093.75518637409,25194.189338976325,25194.189338976325,68287.94452535041,78304.67533375138,78304.67533375138,25194.189338976325,103498.86467272771,103498.86467272771,103498.86467272771,128427.7973462175,92289.85886044748,57078.938712836374,39123.244608456785,24928.932673489788,0.0,64052.17728194657,21189.59277246632,1542.5498854953546,0.0,0.8867112241936379,2.812472271264365,0.0014959135982669303,354516.31334659056,1556392.521458787,4.3901859036235376,1556392.521458787,4.3901859036235376,0.85,0.09591015632587524,4.027634451161993,1.269319726540707,1.0,0.0,4.027634451161702,1.2838867783435206,1.2842051783848278,3.1370635784243173,19477.03570981924,1986.104909405275,4632.441516551485,4632.441516551485,5.43864164263245,5.155523282130319,-2.5409962663780377,7.696519548508356,3.2571664315811177,3.2571664315811177,0.930618980451748,0.0,0.0,0.00024798406783814306,8.25551396221583e-05,0.00016542892821598478,0.0006662872505015046,0.09591015630031823,0.07253982420695655,0.023370332093361677,0.09591023006691372,0.07253982422628609,0.023370332099589154,0.3812969062695112,0.3812969062695112,0.12284335429689822,0.0,5.196191233954266,5.465259172844981,4.363014058959266,5.2465464328370786,5.3827250651081044,4.824366092610319,24928.932673489788,21189.59277246632,0.85,1.0661299494123162,0.6727914181071918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479891894234898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15473.02202530671,1542.5498854953546,0.3812969062695112,0.12284335429689822,6.112874298809886,3.2571664315811177
2545.0,-29.42176132135185,5.160040151669688,35.011864417793774,24.46926775099712,5.127920410629378,-25.966710073377506,-39.5974719087593,1.6728691625974894,0.24835432555755688,-5.008342111000637,40.04426834411252,43089.44167666626,25207.975655275746,25207.975655275746,68297.41733194201,78301.33782176835,78301.33782176835,25207.975655275746,103509.3134770441,103509.3134770441,103509.3134770441,128440.76491718029,92288.73645256055,57076.840307225466,39124.32905037232,24931.451440136203,0.0,64055.78049050852,21191.733724115773,1542.636954108175,0.0,0.8867159820929029,2.812521880378905,0.0014959135982669303,354540.6873707102,1556442.8366665635,4.390026002965172,1556442.8366665635,4.390026002965172,0.85,0.09591785059449161,4.027634451161993,1.2693153900420295,1.0,0.0,4.027634451161549,1.283883367874687,1.2842016299146484,3.1370719116248487,19476.798834622285,1986.0807548573964,4632.441516551485,4632.441516551485,5.441617679404886,5.160040151669688,-2.536794919074899,7.696835070744587,3.2588151637038942,3.2588151637038942,0.9310900467725413,0.0,0.0,0.0002478772447237132,8.252432088893578e-05,0.00016535292383477743,0.0006659811326373146,0.09591785057571277,0.07254044072212464,0.02337740985358813,0.09591785020628911,0.07254044073632664,0.02337740985816497,0.3812919171386488,0.3812919171386488,0.12287790551142776,0.0,5.207570497762049,5.444040944645735,4.475334725480138,5.2566964365581725,5.362561958700724,4.92850104431642,24931.451440136203,21191.733724115773,0.85,1.066217862134425,0.6726862329474083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448014118970731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.957831409896,1542.636954108175,0.3812919171386488,0.12287790551142776,6.112874298809886,3.2588151637038942
2546.0,-29.42589920536379,5.164445098767747,35.01260849170724,24.469767766445898,5.12923791037747,-25.970303016934288,-39.60076466957105,1.6736417218897153,0.2596098041811956,-5.006592899470151,40.045403897021494,43085.146804142816,25221.406348233126,25221.406348233126,68306.55315237594,78298.01300634403,78298.01300634403,25221.406348233126,103519.41935457716,103519.41935457716,103519.41935457716,128453.28043907609,92287.61501922591,57074.74881678903,39125.406891596525,24933.86108449893,0.0,64059.267976095456,21193.78192182409,1542.718382961561,0.0,0.8867207756922549,2.8125784224679,0.0014959135982669303,354564.86215432774,1556491.844455592,4.389864903697406,1556491.844455592,4.389864903697406,0.85,0.09592536154018885,4.027634451161993,1.269311040355824,1.0,0.0,4.027634451162436,1.2838799779400119,1.2841981027467508,3.137080194695723,19476.562165096784,1986.0566212821693,4632.441516551485,4632.441516551485,5.444516948161847,5.164445098767747,-2.5326602391883832,7.697105337956129,3.260436958151821,3.260436958151821,0.931553416614806,0.0,0.0,0.0002477710153307791,8.249368110140662e-05,0.0001652773342293725,0.000665676685338436,0.09592536152017483,0.07254099426304224,0.02338436725713259,0.09592536025367923,0.07254099427817721,0.02338436726201163,0.38128694876756336,0.38128694876756336,0.12291193594619296,0.0,5.218587109321106,5.423116712885758,4.5852601141095874,5.266202703651345,5.342784323238391,5.028798118873624,24933.86108449893,21193.78192182409,0.85,1.0663024307094082,0.6725825655738151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480389241304032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.893918752061,1542.718382961561,0.38128694876756336,0.12291193594619296,6.112874298809886,3.260436958151821
2547.0,-29.430014746123653,5.168740062900045,35.01333981169008,24.470218049269192,5.130501743781976,-25.973881215409754,-39.60404747687278,1.6743682130104065,0.2702942708422711,-5.004904642424831,40.0465204802942,43080.907999298885,25234.6043041243,25234.6043041243,68315.51230342318,78294.70425003808,78294.70425003808,25234.6043041243,103529.30855416237,103529.30855416237,103529.30855416237,128465.55039158862,92286.47889971116,57072.682648738395,39126.44027885863,24936.241837426252,0.0,64062.68211628488,21195.805561812314,1542.7998024871242,0.0,0.8867253274110031,2.8126353416501706,0.0014959135982669303,354588.195750001,1556540.0346969496,4.389711934444578,1556540.0346969496,4.389711934444578,0.85,0.095932785793642,4.027634451161993,1.2693068022141234,1.0,0.0,4.027634451161185,1.2838768019682751,1.2841947903853899,3.1370879550026456,19476.32239617057,1986.0321716560263,4632.441516551485,4632.441516551485,5.447365976227071,5.168740062900045,-2.5286261879854988,7.697366250885544,3.262032517445851,3.262032517445851,0.9320092906988146,0.0,0.0,0.00024766540113945607,8.246314440138545e-05,0.00016520225673807062,0.0006653743006479618,0.09593278577583918,0.07254155305352328,0.023391232722315903,0.09593285669352672,0.07254155306698529,0.023391232726656722,0.381282000694598,0.381282000694598,0.12294547932406563,0.0,5.229228991898708,5.402455589993906,4.692835847938113,5.275198913267104,5.323057533550013,5.126840982399813,24936.241837426252,21195.805561812314,0.85,1.0663854532256185,0.6724805546089931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480636019930726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.830297764978,1542.7998024871242,0.381282000694598,0.12294547932406563,6.112874298809886,3.262032517445851
2548.0,-29.434110038030525,5.172926611666469,35.014058348693446,24.47060829671102,5.131677901474561,-25.977449954626717,-39.60732490578664,1.6750178180138013,0.28097099328999775,-5.003293077570232,40.04761071076066,43076.7351566792,25247.614148029163,25247.614148029163,68324.34930470836,78291.5073708313,78291.5073708313,25247.614148029163,103539.12151886045,103539.12151886045,103539.12151886045,128477.67632218695,92285.41099049407,57070.6387761115,39127.5246826473,24938.55480332649,0.0,64066.079485973794,21197.771582827514,1542.8793562108115,0.0,0.8867295838962227,2.8126834311944258,0.0014959135982669303,354610.4704982134,1556587.0886744068,4.389568888046268,1556587.0886744068,4.389568888046268,0.8499999999999999,0.09594012025283111,4.027634451161993,1.2693026855075735,1.0,0.0,4.027634451163762,1.2838739840377054,1.2841918368745366,3.1370948404884165,19476.09702248149,1986.0091899355527,4632.441516551485,4632.441516551485,5.450174396766951,5.172926611666469,-2.5247038834149262,7.697630495081395,3.2636022401237073,3.2636022401237073,0.9324577828924878,0.0,0.0,0.0002475603477438463,8.243266815452556e-05,0.00016512767958932076,0.0006650739311543874,0.09594012023751318,0.07254211060524476,0.023398009632268416,0.0959399042701676,0.07254211061682697,0.02339800963600414,0.38127707087257884,0.38127707087257884,0.1229785637942921,0.0,5.239590582459755,5.382130568943921,4.798222184221345,5.2842640708602175,5.303928708518185,5.223307288555475,24938.55480332649,21197.771582827514,0.85,1.0664668394398449,0.6723797601211127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480881473977962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.766986458242,1542.8793562108115,0.38127707087257884,0.1229785637942921,6.112874298809886,3.2636022401237073
2549.0,-29.438184075186015,5.177007573053926,35.01476422022923,24.47099204817789,5.1328597148187285,-25.980998995612712,-39.610584104061104,1.6756746351882787,0.29062930306150747,-5.001693923337889,40.04867880016265,43072.57928744869,25260.28463350536,25260.28463350536,68332.86392095404,78288.26123753208,78288.26123753208,25260.28463350536,103548.54587103744,103548.54587103744,103548.54587103744,128489.34769878232,92284.28754013705,57068.60558982241,39128.53550034961,24940.801827744886,0.0,64069.337328094494,21199.681553583152,1542.9556642743983,0.0,0.8867338571906342,2.812743408613438,0.0014959135982669303,354632.57479455054,1556633.1880935105,4.389425277684419,1556633.1880935105,4.389425277684419,0.85,0.09594731490563516,4.027634451161993,1.2692985402280468,1.0,0.0,4.027634451161667,1.2838711312191606,1.2841888492200038,3.1371018112521636,19475.85992727957,1985.9850129534113,4632.441516551485,4632.441516551485,5.4529095603801165,5.177007573053926,-2.5208437251936524,7.697851298247578,3.265146415773079,3.265146415773079,0.9328989759351655,0.0,0.0,0.0002474558803088261,8.240237175608967e-05,0.00016505350855273643,0.0006647751973321619,0.09594731488957059,0.07254262483305668,0.023404690056513907,0.09594715758506514,0.07254262484520249,0.023404690060432658,0.3812721622674132,0.3812721622674132,0.12301122003210642,0.0,5.249501975376006,5.362040185699868,4.901037018873467,5.29232322639939,5.284751788743279,5.315792391855837,24940.801827744886,21199.681553583152,0.85,1.0665455078928994,0.6722807053064571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481125728234823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.703943618837,1542.9556642743983,0.3812721622674132,0.12301122003210642,6.112874298809886,3.265146415773079
2550.0,-29.442237858282752,5.1809856019348866,35.01545790912851,24.471404472738527,5.134057166996825,-25.984528241106233,-39.61382507169617,1.6763475497635003,0.29960517789794494,-5.000111782917957,40.04973562634351,43068.43602454498,25272.6365342849,25272.6365342849,68341.07255882988,78285.06812265402,78285.06812265402,25272.6365342849,103557.70465693892,103557.70465693892,103557.70465693892,128500.75104982196,92283.2152654205,57066.58316708145,39129.591220376715,24943.046392883036,0.0,64072.63761325975,21201.58943395058,1543.0324611892356,0.0,0.8867380844665562,2.812810339115898,0.0014959135982669303,354654.4449816772,1556678.8024003576,4.389283214766366,1556678.8024003576,4.389283214766366,0.85,0.09595441159293393,4.027634451161993,1.2692944053886461,1.0,0.0,4.027634451163973,1.2838682020594752,1.2841857859246162,3.137108968585089,19475.63363228678,1985.9619372861048,4632.441516551485,4632.441516551485,5.455575951469008,5.1809856019348866,-2.5170478683255935,7.69803347026048,3.2666657168110724,3.2666657168110724,0.9333330619460207,0.0,0.0,0.000247351972539235,8.237225503012869e-05,0.00016497971750910632,0.0006644779939826501,0.09595441157706498,0.07254312723513887,0.02341128434192612,0.09595467378130364,0.07254312724713595,0.023411284345797978,0.3812672713204098,0.3812672713204098,0.12304344793711625,0.0,5.258921642878136,5.342207845677365,5.001037155784616,5.299716960815886,5.265917731896195,5.404479699557442,24943.046392883036,21201.58943395058,0.85,1.0666186862999814,0.6721814120483783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481368722588046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15472.64119007322,1543.0324611892356,0.3812672713204098,0.12304344793711625,6.112874298809886,3.2666657168110724
